scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
1,Localized Heavy Compute,0,671,6710.0,14,3,4,3,4,84.46,83.07,HEAVY_CPU_LOAD,275.18,86.75,82.44,HEAVY_CPU_LOAD,277.1,86.67,87.56,HEAVY_CPU_LOAD,284.68,82.21,85.48,HEAVY_CPU_LOAD,275.98,17.73,5.77,LIGHT,75.82,18.61,2.37,LIGHT,71.82,12.58,2.46,LIGHT,64.42,15.27,4.22,LIGHT,70.42,15.97,4.17,LIGHT,71.22,13.13,3.35,LIGHT,66.44,30.3,52.0,339.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.499,23.171,22.583,23.168,23.605,25.499,22.583,2.916,1112.94,147.64,134.84,137.66,255.0,340.0,255.0,340.0,230.71,365.72,463.3,365.78,-556.23,191.35,172.77,192.1,875.0,875.0,875.0,875.0,167.42,169.71,150.91,160.54,1533.08,1190.0,1425.51,3500.0,648.58,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,22.6631
1,Localized Heavy Compute,0,672,6720.0,14,3,4,3,4,83.37,86.23,HEAVY_CPU_LOAD,278.56,82.44,84.28,HEAVY_CPU_LOAD,274.47,82.14,87.98,HEAVY_CPU_LOAD,279.64,86.21,85.47,HEAVY_CPU_LOAD,280.97,14.82,5.38,LIGHT,71.59,15.54,6.12,LIGHT,73.61,18.27,4.46,LIGHT,74.53,11.98,3.29,LIGHT,64.91,14.6,6.78,LIGHT,73.42,18.25,3.6,LIGHT,73.21,30.3,52.0,340.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.502,23.174,22.586,23.171,23.608,25.502,22.586,2.916,1113.64,145.2,139.44,146.63,255.0,340.0,255.0,340.0,230.72,365.77,463.42,365.84,-556.23,191.35,172.77,192.1,875.0,875.0,875.0,875.0,168.13,167.32,155.63,169.57,1544.91,1190.0,1425.75,3500.0,660.65,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,22.6991
1,Localized Heavy Compute,0,673,6730.0,14,3,4,3,4,82.31,84.3,HEAVY_CPU_LOAD,274.34,82.44,82.64,HEAVY_CPU_LOAD,272.01,87.12,85.35,HEAVY_CPU_LOAD,281.92,87.93,84.86,HEAVY_CPU_LOAD,282.2,19.1,4.97,LIGHT,76.33,13.88,4.0,LIGHT,68.35,12.38,2.32,LIGHT,63.95,14.7,5.8,LIGHT,72.08,19.89,7.9,LIGHT,81.71,13.64,2.37,LIGHT,65.61,30.3,52.0,340.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.505,23.177,22.589,23.174,23.611,25.505,22.589,2.916,1110.47,144.68,136.03,147.32,255.0,340.0,255.0,340.0,230.73,365.83,463.52,365.89,-556.23,191.35,172.77,192.1,875.0,875.0,875.0,875.0,164.97,166.86,152.32,170.31,1538.5,1190.0,1425.97,3500.0,654.46,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,22.7345
1,Localized Heavy Compute,0,674,6740.0,14,3,4,3,4,84.71,84.4,HEAVY_CPU_LOAD,277.49,83.91,87.19,HEAVY_CPU_LOAD,280.67,85.35,86.17,HEAVY_CPU_LOAD,280.94,83.03,86.37,HEAVY_CPU_LOAD,278.34,16.84,7.55,LIGHT,77.38,17.54,4.32,LIGHT,73.41,11.04,5.63,LIGHT,67.24,19.84,2.52,LIGHT,73.58,13.78,3.03,LIGHT,66.77,12.43,2.91,LIGHT,64.9,30.31,52.0,340.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.509,23.181,22.592,23.177,23.615,25.509,22.592,2.917,1117.44,150.79,140.82,131.67,255.0,340.0,255.0,340.0,230.96,366.11,463.85,366.17,-556.23,191.35,172.77,192.1,875.0,875.0,875.0,875.0,172.17,173.25,157.44,154.94,1540.72,1190.0,1427.09,3500.0,657.8,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,22.8068
1,Localized Heavy Compute,0,675,6750.0,14,3,4,3,4,84.5,86.41,HEAVY_CPU_LOAD,280.24,82.96,87.13,HEAVY_CPU_LOAD,279.39,85.23,82.86,HEAVY_CPU_LOAD,275.83,83.62,82.91,HEAVY_CPU_LOAD,273.89,19.39,4.75,LIGHT,76.36,12.93,4.88,LIGHT,68.48,15.91,3.14,LIGHT,69.6,11.83,4.43,LIGHT,66.43,12.02,2.37,LIGHT,63.58,12.81,7.94,LIGHT,72.92,30.31,52.0,340.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.512,23.184,22.595,23.18,23.618,25.512,22.595,2.917,1109.35,144.84,136.03,136.5,255.0,340.0,255.0,340.0,230.94,366.15,463.96,366.24,-556.36,191.23,172.9,192.23,875.0,875.0,875.0,875.0,163.93,167.22,152.89,159.97,1526.72,1190.0,1427.29,3500.0,644.01,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,22.831
1,Localized Heavy Compute,0,676,6760.0,14,3,4,3,4,85.06,87.62,HEAVY_CPU_LOAD,282.75,82.25,86.64,HEAVY_CPU_LOAD,277.77,86.76,86.26,HEAVY_CPU_LOAD,282.84,85.43,82.68,HEAVY_CPU_LOAD,275.81,15.75,2.44,LIGHT,68.35,11.2,6.62,LIGHT,68.93,14.19,7.68,LIGHT,74.26,13.12,3.35,LIGHT,66.42,16.73,3.13,LIGHT,70.61,14.37,5.64,LIGHT,71.42,30.32,52.0,340.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.516,23.187,22.598,23.183,23.621,25.516,22.598,2.918,1119.17,137.28,140.68,142.03,255.0,340.0,255.0,340.0,231.17,366.42,464.29,366.51,-556.36,191.23,172.9,192.23,875.0,875.0,875.0,875.0,173.98,159.93,157.87,165.77,1539.16,1190.0,1428.39,3500.0,657.55,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,22.9116
1,Localized Heavy Compute,0,677,6770.0,14,3,4,3,4,83.6,85.87,HEAVY_CPU_LOAD,278.31,86.33,84.89,HEAVY_CPU_LOAD,280.25,82.55,83.43,HEAVY_CPU_LOAD,273.33,83.18,87.82,HEAVY_CPU_LOAD,280.71,16.49,3.51,LIGHT,70.88,14.59,2.64,LIGHT,67.2,16.8,6.33,LIGHT,75.5,17.64,4.31,LIGHT,73.52,14.58,7.96,LIGHT,75.17,13.9,7.93,LIGHT,74.27,30.32,52.0,341.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.519,23.19,22.601,23.187,23.624,25.519,22.601,2.918,1112.6,138.08,149.02,149.44,255.0,340.0,255.0,340.0,231.17,366.48,464.4,366.57,-556.59,191.34,172.91,192.34,875.0,875.0,875.0,875.0,167.18,160.9,166.33,173.35,1549.14,1190.0,1428.62,3500.0,667.76,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,22.9267
1,Localized Heavy Compute,0,678,6780.0,14,3,4,3,4,85.28,85.5,HEAVY_CPU_LOAD,279.85,84.18,87.17,HEAVY_CPU_LOAD,280.98,85.23,87.7,HEAVY_CPU_LOAD,283.09,85.87,86.93,HEAVY_CPU_LOAD,282.73,18.36,4.02,LIGHT,73.98,16.59,5.0,LIGHT,73.24,14.86,2.14,LIGHT,66.78,16.19,7.32,LIGHT,76.22,17.26,5.12,LIGHT,74.26,15.6,2.51,LIGHT,68.27,30.32,52.0,341.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.523,23.193,22.604,23.19,23.628,25.523,22.604,2.919,1126.65,147.22,143.0,142.53,255.0,340.0,255.0,340.0,231.17,366.54,464.51,366.61,-556.48,191.35,173.02,192.1,875.0,875.0,875.0,875.0,181.34,170.11,160.53,166.24,1559.4,1190.0,1428.83,3500.0,678.22,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.0325
1,Localized Heavy Compute,0,679,6790.0,14,3,4,3,4,86.91,84.78,HEAVY_CPU_LOAD,280.81,86.74,87.15,HEAVY_CPU_LOAD,284.15,83.66,83.51,HEAVY_CPU_LOAD,274.84,87.92,83.9,HEAVY_CPU_LOAD,280.75,15.23,5.08,LIGHT,71.66,13.13,2.36,LIGHT,64.95,14.56,5.79,LIGHT,71.89,12.96,2.49,LIGHT,64.94,13.19,3.85,LIGHT,67.26,11.18,7.51,LIGHT,70.24,30.33,52.0,341.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.527,23.196,22.607,23.193,23.631,25.527,22.607,2.92,1120.55,136.61,136.83,137.5,255.0,340.0,255.0,340.0,231.41,366.89,464.92,366.95,-556.71,191.46,173.04,192.21,875.0,875.0,875.0,875.0,175.25,159.96,154.79,161.66,1531.49,1190.0,1430.17,3500.0,651.66,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.0838
1,Localized Heavy Compute,0,680,6800.0,14,3,4,3,4,85.84,82.05,HEAVY_CPU_LOAD,275.38,84.19,84.64,HEAVY_CPU_LOAD,277.2,87.47,87.55,HEAVY_CPU_LOAD,285.66,87.61,84.6,HEAVY_CPU_LOAD,281.41,14.53,7.85,LIGHT,74.94,18.14,3.54,LIGHT,72.98,16.07,4.57,LIGHT,71.94,12.92,7.28,LIGHT,72.07,14.42,5.65,LIGHT,71.5,19.75,6.19,LIGHT,78.97,30.33,52.0,341.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.531,23.199,22.61,23.197,23.634,25.531,22.61,2.921,1119.65,147.92,144.01,150.47,255.0,340.0,255.0,340.0,231.4,366.94,465.03,367.01,-556.95,191.57,173.05,192.32,875.0,875.0,875.0,875.0,174.1,171.43,162.09,174.8,1562.05,1190.0,1430.38,3500.0,682.42,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.1395
1,Localized Heavy Compute,0,681,6810.0,14,3,4,3,4,87.83,86.34,HEAVY_CPU_LOAD,284.3,86.95,82.16,HEAVY_CPU_LOAD,276.93,83.97,87.51,HEAVY_CPU_LOAD,281.23,87.11,83.87,HEAVY_CPU_LOAD,279.69,18.98,2.26,LIGHT,72.11,16.36,4.15,LIGHT,71.67,15.59,7.92,LIGHT,76.37,11.16,7.4,LIGHT,70.05,14.96,7.48,LIGHT,74.92,18.06,4.26,LIGHT,73.97,30.34,52.0,341.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.535,23.202,22.613,23.201,23.638,25.535,22.613,2.922,1122.15,143.78,146.42,148.89,255.0,340.0,255.0,340.0,231.6,367.22,465.36,367.26,-557.07,191.7,173.18,192.2,875.0,875.0,875.0,875.0,176.68,167.7,164.96,173.35,1561.24,1190.0,1431.44,3500.0,682.69,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.2064
1,Localized Heavy Compute,0,682,6820.0,14,3,4,3,4,84.36,87.11,HEAVY_CPU_LOAD,281.12,84.94,85.13,HEAVY_CPU_LOAD,278.87,82.13,87.09,HEAVY_CPU_LOAD,278.3,84.66,83.52,HEAVY_CPU_LOAD,276.1,19.77,4.13,LIGHT,75.91,11.9,7.93,LIGHT,71.77,13.52,2.61,LIGHT,65.81,13.61,7.27,LIGHT,72.92,18.63,4.46,LIGHT,74.98,19.46,3.16,LIGHT,74.06,30.34,52.0,342.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.538,23.206,22.616,23.205,23.641,25.538,22.616,2.922,1114.39,147.68,138.73,149.04,255.0,340.0,255.0,340.0,231.6,367.28,465.47,367.3,-557.2,191.82,173.3,192.07,875.0,875.0,875.0,875.0,168.79,171.78,157.5,173.41,1549.84,1190.0,1431.65,3500.0,671.48,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.2398
1,Localized Heavy Compute,0,683,6830.0,14,3,4,3,4,82.68,85.78,HEAVY_CPU_LOAD,277.02,84.68,84.5,HEAVY_CPU_LOAD,277.6,87.98,83.5,HEAVY_CPU_LOAD,280.23,83.91,83.27,HEAVY_CPU_LOAD,274.79,16.48,4.41,LIGHT,72.21,18.54,3.98,LIGHT,74.14,18.86,5.44,LIGHT,76.73,14.63,2.82,LIGHT,67.52,19.15,7.54,LIGHT,80.25,16.72,6.65,LIGHT,75.88,30.35,52.0,342.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.541,23.209,22.619,23.209,23.645,25.541,22.619,2.922,1109.64,146.35,144.25,156.13,255.0,340.0,255.0,340.0,231.82,367.54,465.79,367.56,-556.98,191.61,173.52,191.86,875.0,875.0,875.0,875.0,164.48,170.5,163.56,180.55,1556.37,1190.0,1432.71,3500.0,679.09,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.2655
1,Localized Heavy Compute,0,684,6840.0,14,3,4,3,4,85.46,86.77,HEAVY_CPU_LOAD,281.98,86.05,82.65,HEAVY_CPU_LOAD,276.54,82.05,87.25,HEAVY_CPU_LOAD,278.44,84.5,82.12,HEAVY_CPU_LOAD,273.81,15.12,5.67,LIGHT,72.41,12.04,4.94,LIGHT,67.46,17.89,2.27,LIGHT,70.77,13.62,3.99,LIGHT,68.01,19.24,7.9,LIGHT,80.9,13.21,2.36,LIGHT,65.05,30.35,52.0,342.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.544,23.212,22.622,23.212,23.648,25.544,22.622,2.922,1110.77,139.87,138.78,145.95,255.0,340.0,255.0,340.0,231.83,367.59,465.91,367.59,-556.87,191.62,173.63,191.62,875.0,875.0,875.0,875.0,165.73,164.08,158.32,170.16,1535.37,1190.0,1432.92,3500.0,658.29,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.3151
1,Localized Heavy Compute,0,685,6850.0,14,3,4,3,4,86.13,87.8,HEAVY_CPU_LOAD,284.36,87.78,85.67,HEAVY_CPU_LOAD,283.23,82.61,83.38,HEAVY_CPU_LOAD,273.33,87.36,87.8,HEAVY_CPU_LOAD,285.9,15.41,4.05,LIGHT,70.34,19.73,6.33,LIGHT,79.16,19.15,5.48,LIGHT,77.16,19.93,7.39,LIGHT,81.0,15.44,4.35,LIGHT,70.83,19.59,4.87,LIGHT,76.79,30.35,52.0,342.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.548,23.216,22.626,23.216,23.651,25.548,22.626,2.922,1126.82,149.5,158.16,147.62,255.0,340.0,255.0,340.0,231.84,367.66,466.01,367.66,-556.87,191.62,173.63,191.62,875.0,875.0,875.0,875.0,181.79,173.78,177.8,171.9,1582.1,1190.0,1433.17,3500.0,705.27,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.393
1,Localized Heavy Compute,0,686,6860.0,14,3,4,3,4,82.06,83.14,HEAVY_CPU_LOAD,272.28,82.21,85.1,HEAVY_CPU_LOAD,275.41,87.15,82.05,HEAVY_CPU_LOAD,277.01,87.58,85.53,HEAVY_CPU_LOAD,282.77,17.16,6.93,LIGHT,76.84,17.98,2.45,LIGHT,71.15,13.96,5.45,LIGHT,70.62,16.81,4.37,LIGHT,72.57,14.6,6.75,LIGHT,73.38,16.13,6.32,LIGHT,74.64,30.36,52.0,342.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.551,23.22,22.629,23.22,23.655,25.551,22.629,2.922,1107.47,147.99,143.19,148.02,255.0,340.0,255.0,340.0,232.05,367.91,466.32,367.91,-556.87,191.62,173.63,191.62,875.0,875.0,875.0,875.0,162.65,172.52,163.14,172.55,1546.67,1190.0,1434.19,3500.0,670.86,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.4053
1,Localized Heavy Compute,0,687,6870.0,14,3,4,3,4,87.81,84.37,HEAVY_CPU_LOAD,281.32,84.46,86.6,HEAVY_CPU_LOAD,280.48,82.97,87.83,HEAVY_CPU_LOAD,280.46,82.29,84.73,HEAVY_CPU_LOAD,274.96,15.43,3.29,LIGHT,69.22,15.17,4.71,LIGHT,71.03,16.8,2.79,LIGHT,70.19,16.79,2.29,LIGHT,69.42,15.79,2.15,LIGHT,67.96,12.09,3.78,LIGHT,65.78,30.36,52.0,343.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.555,23.223,22.632,23.223,23.658,25.555,22.632,2.923,1117.22,140.25,139.61,133.74,255.0,340.0,255.0,340.0,232.05,367.95,466.43,367.95,-556.65,191.4,173.85,191.4,875.0,875.0,875.0,875.0,172.62,164.6,159.89,158.09,1530.82,1190.0,1434.38,3500.0,655.2,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.4976
1,Localized Heavy Compute,0,688,6880.0,14,3,4,3,4,83.6,86.03,HEAVY_CPU_LOAD,278.55,84.45,85.29,HEAVY_CPU_LOAD,278.5,82.36,85.73,HEAVY_CPU_LOAD,276.54,84.68,84.68,HEAVY_CPU_LOAD,277.87,17.31,6.61,LIGHT,76.55,18.45,3.61,LIGHT,73.48,12.51,5.07,LIGHT,68.24,18.8,2.98,LIGHT,72.97,18.63,7.71,LIGHT,79.85,15.14,6.35,LIGHT,73.45,30.37,52.0,343.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.558,23.227,22.635,23.227,23.662,25.558,22.635,2.923,1111.46,150.03,141.21,153.3,255.0,340.0,255.0,340.0,232.26,368.22,466.76,368.22,-556.89,191.51,173.86,191.51,875.0,875.0,875.0,875.0,166.83,174.76,161.83,178.03,1556.0,1190.0,1435.46,3500.0,681.45,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.5307
1,Localized Heavy Compute,0,689,6890.0,14,3,4,3,4,82.38,82.1,HEAVY_CPU_LOAD,271.12,83.01,82.36,HEAVY_CPU_LOAD,272.3,86.94,85.46,HEAVY_CPU_LOAD,281.87,82.14,87.08,HEAVY_CPU_LOAD,278.3,11.57,6.55,LIGHT,69.29,15.43,6.87,LIGHT,74.59,11.14,6.64,LIGHT,68.88,19.16,5.03,LIGHT,76.5,18.22,5.73,LIGHT,76.37,12.99,6.98,LIGHT,71.71,30.37,52.0,343.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.561,23.23,22.638,23.231,23.665,25.561,22.638,2.923,1103.59,143.88,145.38,148.08,255.0,340.0,255.0,340.0,232.27,368.26,466.86,368.26,-556.66,191.29,174.08,191.29,875.0,875.0,875.0,875.0,159.2,168.43,166.32,172.63,1540.93,1190.0,1435.65,3500.0,666.58,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.5481
1,Localized Heavy Compute,0,690,6900.0,14,3,4,3,4,87.34,84.16,HEAVY_CPU_LOAD,280.42,82.39,84.3,HEAVY_CPU_LOAD,274.44,85.53,83.2,HEAVY_CPU_LOAD,276.71,84.62,83.94,HEAVY_CPU_LOAD,276.69,15.88,4.93,LIGHT,72.24,15.12,2.65,LIGHT,67.88,12.87,2.02,LIGHT,64.12,15.75,5.38,LIGHT,72.76,18.24,7.42,LIGHT,78.93,15.37,4.48,LIGHT,70.93,30.38,52.0,343.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.564,23.233,22.641,23.235,23.668,25.564,22.641,2.923,1108.26,140.12,136.88,149.86,255.0,340.0,255.0,340.0,232.53,368.6,467.27,368.58,-556.55,191.31,174.19,191.05,875.0,875.0,875.0,875.0,164.24,165.03,158.34,174.49,1535.12,1190.0,1436.98,3500.0,662.1,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.6165
1,Localized Heavy Compute,0,691,6910.0,14,3,4,3,4,87.97,82.29,HEAVY_CPU_LOAD,278.4,86.52,82.35,HEAVY_CPU_LOAD,276.67,87.38,85.94,HEAVY_CPU_LOAD,283.13,84.21,84.92,HEAVY_CPU_LOAD,277.64,17.72,7.66,LIGHT,78.64,11.1,6.31,LIGHT,68.34,13.22,7.13,LIGHT,72.22,15.12,6.86,LIGHT,74.19,11.39,2.57,LIGHT,63.09,12.35,2.26,LIGHT,63.83,30.38,52.0,344.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.568,23.237,22.644,23.238,23.672,25.568,22.644,2.924,1115.84,146.98,146.41,126.92,255.0,340.0,255.0,340.0,232.54,368.66,467.39,368.62,-556.45,191.32,174.31,190.82,875.0,875.0,875.0,875.0,171.93,171.96,168.11,151.36,1536.15,1190.0,1437.21,3500.0,663.36,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.6908
1,Localized Heavy Compute,0,692,6920.0,14,3,4,3,4,87.41,82.38,HEAVY_CPU_LOAD,277.83,87.89,84.16,HEAVY_CPU_LOAD,281.1,86.75,83.4,HEAVY_CPU_LOAD,278.54,85.53,82.76,HEAVY_CPU_LOAD,276.05,15.92,2.48,LIGHT,68.62,18.89,8.0,LIGHT,80.61,11.25,6.66,LIGHT,69.05,17.84,6.22,LIGHT,76.63,11.15,6.56,LIGHT,68.78,19.26,6.5,LIGHT,78.83,30.38,52.0,344.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.571,23.241,22.647,23.242,23.675,25.571,22.647,2.924,1113.52,149.23,145.68,147.61,255.0,340.0,255.0,340.0,232.53,368.69,467.49,368.67,-556.57,191.2,174.43,190.95,875.0,875.0,875.0,875.0,169.48,174.12,167.6,172.23,1556.04,1190.0,1437.38,3500.0,683.43,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.7359
1,Localized Heavy Compute,0,693,6930.0,14,3,4,3,4,86.83,87.27,HEAVY_CPU_LOAD,284.44,83.26,85.34,HEAVY_CPU_LOAD,277.09,84.0,82.98,HEAVY_CPU_LOAD,274.47,83.88,82.84,HEAVY_CPU_LOAD,274.11,16.22,3.36,LIGHT,70.32,19.36,7.55,LIGHT,80.53,13.78,3.67,LIGHT,67.73,16.26,5.99,LIGHT,74.31,16.25,2.4,LIGHT,68.91,12.87,4.75,LIGHT,68.21,30.39,52.0,344.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.574,23.245,22.65,23.245,23.678,25.574,22.65,2.924,1110.11,150.85,142.04,137.12,255.0,340.0,255.0,340.0,232.76,368.95,467.82,368.93,-556.35,190.98,174.65,190.72,875.0,875.0,875.0,875.0,166.52,175.78,164.51,161.77,1540.12,1190.0,1438.46,3500.0,668.58,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.7765
1,Localized Heavy Compute,0,694,6940.0,14,3,4,3,4,83.69,85.07,HEAVY_CPU_LOAD,277.22,85.73,84.4,HEAVY_CPU_LOAD,278.76,87.97,85.51,HEAVY_CPU_LOAD,283.23,84.22,86.06,HEAVY_CPU_LOAD,279.37,13.77,2.27,LIGHT,65.62,19.13,3.93,LIGHT,74.81,17.82,6.75,LIGHT,77.4,16.91,4.82,LIGHT,73.37,14.66,3.62,LIGHT,68.76,11.68,4.53,LIGHT,66.39,30.39,52.0,344.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.578,23.248,22.654,23.248,23.682,25.578,22.654,2.924,1118.58,140.43,150.77,135.15,255.0,340.0,255.0,340.0,232.76,369.0,467.93,369.0,-556.24,190.74,174.76,190.74,875.0,875.0,875.0,875.0,175.1,165.17,173.46,159.89,1544.93,1190.0,1438.69,3500.0,673.62,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.8449
1,Localized Heavy Compute,0,695,6950.0,14,3,4,3,4,84.64,82.98,HEAVY_CPU_LOAD,275.27,86.99,84.33,HEAVY_CPU_LOAD,280.23,85.5,86.47,HEAVY_CPU_LOAD,281.58,87.72,86.3,HEAVY_CPU_LOAD,284.1,16.09,5.89,LIGHT,73.95,19.98,3.57,LIGHT,75.33,16.19,7.23,LIGHT,76.08,18.36,7.23,LIGHT,78.8,14.57,4.17,LIGHT,69.47,11.98,6.58,LIGHT,69.84,30.4,52.0,344.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.582,23.252,22.658,23.251,23.686,25.582,22.658,2.924,1121.18,149.28,154.88,139.31,255.0,340.0,255.0,340.0,232.97,369.27,468.24,369.27,-556.46,190.96,174.54,190.96,875.0,875.0,875.0,875.0,177.69,174.51,177.66,164.54,1564.65,1190.0,1439.75,3500.0,694.4,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.9089
1,Localized Heavy Compute,0,696,6960.0,14,3,4,3,4,86.45,82.88,HEAVY_CPU_LOAD,277.38,83.54,86.92,HEAVY_CPU_LOAD,279.81,85.17,85.14,HEAVY_CPU_LOAD,279.17,82.34,87.35,HEAVY_CPU_LOAD,278.95,16.51,5.6,LIGHT,74.04,17.61,3.64,LIGHT,72.47,18.7,7.99,LIGHT,80.36,18.37,5.85,LIGHT,76.74,16.65,6.68,LIGHT,75.83,16.17,5.31,LIGHT,73.18,30.4,52.0,345.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.586,23.256,22.662,23.255,23.69,25.586,22.662,2.924,1115.31,146.51,157.1,149.01,255.0,340.0,255.0,340.0,232.97,369.3,468.33,369.32,-556.57,190.95,174.43,191.19,875.0,875.0,875.0,875.0,171.71,171.76,179.86,174.52,1567.93,1190.0,1439.92,3500.0,697.85,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,23.9524
1,Localized Heavy Compute,0,697,6970.0,14,3,4,3,4,84.4,84.35,HEAVY_CPU_LOAD,277.02,84.15,87.3,HEAVY_CPU_LOAD,281.14,84.1,85.94,HEAVY_CPU_LOAD,279.03,86.98,87.31,HEAVY_CPU_LOAD,284.69,18.91,6.08,LIGHT,77.76,12.0,7.3,LIGHT,70.95,13.7,7.63,LIGHT,73.57,17.62,7.78,LIGHT,78.7,19.75,3.19,LIGHT,74.47,12.28,7.73,LIGHT,71.95,30.4,52.0,345.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.59,23.26,22.666,23.259,23.694,25.59,22.666,2.924,1121.88,148.71,152.27,146.42,255.0,340.0,255.0,340.0,232.95,369.35,468.42,369.37,-556.57,190.94,174.43,191.19,875.0,875.0,875.0,875.0,178.26,174.0,175.12,171.98,1569.28,1190.0,1440.09,3500.0,699.36,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.038
1,Localized Heavy Compute,0,698,6980.0,14,3,4,3,4,85.24,86.26,HEAVY_CPU_LOAD,280.94,85.0,85.97,HEAVY_CPU_LOAD,280.21,83.77,86.41,HEAVY_CPU_LOAD,279.33,84.44,84.38,HEAVY_CPU_LOAD,277.12,18.47,7.35,LIGHT,79.11,13.94,2.75,LIGHT,66.55,14.83,3.33,LIGHT,68.53,19.81,2.98,LIGHT,74.23,11.74,3.09,LIGHT,64.31,19.93,3.83,LIGHT,75.66,30.41,52.0,345.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.594,23.263,22.669,23.262,23.697,25.594,22.669,2.925,1117.6,145.66,142.76,139.97,255.0,340.0,255.0,340.0,233.16,369.6,468.72,369.63,-556.57,190.94,174.43,191.19,875.0,875.0,875.0,875.0,174.19,171.2,165.91,165.79,1545.99,1190.0,1441.11,3500.0,677.09,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.1057
1,Localized Heavy Compute,0,699,6990.0,14,3,4,3,4,87.21,84.27,HEAVY_CPU_LOAD,280.42,84.55,83.98,HEAVY_CPU_LOAD,276.66,84.41,84.94,HEAVY_CPU_LOAD,277.92,84.85,85.39,HEAVY_CPU_LOAD,279.15,19.18,3.23,LIGHT,73.82,11.04,6.5,LIGHT,68.55,11.0,4.89,LIGHT,66.08,19.09,7.16,LIGHT,79.6,11.15,4.27,LIGHT,65.34,19.59,4.81,LIGHT,76.7,30.41,52.0,345.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.597,23.266,22.672,23.265,23.7,25.597,22.672,2.925,1114.15,142.37,145.68,142.04,255.0,340.0,255.0,340.0,233.14,369.66,468.83,369.68,-556.81,191.05,174.45,191.31,875.0,875.0,875.0,875.0,170.48,168.08,168.96,168.03,1544.24,1190.0,1441.31,3500.0,675.55,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.1385
1,Localized Heavy Compute,0,700,7000.0,14,3,4,3,4,86.66,83.94,HEAVY_CPU_LOAD,279.23,84.8,86.0,HEAVY_CPU_LOAD,280.0,82.87,86.23,HEAVY_CPU_LOAD,277.93,84.1,85.01,HEAVY_CPU_LOAD,277.64,12.22,3.28,LIGHT,65.19,11.61,2.12,LIGHT,62.69,16.35,3.53,LIGHT,70.73,13.59,3.66,LIGHT,67.48,17.72,3.29,LIGHT,72.09,16.62,2.38,LIGHT,69.34,30.42,52.0,345.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.6,23.269,22.675,23.268,23.703,25.6,22.675,2.925,1114.8,127.88,138.21,141.43,255.0,340.0,255.0,340.0,233.36,369.93,469.15,369.95,-556.81,191.06,174.44,191.31,875.0,875.0,875.0,875.0,171.35,153.87,161.8,167.69,1522.32,1190.0,1442.39,3500.0,654.71,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.1943
1,Localized Heavy Compute,0,701,7010.0,14,3,4,3,4,87.54,86.52,HEAVY_CPU_LOAD,284.21,85.12,86.21,HEAVY_CPU_LOAD,280.72,82.43,84.24,HEAVY_CPU_LOAD,274.4,85.66,87.48,HEAVY_CPU_LOAD,283.29,14.98,4.22,LIGHT,70.06,14.59,7.89,LIGHT,75.07,18.52,7.18,LIGHT,78.92,18.72,4.96,LIGHT,75.84,16.94,3.57,LIGHT,71.53,19.09,4.27,LIGHT,75.27,30.42,52.0,346.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.604,23.272,22.679,23.272,23.707,25.604,22.679,2.925,1122.62,145.13,154.76,146.8,255.0,340.0,255.0,340.0,233.38,370.0,469.27,370.02,-556.81,191.06,174.44,191.31,875.0,875.0,875.0,875.0,179.19,171.19,178.47,173.13,1569.31,1190.0,1442.67,3500.0,701.98,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.2622
1,Localized Heavy Compute,0,702,7020.0,14,3,4,3,4,83.33,84.5,HEAVY_CPU_LOAD,275.91,86.28,83.64,HEAVY_CPU_LOAD,278.31,87.31,84.58,HEAVY_CPU_LOAD,281.01,85.82,82.74,HEAVY_CPU_LOAD,276.38,13.17,4.21,LIGHT,67.78,13.98,5.67,LIGHT,70.98,14.46,4.87,LIGHT,70.38,14.82,3.53,LIGHT,68.82,12.62,3.45,LIGHT,65.95,19.81,3.27,LIGHT,74.67,30.43,52.0,346.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.607,23.275,22.682,23.275,23.71,25.607,22.682,2.925,1111.61,138.76,139.2,140.62,255.0,340.0,255.0,340.0,233.58,370.28,469.57,370.28,-556.92,191.29,174.33,191.29,875.0,875.0,875.0,875.0,168.27,165.33,163.1,167.19,1530.19,1190.0,1443.71,3500.0,663.89,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.2957
1,Localized Heavy Compute,0,703,7030.0,14,3,4,3,4,87.33,83.99,HEAVY_CPU_LOAD,280.15,83.7,86.85,HEAVY_CPU_LOAD,279.9,82.5,83.77,HEAVY_CPU_LOAD,273.78,87.91,84.87,HEAVY_CPU_LOAD,282.19,16.57,7.38,LIGHT,76.78,19.72,4.37,LIGHT,76.21,13.45,6.89,LIGHT,72.15,16.65,3.9,LIGHT,71.66,11.82,6.9,LIGHT,70.12,16.25,7.03,LIGHT,75.86,30.43,52.0,346.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.611,23.279,22.685,23.279,23.713,25.611,22.685,2.926,1116.02,152.99,143.81,145.98,255.0,340.0,255.0,340.0,233.63,370.39,469.77,370.39,-556.92,191.29,174.33,191.29,875.0,875.0,875.0,875.0,172.73,179.67,167.91,172.66,1558.8,1190.0,1444.18,3500.0,692.97,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.3798
1,Localized Heavy Compute,0,704,7040.0,14,3,4,3,4,86.46,83.3,HEAVY_CPU_LOAD,278.02,85.57,84.48,HEAVY_CPU_LOAD,278.68,85.96,86.74,HEAVY_CPU_LOAD,282.56,85.8,87.79,HEAVY_CPU_LOAD,283.94,19.34,4.26,LIGHT,75.56,14.51,7.75,LIGHT,74.76,11.29,7.15,LIGHT,69.84,11.67,5.73,LIGHT,68.18,12.12,3.6,LIGHT,65.55,19.13,7.71,LIGHT,80.48,30.43,52.0,346.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.615,23.283,22.688,23.283,23.717,25.615,22.688,2.927,1123.2,150.32,138.02,146.03,255.0,340.0,255.0,340.0,233.62,370.44,469.88,370.44,-556.93,191.18,174.57,191.18,875.0,875.0,875.0,875.0,179.89,176.94,162.47,172.65,1557.57,1190.0,1444.38,3500.0,691.95,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.4806
1,Localized Heavy Compute,0,705,7050.0,14,3,4,3,4,84.84,83.12,HEAVY_CPU_LOAD,275.73,86.85,83.69,HEAVY_CPU_LOAD,279.1,86.09,85.81,HEAVY_CPU_LOAD,281.33,83.04,87.76,HEAVY_CPU_LOAD,280.44,12.02,3.56,LIGHT,65.36,11.61,7.81,LIGHT,71.23,13.82,3.03,LIGHT,66.82,12.95,2.44,LIGHT,64.85,11.37,3.98,LIGHT,65.18,12.85,3.44,LIGHT,66.22,30.44,52.0,346.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.619,23.286,22.691,23.286,23.721,25.619,22.691,2.928,1116.6,136.59,131.67,131.4,255.0,340.0,255.0,340.0,233.83,370.69,470.21,370.69,-556.94,191.07,174.81,191.07,875.0,875.0,875.0,875.0,173.49,163.35,156.69,158.16,1516.26,1190.0,1445.42,3500.0,651.69,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.5365
1,Localized Heavy Compute,0,706,7060.0,14,3,4,3,4,84.7,82.68,HEAVY_CPU_LOAD,274.89,82.76,85.25,HEAVY_CPU_LOAD,276.32,86.65,83.16,HEAVY_CPU_LOAD,278.05,86.13,85.19,HEAVY_CPU_LOAD,280.45,12.07,6.51,LIGHT,69.85,18.29,5.56,LIGHT,76.2,19.43,4.18,LIGHT,75.56,15.81,5.45,LIGHT,72.94,16.01,4.33,LIGHT,71.51,12.85,5.92,LIGHT,69.94,30.44,52.0,347.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.622,23.29,22.695,23.289,23.724,25.622,22.695,2.927,1109.71,146.05,148.5,141.45,255.0,340.0,255.0,340.0,233.81,370.75,470.31,370.75,-557.18,191.18,174.82,191.18,875.0,875.0,875.0,875.0,166.34,172.98,173.63,168.38,1545.71,1190.0,1445.62,3500.0,681.33,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.5399
1,Localized Heavy Compute,0,707,7070.0,14,3,4,3,4,87.36,86.03,HEAVY_CPU_LOAD,283.25,82.14,82.44,HEAVY_CPU_LOAD,271.34,84.88,87.41,HEAVY_CPU_LOAD,282.22,87.44,82.6,HEAVY_CPU_LOAD,278.2,14.37,6.06,LIGHT,72.05,16.9,4.57,LIGHT,72.98,13.73,5.45,LIGHT,70.34,12.91,5.72,LIGHT,69.72,17.99,5.23,LIGHT,75.33,15.63,3.94,LIGHT,70.45,30.45,52.0,347.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.626,23.294,22.698,23.293,23.728,25.626,22.698,2.928,1115.01,145.03,140.06,145.78,255.0,340.0,255.0,340.0,234.04,371.0,470.62,371.02,-557.05,191.06,174.7,191.3,875.0,875.0,875.0,875.0,172.0,172.09,165.38,173.1,1545.88,1190.0,1446.68,3500.0,682.57,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.6421
1,Localized Heavy Compute,0,708,7080.0,14,3,4,3,4,82.93,87.95,HEAVY_CPU_LOAD,280.59,86.64,85.18,HEAVY_CPU_LOAD,281.07,84.39,87.87,HEAVY_CPU_LOAD,282.29,82.83,83.1,HEAVY_CPU_LOAD,273.19,11.51,4.69,LIGHT,66.42,19.8,6.44,LIGHT,79.41,18.38,5.63,LIGHT,76.42,17.64,6.4,LIGHT,76.65,17.26,3.9,LIGHT,72.42,12.56,4.03,LIGHT,66.75,30.45,52.0,347.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.63,23.298,22.702,23.296,23.732,25.63,22.702,2.928,1117.14,145.83,153.07,139.17,255.0,340.0,255.0,340.0,234.03,371.04,470.73,371.07,-557.07,190.95,174.93,191.2,875.0,875.0,875.0,875.0,174.1,172.82,178.73,166.44,1555.21,1190.0,1446.87,3500.0,692.09,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.696
1,Localized Heavy Compute,0,709,7090.0,14,3,4,3,4,84.06,86.54,HEAVY_CPU_LOAD,279.88,82.08,84.03,HEAVY_CPU_LOAD,273.64,86.79,82.06,HEAVY_CPU_LOAD,276.58,82.73,86.69,HEAVY_CPU_LOAD,278.45,15.48,6.43,LIGHT,73.99,11.86,7.55,LIGHT,71.15,12.15,6.22,LIGHT,69.52,13.55,7.43,LIGHT,73.08,15.77,2.58,LIGHT,68.58,16.11,2.53,LIGHT,68.93,30.45,52.0,347.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.633,23.302,22.705,23.299,23.735,25.633,22.705,2.928,1108.55,145.14,142.6,137.51,255.0,340.0,255.0,340.0,234.02,371.08,470.82,371.12,-557.18,190.93,174.82,191.43,875.0,875.0,875.0,875.0,165.39,172.15,168.24,165.06,1533.8,1190.0,1447.04,3500.0,670.84,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.7345
1,Localized Heavy Compute,0,710,7100.0,14,3,4,3,4,84.27,84.73,HEAVY_CPU_LOAD,277.43,87.64,83.35,HEAVY_CPU_LOAD,279.57,87.82,84.08,HEAVY_CPU_LOAD,280.89,87.35,85.52,HEAVY_CPU_LOAD,282.47,19.0,4.84,LIGHT,76.01,16.85,3.88,LIGHT,71.88,18.9,2.26,LIGHT,72.02,13.16,4.03,LIGHT,67.5,12.85,6.71,LIGHT,71.13,17.19,4.54,LIGHT,73.3,30.46,52.0,347.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.637,23.306,22.708,23.303,23.739,25.637,22.708,2.929,1120.36,147.89,139.52,144.43,255.0,340.0,255.0,340.0,234.24,371.34,471.14,371.4,-557.07,190.69,174.93,191.44,875.0,875.0,875.0,875.0,177.53,174.92,165.59,172.27,1552.2,1190.0,1448.12,3500.0,690.31,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.8513
1,Localized Heavy Compute,0,711,7110.0,14,3,4,3,4,84.26,83.19,HEAVY_CPU_LOAD,275.11,87.94,83.17,HEAVY_CPU_LOAD,279.68,85.21,85.11,HEAVY_CPU_LOAD,279.18,83.85,88.0,HEAVY_CPU_LOAD,281.81,16.12,4.85,LIGHT,72.43,13.97,2.96,LIGHT,66.9,12.61,7.43,LIGHT,71.91,15.97,4.25,LIGHT,71.34,13.02,2.64,LIGHT,65.23,17.12,6.11,LIGHT,75.57,30.46,52.0,348.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.641,23.309,22.711,23.306,23.742,25.641,22.711,2.93,1115.78,139.33,143.25,140.8,255.0,340.0,255.0,340.0,234.23,371.37,471.26,371.44,-557.08,190.58,175.17,191.33,875.0,875.0,875.0,875.0,172.93,166.28,169.68,168.57,1539.16,1190.0,1448.3,3500.0,677.46,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,24.9052
1,Localized Heavy Compute,0,712,7120.0,14,3,4,3,4,87.05,87.98,HEAVY_CPU_LOAD,285.78,86.78,87.29,HEAVY_CPU_LOAD,284.41,84.4,85.99,HEAVY_CPU_LOAD,279.49,83.57,87.16,HEAVY_CPU_LOAD,280.2,14.83,3.92,LIGHT,69.42,18.75,3.73,LIGHT,74.03,14.35,3.45,LIGHT,68.11,16.5,5.01,LIGHT,73.14,15.81,3.03,LIGHT,69.31,16.73,2.12,LIGHT,69.09,30.47,52.0,348.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.645,23.312,22.714,23.309,23.745,25.645,22.714,2.931,1129.88,143.45,141.25,138.4,255.0,340.0,255.0,340.0,234.43,371.65,471.58,371.72,-557.32,190.69,175.18,191.44,875.0,875.0,875.0,875.0,186.99,170.79,168.01,166.56,1552.98,1190.0,1449.38,3500.0,692.35,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,25.0235
1,Localized Heavy Compute,0,713,7130.0,14,3,4,3,4,84.62,85.8,HEAVY_CPU_LOAD,279.48,86.8,86.58,HEAVY_CPU_LOAD,283.37,83.73,85.74,HEAVY_CPU_LOAD,278.27,84.66,84.08,HEAVY_CPU_LOAD,276.94,11.41,6.59,LIGHT,69.15,15.16,7.85,LIGHT,75.73,19.35,4.12,LIGHT,75.37,13.76,3.78,LIGHT,67.87,16.62,3.66,LIGHT,71.27,16.11,4.92,LIGHT,72.52,30.47,52.0,348.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.649,23.316,22.717,23.313,23.749,25.649,22.717,2.932,1118.06,144.88,143.24,143.79,255.0,340.0,255.0,340.0,234.43,371.71,471.69,371.77,-557.55,190.8,175.2,191.55,875.0,875.0,875.0,875.0,174.94,172.39,170.13,172.11,1549.97,1190.0,1449.6,3500.0,689.57,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,25.0651
1,Localized Heavy Compute,0,714,7140.0,14,3,4,3,4,85.02,87.09,HEAVY_CPU_LOAD,281.91,84.37,87.93,HEAVY_CPU_LOAD,282.36,82.31,83.8,HEAVY_CPU_LOAD,273.59,85.38,87.02,HEAVY_CPU_LOAD,282.25,13.4,2.81,LIGHT,65.97,16.75,3.18,LIGHT,70.71,11.97,5.96,LIGHT,68.9,11.76,5.76,LIGHT,68.34,19.88,5.3,LIGHT,77.8,17.44,6.79,LIGHT,76.98,30.48,52.0,348.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.653,23.319,22.72,23.317,23.752,25.653,22.72,2.933,1120.11,136.68,137.24,154.78,255.0,340.0,255.0,340.0,234.67,372.03,472.1,372.09,-557.57,190.7,175.43,191.45,875.0,875.0,875.0,875.0,177.21,164.41,164.77,183.32,1548.81,1190.0,1450.89,3500.0,689.71,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,25.1558
1,Localized Heavy Compute,0,715,7150.0,14,3,4,3,4,86.64,84.57,HEAVY_CPU_LOAD,280.15,87.36,83.53,HEAVY_CPU_LOAD,279.5,82.6,84.19,HEAVY_CPU_LOAD,274.53,83.59,83.06,HEAVY_CPU_LOAD,274.08,16.09,4.65,LIGHT,72.09,19.69,2.25,LIGHT,72.99,11.86,5.02,LIGHT,67.36,12.36,2.7,LIGHT,64.5,14.7,3.36,LIGHT,68.42,13.89,4.22,LIGHT,68.69,30.48,52.0,349.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.656,23.323,22.723,23.32,23.755,25.656,22.723,2.933,1108.26,145.08,131.86,137.11,255.0,340.0,255.0,340.0,234.66,372.08,472.22,372.12,-557.69,190.82,175.56,191.32,875.0,875.0,875.0,875.0,165.23,172.98,159.64,165.55,1522.31,1190.0,1451.08,3500.0,663.4,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,25.1783
1,Localized Heavy Compute,0,716,7160.0,14,3,4,3,4,82.86,83.4,HEAVY_CPU_LOAD,273.68,85.31,85.12,HEAVY_CPU_LOAD,279.32,87.18,87.18,HEAVY_CPU_LOAD,284.75,82.66,86.13,HEAVY_CPU_LOAD,277.52,16.79,4.13,LIGHT,72.18,18.6,5.32,LIGHT,76.23,11.84,4.35,LIGHT,66.33,19.16,3.18,LIGHT,73.72,17.24,7.64,LIGHT,78.01,13.52,7.01,LIGHT,72.41,30.48,52.0,349.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.66,23.327,22.726,23.324,23.759,25.66,22.726,2.934,1115.27,148.41,140.05,150.42,255.0,340.0,255.0,340.0,234.67,372.13,472.33,372.19,-557.58,190.58,175.67,191.33,875.0,875.0,875.0,875.0,172.36,176.12,168.05,178.94,1554.15,1190.0,1451.32,3500.0,695.47,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,25.2715
1,Localized Heavy Compute,0,717,7170.0,14,3,4,3,4,85.12,87.85,HEAVY_CPU_LOAD,283.18,87.72,82.18,HEAVY_CPU_LOAD,277.92,84.91,87.43,HEAVY_CPU_LOAD,282.28,87.2,83.58,HEAVY_CPU_LOAD,279.37,18.32,7.62,LIGHT,79.33,16.34,3.33,LIGHT,70.42,11.66,7.01,LIGHT,70.09,14.82,6.92,LIGHT,73.91,19.54,3.03,LIGHT,73.97,18.53,6.99,LIGHT,78.65,30.49,52.0,349.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.664,23.331,22.73,23.328,23.763,25.664,22.73,2.934,1122.75,149.75,144.0,152.62,255.0,340.0,255.0,340.0,234.87,372.38,472.65,372.45,-557.6,190.47,175.9,191.22,875.0,875.0,875.0,875.0,180.02,177.6,172.55,181.29,1569.12,1190.0,1452.35,3500.0,711.46,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,25.3597
1,Localized Heavy Compute,0,718,7180.0,14,3,4,3,4,82.94,87.05,HEAVY_CPU_LOAD,279.25,86.91,86.58,HEAVY_CPU_LOAD,283.51,85.09,83.95,HEAVY_CPU_LOAD,277.29,82.31,85.38,HEAVY_CPU_LOAD,275.96,13.76,2.62,LIGHT,66.13,15.94,3.75,LIGHT,70.55,11.05,6.41,LIGHT,68.43,14.32,2.75,LIGHT,67.03,11.67,2.93,LIGHT,63.98,15.95,4.62,LIGHT,71.87,30.49,52.0,349.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.668,23.334,22.733,23.331,23.767,25.668,22.733,2.935,1116.01,136.68,135.46,135.85,255.0,340.0,255.0,340.0,234.86,372.42,472.74,372.48,-557.6,190.48,175.9,191.23,875.0,875.0,875.0,875.0,173.27,164.58,164.1,164.56,1524.0,1190.0,1452.5,3500.0,666.51,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,25.4214
1,Localized Heavy Compute,0,719,7190.0,14,3,4,3,4,85.59,87.95,HEAVY_CPU_LOAD,283.91,83.03,86.91,HEAVY_CPU_LOAD,279.15,87.25,84.47,HEAVY_CPU_LOAD,280.77,85.86,87.84,HEAVY_CPU_LOAD,284.09,17.64,5.06,LIGHT,74.64,18.86,6.41,LIGHT,78.19,12.13,4.87,LIGHT,67.47,14.12,4.48,LIGHT,69.37,16.08,7.36,LIGHT,76.14,17.27,5.88,LIGHT,75.41,30.5,52.0,349.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.672,23.338,22.736,23.335,23.77,25.672,22.736,2.936,1127.92,152.83,136.84,151.55,255.0,340.0,255.0,340.0,235.06,372.69,473.06,372.75,-557.83,190.59,175.91,191.34,875.0,875.0,875.0,875.0,185.15,181.11,165.81,180.64,1569.14,1190.0,1453.56,3500.0,712.71,1.0,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,25.5416
2,Occupancy Concentration,0,0,0.0,9,2,2,3,2,20.22,5.93,LIGHT,79.17,25.39,4.91,LIGHT,84.1,23.86,4.89,LIGHT,82.16,18.54,4.05,LIGHT,74.25,26.45,6.37,LIGHT,87.62,18.99,7.14,LIGHT,79.45,26.11,7.25,LIGHT,88.51,20.75,3.84,LIGHT,76.7,25.03,4.54,LIGHT,83.1,24.68,2.3,LIGHT,79.3,26.5,55.0,180.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.128,22.126,22.129,22.126,22.127,22.129,22.126,0.003,319.68,167.07,165.21,162.4,170.0,170.0,255.0,170.0,161.39,206.39,251.39,206.39,0.0,0.0,0.0,0.0,875.0,875.0,875.0,875.0,-223.93,-331.54,-203.4,-336.21,814.36,765.0,825.56,3500.0,-1095.08,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.359
2,Occupancy Concentration,0,1,10.0,9,2,2,3,2,20.47,3.51,LIGHT,75.85,19.9,4.16,LIGHT,76.11,21.38,2.7,LIGHT,75.77,23.87,7.5,LIGHT,86.09,25.1,6.13,LIGHT,85.57,26.24,8.42,LIGHT,90.43,20.06,6.89,LIGHT,80.41,26.25,6.16,LIGHT,87.05,21.03,2.98,LIGHT,75.76,24.55,6.85,LIGHT,85.96,26.5,55.0,180.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.123,22.119,22.125,22.119,22.122,22.125,22.119,0.006,313.82,176.0,167.46,161.72,170.0,170.0,255.0,170.0,161.58,206.66,251.65,206.66,-0.42,0.55,-0.68,0.55,875.0,875.0,875.0,875.0,-230.02,-321.79,-201.57,-336.07,819.0,765.0,826.55,3500.0,-1089.45,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3728
2,Occupancy Concentration,0,2,20.0,9,2,2,3,2,21.88,5.63,LIGHT,80.79,22.05,8.77,LIGHT,85.72,18.85,5.32,LIGHT,76.54,20.83,6.66,LIGHT,81.03,18.56,3.2,LIGHT,73.0,19.89,7.38,LIGHT,80.93,26.24,5.04,LIGHT,85.36,22.54,6.59,LIGHT,83.06,21.27,6.2,LIGHT,80.89,19.53,2.72,LIGHT,73.49,26.51,55.0,180.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.119,22.112,22.121,22.112,22.116,22.121,22.112,0.009,324.08,153.93,168.42,154.38,170.0,170.0,255.0,170.0,161.93,207.1,252.04,207.1,-0.85,1.1,-1.35,1.1,875.0,875.0,875.0,875.0,-219.84,-342.87,-200.89,-342.42,800.81,765.0,828.17,3500.0,-1106.02,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3882
2,Occupancy Concentration,0,3,30.0,9,2,2,3,2,25.05,3.73,LIGHT,81.91,22.25,8.45,LIGHT,85.49,21.6,5.9,LIGHT,80.85,20.67,5.17,LIGHT,78.59,23.53,3.25,LIGHT,79.29,23.67,2.64,LIGHT,78.55,24.9,7.06,LIGHT,86.72,18.72,7.73,LIGHT,80.0,20.69,5.98,LIGHT,79.83,19.41,8.15,LIGHT,81.49,26.51,55.0,180.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.115,22.105,22.117,22.105,22.111,22.117,22.105,0.012,326.84,157.84,166.72,161.32,170.0,170.0,255.0,170.0,162.1,207.37,252.3,207.37,-1.51,1.76,-2.01,1.76,875.0,875.0,875.0,875.0,-217.57,-338.03,-202.99,-334.55,812.72,765.0,829.14,3500.0,-1093.14,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4013
2,Occupancy Concentration,0,4,40.0,9,2,2,3,2,24.63,3.17,LIGHT,80.54,20.26,2.26,LIGHT,73.72,24.45,8.37,LIGHT,88.12,25.22,3.52,LIGHT,81.81,21.68,5.89,LIGHT,80.93,24.25,6.74,LIGHT,85.42,26.36,3.23,LIGHT,82.8,26.09,6.27,LIGHT,87.02,24.98,2.66,LIGHT,80.21,20.94,5.51,LIGHT,79.44,26.51,55.0,180.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.11,22.098,22.113,22.098,22.105,22.113,22.098,0.015,324.19,166.35,169.82,159.65,170.0,170.0,255.0,170.0,162.25,207.65,252.56,207.65,-2.17,2.42,-2.67,2.42,875.0,875.0,875.0,875.0,-220.73,-328.58,-200.29,-335.28,820.01,765.0,830.11,3500.0,-1084.88,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4158
2,Occupancy Concentration,0,5,50.0,9,2,2,3,2,18.53,5.31,LIGHT,76.13,24.79,6.32,LIGHT,85.47,26.52,6.88,LIGHT,88.47,24.1,7.61,LIGHT,86.54,22.93,7.3,LIGHT,84.61,25.03,2.96,LIGHT,80.73,23.56,8.53,LIGHT,87.24,20.69,6.84,LIGHT,81.12,24.34,4.44,LIGHT,82.08,24.06,3.76,LIGHT,80.72,26.52,55.0,180.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.106,22.091,22.109,22.091,22.099,22.109,22.091,0.018,336.61,165.34,168.36,162.8,170.0,170.0,255.0,170.0,162.61,208.07,252.95,208.07,-2.6,2.97,-3.35,2.97,875.0,875.0,875.0,875.0,-208.38,-328.62,-202.04,-331.16,833.11,765.0,831.7,3500.0,-1070.2,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4294
2,Occupancy Concentration,0,6,60.0,9,2,2,3,2,23.96,8.98,LIGHT,88.42,19.33,3.99,LIGHT,75.15,24.19,6.0,LIGHT,84.24,25.45,7.9,LIGHT,88.66,26.69,5.16,LIGHT,86.1,20.67,2.17,LIGHT,74.09,18.64,6.61,LIGHT,78.22,25.38,4.42,LIGHT,83.35,24.11,6.09,LIGHT,84.27,20.68,5.71,LIGHT,79.41,26.52,55.0,181.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.102,22.084,22.105,22.084,22.094,22.105,22.084,0.021,336.47,160.19,161.57,163.68,170.0,170.0,255.0,170.0,162.78,208.34,253.22,208.34,-3.26,3.63,-4.01,3.63,875.0,875.0,875.0,875.0,-209.01,-332.84,-209.22,-329.35,821.91,765.0,832.68,3500.0,-1080.42,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4452
2,Occupancy Concentration,0,7,70.0,9,2,2,3,2,23.03,8.25,LIGHT,86.16,24.65,8.95,LIGHT,89.24,19.54,2.76,LIGHT,73.56,23.85,8.81,LIGHT,88.03,19.96,8.4,LIGHT,82.55,26.56,2.96,LIGHT,82.64,19.87,6.2,LIGHT,79.14,25.04,8.11,LIGHT,88.47,21.78,2.89,LIGHT,76.56,22.13,4.5,LIGHT,79.41,26.52,55.0,181.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.098,22.077,22.101,22.077,22.088,22.101,22.077,0.024,336.99,165.19,167.61,155.97,170.0,170.0,255.0,170.0,162.94,208.62,253.47,208.62,-3.92,4.29,-4.67,4.29,875.0,875.0,875.0,875.0,-208.99,-326.9,-203.59,-336.12,825.76,765.0,833.65,3500.0,-1075.6,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4604
2,Occupancy Concentration,0,8,80.0,9,2,2,3,2,23.04,8.7,LIGHT,86.85,20.35,5.03,LIGHT,77.98,26.55,7.52,LIGHT,89.47,22.64,8.44,LIGHT,85.96,26.43,3.34,LIGHT,83.05,18.06,5.53,LIGHT,75.87,24.91,6.23,LIGHT,85.48,26.81,8.94,LIGHT,91.92,23.85,3.45,LIGHT,79.99,18.25,8.49,LIGHT,80.55,26.53,55.0,181.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.094,22.07,22.097,22.07,22.083,22.097,22.07,0.027,340.26,158.92,177.4,160.54,170.0,170.0,255.0,170.0,163.28,209.05,253.86,209.05,-4.57,4.95,-5.32,4.95,875.0,875.0,875.0,875.0,-206.03,-332.08,-194.06,-330.46,837.12,765.0,835.24,3500.0,-1062.63,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4752
2,Occupancy Concentration,0,9,90.0,9,2,2,3,2,25.76,6.88,LIGHT,87.52,20.11,4.22,LIGHT,76.47,22.5,4.59,LIGHT,80.01,23.06,3.71,LIGHT,79.39,23.37,5.24,LIGHT,82.07,24.31,7.04,LIGHT,85.95,26.9,5.1,LIGHT,86.28,20.01,7.52,LIGHT,81.29,19.51,6.09,LIGHT,78.52,18.82,2.28,LIGHT,71.95,26.53,55.0,181.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.089,22.063,22.093,22.063,22.077,22.093,22.063,0.03,323.39,168.02,167.57,150.47,170.0,170.0,255.0,170.0,163.43,209.33,254.12,209.33,-5.24,5.61,-5.99,5.61,875.0,875.0,875.0,875.0,-223.42,-322.04,-204.3,-339.59,809.45,765.0,836.21,3500.0,-1089.35,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4939
2,Occupancy Concentration,0,10,100.0,9,2,2,3,2,25.56,2.25,LIGHT,80.33,26.43,8.64,LIGHT,91.0,26.3,6.39,LIGHT,87.46,25.12,3.4,LIGHT,81.5,25.25,5.06,LIGHT,84.15,25.55,2.63,LIGHT,80.88,26.26,8.95,LIGHT,91.25,24.17,3.7,LIGHT,80.76,21.27,8.48,LIGHT,84.31,19.26,7.55,LIGHT,80.4,26.53,55.0,181.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.085,22.056,22.089,22.056,22.072,22.089,22.056,0.033,340.29,165.03,172.01,164.71,170.0,170.0,255.0,170.0,163.62,209.6,254.39,209.6,-5.66,6.16,-6.66,6.16,875.0,875.0,875.0,875.0,-206.75,-324.21,-200.26,-324.53,842.04,765.0,837.21,3500.0,-1055.75,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5071
2,Occupancy Concentration,0,11,110.0,9,2,2,3,2,21.49,2.23,LIGHT,75.21,26.23,2.01,LIGHT,80.8,20.62,2.36,LIGHT,74.32,24.83,7.38,LIGHT,87.11,24.94,7.62,LIGHT,87.6,18.79,2.42,LIGHT,72.12,26.65,3.03,LIGHT,82.86,20.76,3.7,LIGHT,76.5,25.74,2.26,LIGHT,80.56,22.69,6.23,LIGHT,82.71,26.54,55.0,181.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.08,22.049,22.085,22.049,22.066,22.085,22.049,0.036,317.44,159.72,159.36,163.27,170.0,170.0,255.0,170.0,163.95,210.03,254.77,210.03,-6.32,6.82,-7.32,6.82,875.0,875.0,875.0,875.0,-229.93,-328.43,-213.19,-324.88,799.79,765.0,838.78,3500.0,-1096.43,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5276
2,Occupancy Concentration,0,12,120.0,9,2,2,3,2,25.93,4.76,LIGHT,84.55,19.03,5.07,LIGHT,76.39,24.65,2.7,LIGHT,79.86,21.74,6.68,LIGHT,82.19,23.44,2.61,LIGHT,78.22,22.16,4.91,LIGHT,80.06,21.64,6.19,LIGHT,81.33,18.66,8.62,LIGHT,81.25,19.36,5.95,LIGHT,78.12,20.41,2.37,LIGHT,74.07,26.54,55.0,182.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.075,22.042,22.081,22.042,22.06,22.081,22.042,0.039,322.99,158.28,162.58,152.19,170.0,170.0,255.0,170.0,164.14,210.31,255.03,210.31,-6.74,7.37,-8.0,7.37,875.0,875.0,875.0,875.0,-224.61,-329.04,-210.39,-335.13,796.04,765.0,839.79,3500.0,-1099.17,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5458
2,Occupancy Concentration,0,13,130.0,9,2,2,3,2,26.34,5.69,LIGHT,86.46,26.28,6.97,LIGHT,88.3,26.78,6.79,LIGHT,88.66,22.84,2.32,LIGHT,77.03,24.66,5.5,LIGHT,84.08,23.7,6.77,LIGHT,84.78,21.86,4.81,LIGHT,79.54,23.17,4.94,LIGHT,81.37,26.1,5.51,LIGHT,85.89,26.84,6.3,LIGHT,88.0,26.55,55.0,182.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.071,22.036,22.077,22.036,22.055,22.077,22.036,0.041,340.45,168.86,160.91,173.89,170.0,170.0,255.0,170.0,164.54,210.8,255.5,210.8,-7.17,7.92,-8.67,7.92,875.0,875.0,875.0,875.0,-207.18,-317.42,-212.26,-312.39,844.11,765.0,841.64,3500.0,-1049.25,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.556
2,Occupancy Concentration,0,14,140.0,9,2,2,3,2,23.4,3.88,LIGHT,80.07,22.44,4.68,LIGHT,80.07,26.03,6.82,LIGHT,87.77,26.75,8.99,LIGHT,91.92,25.5,2.02,LIGHT,79.91,21.06,6.84,LIGHT,81.59,20.24,4.38,LIGHT,76.87,23.71,8.64,LIGHT,87.6,21.74,3.46,LIGHT,77.36,18.04,8.37,LIGHT,80.1,26.55,55.0,182.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.067,22.029,22.073,22.029,22.05,22.073,22.029,0.044,339.83,161.5,164.47,157.46,170.0,170.0,255.0,170.0,164.66,210.99,255.68,210.99,-7.61,8.36,-9.11,8.36,875.0,875.0,875.0,875.0,-208.12,-324.15,-208.96,-328.19,823.26,765.0,842.32,3500.0,-1069.42,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5758
2,Occupancy Concentration,0,15,150.0,9,2,2,3,2,22.95,3.08,LIGHT,78.31,18.65,2.95,LIGHT,72.74,26.55,7.58,LIGHT,89.56,23.72,4.96,LIGHT,82.09,22.76,7.68,LIGHT,84.97,18.93,6.63,LIGHT,78.61,25.09,6.69,LIGHT,86.4,22.45,7.76,LIGHT,84.7,24.22,6.47,LIGHT,84.98,23.87,7.97,LIGHT,86.79,26.55,55.0,182.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.062,22.022,22.069,22.023,22.044,22.069,22.022,0.047,322.7,163.58,171.1,171.77,170.0,170.0,255.0,170.0,164.82,211.26,255.95,211.26,-8.27,9.02,-9.77,9.02,875.0,875.0,875.0,875.0,-225.75,-321.14,-202.72,-312.95,829.15,765.0,843.29,3500.0,-1062.56,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5925
2,Occupancy Concentration,0,16,160.0,9,2,2,3,2,25.26,3.27,LIGHT,81.48,19.9,8.83,LIGHT,83.12,26.39,3.25,LIGHT,82.86,26.39,7.76,LIGHT,89.63,19.97,8.53,LIGHT,82.76,20.81,6.64,LIGHT,80.97,26.83,8.6,LIGHT,91.44,19.51,3.4,LIGHT,74.49,19.72,4.07,LIGHT,75.76,25.59,6.72,LIGHT,87.07,26.56,55.0,182.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.058,22.015,22.065,22.016,22.038,22.065,22.015,0.05,337.09,163.73,165.93,162.83,170.0,170.0,255.0,170.0,165.22,211.76,256.42,211.74,-8.59,9.59,-10.33,9.34,875.0,875.0,875.0,875.0,-211.28,-319.92,-207.98,-321.09,829.58,765.0,845.14,3500.0,-1060.27,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6102
2,Occupancy Concentration,0,17,170.0,9,2,2,3,2,26.2,2.74,LIGHT,81.86,22.12,3.93,LIGHT,78.55,25.42,6.2,LIGHT,86.08,21.02,2.01,LIGHT,74.29,21.58,6.39,LIGHT,81.56,21.55,4.82,LIGHT,79.17,25.9,4.53,LIGHT,84.17,21.31,5.67,LIGHT,80.14,26.71,2.47,LIGHT,82.09,22.27,4.54,LIGHT,79.65,26.56,55.0,182.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.053,22.008,22.061,22.009,22.033,22.061,22.008,0.053,320.78,160.73,164.31,161.74,170.0,170.0,255.0,170.0,165.34,211.97,256.59,211.95,-9.25,10.24,-11.0,10.0,875.0,875.0,875.0,875.0,-228.13,-322.06,-210.1,-321.31,807.56,765.0,845.85,3500.0,-1081.6,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6312
2,Occupancy Concentration,0,18,180.0,9,2,2,3,2,19.08,2.46,LIGHT,72.54,19.31,6.92,LIGHT,79.52,23.04,5.77,LIGHT,82.45,25.98,7.22,LIGHT,88.3,19.25,6.1,LIGHT,78.21,25.86,6.99,LIGHT,87.81,26.17,3.52,LIGHT,82.99,18.69,2.14,LIGHT,71.57,25.82,6.77,LIGHT,87.43,25.58,4.05,LIGHT,83.05,26.56,55.0,183.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.048,22.002,22.057,22.003,22.027,22.057,22.002,0.055,322.81,166.02,154.56,170.48,170.0,170.0,255.0,170.0,165.52,212.25,256.85,212.23,-9.67,10.8,-11.67,10.54,875.0,875.0,875.0,875.0,-226.34,-315.93,-220.26,-311.75,813.87,765.0,846.85,3500.0,-1074.28,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6471
