scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
2,Occupancy Concentration,0,517,5170.0,22,2,2,16,2,24.63,3.62,LIGHT,81.22,26.99,8.79,LIGHT,91.92,21.29,2.13,LIGHT,74.81,25.59,7.01,LIGHT,87.5,25.19,4.74,LIGHT,83.6,26.45,2.57,LIGHT,81.92,25.24,8.97,LIGHT,90.0,23.03,2.87,LIGHT,78.09,18.22,8.88,LIGHT,81.09,18.97,3.28,LIGHT,73.63,28.3,55.0,266.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.112,21.616,24.998,21.618,22.336,24.998,21.112,3.886,335.45,165.52,168.09,154.72,170.0,170.0,1360.0,170.0,254.39,310.13,303.98,310.09,169.14,316.61,-801.86,316.11,875.0,875.0,875.0,875.0,53.98,87.26,155.21,75.92,823.78,1870.0,1178.59,3500.0,372.37,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.5511
2,Occupancy Concentration,0,518,5180.0,22,2,2,16,2,22.95,8.51,LIGHT,86.45,26.87,6.77,LIGHT,88.74,18.37,6.27,LIGHT,77.37,26.04,5.42,LIGHT,85.68,20.81,3.53,LIGHT,76.31,20.93,2.68,LIGHT,75.18,26.08,5.38,LIGHT,85.67,23.54,6.22,LIGHT,83.75,26.04,7.32,LIGHT,88.53,18.96,6.57,LIGHT,78.56,28.3,55.0,266.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.113,21.617,25.001,21.62,22.338,25.001,21.113,3.888,338.24,151.49,169.42,167.09,170.0,170.0,1360.0,170.0,254.4,310.15,304.0,310.1,169.39,316.61,-802.11,316.11,875.0,875.0,875.0,875.0,57.03,73.25,156.31,88.3,826.24,1870.0,1178.65,3500.0,374.89,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.5811
2,Occupancy Concentration,0,519,5190.0,22,2,2,16,2,19.99,6.72,LIGHT,80.07,23.17,5.04,LIGHT,81.52,23.47,5.34,LIGHT,82.35,21.19,6.47,LIGHT,81.19,19.25,5.37,LIGHT,77.12,25.82,6.5,LIGHT,87.03,22.59,6.45,LIGHT,82.91,20.05,7.86,LIGHT,81.85,19.38,5.67,LIGHT,77.73,26.9,7.93,LIGHT,90.52,28.3,55.0,266.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.114,21.619,25.004,21.622,22.34,25.004,21.114,3.89,325.13,164.15,164.76,168.25,170.0,170.0,1360.0,170.0,254.46,310.24,304.12,310.18,169.53,316.84,-802.47,316.09,875.0,875.0,875.0,875.0,44.12,86.23,151.41,89.52,822.29,1870.0,1179.0,3500.0,371.28,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.6246
2,Occupancy Concentration,0,520,5200.0,22,2,2,16,2,19.57,2.5,LIGHT,73.21,18.09,3.09,LIGHT,72.25,24.5,6.72,LIGHT,85.7,24.41,8.43,LIGHT,88.16,18.43,4.1,LIGHT,74.19,25.85,6.14,LIGHT,86.52,21.5,2.16,LIGHT,75.11,25.59,3.34,LIGHT,82.0,22.1,8.26,LIGHT,85.02,26.64,8.74,LIGHT,91.41,28.31,55.0,266.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.115,21.621,25.007,21.624,22.342,25.007,21.115,3.892,319.32,160.71,157.11,176.43,170.0,170.0,1360.0,170.0,254.72,310.55,304.44,310.48,169.78,316.85,-802.72,316.1,875.0,875.0,875.0,875.0,38.82,83.11,143.83,98.01,813.57,1870.0,1180.19,3500.0,363.77,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.6485
2,Occupancy Concentration,0,521,5210.0,22,2,2,16,2,25.88,8.69,LIGHT,90.38,20.57,7.65,LIGHT,82.19,22.45,3.83,LIGHT,78.81,26.08,8.86,LIGHT,90.89,25.18,4.77,LIGHT,83.63,26.14,4.59,LIGHT,84.56,20.03,4.5,LIGHT,76.79,18.39,4.99,LIGHT,75.47,19.85,8.37,LIGHT,82.37,20.36,4.32,LIGHT,76.93,28.31,55.0,266.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.116,21.623,25.01,21.626,22.344,25.01,21.116,3.894,342.27,168.19,152.26,159.3,170.0,170.0,1360.0,170.0,254.74,310.56,304.46,310.5,170.03,316.85,-802.97,316.1,875.0,875.0,875.0,875.0,62.04,90.6,138.75,80.9,822.02,1870.0,1180.26,3500.0,372.29,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.6227
2,Occupancy Concentration,0,522,5220.0,22,2,2,16,2,20.57,2.93,LIGHT,75.11,18.24,7.02,LIGHT,78.33,25.08,3.68,LIGHT,81.87,24.8,7.49,LIGHT,87.23,22.54,6.18,LIGHT,82.44,22.25,8.18,LIGHT,85.08,24.73,4.75,LIGHT,83.04,18.67,8.2,LIGHT,80.64,21.56,4.96,LIGHT,79.39,24.37,3.42,LIGHT,80.59,28.31,55.0,267.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.117,21.625,25.013,21.628,22.346,25.013,21.117,3.896,322.54,167.52,163.68,159.98,170.0,170.0,1360.0,170.0,254.79,310.65,304.57,310.59,170.28,316.84,-803.22,316.09,875.0,875.0,875.0,875.0,42.61,90.01,150.03,81.66,813.72,1870.0,1180.6,3500.0,364.31,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.7203
2,Occupancy Concentration,0,523,5230.0,22,2,2,16,2,20.6,5.26,LIGHT,78.64,25.65,2.59,LIGHT,80.95,19.92,6.37,LIGHT,79.46,18.31,3.99,LIGHT,73.87,23.01,7.9,LIGHT,85.61,25.04,7.95,LIGHT,88.22,22.06,6.11,LIGHT,81.74,21.64,2.67,LIGHT,76.05,26.75,5.8,LIGHT,87.14,26.6,3.03,LIGHT,82.8,28.32,55.0,267.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.118,21.627,25.016,21.63,22.348,25.016,21.118,3.898,312.92,173.83,157.79,169.94,170.0,170.0,1360.0,170.0,255.06,310.94,304.9,310.88,170.53,316.85,-803.47,316.1,875.0,875.0,875.0,875.0,33.51,96.62,144.22,91.92,814.48,1870.0,1181.78,3500.0,366.27,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.7535
2,Occupancy Concentration,0,524,5240.0,22,2,2,16,2,21.47,3.79,LIGHT,77.52,26.84,3.29,LIGHT,83.48,22.68,5.72,LIGHT,81.93,26.05,5.64,LIGHT,86.02,24.15,5.94,LIGHT,84.1,25.95,4.72,LIGHT,84.52,19.29,2.01,LIGHT,72.13,24.48,4.41,LIGHT,82.21,24.88,4.3,LIGHT,82.55,21.34,3.72,LIGHT,77.25,28.32,55.0,267.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.119,21.629,25.019,21.632,22.35,25.019,21.119,3.9,328.95,168.62,154.34,159.8,170.0,170.0,1360.0,170.0,255.08,310.96,304.93,310.9,170.78,316.84,-803.72,316.09,875.0,875.0,875.0,875.0,49.81,91.42,140.55,81.79,811.71,1870.0,1181.87,3500.0,363.57,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.7467
2,Occupancy Concentration,0,525,5250.0,22,2,2,16,2,22.31,6.27,LIGHT,82.29,19.81,8.97,LIGHT,83.22,24.05,8.67,LIGHT,88.07,18.23,4.66,LIGHT,74.78,21.86,7.17,LIGHT,83.08,22.97,7.57,LIGHT,85.07,25.0,8.39,LIGHT,88.84,24.0,8.02,LIGHT,87.03,24.0,6.75,LIGHT,85.12,21.95,6.96,LIGHT,82.88,28.32,55.0,267.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.12,21.631,25.022,21.634,22.352,25.022,21.12,3.902,328.36,168.15,175.87,168.0,170.0,170.0,1360.0,170.0,255.13,311.05,305.03,310.98,171.03,316.84,-803.97,316.09,875.0,875.0,875.0,875.0,49.52,91.04,161.93,90.07,840.38,1870.0,1182.19,3500.0,392.56,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.8264
2,Occupancy Concentration,0,526,5260.0,22,2,2,16,2,22.84,8.91,LIGHT,86.91,21.19,2.1,LIGHT,74.64,25.37,3.72,LIGHT,82.29,21.04,6.1,LIGHT,80.45,19.57,5.2,LIGHT,77.26,22.78,5.1,LIGHT,81.12,19.9,8.21,LIGHT,82.19,24.31,5.6,LIGHT,83.79,19.04,2.3,LIGHT,72.25,20.4,5.73,LIGHT,79.09,28.33,55.0,267.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.121,21.633,25.025,21.636,22.354,25.025,21.121,3.904,324.29,158.38,165.98,151.34,170.0,170.0,1360.0,170.0,255.4,311.34,305.36,311.27,171.28,316.84,-804.22,316.09,875.0,875.0,875.0,875.0,45.97,81.56,152.12,73.7,799.99,1870.0,1183.37,3500.0,353.35,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.8491
2,Occupancy Concentration,0,527,5270.0,22,2,2,16,2,25.97,8.47,LIGHT,90.17,20.67,4.36,LIGHT,77.38,24.21,5.59,LIGHT,83.65,20.35,7.68,LIGHT,81.96,24.41,3.46,LIGHT,80.7,22.49,2.6,LIGHT,77.01,23.15,8.42,LIGHT,86.57,20.57,2.88,LIGHT,75.03,26.64,6.9,LIGHT,88.65,19.19,2.14,LIGHT,72.2,28.33,55.0,267.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.122,21.635,25.028,21.638,22.356,25.028,21.122,3.906,333.16,157.71,161.6,160.85,170.0,170.0,1360.0,170.0,255.41,311.37,305.38,311.3,171.53,316.84,-804.47,316.09,875.0,875.0,875.0,875.0,55.1,80.92,147.51,83.24,813.32,1870.0,1183.46,3500.0,366.77,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.8493
2,Occupancy Concentration,0,528,5280.0,22,2,2,16,2,19.26,8.6,LIGHT,81.97,25.02,8.45,LIGHT,88.95,19.21,6.41,LIGHT,78.63,22.59,8.42,LIGHT,85.87,22.66,2.69,LIGHT,77.36,25.36,7.47,LIGHT,87.91,24.05,5.48,LIGHT,83.28,23.86,8.79,LIGHT,88.01,19.94,8.44,LIGHT,82.59,23.66,2.8,LIGHT,78.78,28.33,55.0,268.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.123,21.637,25.031,21.64,22.358,25.031,21.123,3.908,335.42,165.27,171.29,161.37,170.0,170.0,1360.0,170.0,255.47,311.44,305.49,311.38,171.78,316.84,-804.72,316.09,875.0,875.0,875.0,875.0,57.67,88.55,157.06,83.84,833.35,1870.0,1183.78,3500.0,387.12,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.8961
2,Occupancy Concentration,0,529,5290.0,22,2,2,16,2,18.87,8.19,LIGHT,80.87,18.07,4.64,LIGHT,74.55,25.52,5.68,LIGHT,85.42,26.59,3.74,LIGHT,83.85,20.71,2.62,LIGHT,74.82,23.15,2.67,LIGHT,77.94,25.51,8.64,LIGHT,89.85,18.36,2.92,LIGHT,72.33,18.17,8.07,LIGHT,79.82,20.12,7.84,LIGHT,81.91,28.34,55.0,268.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.124,21.639,25.034,21.642,22.36,25.034,21.124,3.91,324.69,152.76,162.18,161.73,170.0,170.0,1360.0,170.0,255.75,311.73,305.81,311.67,172.03,316.84,-804.97,316.09,875.0,875.0,875.0,875.0,47.47,76.33,148.02,84.49,801.36,1870.0,1184.96,3500.0,356.31,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.931
2,Occupancy Concentration,0,530,5300.0,22,2,2,16,2,18.1,8.93,LIGHT,81.02,24.22,3.54,LIGHT,80.59,26.04,8.94,LIGHT,90.96,26.53,2.68,LIGHT,82.18,23.01,5.67,LIGHT,82.27,18.43,5.88,LIGHT,76.86,21.37,6.83,LIGHT,81.96,19.64,5.37,LIGHT,77.6,22.13,3.59,LIGHT,78.05,22.05,5.94,LIGHT,81.47,28.34,55.0,268.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.125,21.641,25.037,21.644,22.362,25.037,21.125,3.912,334.75,159.13,159.56,159.52,170.0,170.0,1360.0,170.0,255.75,311.76,305.84,311.7,172.28,316.84,-805.22,316.09,875.0,875.0,875.0,875.0,57.78,82.73,145.18,82.31,812.96,1870.0,1185.05,3500.0,368.0,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.9341
2,Occupancy Concentration,0,531,5310.0,22,2,2,16,2,20.81,7.26,LIGHT,81.9,19.26,6.87,LIGHT,79.38,22.6,7.96,LIGHT,85.19,21.88,5.41,LIGHT,80.46,21.9,4.99,LIGHT,79.86,26.14,3.65,LIGHT,83.15,19.41,4.99,LIGHT,76.75,22.21,4.15,LIGHT,78.99,23.83,7.55,LIGHT,86.11,21.08,3.99,LIGHT,77.33,28.34,55.0,268.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.126,21.643,25.04,21.646,22.364,25.04,21.126,3.914,326.93,163.01,155.74,163.44,170.0,170.0,1360.0,170.0,255.81,311.84,305.95,311.77,172.53,316.85,-805.47,316.1,875.0,875.0,875.0,875.0,50.27,86.7,141.22,86.31,809.12,1870.0,1185.37,3500.0,364.5,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.9708
2,Occupancy Concentration,0,532,5320.0,22,2,2,16,2,25.8,3.06,LIGHT,81.84,21.39,4.76,LIGHT,78.88,21.04,2.38,LIGHT,74.87,23.01,8.92,LIGHT,87.14,23.03,2.36,LIGHT,77.33,21.9,7.63,LIGHT,83.82,18.97,2.06,LIGHT,71.8,22.14,4.04,LIGHT,78.73,19.65,4.96,LIGHT,77.0,20.13,8.07,LIGHT,82.27,28.35,55.0,268.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.127,21.645,25.043,21.648,22.366,25.043,21.127,3.916,322.73,161.15,150.53,159.27,170.0,170.0,1360.0,170.0,256.08,312.14,306.28,312.08,172.78,316.84,-805.72,316.09,875.0,875.0,875.0,875.0,46.59,85.13,136.09,82.44,793.68,1870.0,1186.58,3500.0,350.25,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,34.9999
2,Occupancy Concentration,0,533,5330.0,22,2,2,16,2,24.14,6.2,LIGHT,84.47,24.81,5.92,LIGHT,84.89,20.39,5.66,LIGHT,78.98,19.64,3.57,LIGHT,74.91,26.71,7.15,LIGHT,89.11,18.94,3.17,LIGHT,73.43,26.68,8.24,LIGHT,90.71,20.54,2.4,LIGHT,74.27,20.75,3.62,LIGHT,76.37,19.89,8.75,LIGHT,82.99,28.35,55.0,268.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.128,21.647,25.046,21.65,22.368,25.046,21.128,3.918,323.25,162.54,164.98,159.36,170.0,170.0,1360.0,170.0,256.09,312.16,306.3,312.09,173.03,316.84,-805.97,316.09,875.0,875.0,875.0,875.0,47.37,86.54,150.31,82.54,810.13,1870.0,1186.64,3500.0,366.76,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.0631
2,Occupancy Concentration,0,534,5340.0,22,2,2,16,2,23.24,8.01,LIGHT,86.06,19.61,2.72,LIGHT,73.59,19.79,8.22,LIGHT,82.07,21.71,8.36,LIGHT,84.68,25.37,6.54,LIGHT,86.52,22.98,4.13,LIGHT,79.92,24.34,2.75,LIGHT,79.55,21.83,2.22,LIGHT,75.62,18.42,5.71,LIGHT,76.59,18.49,5.08,LIGHT,75.73,28.35,55.0,269.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.129,21.649,25.049,21.652,22.37,25.049,21.129,3.92,326.4,166.44,155.17,152.32,170.0,170.0,1360.0,170.0,256.15,312.23,306.41,312.17,173.28,316.85,-806.22,316.1,875.0,875.0,875.0,875.0,50.83,90.52,140.36,75.59,800.33,1870.0,1186.96,3500.0,357.3,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.0658
2,Occupancy Concentration,0,535,5350.0,22,2,2,16,2,26.99,4.27,LIGHT,85.14,21.95,4.89,LIGHT,79.77,25.8,7.17,LIGHT,88.0,24.82,4.34,LIGHT,82.54,21.24,2.55,LIGHT,75.38,26.15,6.01,LIGHT,86.7,20.61,6.91,LIGHT,81.13,24.73,5.12,LIGHT,83.59,24.7,3.88,LIGHT,81.69,21.92,4.7,LIGHT,79.45,28.36,55.0,269.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.13,21.651,25.052,21.654,22.372,25.052,21.13,3.922,335.45,162.08,164.72,161.14,170.0,170.0,1360.0,170.0,256.42,312.54,306.74,312.47,173.53,316.84,-806.47,316.09,875.0,875.0,875.0,875.0,60.4,86.46,149.99,84.7,823.39,1870.0,1188.17,3500.0,381.55,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.0994
2,Occupancy Concentration,0,536,5360.0,22,2,2,16,2,25.41,7.07,LIGHT,87.37,24.81,5.89,LIGHT,84.85,25.23,7.64,LIGHT,88.0,21.3,8.22,LIGHT,83.95,20.23,4.42,LIGHT,76.92,24.35,5.48,LIGHT,83.66,25.16,2.76,LIGHT,80.59,18.64,6.59,LIGHT,78.19,22.09,4.28,LIGHT,79.03,21.59,2.92,LIGHT,76.37,28.36,55.0,269.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.131,21.653,25.055,21.656,22.374,25.055,21.131,3.924,344.17,160.58,158.78,155.4,170.0,170.0,1360.0,170.0,256.44,312.55,306.76,312.49,173.78,316.84,-806.72,316.09,875.0,875.0,875.0,875.0,69.39,84.97,143.82,78.98,818.93,1870.0,1188.24,3500.0,377.16,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.1004
2,Occupancy Concentration,0,537,5370.0,22,2,2,16,2,24.06,6.35,LIGHT,84.6,23.6,3.63,LIGHT,79.94,18.37,6.4,LIGHT,77.56,24.95,7.38,LIGHT,87.26,24.75,6.86,LIGHT,86.23,22.45,7.49,LIGHT,84.3,23.99,4.4,LIGHT,81.59,19.42,4.49,LIGHT,76.01,26.48,3.28,LIGHT,83.02,20.92,7.49,LIGHT,82.39,28.36,55.0,269.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.132,21.655,25.058,21.658,22.376,25.058,21.132,3.926,329.36,170.53,157.6,165.41,170.0,170.0,1360.0,170.0,256.48,312.64,306.87,312.58,174.03,316.85,-806.97,316.1,875.0,875.0,875.0,875.0,54.87,95.02,142.5,89.09,822.9,1870.0,1188.57,3500.0,381.48,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.1552
2,Occupancy Concentration,0,538,5380.0,22,2,2,16,2,19.58,2.48,LIGHT,73.19,20.37,3.25,LIGHT,75.34,22.28,5.95,LIGHT,81.77,19.1,6.84,LIGHT,79.14,23.38,8.14,LIGHT,86.44,21.98,2.78,LIGHT,76.64,19.76,2.35,LIGHT,73.23,20.1,3.88,LIGHT,75.94,18.16,6.52,LIGHT,77.48,22.25,8.98,LIGHT,86.28,28.37,55.0,269.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.133,21.657,25.061,21.66,22.378,25.061,21.133,3.928,309.44,163.08,149.17,163.76,170.0,170.0,1360.0,170.0,256.76,312.93,307.2,312.87,174.28,316.84,-807.22,316.09,875.0,875.0,875.0,875.0,35.48,87.85,134.15,87.72,785.45,1870.0,1189.76,3500.0,345.2,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.2105
2,Occupancy Concentration,0,539,5390.0,22,2,2,16,2,21.48,6.53,LIGHT,81.64,18.23,3.42,LIGHT,72.92,25.84,8.8,LIGHT,90.5,18.81,2.88,LIGHT,72.83,24.65,3.79,LIGHT,81.5,23.39,5.76,LIGHT,82.88,25.0,8.48,LIGHT,88.97,22.61,2.95,LIGHT,77.69,22.34,8.58,LIGHT,85.8,22.28,7.85,LIGHT,84.62,28.37,55.0,269.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.134,21.659,25.064,21.662,22.38,25.064,21.134,3.93,317.89,164.38,166.66,170.42,170.0,170.0,1360.0,170.0,256.77,312.95,307.21,312.89,174.53,316.84,-807.47,316.09,875.0,875.0,875.0,875.0,44.19,89.17,151.4,94.4,819.35,1870.0,1189.82,3500.0,379.16,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.2632
2,Occupancy Concentration,0,540,5400.0,22,2,2,16,2,23.56,6.18,LIGHT,83.72,21.51,6.57,LIGHT,81.74,20.48,7.91,LIGHT,82.46,24.87,2.82,LIGHT,80.32,22.46,4.03,LIGHT,79.12,23.75,4.71,LIGHT,81.75,18.02,2.78,LIGHT,71.7,25.47,3.15,LIGHT,81.56,23.73,6.64,LIGHT,84.62,25.96,3.35,LIGHT,82.48,28.38,55.0,270.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.135,21.661,25.067,21.664,22.382,25.067,21.135,3.932,328.24,160.87,153.26,167.1,170.0,170.0,1360.0,170.0,257.04,313.25,307.54,313.19,174.78,316.85,-807.72,316.1,875.0,875.0,875.0,875.0,55.06,85.97,138.08,91.39,809.47,1870.0,1191.02,3500.0,370.5,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.2436
2,Occupancy Concentration,0,541,5410.0,22,2,2,16,2,19.09,8.19,LIGHT,81.15,22.79,4.42,LIGHT,80.12,20.56,2.39,LIGHT,74.28,25.18,8.7,LIGHT,89.52,19.27,6.68,LIGHT,79.11,18.65,6.28,LIGHT,77.73,23.71,8.12,LIGHT,86.82,18.82,5.92,LIGHT,77.41,20.56,7.01,LIGHT,81.21,22.15,6.93,LIGHT,83.08,28.38,55.0,270.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.136,21.663,25.07,21.666,22.384,25.07,21.136,3.934,325.07,156.84,164.23,164.29,170.0,170.0,1360.0,170.0,257.1,313.34,307.65,313.27,175.03,316.84,-807.97,316.09,875.0,875.0,875.0,875.0,52.2,82.02,148.91,88.65,810.43,1870.0,1191.36,3500.0,371.78,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.3089
2,Occupancy Concentration,0,542,5420.0,22,2,2,16,2,25.38,3.57,LIGHT,82.08,25.47,2.62,LIGHT,80.77,18.95,4.19,LIGHT,74.97,23.48,5.18,LIGHT,82.12,21.52,7.2,LIGHT,82.7,25.39,7.9,LIGHT,88.59,19.94,8.59,LIGHT,82.81,19.99,4.81,LIGHT,77.2,26.31,8.78,LIGHT,91.06,23.42,4.08,LIGHT,80.4,28.38,55.0,270.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.137,21.665,25.073,21.668,22.386,25.073,21.137,3.936,319.94,171.29,160.01,171.46,170.0,170.0,1360.0,170.0,257.11,313.36,307.67,313.29,175.28,316.84,-808.22,316.09,875.0,875.0,875.0,875.0,47.33,96.49,144.46,95.84,822.7,1870.0,1191.43,3500.0,384.12,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.3364
2,Occupancy Concentration,0,543,5430.0,22,2,2,16,2,18.88,8.17,LIGHT,80.85,21.31,4.38,LIGHT,78.21,21.55,3.27,LIGHT,76.84,23.62,8.84,LIGHT,87.78,22.11,7.03,LIGHT,83.18,24.14,4.83,LIGHT,82.42,20.89,2.69,LIGHT,75.15,25.49,2.54,LIGHT,80.67,19.81,7.99,LIGHT,81.75,20.52,8.88,LIGHT,83.97,28.39,55.0,270.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.138,21.667,25.076,21.67,22.388,25.076,21.138,3.938,323.68,165.6,155.82,165.72,170.0,170.0,1360.0,170.0,257.38,313.65,308.01,313.58,175.53,316.85,-808.47,316.1,875.0,875.0,875.0,875.0,51.59,91.1,140.36,90.4,810.82,1870.0,1192.62,3500.0,373.45,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.3531
2,Occupancy Concentration,0,544,5440.0,22,2,2,16,2,20.88,7.47,LIGHT,82.3,23.29,6.49,LIGHT,83.85,18.46,2.16,LIGHT,71.31,25.89,3.38,LIGHT,82.43,24.24,2.06,LIGHT,78.39,18.65,8.5,LIGHT,81.06,25.66,3.95,LIGHT,83.0,23.29,7.09,LIGHT,84.75,21.02,8.58,LIGHT,84.15,20.33,8.4,LIGHT,83.01,28.39,55.0,270.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.139,21.669,25.079,21.672,22.39,25.079,21.139,3.94,319.89,159.45,167.75,167.16,170.0,170.0,1360.0,170.0,257.43,313.73,308.11,313.67,175.78,316.84,-808.72,316.09,875.0,875.0,875.0,875.0,48.1,85.02,152.14,91.92,814.25,1870.0,1192.94,3500.0,377.18,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.4217
2,Occupancy Concentration,0,545,5450.0,22,2,2,16,2,19.06,5.82,LIGHT,77.56,18.1,3.28,LIGHT,72.55,21.4,2.35,LIGHT,75.28,20.51,7.15,LIGHT,81.36,22.12,2.66,LIGHT,76.64,19.36,5.84,LIGHT,77.96,25.13,4.54,LIGHT,83.22,21.23,3.83,LIGHT,77.28,26.06,4.27,LIGHT,83.98,25.02,8.45,LIGHT,88.95,28.39,55.0,270.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.14,21.671,25.082,21.674,22.392,25.082,21.14,3.942,306.75,154.6,160.5,172.93,170.0,170.0,1360.0,170.0,257.45,313.75,308.14,313.69,176.03,316.84,-808.97,316.09,875.0,875.0,875.0,875.0,35.23,80.19,144.67,97.71,794.78,1870.0,1193.03,3500.0,357.8,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.4637
2,Occupancy Concentration,0,546,5460.0,22,2,2,16,2,18.25,6.07,LIGHT,76.92,25.64,3.89,LIGHT,82.89,26.76,2.36,LIGHT,81.99,22.13,8.34,LIGHT,85.17,22.73,8.78,LIGHT,86.58,22.09,3.3,LIGHT,77.56,22.25,4.99,LIGHT,80.3,18.82,6.2,LIGHT,77.83,20.67,3.32,LIGHT,75.82,18.72,3.44,LIGHT,73.56,28.4,55.0,271.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.141,21.673,25.085,21.676,22.394,25.085,21.141,3.944,326.97,164.14,158.13,149.38,170.0,170.0,1360.0,170.0,257.71,314.05,308.46,313.99,176.28,316.85,-809.22,316.1,875.0,875.0,875.0,875.0,55.96,90.04,142.37,74.47,798.62,1870.0,1194.21,3500.0,362.84,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.451
2,Occupancy Concentration,0,547,5470.0,22,2,2,16,2,18.17,7.78,LIGHT,79.38,26.78,5.54,LIGHT,86.78,22.51,5.55,LIGHT,81.46,22.65,3.51,LIGHT,78.58,24.88,3.01,LIGHT,80.61,19.59,7.96,LIGHT,81.43,23.08,2.9,LIGHT,78.2,23.28,4.99,LIGHT,81.58,23.6,5.38,LIGHT,82.57,26.27,8.97,LIGHT,91.29,28.4,55.0,271.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.142,21.675,25.088,21.678,22.396,25.088,21.142,3.946,326.2,162.04,159.78,173.86,170.0,170.0,1360.0,170.0,257.77,314.13,308.57,314.07,176.53,316.85,-809.47,316.1,875.0,875.0,875.0,875.0,55.5,88.02,143.88,99.03,821.88,1870.0,1194.54,3500.0,386.43,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.4833
2,Occupancy Concentration,0,548,5480.0,22,2,2,16,2,20.65,7.04,LIGHT,81.37,22.87,3.08,LIGHT,78.21,22.05,2.37,LIGHT,76.12,19.67,3.42,LIGHT,74.72,19.17,4.2,LIGHT,75.26,23.59,5.58,LIGHT,82.86,26.02,5.02,LIGHT,85.06,23.87,2.15,LIGHT,78.06,18.03,3.36,LIGHT,72.58,20.76,3.43,LIGHT,76.09,28.4,55.0,271.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.143,21.677,25.091,21.68,22.398,25.091,21.143,3.948,310.42,158.12,163.12,148.67,170.0,170.0,1360.0,170.0,257.79,314.15,308.6,314.08,176.78,316.84,-809.72,316.09,875.0,875.0,875.0,875.0,39.99,84.11,147.0,73.84,780.33,1870.0,1194.62,3500.0,344.94,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.5625
2,Occupancy Concentration,0,549,5490.0,22,2,2,16,2,21.01,5.88,LIGHT,80.08,20.2,2.76,LIGHT,74.39,21.72,4.32,LIGHT,78.63,20.38,2.88,LIGHT,74.79,19.75,4.88,LIGHT,77.01,21.81,8.08,LIGHT,84.38,22.36,3.69,LIGHT,78.48,20.51,4.48,LIGHT,77.36,25.17,8.78,LIGHT,89.63,19.7,4.1,LIGHT,75.78,28.41,55.0,271.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.144,21.679,25.094,21.682,22.4,25.094,21.144,3.95,307.89,161.39,155.84,165.41,170.0,170.0,1360.0,170.0,258.05,314.45,308.92,314.39,177.03,316.85,-809.97,316.1,875.0,875.0,875.0,875.0,37.97,87.69,139.79,90.9,790.53,1870.0,1195.81,3500.0,356.35,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.5782
2,Occupancy Concentration,0,550,5500.0,22,2,2,16,2,24.36,6.1,LIGHT,84.6,20.06,5.95,LIGHT,79.0,21.59,6.53,LIGHT,81.78,25.47,8.47,LIGHT,89.54,18.2,2.41,LIGHT,71.36,26.73,6.39,LIGHT,88.0,22.84,2.36,LIGHT,77.09,25.61,7.88,LIGHT,88.83,24.31,5.7,LIGHT,83.94,18.1,5.64,LIGHT,76.08,28.41,55.0,271.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.145,21.681,25.097,21.684,22.402,25.097,21.145,3.952,334.92,159.36,165.92,160.02,170.0,170.0,1360.0,170.0,258.11,314.53,309.03,314.46,177.28,316.85,-810.22,316.1,875.0,875.0,875.0,875.0,65.31,85.74,149.73,85.58,820.22,1870.0,1196.13,3500.0,386.36,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.5791
2,Occupancy Concentration,0,551,5510.0,22,2,2,16,2,26.09,3.47,LIGHT,82.82,18.39,4.46,LIGHT,74.68,21.06,7.75,LIGHT,82.95,19.46,8.74,LIGHT,82.44,26.48,7.58,LIGHT,89.47,22.12,4.16,LIGHT,78.89,22.42,3.75,LIGHT,78.65,19.27,5.51,LIGHT,77.35,24.16,5.34,LIGHT,83.21,22.11,5.9,LIGHT,81.49,28.41,55.0,271.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.146,21.683,25.1,21.686,22.404,25.1,21.146,3.954,322.89,168.36,156.0,164.7,170.0,170.0,1360.0,170.0,258.12,314.55,309.05,314.49,177.53,316.84,-810.47,316.09,875.0,875.0,875.0,875.0,53.54,94.75,139.58,90.28,811.95,1870.0,1196.21,3500.0,378.15,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.61
2,Occupancy Concentration,0,552,5520.0,22,2,2,16,2,23.57,7.08,LIGHT,85.08,18.66,4.09,LIGHT,74.46,23.76,8.04,LIGHT,86.76,23.52,8.92,LIGHT,87.78,26.74,7.52,LIGHT,89.7,23.9,3.31,LIGHT,79.84,18.01,3.91,LIGHT,73.38,24.7,3.94,LIGHT,81.78,20.28,8.83,LIGHT,83.59,24.72,4.74,LIGHT,83.01,28.42,55.0,272.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.147,21.685,25.103,21.688,22.406,25.103,21.147,3.956,334.08,169.54,155.16,166.6,170.0,170.0,1360.0,170.0,258.39,314.85,309.38,314.78,177.78,316.85,-810.72,316.1,875.0,875.0,875.0,875.0,65.25,96.24,138.82,92.48,825.38,1870.0,1197.4,3500.0,392.79,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.6161
2,Occupancy Concentration,0,553,5530.0,22,2,2,16,2,26.12,2.22,LIGHT,80.98,23.11,6.55,LIGHT,83.71,19.67,2.61,LIGHT,73.5,19.14,5.27,LIGHT,76.83,25.9,7.02,LIGHT,87.91,25.71,7.51,LIGHT,88.4,18.13,6.09,LIGHT,76.8,19.9,6.4,LIGHT,79.47,26.78,5.58,LIGHT,86.84,22.13,2.47,LIGHT,76.37,28.42,55.0,272.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.148,21.687,25.106,21.69,22.408,25.106,21.148,3.958,315.02,176.31,156.27,163.21,170.0,170.0,1360.0,170.0,258.45,314.92,309.49,314.86,178.03,316.85,-810.97,316.1,875.0,875.0,875.0,875.0,46.5,103.08,139.79,89.17,810.81,1870.0,1197.72,3500.0,378.54,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.69
2,Occupancy Concentration,0,554,5540.0,22,2,2,16,2,20.41,2.7,LIGHT,74.56,20.63,8.33,LIGHT,83.28,23.3,3.71,LIGHT,79.69,20.43,6.54,LIGHT,80.35,24.32,7.64,LIGHT,86.86,21.46,5.86,LIGHT,80.62,19.61,2.67,LIGHT,73.52,18.64,4.48,LIGHT,75.02,26.38,4.4,LIGHT,84.57,25.58,3.59,LIGHT,82.36,28.42,55.0,272.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.149,21.689,25.109,21.692,22.41,25.109,21.149,3.96,317.88,167.48,148.54,166.93,170.0,170.0,1360.0,170.0,258.46,314.95,309.51,314.89,178.28,316.84,-811.22,316.09,875.0,875.0,875.0,875.0,49.62,94.27,131.83,92.91,800.83,1870.0,1197.81,3500.0,368.63,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.6991
2,Occupancy Concentration,0,555,5550.0,22,2,2,16,2,22.0,8.84,LIGHT,85.76,19.72,2.89,LIGHT,73.98,21.75,4.08,LIGHT,78.31,21.62,4.52,LIGHT,78.81,19.99,7.63,LIGHT,81.43,21.04,4.91,LIGHT,78.66,20.72,8.83,LIGHT,84.15,24.98,6.01,LIGHT,85.24,25.95,3.82,LIGHT,83.17,25.72,7.59,LIGHT,88.54,28.43,55.0,272.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.15,21.691,25.112,21.694,22.412,25.112,21.15,3.962,316.86,160.09,169.39,171.71,170.0,170.0,1360.0,170.0,258.73,315.24,309.84,315.18,178.53,316.85,-811.47,316.1,875.0,875.0,875.0,875.0,49.12,87.18,152.76,97.99,818.05,1870.0,1198.99,3500.0,387.05,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.7832
2,Occupancy Concentration,0,556,5560.0,22,2,2,16,2,26.46,8.63,LIGHT,91.02,23.92,4.58,LIGHT,81.77,24.48,7.51,LIGHT,86.86,24.97,7.84,LIGHT,87.97,24.39,3.23,LIGHT,80.33,25.9,7.72,LIGHT,88.95,19.0,7.55,LIGHT,80.08,24.39,5.07,LIGHT,83.09,26.35,6.15,LIGHT,87.16,25.27,5.3,LIGHT,84.54,28.43,55.0,272.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.152,21.693,25.115,21.696,22.414,25.115,21.152,3.963,347.62,169.28,163.17,171.7,170.0,170.0,1360.0,170.0,258.78,315.33,309.95,315.26,178.78,316.84,-811.72,316.09,875.0,875.0,875.0,875.0,80.18,96.45,146.4,98.05,851.77,1870.0,1199.32,3500.0,421.08,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.7176
2,Occupancy Concentration,0,557,5570.0,22,2,2,16,2,18.12,7.49,LIGHT,78.89,19.55,2.69,LIGHT,73.47,19.65,2.43,LIGHT,73.21,23.22,3.21,LIGHT,78.84,19.52,7.27,LIGHT,80.31,18.12,2.16,LIGHT,70.89,19.2,5.17,LIGHT,76.75,26.17,8.65,LIGHT,90.69,20.12,4.01,LIGHT,76.17,20.01,6.09,LIGHT,79.15,28.43,55.0,272.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.153,21.695,25.118,21.698,22.416,25.118,21.153,3.965,304.41,151.2,167.44,155.32,170.0,170.0,1360.0,170.0,258.78,315.35,309.97,315.28,178.8,316.95,-811.95,316.2,875.0,875.0,875.0,875.0,36.99,78.5,150.46,81.8,778.37,1870.0,1199.38,3500.0,347.75,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.8584
2,Occupancy Concentration,0,558,5580.0,22,2,2,16,2,20.18,2.79,LIGHT,74.41,26.24,8.21,LIGHT,90.11,23.29,8.93,LIGHT,87.51,20.43,6.47,LIGHT,80.24,22.58,7.09,LIGHT,83.86,23.78,3.04,LIGHT,79.28,26.47,2.3,LIGHT,81.54,21.43,3.66,LIGHT,77.28,19.71,3.66,LIGHT,75.13,26.58,2.57,LIGHT,82.08,28.44,55.0,273.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.154,21.697,25.121,21.7,22.418,25.121,21.154,3.967,332.27,163.14,158.82,157.21,170.0,170.0,1360.0,170.0,259.05,315.64,310.29,315.57,179.05,316.95,-812.2,316.2,875.0,875.0,875.0,875.0,65.37,90.73,141.91,83.98,811.44,1870.0,1200.55,3500.0,381.99,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.8092
2,Occupancy Concentration,0,559,5590.0,22,2,2,16,2,20.72,8.13,LIGHT,83.1,18.98,6.36,LIGHT,78.27,18.57,5.14,LIGHT,75.92,19.81,8.0,LIGHT,81.76,19.58,2.86,LIGHT,73.77,22.19,7.72,LIGHT,84.32,23.4,8.04,LIGHT,86.31,20.64,2.41,LIGHT,74.41,25.06,8.8,LIGHT,89.53,21.7,8.48,LIGHT,84.84,28.44,55.0,273.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.155,21.699,25.124,21.702,22.42,25.124,21.155,3.969,319.05,158.09,160.72,174.37,170.0,170.0,1360.0,170.0,259.1,315.72,310.41,315.66,179.29,316.96,-812.45,316.2,875.0,875.0,875.0,875.0,52.44,85.77,143.68,101.23,812.23,1870.0,1200.89,3500.0,383.12,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.8713
2,Occupancy Concentration,0,560,5600.0,22,2,2,16,2,21.58,5.77,LIGHT,80.63,26.4,8.02,LIGHT,90.03,22.04,2.22,LIGHT,75.88,18.18,4.94,LIGHT,75.13,23.21,8.72,LIGHT,87.09,19.86,6.62,LIGHT,79.75,21.5,7.91,LIGHT,83.74,18.89,5.58,LIGHT,76.98,19.24,3.49,LIGHT,74.28,21.3,5.36,LIGHT,79.67,28.44,55.0,273.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.156,21.701,25.127,21.704,22.422,25.127,21.156,3.971,321.67,166.84,160.72,153.95,170.0,170.0,1360.0,170.0,259.12,315.74,310.43,315.68,179.55,316.95,-812.7,316.2,875.0,875.0,875.0,875.0,55.34,94.53,143.45,80.83,803.18,1870.0,1200.97,3500.0,374.15,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.9008
2,Occupancy Concentration,0,561,5610.0,22,2,2,16,2,20.88,3.89,LIGHT,76.94,23.86,3.18,LIGHT,79.59,23.29,8.82,LIGHT,87.34,26.67,5.16,LIGHT,86.08,26.01,3.61,LIGHT,82.93,26.81,8.15,LIGHT,90.74,20.96,4.13,LIGHT,77.39,24.81,7.84,LIGHT,87.77,26.79,4.39,LIGHT,85.07,19.81,8.56,LIGHT,82.6,28.45,55.0,273.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.157,21.703,25.13,21.706,22.424,25.13,21.157,3.973,329.95,173.67,165.16,167.67,170.0,170.0,1360.0,170.0,259.38,316.04,310.75,315.98,179.8,316.95,-812.95,316.2,875.0,875.0,875.0,875.0,64.13,101.66,147.96,94.85,836.45,1870.0,1202.15,3500.0,408.6,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.9221
2,Occupancy Concentration,0,562,5620.0,22,2,2,16,2,23.52,7.69,LIGHT,85.94,24.28,5.92,LIGHT,84.23,19.61,4.13,LIGHT,75.71,21.58,2.74,LIGHT,76.08,25.3,3.65,LIGHT,82.1,24.06,3.82,LIGHT,80.81,20.94,2.98,LIGHT,75.64,20.78,8.25,LIGHT,83.35,23.78,6.53,LIGHT,84.52,23.41,6.46,LIGHT,83.95,28.45,55.0,273.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.158,21.705,25.133,21.708,22.426,25.133,21.158,3.975,321.96,162.91,158.99,168.47,170.0,170.0,1360.0,170.0,259.44,316.12,310.87,316.06,180.04,316.96,-813.2,316.2,875.0,875.0,875.0,875.0,56.44,90.99,141.66,95.73,812.33,1870.0,1202.49,3500.0,384.82,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.9591
2,Occupancy Concentration,0,563,5630.0,22,2,2,16,2,24.48,5.63,LIGHT,84.04,22.41,4.43,LIGHT,79.66,25.87,4.55,LIGHT,84.16,25.16,3.62,LIGHT,81.88,18.21,6.59,LIGHT,77.65,25.33,4.33,LIGHT,83.16,19.92,7.65,LIGHT,81.38,20.59,7.04,LIGHT,81.3,25.32,5.59,LIGHT,85.04,25.4,4.11,LIGHT,82.92,28.45,55.0,273.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.159,21.707,25.136,21.71,22.428,25.136,21.159,3.977,329.74,160.81,162.68,167.96,170.0,170.0,1360.0,170.0,259.45,316.14,310.89,316.07,180.29,316.96,-813.46,316.21,875.0,875.0,875.0,875.0,64.48,88.91,145.11,95.24,821.19,1870.0,1202.55,3500.0,393.74,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,35.9847
2,Occupancy Concentration,0,564,5640.0,22,2,2,16,2,18.87,4.39,LIGHT,75.17,20.68,8.09,LIGHT,82.98,19.16,5.9,LIGHT,77.8,23.01,3.07,LIGHT,78.37,22.57,7.06,LIGHT,83.8,24.0,6.07,LIGHT,84.11,25.9,4.24,LIGHT,83.73,26.94,6.34,LIGHT,88.19,25.46,7.23,LIGHT,87.67,26.52,5.27,LIGHT,86.06,28.46,55.0,274.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.16,21.709,25.139,21.712,22.43,25.139,21.16,3.979,314.32,167.91,171.92,173.73,170.0,170.0,1360.0,170.0,259.72,316.44,311.22,316.37,180.55,316.95,-813.7,316.2,875.0,875.0,875.0,875.0,49.59,96.3,154.44,101.3,827.88,1870.0,1203.75,3500.0,401.63,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.0689
2,Occupancy Concentration,0,565,5650.0,22,2,2,16,2,21.47,6.12,LIGHT,81.02,20.95,5.42,LIGHT,79.32,19.44,5.76,LIGHT,77.94,22.29,5.46,LIGHT,81.05,19.4,2.94,LIGHT,73.66,22.94,8.96,LIGHT,87.12,24.13,7.97,LIGHT,87.12,23.06,6.08,LIGHT,82.95,25.11,5.94,LIGHT,85.3,21.65,6.25,LIGHT,81.44,28.46,55.0,274.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.161,21.711,25.142,21.714,22.432,25.142,21.161,3.981,319.33,160.78,170.07,166.74,170.0,170.0,1360.0,170.0,259.78,316.53,311.32,316.46,180.79,316.96,-813.95,316.2,875.0,875.0,875.0,875.0,54.9,89.27,152.44,94.4,816.92,1870.0,1204.09,3500.0,391.01,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.0899
2,Occupancy Concentration,0,566,5660.0,22,2,2,16,2,22.11,6.49,LIGHT,82.37,26.95,7.46,LIGHT,89.88,22.33,5.53,LIGHT,81.21,19.13,3.07,LIGHT,73.52,23.0,8.84,LIGHT,87.01,23.78,2.42,LIGHT,78.35,24.5,5.98,LIGHT,84.59,22.53,7.59,LIGHT,84.55,22.16,4.68,LIGHT,79.72,20.9,6.72,LIGHT,81.2,28.47,55.0,274.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.162,21.713,25.145,21.716,22.434,25.145,21.162,3.983,326.98,165.36,169.14,160.92,170.0,170.0,1360.0,170.0,260.0,316.76,311.56,316.69,181.04,316.96,-814.21,316.21,875.0,875.0,875.0,875.0,63.02,94.08,151.49,88.82,822.4,1870.0,1205.01,3500.0,397.41,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.1047
2,Occupancy Concentration,0,567,5670.0,22,2,2,16,2,19.7,8.7,LIGHT,82.67,22.13,3.53,LIGHT,77.96,19.1,8.38,LIGHT,81.45,23.93,8.94,LIGHT,88.32,26.39,2.28,LIGHT,81.41,18.19,8.5,LIGHT,80.49,19.69,5.03,LIGHT,77.16,18.12,4.32,LIGHT,74.13,24.58,4.29,LIGHT,82.16,23.18,8.9,LIGHT,87.32,28.47,55.0,274.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.163,21.715,25.148,21.718,22.436,25.148,21.163,3.985,330.4,161.9,151.29,169.48,170.0,170.0,1360.0,170.0,260.06,316.84,311.68,316.77,181.3,316.95,-814.45,316.2,875.0,875.0,875.0,875.0,66.76,90.69,133.52,97.45,813.07,1870.0,1205.35,3500.0,388.42,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.0871
2,Occupancy Concentration,0,568,5680.0,22,2,2,16,2,25.42,6.32,LIGHT,86.26,21.24,4.86,LIGHT,78.84,24.16,6.25,LIGHT,84.58,19.86,7.48,LIGHT,81.05,24.34,6.17,LIGHT,84.68,22.92,2.38,LIGHT,77.22,23.23,8.79,LIGHT,87.22,19.19,6.18,LIGHT,78.26,24.73,7.4,LIGHT,87.01,26.29,7.99,LIGHT,89.85,28.47,55.0,274.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.164,21.717,25.151,21.72,22.438,25.151,21.164,3.987,330.73,161.9,165.48,176.86,170.0,170.0,1360.0,170.0,260.11,316.92,311.78,316.86,181.54,316.96,-814.7,316.2,875.0,875.0,875.0,875.0,67.38,90.78,147.56,104.92,834.97,1870.0,1205.67,3500.0,410.64,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.1515
2,Occupancy Concentration,0,569,5690.0,22,2,2,16,2,23.48,2.52,LIGHT,78.13,23.55,3.35,LIGHT,79.46,19.93,6.31,LIGHT,79.38,18.66,2.75,LIGHT,72.45,18.62,6.1,LIGHT,77.43,18.88,4.51,LIGHT,75.36,20.46,8.31,LIGHT,83.04,19.97,4.74,LIGHT,77.07,25.7,7.71,LIGHT,88.69,19.56,4.61,LIGHT,76.37,28.48,55.0,274.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.165,21.719,25.154,21.722,22.44,25.154,21.165,3.989,309.42,152.79,160.11,165.06,170.0,170.0,1360.0,170.0,260.34,317.15,312.02,317.09,181.79,316.96,-814.96,316.21,875.0,875.0,875.0,875.0,46.55,81.9,142.17,93.36,787.38,1870.0,1206.6,3500.0,363.98,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.2208
2,Occupancy Concentration,0,570,5700.0,22,2,2,16,2,24.52,5.71,LIGHT,84.22,26.84,2.78,LIGHT,82.72,25.11,6.75,LIGHT,86.51,26.47,4.23,LIGHT,84.43,19.11,5.23,LIGHT,76.73,21.12,6.25,LIGHT,80.78,21.74,7.15,LIGHT,82.9,18.37,8.24,LIGHT,80.32,21.61,5.41,LIGHT,80.13,20.67,2.91,LIGHT,75.2,28.48,55.0,275.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.167,21.721,25.157,21.724,22.442,25.157,21.167,3.99,337.88,157.51,163.22,155.33,170.0,170.0,1360.0,170.0,260.39,317.24,312.13,317.18,182.05,316.95,-815.2,316.2,875.0,875.0,875.0,875.0,75.32,86.7,145.15,83.71,813.94,1870.0,1206.94,3500.0,390.88,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.1855
2,Occupancy Concentration,0,571,5710.0,22,2,2,16,2,24.1,2.38,LIGHT,78.69,21.42,7.99,LIGHT,83.76,23.26,7.51,LIGHT,85.34,20.31,8.28,LIGHT,82.81,24.29,6.96,LIGHT,85.8,25.82,2.22,LIGHT,80.61,21.54,2.91,LIGHT,76.29,24.84,5.76,LIGHT,84.69,19.61,8.07,LIGHT,81.62,23.23,8.31,LIGHT,86.5,28.48,55.0,275.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.168,21.723,25.16,21.726,22.444,25.16,21.168,3.992,330.6,166.41,160.98,168.12,170.0,170.0,1360.0,170.0,260.43,317.32,312.24,317.25,182.06,317.07,-815.44,316.32,875.0,875.0,875.0,875.0,68.09,95.8,142.78,96.69,826.11,1870.0,1207.24,3500.0,403.36,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.2245
2,Occupancy Concentration,0,572,5720.0,22,2,2,16,2,24.56,4.85,LIGHT,82.98,26.69,3.64,LIGHT,83.82,20.81,7.97,LIGHT,82.97,25.67,4.33,LIGHT,83.58,19.11,2.81,LIGHT,73.1,20.57,8.53,LIGHT,83.51,24.01,8.81,LIGHT,88.23,20.29,2.78,LIGHT,74.53,24.05,5.77,LIGHT,83.72,23.6,8.58,LIGHT,87.37,28.49,55.0,275.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.169,21.725,25.163,21.728,22.446,25.163,21.169,3.994,333.35,156.61,162.76,171.09,170.0,170.0,1360.0,170.0,260.66,317.55,312.48,317.49,182.31,317.07,-815.69,316.32,875.0,875.0,875.0,875.0,71.32,86.23,144.55,99.9,823.81,1870.0,1208.18,3500.0,402.0,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.2574
2,Occupancy Concentration,0,573,5730.0,22,2,2,16,2,18.67,5.2,LIGHT,76.14,19.54,8.61,LIGHT,82.34,24.62,5.03,LIGHT,83.32,25.88,2.4,LIGHT,80.95,23.31,5.1,LIGHT,81.79,25.53,7.18,LIGHT,87.68,25.4,7.81,LIGHT,88.47,25.66,7.38,LIGHT,88.15,22.65,4.59,LIGHT,80.2,23.52,4.06,LIGHT,80.49,28.49,55.0,275.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.17,21.727,25.166,21.73,22.448,25.166,21.17,3.996,322.75,169.47,176.62,160.69,170.0,170.0,1360.0,170.0,260.71,317.64,312.59,317.57,182.56,317.06,-815.94,316.31,875.0,875.0,875.0,875.0,61.02,99.17,158.27,89.57,829.53,1870.0,1208.51,3500.0,408.03,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.3455
2,Occupancy Concentration,0,574,5740.0,22,2,2,16,2,26.06,7.24,LIGHT,88.44,20.9,2.73,LIGHT,75.22,21.7,2.55,LIGHT,75.95,25.9,3.5,LIGHT,82.62,22.45,5.23,LIGHT,80.91,26.5,5.72,LIGHT,86.7,18.28,2.34,LIGHT,71.36,24.69,7.92,LIGHT,87.74,23.4,5.37,LIGHT,82.31,23.39,4.99,LIGHT,81.72,28.49,55.0,275.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.171,21.729,25.169,21.732,22.45,25.169,21.171,3.998,322.23,167.61,159.1,164.03,170.0,170.0,1360.0,170.0,260.77,317.71,312.71,317.65,182.81,317.07,-816.19,316.32,875.0,875.0,875.0,875.0,60.81,97.39,140.62,93.0,812.97,1870.0,1208.84,3500.0,391.82,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.3378
2,Occupancy Concentration,0,575,5750.0,22,2,2,16,2,26.81,5.87,LIGHT,87.32,18.99,2.4,LIGHT,72.34,19.41,6.22,LIGHT,78.59,23.6,4.69,LIGHT,81.53,19.38,2.91,LIGHT,73.59,25.42,2.4,LIGHT,80.38,18.63,6.02,LIGHT,77.32,24.88,5.12,LIGHT,83.78,19.3,6.18,LIGHT,78.39,21.37,3.8,LIGHT,77.41,28.5,55.0,275.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.172,21.731,25.172,21.734,22.452,25.172,21.172,4.0,319.78,153.97,161.1,155.8,170.0,170.0,1360.0,170.0,260.99,317.96,312.94,317.89,183.06,317.07,-816.44,316.32,875.0,875.0,875.0,875.0,58.83,84.0,142.6,85.01,790.65,1870.0,1209.78,3500.0,370.44,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.3856
2,Occupancy Concentration,0,576,5760.0,22,2,2,16,2,19.26,5.35,LIGHT,77.1,20.56,7.0,LIGHT,81.2,22.22,5.06,LIGHT,80.37,21.81,4.45,LIGHT,78.94,25.54,7.01,LIGHT,87.44,21.16,8.52,LIGHT,84.23,21.71,2.85,LIGHT,76.41,22.49,6.7,LIGHT,83.16,25.37,4.66,LIGHT,83.7,26.67,8.25,LIGHT,90.71,28.5,55.0,276.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.173,21.733,25.175,21.736,22.454,25.175,21.173,4.002,317.61,171.67,159.57,174.41,170.0,170.0,1360.0,170.0,261.05,318.03,313.05,317.97,183.31,317.06,-816.69,316.31,875.0,875.0,875.0,875.0,56.97,101.76,140.93,103.69,823.26,1870.0,1210.1,3500.0,403.35,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.4122
2,Occupancy Concentration,0,577,5770.0,22,2,2,16,2,22.83,2.02,LIGHT,76.57,18.2,7.24,LIGHT,78.61,24.98,8.56,LIGHT,89.06,26.62,2.77,LIGHT,82.43,26.96,6.9,LIGHT,89.05,19.49,6.83,LIGHT,79.61,20.25,8.56,LIGHT,83.15,25.83,8.88,LIGHT,90.61,24.06,6.35,LIGHT,84.6,26.51,5.07,LIGHT,85.74,28.5,55.0,276.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.174,21.735,25.178,21.738,22.456,25.178,21.174,4.004,326.67,168.66,173.76,170.34,170.0,170.0,1360.0,170.0,261.11,318.11,313.16,318.05,183.56,317.06,-816.94,316.31,875.0,875.0,875.0,875.0,66.34,98.83,154.98,99.7,839.43,1870.0,1210.43,3500.0,419.85,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.462
2,Occupancy Concentration,0,578,5780.0,22,2,2,16,2,26.64,2.19,LIGHT,81.59,21.06,5.26,LIGHT,79.22,22.1,3.68,LIGHT,78.14,24.86,2.93,LIGHT,80.47,20.91,8.22,LIGHT,83.47,23.38,7.25,LIGHT,85.1,21.13,3.71,LIGHT,76.98,21.34,5.56,LIGHT,80.02,25.21,2.48,LIGHT,80.23,26.91,4.03,LIGHT,84.68,28.51,55.0,276.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.175,21.737,25.181,21.74,22.458,25.181,21.175,4.006,319.42,168.57,157.0,164.91,170.0,170.0,1360.0,170.0,261.33,318.35,313.4,318.29,183.81,317.07,-817.19,316.32,875.0,875.0,875.0,875.0,59.56,98.99,138.21,94.52,809.9,1870.0,1211.37,3500.0,391.28,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.4718
2,Occupancy Concentration,0,579,5790.0,22,2,2,16,2,23.33,2.93,LIGHT,78.56,24.87,5.0,LIGHT,83.59,24.57,5.7,LIGHT,84.26,25.62,7.24,LIGHT,87.89,22.27,8.74,LIGHT,85.95,24.91,5.94,LIGHT,85.05,21.56,4.61,LIGHT,78.87,23.41,8.1,LIGHT,86.41,21.6,8.49,LIGHT,84.73,18.41,2.73,LIGHT,72.11,28.51,55.0,276.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.177,21.739,25.184,21.742,22.46,25.184,21.177,4.007,334.3,171.0,165.28,156.84,170.0,170.0,1360.0,170.0,261.39,318.43,313.51,318.37,184.06,317.07,-817.44,316.32,875.0,875.0,875.0,875.0,74.75,101.5,146.35,86.53,827.42,1870.0,1211.7,3500.0,409.13,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.4778
2,Occupancy Concentration,0,580,5800.0,22,2,2,16,2,18.01,5.86,LIGHT,76.3,25.4,3.14,LIGHT,81.46,19.12,8.01,LIGHT,80.92,23.37,8.35,LIGHT,86.74,21.79,7.4,LIGHT,83.34,25.75,6.07,LIGHT,86.29,23.53,7.84,LIGHT,86.17,23.46,4.22,LIGHT,80.66,22.14,8.52,LIGHT,85.45,23.87,7.37,LIGHT,85.89,28.51,55.0,276.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.178,21.741,25.187,21.744,22.462,25.187,21.178,4.009,325.42,169.63,166.83,171.34,170.0,170.0,1360.0,170.0,261.42,318.52,313.62,318.45,184.08,317.17,-817.68,316.42,875.0,875.0,875.0,875.0,65.92,100.32,147.77,101.21,833.22,1870.0,1212.01,3500.0,415.22,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.5316
2,Occupancy Concentration,0,581,5810.0,22,2,2,16,2,18.43,3.45,LIGHT,73.21,25.4,2.79,LIGHT,80.94,22.9,2.01,LIGHT,76.64,25.6,8.64,LIGHT,89.96,26.12,2.52,LIGHT,81.43,20.77,3.92,LIGHT,76.84,24.02,5.75,LIGHT,83.65,23.57,6.65,LIGHT,84.44,25.02,2.75,LIGHT,80.4,23.41,6.92,LIGHT,84.64,28.52,55.0,276.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.179,21.743,25.19,21.746,22.465,25.19,21.179,4.011,320.75,158.27,168.09,165.04,170.0,170.0,1360.0,170.0,261.65,318.75,313.86,318.68,184.32,317.18,-817.93,316.43,875.0,875.0,875.0,875.0,61.72,89.2,149.02,95.15,812.15,1870.0,1212.94,3500.0,395.09,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.5817
2,Occupancy Concentration,0,582,5820.0,22,2,2,16,2,22.11,4.59,LIGHT,79.52,23.69,7.86,LIGHT,86.4,24.2,3.04,LIGHT,79.81,25.84,3.51,LIGHT,82.57,20.14,6.87,LIGHT,80.48,26.45,6.12,LIGHT,87.24,20.45,2.46,LIGHT,74.25,26.2,3.6,LIGHT,83.15,25.28,6.05,LIGHT,85.67,21.31,7.73,LIGHT,83.23,28.52,55.0,277.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.18,21.745,25.193,21.748,22.466,25.193,21.18,4.013,328.3,167.72,157.4,168.9,170.0,170.0,1360.0,170.0,261.71,318.83,313.96,318.76,184.58,317.18,-818.18,316.43,875.0,875.0,875.0,875.0,69.59,98.73,138.18,99.09,822.32,1870.0,1213.26,3500.0,405.59,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.571
2,Occupancy Concentration,0,583,5830.0,22,2,2,16,2,26.09,8.34,LIGHT,90.12,22.89,7.73,LIGHT,85.21,26.8,2.04,LIGHT,81.56,21.93,3.67,LIGHT,77.92,20.0,8.48,LIGHT,82.72,25.13,2.22,LIGHT,79.74,25.73,5.1,LIGHT,84.81,23.78,4.24,LIGHT,81.08,25.99,8.59,LIGHT,90.37,18.33,8.88,LIGHT,81.23,28.52,55.0,277.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.182,21.747,25.196,21.75,22.469,25.196,21.182,4.014,334.81,162.46,165.89,171.6,170.0,170.0,1360.0,170.0,261.76,318.91,314.08,318.85,184.83,317.17,-818.43,316.42,875.0,875.0,875.0,875.0,76.4,93.54,146.54,101.87,834.76,1870.0,1213.6,3500.0,418.35,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.5948
2,Occupancy Concentration,0,584,5840.0,22,2,2,16,2,20.93,7.32,LIGHT,82.14,24.89,5.78,LIGHT,84.78,21.97,2.87,LIGHT,76.77,23.36,5.47,LIGHT,82.41,21.61,7.22,LIGHT,82.84,21.47,5.86,LIGHT,80.63,25.3,8.4,LIGHT,89.22,24.66,3.26,LIGHT,80.72,23.23,4.11,LIGHT,80.2,25.39,5.11,LIGHT,84.4,28.53,55.0,277.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.183,21.749,25.199,21.752,22.471,25.199,21.183,4.016,326.1,163.47,169.94,164.6,170.0,170.0,1360.0,170.0,261.97,319.14,314.32,319.08,184.84,317.29,-818.66,316.54,875.0,875.0,875.0,875.0,67.91,94.9,150.6,95.22,824.11,1870.0,1214.51,3500.0,408.63,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.6583
2,Occupancy Concentration,0,585,5850.0,22,2,2,16,2,22.65,2.91,LIGHT,77.68,25.23,2.91,LIGHT,80.9,20.53,6.18,LIGHT,79.93,25.93,7.27,LIGHT,88.32,25.1,2.55,LIGHT,80.2,21.13,2.64,LIGHT,75.37,25.25,4.85,LIGHT,83.84,18.12,8.04,LIGHT,79.71,22.96,5.81,LIGHT,82.42,26.77,2.85,LIGHT,82.74,28.53,55.0,277.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.184,21.751,25.202,21.754,22.473,25.202,21.184,4.018,326.83,155.57,163.55,165.16,170.0,170.0,1360.0,170.0,262.02,319.23,314.43,319.17,185.09,317.29,-818.91,316.54,875.0,875.0,875.0,875.0,68.94,87.09,144.07,95.87,811.11,1870.0,1214.85,3500.0,395.97,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.6768
2,Occupancy Concentration,0,586,5860.0,22,2,2,16,2,26.27,6.23,LIGHT,87.18,19.63,5.75,LIGHT,78.16,22.11,5.08,LIGHT,80.26,25.67,2.08,LIGHT,80.21,19.2,7.79,LIGHT,80.69,18.14,2.82,LIGHT,71.91,18.52,2.95,LIGHT,72.58,21.35,2.9,LIGHT,76.04,23.83,7.17,LIGHT,85.54,25.6,2.17,LIGHT,80.25,28.53,55.0,277.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.185,21.753,25.205,21.756,22.475,25.205,21.185,4.02,325.81,152.6,148.62,165.79,170.0,170.0,1360.0,170.0,262.08,319.31,314.54,319.24,185.34,317.29,-819.16,316.53,875.0,875.0,875.0,875.0,68.23,84.2,129.0,96.56,792.82,1870.0,1215.17,3500.0,377.99,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.6775
2,Occupancy Concentration,0,587,5870.0,22,2,2,16,2,20.22,7.61,LIGHT,81.69,20.56,4.16,LIGHT,76.94,23.05,8.03,LIGHT,85.86,26.96,7.24,LIGHT,89.56,19.34,2.19,LIGHT,72.46,18.32,5.59,LIGHT,76.29,24.15,8.97,LIGHT,88.64,26.52,6.46,LIGHT,87.84,21.95,3.87,LIGHT,78.24,21.27,3.06,LIGHT,76.18,28.54,55.0,277.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.187,21.755,25.208,21.758,22.477,25.208,21.187,4.021,334.05,148.75,176.48,154.42,170.0,170.0,1360.0,170.0,262.3,319.54,314.77,319.48,185.59,317.28,-819.41,316.53,875.0,875.0,875.0,875.0,76.94,80.57,156.84,85.43,813.7,1870.0,1216.09,3500.0,399.78,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.7468
