scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
2,Occupancy Concentration,0,588,5880.0,22,2,2,16,2,25.79,7.37,LIGHT,88.29,18.14,6.66,LIGHT,77.66,20.78,5.95,LIGHT,79.9,26.49,7.78,LIGHT,89.78,21.68,2.67,LIGHT,76.1,25.84,8.88,LIGHT,90.62,18.66,5.01,LIGHT,75.84,23.23,2.37,LIGHT,77.59,23.62,3.7,LIGHT,80.08,25.63,6.08,LIGHT,86.16,28.54,55.0,278.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.189,21.757,25.211,21.76,22.479,25.211,21.189,4.022,335.63,166.72,153.43,166.24,170.0,170.0,1360.0,170.0,262.34,319.63,314.89,319.56,185.6,317.4,-819.64,316.65,875.0,875.0,875.0,875.0,78.57,98.75,133.68,97.45,822.02,1870.0,1216.42,3500.0,408.45,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.6992
2,Occupancy Concentration,0,589,5890.0,22,2,2,16,2,25.59,4.12,LIGHT,83.17,22.37,8.65,LIGHT,85.94,19.6,8.85,LIGHT,82.78,25.23,5.26,LIGHT,84.43,26.31,2.01,LIGHT,80.9,22.43,3.38,LIGHT,78.11,18.55,6.06,LIGHT,77.28,23.84,5.41,LIGHT,82.91,24.23,6.46,LIGHT,84.98,18.27,3.65,LIGHT,73.31,28.55,55.0,278.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.191,21.759,25.214,21.762,22.482,25.214,21.191,4.023,336.32,159.01,160.19,158.29,170.0,170.0,1360.0,170.0,262.59,319.93,315.21,319.86,185.62,317.5,-819.88,316.75,875.0,875.0,875.0,875.0,79.53,91.44,140.52,89.9,813.81,1870.0,1217.59,3500.0,401.39,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.7345
2,Occupancy Concentration,0,590,5900.0,22,2,2,16,2,22.91,8.3,LIGHT,86.09,21.41,4.87,LIGHT,79.07,23.0,7.89,LIGHT,85.58,18.35,8.14,LIGHT,80.15,24.2,5.19,LIGHT,83.03,18.67,8.86,LIGHT,81.63,19.2,8.54,LIGHT,81.81,18.15,4.21,LIGHT,74.0,20.91,4.45,LIGHT,77.81,24.48,6.25,LIGHT,84.97,28.55,55.0,278.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.193,21.761,25.217,21.764,22.484,25.217,21.193,4.024,330.89,164.66,155.81,162.78,170.0,170.0,1360.0,170.0,262.58,319.95,315.23,319.88,185.64,317.61,-820.11,316.86,875.0,875.0,875.0,875.0,74.11,97.22,135.93,94.52,814.14,1870.0,1217.64,3500.0,401.78,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.7506
2,Occupancy Concentration,0,591,5910.0,22,2,2,16,2,19.57,5.55,LIGHT,77.79,19.75,2.41,LIGHT,73.3,21.01,5.33,LIGHT,79.26,23.29,6.88,LIGHT,84.43,21.41,7.71,LIGHT,83.33,19.67,4.67,LIGHT,76.59,24.95,2.73,LIGHT,80.28,19.06,2.45,LIGHT,72.5,22.46,4.81,LIGHT,80.29,23.89,7.96,LIGHT,86.8,28.55,55.0,278.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.194,21.763,25.22,21.766,22.486,25.22,21.194,4.026,314.78,159.92,152.78,167.09,170.0,170.0,1360.0,170.0,262.62,320.02,315.35,319.96,185.65,317.73,-820.35,316.98,875.0,875.0,875.0,875.0,58.05,92.67,132.78,99.03,794.57,1870.0,1217.95,3500.0,382.53,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.8121
2,Occupancy Concentration,0,592,5920.0,22,2,2,16,2,19.34,6.43,LIGHT,78.82,26.71,2.47,LIGHT,82.09,26.26,4.27,LIGHT,84.23,19.12,3.74,LIGHT,74.51,25.56,5.64,LIGHT,85.41,20.04,5.82,LIGHT,78.78,23.12,6.66,LIGHT,83.89,18.12,6.1,LIGHT,76.8,23.39,7.63,LIGHT,85.68,18.62,8.85,LIGHT,81.55,28.56,55.0,278.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.195,21.765,25.223,21.768,22.488,25.223,21.195,4.028,319.65,164.19,160.69,167.23,170.0,170.0,1360.0,170.0,262.88,320.33,315.67,320.26,185.9,317.72,-820.6,316.98,875.0,875.0,875.0,875.0,63.43,97.24,140.76,99.47,811.76,1870.0,1219.14,3500.0,400.9,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.8541
2,Occupancy Concentration,0,593,5930.0,22,2,2,16,2,26.79,2.66,LIGHT,82.48,25.53,5.97,LIGHT,85.87,23.13,5.15,LIGHT,81.64,22.77,8.63,LIGHT,86.41,24.45,7.8,LIGHT,87.26,23.4,4.29,LIGHT,80.69,21.2,4.96,LIGHT,78.94,26.77,4.47,LIGHT,85.17,25.06,4.04,LIGHT,82.39,22.92,3.34,LIGHT,78.66,28.56,55.0,278.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.197,21.767,25.226,21.77,22.49,25.226,21.197,4.029,336.4,167.95,164.11,161.05,170.0,170.0,1360.0,170.0,262.9,320.34,315.7,320.28,186.15,317.72,-820.85,316.97,875.0,875.0,875.0,875.0,80.45,101.01,143.96,93.3,829.51,1870.0,1219.22,3500.0,418.72,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.8444
2,Occupancy Concentration,0,594,5940.0,22,2,2,16,2,21.04,8.14,LIGHT,83.51,24.36,4.65,LIGHT,82.43,19.22,8.96,LIGHT,82.47,26.52,4.87,LIGHT,85.46,25.89,8.14,LIGHT,89.57,25.26,2.24,LIGHT,79.94,20.66,7.48,LIGHT,82.05,24.28,3.12,LIGHT,80.03,18.68,5.27,LIGHT,76.25,24.89,4.84,LIGHT,83.37,28.56,55.0,279.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.199,21.769,25.229,21.772,22.492,25.229,21.199,4.03,333.87,169.51,162.08,159.62,170.0,170.0,1360.0,170.0,262.92,320.43,315.8,320.36,186.17,317.83,-821.08,317.08,875.0,875.0,875.0,875.0,77.96,102.77,141.8,92.06,825.08,1870.0,1219.51,3500.0,414.59,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.8624
2,Occupancy Concentration,0,595,5950.0,22,2,2,16,2,20.47,8.15,LIGHT,82.81,24.08,6.7,LIGHT,85.15,26.14,5.1,LIGHT,85.33,22.89,8.15,LIGHT,85.84,18.95,6.76,LIGHT,78.83,23.36,5.74,LIGHT,82.81,20.93,7.48,LIGHT,82.38,21.78,6.43,LIGHT,81.87,25.25,3.31,LIGHT,81.53,23.6,8.52,LIGHT,87.28,28.57,55.0,279.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.201,21.771,25.232,21.774,22.495,25.232,21.201,4.031,339.13,161.64,164.25,168.81,170.0,170.0,1360.0,170.0,263.18,320.72,316.13,320.66,186.18,317.95,-821.32,317.2,875.0,875.0,875.0,875.0,83.49,95.31,144.06,101.67,833.83,1870.0,1220.69,3500.0,424.53,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.8739
2,Occupancy Concentration,0,596,5960.0,22,2,2,16,2,25.59,7.39,LIGHT,88.07,25.16,7.2,LIGHT,87.25,18.99,6.49,LIGHT,78.47,25.08,2.33,LIGHT,79.84,25.71,7.41,LIGHT,88.25,22.5,5.95,LIGHT,82.05,21.33,7.81,LIGHT,83.38,18.42,6.84,LIGHT,78.29,26.83,2.5,LIGHT,82.29,23.12,2.23,LIGHT,77.25,28.57,55.0,279.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.203,21.773,25.235,21.776,22.497,25.235,21.203,4.032,333.63,170.3,161.67,159.54,170.0,170.0,1360.0,170.0,263.17,320.74,316.16,320.67,186.2,318.05,-821.55,317.3,875.0,875.0,875.0,875.0,78.0,104.09,141.28,92.51,825.14,1870.0,1220.74,3500.0,415.88,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.897
2,Occupancy Concentration,0,597,5970.0,22,2,2,16,2,24.07,3.42,LIGHT,80.22,22.6,5.97,LIGHT,82.2,26.99,5.16,LIGHT,86.48,26.99,8.36,LIGHT,91.28,21.9,3.12,LIGHT,77.06,20.27,3.88,LIGHT,76.16,23.96,7.0,LIGHT,85.45,26.89,7.47,LIGHT,89.82,23.64,4.64,LIGHT,81.51,20.77,4.63,LIGHT,77.91,28.57,55.0,279.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.205,21.775,25.238,21.778,22.499,25.238,21.205,4.033,340.18,153.22,175.27,159.42,170.0,170.0,1360.0,170.0,263.2,320.83,316.26,320.76,186.21,318.16,-821.79,317.41,875.0,875.0,875.0,875.0,84.59,87.21,154.74,92.59,828.09,1870.0,1221.05,3500.0,419.13,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.9372
2,Occupancy Concentration,0,598,5980.0,22,2,2,16,2,21.65,5.87,LIGHT,80.87,19.05,8.74,LIGHT,81.92,25.69,4.56,LIGHT,83.95,25.92,6.39,LIGHT,86.98,20.81,5.04,LIGHT,78.57,18.94,4.68,LIGHT,75.69,26.23,7.25,LIGHT,88.66,23.43,8.99,LIGHT,87.77,18.36,6.77,LIGHT,78.11,23.73,7.85,LIGHT,86.44,28.58,55.0,279.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.207,21.777,25.241,21.78,22.501,25.241,21.207,4.034,333.72,154.26,176.43,164.55,170.0,170.0,1360.0,170.0,263.45,321.12,316.59,321.05,186.23,318.28,-822.03,317.53,875.0,875.0,875.0,875.0,78.4,88.66,155.99,98.13,828.96,1870.0,1222.21,3500.0,421.18,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.9701
2,Occupancy Concentration,0,599,5990.0,22,2,2,16,2,21.66,2.61,LIGHT,75.99,21.13,5.8,LIGHT,80.11,25.64,3.55,LIGHT,82.38,20.83,5.11,LIGHT,78.7,24.44,3.99,LIGHT,81.53,22.83,6.16,LIGHT,82.78,23.46,8.13,LIGHT,86.52,24.43,6.48,LIGHT,85.26,20.5,3.37,LIGHT,75.68,23.2,7.3,LIGHT,84.95,28.58,55.0,279.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.208,21.779,25.244,21.782,22.503,25.244,21.208,4.036,317.18,164.31,171.78,160.63,170.0,170.0,1360.0,170.0,263.44,321.14,316.61,321.08,186.24,318.38,-822.26,317.63,875.0,875.0,875.0,875.0,61.86,98.83,151.13,94.34,813.9,1870.0,1222.27,3500.0,406.16,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.0276
2,Occupancy Concentration,0,600,6000.0,22,2,2,16,2,23.5,8.33,LIGHT,86.87,26.93,8.44,LIGHT,91.32,21.57,2.87,LIGHT,76.27,26.25,5.39,LIGHT,85.9,22.55,3.04,LIGHT,77.75,24.06,5.43,LIGHT,83.22,25.13,7.54,LIGHT,87.72,25.24,7.96,LIGHT,88.49,20.08,7.24,LIGHT,80.96,18.01,4.59,LIGHT,74.4,28.58,55.0,280.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.21,21.781,25.247,21.784,22.505,25.247,21.21,4.037,340.36,160.97,176.21,155.36,170.0,170.0,1360.0,170.0,263.5,321.22,316.72,321.16,186.49,318.38,-822.51,317.63,875.0,875.0,875.0,875.0,85.35,95.57,155.42,89.15,832.9,1870.0,1222.6,3500.0,425.49,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.0084
2,Occupancy Concentration,0,601,6010.0,22,2,2,16,2,26.68,7.27,LIGHT,89.25,22.51,8.57,LIGHT,85.99,21.22,8.45,LIGHT,84.2,22.78,3.98,LIGHT,79.44,25.62,5.56,LIGHT,85.37,21.36,7.48,LIGHT,82.92,23.38,2.79,LIGHT,78.41,22.28,6.93,LIGHT,83.24,23.88,2.28,LIGHT,78.27,23.69,3.25,LIGHT,79.49,28.59,55.0,280.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.212,21.783,25.25,21.786,22.508,25.25,21.212,4.038,338.88,168.29,161.65,157.76,170.0,170.0,1360.0,170.0,263.75,321.51,317.04,321.45,186.5,318.5,-822.75,317.75,875.0,875.0,875.0,875.0,84.13,103.3,140.94,91.96,826.58,1870.0,1223.75,3500.0,420.33,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,36.9922
2,Occupancy Concentration,0,602,6020.0,22,2,2,16,2,20.52,5.18,LIGHT,78.42,21.49,4.44,LIGHT,78.52,19.71,6.21,LIGHT,78.95,24.43,7.55,LIGHT,86.86,25.07,7.52,LIGHT,87.62,18.07,8.4,LIGHT,80.19,21.25,8.24,LIGHT,83.92,24.88,3.07,LIGHT,80.7,20.72,5.26,LIGHT,78.79,20.5,4.15,LIGHT,76.85,28.59,55.0,280.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.213,21.785,25.253,21.788,22.51,25.253,21.213,4.04,322.75,167.81,164.62,155.64,170.0,170.0,1360.0,170.0,263.74,321.54,317.07,321.48,186.52,318.6,-822.98,317.85,875.0,875.0,875.0,875.0,68.01,102.95,143.71,89.97,810.82,1870.0,1223.83,3500.0,404.64,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.0691
2,Occupancy Concentration,0,603,6030.0,22,2,2,16,2,18.44,7.56,LIGHT,79.39,21.14,8.39,LIGHT,84.01,20.02,7.13,LIGHT,80.72,22.56,2.54,LIGHT,77.01,25.2,6.28,LIGHT,85.92,19.79,8.75,LIGHT,82.86,22.85,4.42,LIGHT,80.19,23.6,2.64,LIGHT,78.46,25.71,8.04,LIGHT,89.2,21.56,5.43,LIGHT,80.09,28.59,55.0,280.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.214,21.787,25.256,21.79,22.512,25.256,21.214,4.042,321.13,168.78,158.65,169.29,170.0,170.0,1360.0,170.0,263.8,321.62,317.19,321.55,186.77,318.61,-823.23,317.86,875.0,875.0,875.0,875.0,66.7,104.01,137.61,103.7,817.85,1870.0,1224.16,3500.0,412.02,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.0898
2,Occupancy Concentration,0,604,6040.0,22,2,2,16,2,20.55,4.6,LIGHT,77.59,19.95,4.48,LIGHT,76.66,19.34,3.97,LIGHT,75.13,20.42,3.03,LIGHT,75.07,19.19,2.51,LIGHT,72.75,25.97,4.47,LIGHT,84.17,22.31,7.05,LIGHT,83.46,21.49,8.25,LIGHT,84.24,18.86,4.25,LIGHT,74.95,24.46,7.94,LIGHT,87.48,28.6,55.0,280.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.215,21.789,25.259,21.792,22.514,25.259,21.215,4.044,304.45,156.92,167.7,162.43,170.0,170.0,1360.0,170.0,264.06,321.92,317.51,321.86,187.02,318.61,-823.48,317.86,875.0,875.0,875.0,875.0,50.53,92.45,146.73,97.15,791.5,1870.0,1225.35,3500.0,386.86,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.1855
2,Occupancy Concentration,0,605,6050.0,22,2,2,16,2,24.38,7.55,LIGHT,86.8,24.23,3.86,LIGHT,81.08,20.84,3.43,LIGHT,76.19,22.25,2.3,LIGHT,76.26,19.64,6.86,LIGHT,79.84,24.52,2.51,LIGHT,79.42,19.35,5.83,LIGHT,77.93,26.8,7.22,LIGHT,89.33,18.78,2.86,LIGHT,72.77,20.39,6.07,LIGHT,79.59,28.6,55.0,280.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.216,21.791,25.262,21.794,22.516,25.262,21.216,4.046,320.33,159.26,167.26,152.36,170.0,170.0,1360.0,170.0,264.08,321.94,317.53,321.87,187.27,318.6,-823.73,317.85,875.0,875.0,875.0,875.0,66.68,94.8,146.06,87.08,799.21,1870.0,1225.42,3500.0,394.62,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.1871
2,Occupancy Concentration,0,606,6060.0,22,2,2,16,2,21.58,8.67,LIGHT,84.98,25.15,2.4,LIGHT,80.04,18.09,7.05,LIGHT,78.19,26.85,4.8,LIGHT,85.76,24.84,5.67,LIGHT,84.55,20.28,7.96,LIGHT,82.29,23.32,3.03,LIGHT,78.7,26.92,3.62,LIGHT,84.08,22.51,7.27,LIGHT,84.04,18.33,5.9,LIGHT,76.76,28.6,55.0,281.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.218,21.793,25.265,21.796,22.518,25.265,21.218,4.047,328.97,166.84,162.78,160.8,170.0,170.0,1360.0,170.0,264.14,322.01,317.64,321.95,187.52,318.61,-823.98,317.86,875.0,875.0,875.0,875.0,75.63,102.46,141.44,95.61,819.39,1870.0,1225.74,3500.0,415.14,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.1725
2,Occupancy Concentration,0,607,6070.0,22,2,2,16,2,23.56,8.6,LIGHT,87.35,23.83,8.27,LIGHT,87.19,26.32,6.04,LIGHT,86.96,22.84,7.16,LIGHT,84.29,18.71,4.09,LIGHT,74.52,21.81,2.71,LIGHT,76.33,18.09,2.46,LIGHT,71.3,21.3,4.03,LIGHT,77.67,23.5,8.58,LIGHT,87.25,25.64,6.55,LIGHT,86.88,28.61,55.0,281.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.22,21.795,25.268,21.798,22.52,25.268,21.22,4.048,345.79,150.85,148.97,174.13,170.0,170.0,1360.0,170.0,264.38,322.32,317.97,322.25,187.53,318.72,-824.22,317.97,875.0,875.0,875.0,875.0,92.7,86.89,127.72,109.35,819.74,1870.0,1226.92,3500.0,416.66,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.1222
2,Occupancy Concentration,0,608,6080.0,22,2,2,16,2,21.38,8.68,LIGHT,84.74,18.82,2.64,LIGHT,72.48,20.09,4.24,LIGHT,76.47,18.78,5.25,LIGHT,76.35,25.43,7.71,LIGHT,88.35,20.75,3.96,LIGHT,76.88,21.67,7.47,LIGHT,83.29,23.24,4.59,LIGHT,80.94,18.76,2.17,LIGHT,71.7,19.15,3.59,LIGHT,74.32,28.61,55.0,281.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.221,21.797,25.271,21.8,22.522,25.271,21.221,4.05,310.04,165.23,164.23,146.02,170.0,170.0,1360.0,170.0,264.38,322.33,317.99,322.27,187.55,318.82,-824.45,318.08,875.0,875.0,875.0,875.0,56.97,101.38,142.77,81.37,785.52,1870.0,1226.97,3500.0,382.49,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.2737
2,Occupancy Concentration,0,609,6090.0,22,2,2,16,2,26.6,7.09,LIGHT,88.89,18.05,8.58,LIGHT,80.43,21.93,3.93,LIGHT,78.31,24.04,3.36,LIGHT,80.09,18.46,8.19,LIGHT,80.36,21.55,7.24,LIGHT,82.8,22.19,5.96,LIGHT,81.68,19.05,4.08,LIGHT,74.93,25.29,7.29,LIGHT,87.55,22.62,6.31,LIGHT,82.74,28.61,55.0,281.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.223,21.799,25.274,21.802,22.524,25.274,21.223,4.051,327.72,163.16,156.61,170.29,170.0,170.0,1360.0,170.0,264.42,322.42,318.1,322.35,187.8,318.82,-824.7,318.07,875.0,875.0,875.0,875.0,74.94,99.4,135.01,105.71,817.78,1870.0,1227.29,3500.0,415.06,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.2316
2,Occupancy Concentration,0,610,6100.0,22,2,2,16,2,21.36,4.2,LIGHT,78.0,23.2,6.04,LIGHT,83.06,23.63,6.95,LIGHT,84.96,18.26,2.54,LIGHT,71.64,26.29,4.2,LIGHT,84.16,20.99,7.89,LIGHT,83.07,24.93,2.09,LIGHT,79.3,24.31,8.76,LIGHT,88.53,25.25,5.57,LIGHT,84.92,23.93,4.17,LIGHT,81.17,28.62,55.0,281.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.224,21.801,25.277,21.804,22.526,25.277,21.224,4.053,317.66,167.23,167.83,166.09,170.0,170.0,1360.0,170.0,264.68,322.71,318.43,322.65,187.82,318.94,-824.94,318.19,875.0,875.0,875.0,875.0,65.16,103.88,146.32,101.93,818.81,1870.0,1228.47,3500.0,417.29,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.3171
2,Occupancy Concentration,0,611,6110.0,22,2,2,16,2,23.41,3.76,LIGHT,79.9,18.81,3.44,LIGHT,73.67,25.99,3.45,LIGHT,82.66,26.0,4.57,LIGHT,84.36,25.3,7.3,LIGHT,87.58,20.46,7.29,LIGHT,81.51,25.19,5.47,LIGHT,84.69,22.7,6.12,LIGHT,82.56,24.85,6.52,LIGHT,85.84,21.84,5.27,LIGHT,80.2,28.62,55.0,281.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.225,21.803,25.28,21.806,22.529,25.28,21.225,4.055,320.59,169.09,167.25,166.04,170.0,170.0,1360.0,170.0,264.68,322.73,318.44,322.66,188.06,318.94,-825.19,318.19,875.0,875.0,875.0,875.0,68.33,105.76,145.5,101.89,822.97,1870.0,1228.51,3500.0,421.48,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.3452
2,Occupancy Concentration,0,612,6120.0,22,2,2,16,2,19.92,2.59,LIGHT,73.79,20.91,2.88,LIGHT,75.46,23.46,4.04,LIGHT,80.39,24.55,3.78,LIGHT,81.36,20.0,5.58,LIGHT,78.37,22.26,6.08,LIGHT,81.95,19.81,7.56,LIGHT,81.1,26.56,8.58,LIGHT,91.07,18.34,8.57,LIGHT,80.78,19.27,6.95,LIGHT,79.51,28.62,55.0,282.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.226,21.805,25.283,21.808,22.53,25.283,21.226,4.057,311.0,160.32,172.17,160.29,170.0,170.0,1360.0,170.0,264.74,322.82,318.56,322.75,188.31,318.94,-825.44,318.19,875.0,875.0,875.0,875.0,59.05,97.08,150.29,96.23,803.78,1870.0,1228.87,3500.0,402.65,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.417
2,Occupancy Concentration,0,613,6130.0,22,2,2,16,2,23.88,3.1,LIGHT,79.5,20.63,3.71,LIGHT,76.35,19.4,8.65,LIGHT,82.22,19.48,4.9,LIGHT,76.7,18.86,8.34,LIGHT,81.09,18.24,3.98,LIGHT,73.77,18.18,7.65,LIGHT,79.2,26.99,2.54,LIGHT,82.55,20.08,4.97,LIGHT,77.55,24.94,2.23,LIGHT,79.52,28.63,55.0,282.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.227,21.807,25.286,21.81,22.532,25.286,21.227,4.059,314.77,154.86,161.75,157.07,170.0,170.0,1360.0,170.0,265.02,323.12,318.88,323.05,188.57,318.94,-825.69,318.19,875.0,875.0,875.0,875.0,63.36,91.92,139.94,93.31,788.45,1870.0,1230.07,3500.0,388.53,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.4212
2,Occupancy Concentration,0,614,6140.0,22,2,2,16,2,24.0,8.07,LIGHT,87.11,26.38,3.8,LIGHT,83.67,21.66,3.52,LIGHT,77.36,22.92,8.98,LIGHT,87.12,22.73,6.84,LIGHT,83.67,26.87,2.43,LIGHT,82.23,22.5,2.88,LIGHT,77.44,20.65,3.5,LIGHT,76.06,22.25,3.19,LIGHT,77.6,21.78,6.63,LIGHT,82.17,28.63,55.0,282.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.229,21.809,25.289,21.812,22.535,25.289,21.229,4.06,335.26,165.9,153.5,159.77,170.0,170.0,1360.0,170.0,265.02,323.13,318.91,323.07,188.81,318.94,-825.94,318.19,875.0,875.0,875.0,875.0,84.09,102.97,131.47,96.03,814.43,1870.0,1230.13,3500.0,414.56,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.3739
2,Occupancy Concentration,0,615,6150.0,22,2,2,16,2,23.68,5.97,LIGHT,83.55,24.62,5.12,LIGHT,83.46,26.05,5.43,LIGHT,85.71,20.96,4.04,LIGHT,77.26,22.98,5.47,LIGHT,81.93,23.56,7.98,LIGHT,86.42,24.55,2.66,LIGHT,79.68,20.41,4.02,LIGHT,76.54,19.34,5.9,LIGHT,78.03,25.58,2.17,LIGHT,80.23,28.64,55.0,282.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.231,21.811,25.292,21.814,22.537,25.292,21.231,4.061,329.98,168.35,156.22,158.26,170.0,170.0,1360.0,170.0,265.28,323.43,319.24,323.36,188.83,319.04,-826.17,318.29,875.0,875.0,875.0,875.0,79.09,105.82,134.29,94.91,812.81,1870.0,1231.31,3500.0,414.11,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.412
2,Occupancy Concentration,0,616,6160.0,22,2,2,16,2,23.26,4.55,LIGHT,80.9,23.6,5.88,LIGHT,83.32,25.9,2.75,LIGHT,81.5,22.37,5.92,LIGHT,81.84,23.2,8.13,LIGHT,86.2,23.1,5.45,LIGHT,82.05,26.23,7.44,LIGHT,88.95,23.28,3.88,LIGHT,79.92,26.28,6.9,LIGHT,88.2,26.79,5.92,LIGHT,87.37,28.64,55.0,282.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.233,21.813,25.295,21.816,22.539,25.295,21.233,4.062,327.56,168.25,168.87,175.57,170.0,170.0,1360.0,170.0,265.3,323.51,319.34,323.45,188.84,319.16,-826.41,318.41,875.0,875.0,875.0,875.0,76.7,105.92,146.8,112.43,840.25,1870.0,1231.6,3500.0,441.85,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.4662
2,Occupancy Concentration,0,617,6170.0,22,2,2,16,2,22.41,3.81,LIGHT,78.73,21.03,4.02,LIGHT,77.32,25.81,8.09,LIGHT,89.4,18.61,3.44,LIGHT,73.42,26.33,6.84,LIGHT,88.17,21.43,2.51,LIGHT,75.55,21.32,2.51,LIGHT,75.42,26.8,3.89,LIGHT,84.34,24.63,8.99,LIGHT,89.27,20.54,3.27,LIGHT,75.58,28.64,55.0,282.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.234,21.815,25.298,21.818,22.541,25.298,21.234,4.064,318.87,163.72,159.76,164.85,170.0,170.0,1360.0,170.0,265.3,323.53,319.37,323.47,188.86,319.27,-826.64,318.52,875.0,875.0,875.0,875.0,68.03,101.52,137.49,101.84,807.2,1870.0,1231.67,3500.0,408.88,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.5024
2,Occupancy Concentration,0,618,6180.0,22,2,2,16,2,24.06,7.76,LIGHT,86.72,25.11,8.4,LIGHT,88.99,24.85,6.06,LIGHT,85.15,22.22,3.32,LIGHT,77.76,25.49,4.78,LIGHT,84.03,26.9,2.85,LIGHT,82.9,18.33,8.5,LIGHT,80.66,23.85,4.68,LIGHT,81.83,19.64,4.81,LIGHT,76.77,24.9,8.42,LIGHT,88.75,28.65,55.0,283.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.236,21.817,25.301,21.82,22.544,25.301,21.236,4.065,338.62,166.93,162.49,165.52,170.0,170.0,1360.0,170.0,265.56,323.83,319.69,323.77,189.11,319.26,-826.89,318.51,875.0,875.0,875.0,875.0,88.29,105.02,140.29,102.8,833.56,1870.0,1232.85,3500.0,436.4,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.4872
2,Occupancy Concentration,0,619,6190.0,22,2,2,16,2,18.85,6.83,LIGHT,78.81,22.86,7.86,LIGHT,85.37,19.04,6.38,LIGHT,78.37,25.78,6.83,LIGHT,87.47,23.97,8.8,LIGHT,88.16,24.02,3.29,LIGHT,79.96,22.78,8.34,LIGHT,85.98,19.02,2.36,LIGHT,72.32,23.93,8.83,LIGHT,88.16,18.46,3.61,LIGHT,73.49,28.65,55.0,283.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.238,21.819,25.304,21.822,22.546,25.304,21.238,4.066,330.02,168.12,158.3,161.65,170.0,170.0,1360.0,170.0,265.6,323.91,319.8,323.84,189.12,319.37,-827.12,318.62,875.0,875.0,875.0,875.0,79.74,106.4,135.98,99.11,818.09,1870.0,1233.15,3500.0,421.23,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.5164
2,Occupancy Concentration,0,620,6200.0,22,2,2,16,2,20.54,4.15,LIGHT,76.9,21.62,6.01,LIGHT,81.04,25.91,2.07,LIGHT,80.49,19.02,4.24,LIGHT,75.14,18.65,8.88,LIGHT,81.63,20.31,4.78,LIGHT,77.56,21.62,5.26,LIGHT,79.92,19.26,5.76,LIGHT,77.72,20.52,3.03,LIGHT,75.2,21.64,4.62,LIGHT,78.98,28.65,55.0,283.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.239,21.821,25.307,21.824,22.548,25.307,21.239,4.068,313.57,159.19,157.64,154.18,170.0,170.0,1360.0,170.0,265.6,323.93,319.83,323.86,189.14,319.48,-827.36,318.73,875.0,875.0,875.0,875.0,63.31,97.6,135.11,91.77,784.58,1870.0,1233.22,3500.0,387.79,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.5913
2,Occupancy Concentration,0,621,6210.0,22,2,2,16,2,22.2,5.93,LIGHT,81.64,26.13,6.05,LIGHT,86.74,20.89,2.86,LIGHT,75.4,23.02,4.86,LIGHT,81.07,25.15,4.2,LIGHT,82.74,21.24,5.63,LIGHT,79.99,20.64,7.09,LIGHT,81.44,20.65,5.37,LIGHT,78.87,26.13,6.89,LIGHT,88.0,19.29,4.27,LIGHT,75.52,28.66,55.0,283.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.241,21.823,25.31,21.826,22.55,25.31,21.241,4.069,324.85,162.73,160.31,163.52,170.0,170.0,1360.0,170.0,265.86,324.23,320.15,324.16,189.39,319.48,-827.61,318.73,875.0,875.0,875.0,875.0,75.1,101.44,137.85,101.41,811.41,1870.0,1234.4,3500.0,415.8,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.5928
2,Occupancy Concentration,0,622,6220.0,22,2,2,16,2,19.15,8.08,LIGHT,81.06,19.05,8.51,LIGHT,81.58,21.0,5.99,LIGHT,80.23,22.47,8.41,LIGHT,85.7,21.66,6.98,LIGHT,82.55,24.28,4.68,LIGHT,82.37,23.15,5.45,LIGHT,82.11,23.89,4.72,LIGHT,81.94,20.04,4.02,LIGHT,76.08,26.33,5.08,LIGHT,85.53,28.66,55.0,283.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.243,21.825,25.313,21.828,22.552,25.313,21.243,4.07,328.57,164.92,164.05,161.61,170.0,170.0,1360.0,170.0,265.9,324.31,320.27,324.24,189.41,319.59,-827.84,318.84,875.0,875.0,875.0,875.0,78.88,103.82,141.48,99.69,819.15,1870.0,1234.72,3500.0,423.87,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.6164
2,Occupancy Concentration,0,623,6230.0,22,2,2,16,2,19.55,7.59,LIGHT,80.82,19.23,6.45,LIGHT,78.71,21.95,7.84,LIGHT,84.2,26.84,7.03,LIGHT,89.09,23.72,4.29,LIGHT,81.09,26.65,5.48,LIGHT,86.53,20.15,4.87,LIGHT,77.49,23.85,7.69,LIGHT,86.35,18.24,2.6,LIGHT,71.7,20.84,5.09,LIGHT,78.69,28.66,55.0,283.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.245,21.827,25.316,21.83,22.555,25.316,21.245,4.071,332.82,167.62,163.84,150.39,170.0,170.0,1360.0,170.0,265.89,324.33,320.28,324.27,189.42,319.7,-828.08,318.95,875.0,875.0,875.0,875.0,83.13,106.65,141.04,88.61,814.67,1870.0,1234.77,3500.0,419.43,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.6304
2,Occupancy Concentration,0,624,6240.0,22,2,2,16,2,20.61,8.69,LIGHT,83.8,26.9,2.79,LIGHT,82.81,23.69,8.14,LIGHT,86.82,25.6,6.58,LIGHT,86.87,19.34,2.22,LIGHT,72.5,22.97,8.75,LIGHT,86.84,24.73,3.53,LIGHT,81.21,21.51,4.38,LIGHT,78.46,19.8,8.07,LIGHT,81.86,20.13,4.52,LIGHT,76.94,28.67,55.0,284.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.247,21.829,25.319,21.832,22.557,25.319,21.247,4.072,340.3,159.34,159.67,158.8,170.0,170.0,1360.0,170.0,266.14,324.62,320.61,324.56,189.43,319.81,-828.31,319.07,875.0,875.0,875.0,875.0,90.87,98.77,136.97,97.43,818.11,1870.0,1235.93,3500.0,424.04,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.6261
2,Occupancy Concentration,0,625,6250.0,22,2,2,16,2,19.25,4.81,LIGHT,76.28,21.87,8.28,LIGHT,84.76,21.01,6.49,LIGHT,81.0,26.88,5.81,LIGHT,87.31,18.65,2.53,LIGHT,72.11,25.0,8.35,LIGHT,88.78,22.5,4.83,LIGHT,80.37,26.6,8.6,LIGHT,91.15,21.03,4.54,LIGHT,78.1,25.61,7.19,LIGHT,87.8,28.67,55.0,284.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.249,21.831,25.322,21.834,22.559,25.322,21.249,4.073,329.35,160.89,171.52,165.9,170.0,170.0,1360.0,170.0,266.17,324.7,320.72,324.64,189.45,319.92,-828.55,319.17,875.0,875.0,875.0,875.0,79.97,100.51,148.69,104.71,827.66,1870.0,1236.23,3500.0,433.88,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.701
2,Occupancy Concentration,0,626,6260.0,22,2,2,16,2,19.26,4.12,LIGHT,75.25,23.76,5.37,LIGHT,82.75,26.73,8.08,LIGHT,90.53,18.0,3.54,LIGHT,72.81,21.99,8.79,LIGHT,85.67,21.91,5.78,LIGHT,81.06,19.23,4.5,LIGHT,75.79,23.52,8.44,LIGHT,87.06,18.75,4.35,LIGHT,74.96,26.04,2.71,LIGHT,81.61,28.67,55.0,284.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.25,21.833,25.325,21.836,22.561,25.325,21.25,4.075,321.34,166.73,162.85,156.57,170.0,170.0,1360.0,170.0,266.16,324.73,320.74,324.66,189.47,320.03,-828.78,319.28,875.0,875.0,875.0,875.0,71.97,106.49,139.81,95.51,807.49,1870.0,1236.29,3500.0,413.78,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.736
2,Occupancy Concentration,0,627,6270.0,22,2,2,16,2,18.61,4.82,LIGHT,75.49,25.95,7.7,LIGHT,88.99,20.1,5.57,LIGHT,78.48,22.56,5.74,LIGHT,81.81,19.0,3.79,LIGHT,74.44,26.53,5.62,LIGHT,86.59,20.38,8.45,LIGHT,83.15,19.09,2.89,LIGHT,73.2,24.17,8.03,LIGHT,87.26,23.21,8.0,LIGHT,86.01,28.68,55.0,284.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.252,21.835,25.328,21.838,22.563,25.328,21.252,4.076,324.77,161.03,156.35,173.27,170.0,170.0,1360.0,170.0,266.44,325.02,321.07,324.96,189.71,320.04,-829.04,319.29,875.0,875.0,875.0,875.0,75.92,101.09,133.38,112.52,815.42,1870.0,1237.49,3500.0,422.91,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.7321
2,Occupancy Concentration,0,628,6280.0,22,2,2,16,2,25.88,3.2,LIGHT,82.15,23.39,5.66,LIGHT,82.73,23.98,5.67,LIGHT,83.48,18.58,6.81,LIGHT,78.44,22.51,7.09,LIGHT,83.77,18.06,6.06,LIGHT,76.67,26.46,6.18,LIGHT,87.34,23.35,7.76,LIGHT,85.83,19.42,2.51,LIGHT,73.04,22.55,5.55,LIGHT,81.51,28.68,55.0,284.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.254,21.837,25.331,21.84,22.566,25.331,21.254,4.077,326.8,160.44,173.17,154.55,170.0,170.0,1360.0,170.0,266.46,325.11,321.18,325.04,189.73,320.14,-829.27,319.39,875.0,875.0,875.0,875.0,77.99,100.69,150.08,93.98,814.96,1870.0,1237.79,3500.0,422.74,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.7988
2,Occupancy Concentration,0,629,6290.0,22,2,2,16,2,24.24,2.28,LIGHT,78.72,21.07,8.72,LIGHT,84.42,26.39,5.37,LIGHT,86.04,25.62,3.86,LIGHT,82.81,18.27,4.93,LIGHT,75.23,21.78,5.67,LIGHT,80.73,25.84,3.37,LIGHT,82.36,25.09,7.21,LIGHT,87.18,19.41,7.44,LIGHT,80.42,26.78,2.96,LIGHT,82.91,28.68,55.0,284.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.256,21.839,25.334,21.842,22.568,25.334,21.256,4.078,331.99,155.96,169.54,163.33,170.0,170.0,1360.0,170.0,266.46,325.12,321.2,325.06,189.74,320.26,-829.5,319.51,875.0,875.0,875.0,875.0,83.19,96.34,146.24,102.9,820.82,1870.0,1237.84,3500.0,428.67,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.8008
2,Occupancy Concentration,0,630,6300.0,22,2,2,16,2,26.24,2.97,LIGHT,82.25,18.42,2.1,LIGHT,71.18,26.61,3.89,LIGHT,84.1,20.56,5.12,LIGHT,78.38,21.91,8.66,LIGHT,85.38,25.24,4.24,LIGHT,82.91,24.0,6.39,LIGHT,84.58,25.58,2.55,LIGHT,80.8,26.13,6.99,LIGHT,88.15,25.95,2.33,LIGHT,80.93,28.69,55.0,285.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.257,21.841,25.337,21.844,22.57,25.337,21.257,4.08,315.91,168.29,165.38,169.08,170.0,170.0,1360.0,170.0,266.71,325.42,321.52,325.35,189.76,320.37,-829.74,319.62,875.0,875.0,875.0,875.0,67.38,109.08,142.16,109.05,818.66,1870.0,1239.0,3500.0,427.67,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.8616
2,Occupancy Concentration,0,631,6310.0,22,2,2,16,2,22.69,5.1,LIGHT,81.01,22.65,8.81,LIGHT,86.53,19.53,8.33,LIGHT,81.91,20.97,7.43,LIGHT,82.36,24.72,5.73,LIGHT,84.5,18.12,8.82,LIGHT,80.88,25.88,8.66,LIGHT,90.34,25.97,2.69,LIGHT,81.5,25.43,4.09,LIGHT,82.92,19.69,6.5,LIGHT,79.36,28.69,55.0,285.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.259,21.843,25.34,21.846,22.572,25.34,21.259,4.081,331.81,165.38,171.84,162.28,170.0,170.0,1360.0,170.0,266.76,325.5,321.64,325.44,190.01,320.36,-829.99,319.61,875.0,875.0,875.0,875.0,83.58,106.24,148.49,102.33,831.31,1870.0,1239.34,3500.0,440.64,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.8703
2,Occupancy Concentration,0,632,6320.0,22,2,2,16,2,24.7,5.72,LIGHT,84.45,20.54,7.93,LIGHT,82.57,18.01,2.6,LIGHT,71.41,26.79,8.99,LIGHT,91.97,22.49,8.57,LIGHT,85.97,25.3,5.64,LIGHT,85.08,22.75,4.99,LIGHT,80.92,22.43,3.56,LIGHT,78.38,23.81,7.65,LIGHT,86.24,22.54,3.45,LIGHT,78.35,28.69,55.0,285.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.261,21.845,25.343,21.848,22.574,25.343,21.261,4.082,330.4,171.05,159.3,164.59,170.0,170.0,1360.0,170.0,266.76,325.52,321.67,325.46,190.02,320.48,-830.23,319.72,875.0,875.0,875.0,875.0,82.18,112.05,135.74,104.77,825.34,1870.0,1239.41,3500.0,434.74,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.8624
2,Occupancy Concentration,0,633,6330.0,22,2,2,16,2,20.1,3.65,LIGHT,75.6,24.15,2.58,LIGHT,79.06,18.02,4.54,LIGHT,74.34,22.42,4.37,LIGHT,79.58,25.56,3.67,LIGHT,82.45,26.36,5.86,LIGHT,86.74,19.43,3.02,LIGHT,73.82,18.49,7.12,LIGHT,78.79,23.31,5.82,LIGHT,82.87,22.66,8.04,LIGHT,85.39,28.7,55.0,285.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.262,21.847,25.346,21.85,22.576,25.346,21.262,4.084,308.58,169.19,152.61,168.26,170.0,170.0,1360.0,170.0,267.0,325.82,321.99,325.76,190.04,320.59,-830.46,319.84,875.0,875.0,875.0,875.0,60.62,110.6,129.14,108.86,798.64,1870.0,1240.57,3500.0,409.22,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.9321
2,Occupancy Concentration,0,634,6340.0,22,2,2,16,2,20.19,4.39,LIGHT,76.82,21.35,8.95,LIGHT,85.11,19.96,7.21,LIGHT,80.77,18.82,7.29,LIGHT,79.46,21.87,5.85,LIGHT,81.11,18.28,3.02,LIGHT,72.38,18.88,2.41,LIGHT,72.21,23.73,4.65,LIGHT,81.64,25.15,2.6,LIGHT,80.34,25.46,7.51,LIGHT,88.09,28.7,55.0,285.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.264,21.849,25.349,21.852,22.578,25.349,21.264,4.085,322.16,153.49,153.85,168.43,170.0,170.0,1360.0,170.0,267.06,325.9,322.1,325.83,190.29,320.58,-830.71,319.83,875.0,875.0,875.0,875.0,74.51,94.97,130.24,109.09,797.93,1870.0,1240.89,3500.0,408.81,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.9334
2,Occupancy Concentration,0,635,6350.0,22,2,2,16,2,26.61,5.21,LIGHT,86.08,25.94,8.0,LIGHT,89.43,20.15,3.6,LIGHT,75.59,21.15,5.75,LIGHT,80.06,22.02,3.5,LIGHT,77.78,23.49,7.56,LIGHT,85.7,25.87,6.42,LIGHT,86.97,23.78,7.87,LIGHT,86.53,23.92,2.18,LIGHT,78.17,22.91,3.4,LIGHT,78.74,28.7,55.0,285.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.266,21.851,25.352,21.854,22.581,25.352,21.266,4.086,331.16,163.48,173.5,156.91,170.0,170.0,1360.0,170.0,267.04,325.92,322.12,325.85,190.31,320.69,-830.94,319.94,875.0,875.0,875.0,875.0,83.51,105.09,149.68,97.7,825.05,1870.0,1240.93,3500.0,435.98,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.9921
2,Occupancy Concentration,0,636,6360.0,22,2,2,16,2,19.68,6.66,LIGHT,79.59,22.67,8.34,LIGHT,85.85,23.86,8.97,LIGHT,88.28,24.99,4.01,LIGHT,82.25,19.35,8.12,LIGHT,81.37,22.26,8.71,LIGHT,85.89,24.85,3.55,LIGHT,81.39,25.61,5.09,LIGHT,84.65,26.92,6.07,LIGHT,87.76,20.76,2.24,LIGHT,74.31,28.71,55.0,286.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.268,21.853,25.355,21.856,22.583,25.355,21.268,4.087,335.97,167.26,166.04,162.07,170.0,170.0,1360.0,170.0,267.3,326.22,322.45,326.15,190.32,320.81,-831.18,320.06,875.0,875.0,875.0,875.0,88.59,109.29,142.31,103.28,831.34,1870.0,1242.12,3500.0,443.47,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,37.9852
2,Occupancy Concentration,0,637,6370.0,22,2,2,16,2,26.91,3.69,LIGHT,84.17,26.76,4.76,LIGHT,85.59,19.1,7.18,LIGHT,79.64,19.05,7.39,LIGHT,79.9,25.48,5.96,LIGHT,85.79,25.66,5.25,LIGHT,84.95,26.15,7.18,LIGHT,88.46,24.93,7.54,LIGHT,87.47,23.91,8.27,LIGHT,87.29,26.35,8.61,LIGHT,90.85,28.71,55.0,286.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.27,21.855,25.358,21.858,22.585,25.358,21.27,4.088,329.3,170.74,175.93,178.14,170.0,170.0,1360.0,170.0,267.33,326.31,322.55,326.24,190.34,320.91,-831.41,320.16,875.0,875.0,875.0,875.0,81.97,112.96,152.07,119.54,854.11,1870.0,1242.43,3500.0,466.54,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.0479
2,Occupancy Concentration,0,638,6380.0,22,2,2,16,2,23.97,7.37,LIGHT,86.02,24.71,7.12,LIGHT,86.57,23.77,4.16,LIGHT,80.95,18.85,8.81,LIGHT,81.78,25.09,5.81,LIGHT,85.08,26.14,3.97,LIGHT,83.63,25.56,4.67,LIGHT,83.95,19.99,7.57,LIGHT,81.34,19.94,7.42,LIGHT,81.06,22.03,3.34,LIGHT,77.55,28.72,55.0,286.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.272,21.857,25.361,21.86,22.587,25.361,21.272,4.089,335.32,168.71,165.29,158.61,170.0,170.0,1360.0,170.0,267.53,326.54,322.79,326.47,190.35,321.02,-831.65,320.27,875.0,875.0,875.0,875.0,88.2,111.27,141.43,100.35,827.93,1870.0,1243.33,3500.0,441.25,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.0356
2,Occupancy Concentration,0,639,6390.0,22,2,2,16,2,19.77,3.71,LIGHT,75.28,23.4,8.19,LIGHT,86.53,26.23,2.33,LIGHT,81.28,18.54,6.44,LIGHT,77.83,26.31,3.73,LIGHT,83.48,20.58,6.9,LIGHT,81.07,23.37,4.98,LIGHT,81.68,20.3,5.58,LIGHT,78.75,19.51,2.49,LIGHT,73.12,18.12,8.68,LIGHT,80.67,28.72,55.0,286.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.274,21.859,25.364,21.862,22.59,25.364,21.274,4.09,320.92,164.55,160.43,153.79,170.0,170.0,1360.0,170.0,267.57,326.61,322.91,326.55,190.37,321.14,-831.89,320.38,875.0,875.0,875.0,875.0,73.86,107.3,136.45,95.72,799.69,1870.0,1243.64,3500.0,413.33,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.0802
2,Occupancy Concentration,0,640,6400.0,22,2,2,16,2,19.15,7.67,LIGHT,80.44,23.83,8.85,LIGHT,88.06,24.23,6.55,LIGHT,85.11,19.73,3.77,LIGHT,75.32,20.68,3.91,LIGHT,76.71,23.07,6.37,LIGHT,83.39,21.7,4.66,LIGHT,79.11,24.52,4.0,LIGHT,81.65,26.15,3.08,LIGHT,82.31,19.49,6.12,LIGHT,78.54,28.72,55.0,286.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.276,21.861,25.367,21.864,22.592,25.367,21.276,4.091,328.93,160.1,160.76,160.85,170.0,170.0,1360.0,170.0,267.6,326.7,323.01,326.64,190.38,321.24,-832.12,320.5,875.0,875.0,875.0,875.0,81.91,103.04,136.65,102.99,810.64,1870.0,1243.95,3500.0,424.59,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.0895
2,Occupancy Concentration,0,641,6410.0,22,2,2,16,2,26.6,7.24,LIGHT,89.11,24.0,8.66,LIGHT,87.99,18.83,5.2,LIGHT,76.34,21.63,2.17,LIGHT,75.29,24.81,6.76,LIGHT,86.15,19.65,6.32,LIGHT,79.04,21.06,2.95,LIGHT,75.75,25.44,6.05,LIGHT,85.88,22.1,3.08,LIGHT,77.25,23.43,2.93,LIGHT,78.68,28.73,55.0,286.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.278,21.863,25.37,21.866,22.594,25.37,21.278,4.092,328.73,165.19,161.63,155.93,170.0,170.0,1360.0,170.0,267.81,326.93,323.25,326.87,190.4,321.35,-832.36,320.6,875.0,875.0,875.0,875.0,81.94,108.47,137.52,98.4,811.48,1870.0,1244.86,3500.0,426.33,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.1183
2,Occupancy Concentration,0,642,6420.0,22,2,2,16,2,19.11,6.6,LIGHT,78.79,25.43,5.46,LIGHT,84.98,19.22,5.69,LIGHT,77.56,23.66,7.07,LIGHT,85.18,25.82,5.68,LIGHT,85.8,20.35,4.84,LIGHT,77.7,19.91,6.35,LIGHT,79.41,26.98,7.68,LIGHT,90.24,25.13,7.1,LIGHT,87.06,21.92,6.91,LIGHT,82.77,28.73,55.0,287.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.28,21.865,25.373,21.868,22.596,25.373,21.28,4.093,326.51,163.5,169.65,169.83,170.0,170.0,1360.0,170.0,267.84,327.02,323.36,326.96,190.41,321.47,-832.59,320.72,875.0,875.0,875.0,875.0,79.76,106.99,145.42,112.51,829.49,1870.0,1245.18,3500.0,444.68,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.1693
2,Occupancy Concentration,0,643,6430.0,22,2,2,16,2,18.27,8.37,LIGHT,80.39,19.41,7.04,LIGHT,79.82,19.53,5.83,LIGHT,78.16,22.59,2.14,LIGHT,76.45,23.6,8.22,LIGHT,86.83,20.24,3.72,LIGHT,75.88,24.07,3.19,LIGHT,79.87,25.33,8.88,LIGHT,89.98,19.36,5.77,LIGHT,77.86,20.67,5.95,LIGHT,79.76,28.73,55.0,287.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.281,21.867,25.376,21.87,22.599,25.376,21.281,4.095,314.82,162.71,169.85,157.62,170.0,170.0,1360.0,170.0,267.87,327.1,323.48,327.03,190.42,321.58,-832.83,320.83,875.0,875.0,875.0,875.0,68.11,106.39,145.5,100.48,805.0,1870.0,1245.48,3500.0,420.48,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.241
2,Occupancy Concentration,0,644,6440.0,22,2,2,16,2,24.7,4.51,LIGHT,82.64,24.39,6.33,LIGHT,84.98,18.97,5.24,LIGHT,76.57,26.81,6.19,LIGHT,87.8,19.66,8.5,LIGHT,82.33,21.4,7.02,LIGHT,82.28,26.33,7.52,LIGHT,89.19,20.32,5.82,LIGHT,79.13,20.22,2.38,LIGHT,73.84,22.56,3.91,LIGHT,79.06,28.74,55.0,287.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.283,21.869,25.379,21.872,22.601,25.379,21.283,4.096,331.99,164.61,168.32,152.9,170.0,170.0,1360.0,170.0,268.11,327.33,323.72,327.26,190.68,321.57,-833.08,320.82,875.0,875.0,875.0,875.0,85.78,108.51,143.96,95.98,817.82,1870.0,1246.42,3500.0,434.23,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.227
2,Occupancy Concentration,0,645,6450.0,22,2,2,16,2,20.14,4.17,LIGHT,76.43,24.74,4.6,LIGHT,82.83,18.15,7.7,LIGHT,79.24,23.13,7.03,LIGHT,84.46,26.33,3.88,LIGHT,83.73,24.85,6.79,LIGHT,86.25,20.47,4.53,LIGHT,77.38,24.18,2.2,LIGHT,78.52,20.16,2.55,LIGHT,74.03,18.3,7.85,LIGHT,79.65,28.74,55.0,287.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.285,21.871,25.382,21.874,22.603,25.382,21.285,4.097,322.96,169.98,155.9,153.68,170.0,170.0,1360.0,170.0,268.14,327.42,323.82,327.35,190.69,321.69,-833.31,320.94,875.0,875.0,875.0,875.0,76.79,114.09,131.41,96.97,802.52,1870.0,1246.73,3500.0,419.26,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.2376
2,Occupancy Concentration,0,646,6460.0,22,2,2,16,2,23.36,7.84,LIGHT,85.96,19.88,2.86,LIGHT,74.14,18.29,7.61,LIGHT,79.28,22.52,4.65,LIGHT,80.12,19.17,5.35,LIGHT,76.99,21.89,6.12,LIGHT,81.54,19.17,6.17,LIGHT,78.22,18.53,8.97,LIGHT,81.62,19.57,8.86,LIGHT,82.75,23.6,4.17,LIGHT,80.75,28.74,55.0,287.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.286,21.873,25.385,21.876,22.605,25.385,21.286,4.099,319.5,158.53,159.84,163.5,170.0,170.0,1360.0,170.0,268.17,327.49,323.94,327.43,190.7,321.8,-833.55,321.05,875.0,875.0,875.0,875.0,73.37,102.82,135.23,106.98,801.37,1870.0,1247.03,3500.0,418.4,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.3008
2,Occupancy Concentration,0,647,6470.0,22,2,2,16,2,21.67,6.61,LIGHT,82.0,23.97,3.85,LIGHT,80.74,25.39,3.96,LIGHT,82.68,22.74,5.57,LIGHT,81.78,24.87,2.6,LIGHT,79.99,18.52,4.26,LIGHT,74.54,22.31,4.47,LIGHT,79.59,19.1,5.67,LIGHT,77.38,24.87,5.31,LIGHT,84.05,26.79,5.83,LIGHT,87.23,28.75,55.0,287.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.288,21.875,25.388,21.878,22.607,25.388,21.288,4.1,327.2,154.53,156.97,171.28,170.0,170.0,1360.0,170.0,268.4,327.74,324.17,327.67,190.95,321.8,-833.8,321.05,875.0,875.0,875.0,875.0,81.55,99.07,132.34,115.0,809.98,1870.0,1247.98,3500.0,427.96,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.3026
2,Occupancy Concentration,0,648,6480.0,22,2,2,16,2,18.98,6.07,LIGHT,77.83,25.92,3.11,LIGHT,82.07,23.08,6.29,LIGHT,83.28,22.25,5.79,LIGHT,81.5,26.42,4.21,LIGHT,84.34,25.6,7.04,LIGHT,87.56,19.42,5.85,LIGHT,78.05,20.96,8.85,LIGHT,84.47,20.01,2.31,LIGHT,73.48,24.54,7.93,LIGHT,87.57,28.75,55.0,288.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.29,21.877,25.391,21.88,22.609,25.391,21.29,4.101,324.68,171.9,162.52,161.05,170.0,170.0,1360.0,170.0,268.43,327.81,324.28,327.75,190.97,321.91,-834.03,321.16,875.0,875.0,875.0,875.0,79.08,116.62,137.77,104.96,820.15,1870.0,1248.27,3500.0,438.43,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.3499
2,Occupancy Concentration,0,649,6490.0,22,2,2,16,2,22.18,5.05,LIGHT,80.3,22.67,5.13,LIGHT,81.03,26.71,3.21,LIGHT,83.2,20.0,4.83,LIGHT,77.25,20.14,4.61,LIGHT,77.09,18.73,7.81,LIGHT,80.13,22.61,3.26,LIGHT,78.15,21.39,3.71,LIGHT,77.3,25.67,4.46,LIGHT,83.78,24.61,6.26,LIGHT,85.15,28.75,55.0,288.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.292,21.879,25.394,21.882,22.612,25.394,21.292,4.102,321.78,157.22,155.45,168.93,170.0,170.0,1360.0,170.0,268.47,327.89,324.39,327.83,190.98,322.01,-834.26,321.26,875.0,875.0,875.0,875.0,76.23,102.12,130.58,113.02,803.38,1870.0,1248.58,3500.0,421.95,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.3653
2,Occupancy Concentration,0,650,6500.0,22,2,2,16,2,22.84,6.05,LIGHT,82.62,19.96,5.15,LIGHT,77.67,19.99,4.93,LIGHT,77.38,26.33,7.46,LIGHT,89.1,24.3,4.57,LIGHT,82.23,19.97,3.7,LIGHT,75.51,20.74,7.8,LIGHT,82.62,26.91,5.24,LIGHT,86.5,19.12,3.75,LIGHT,74.53,19.62,4.74,LIGHT,76.64,28.76,55.0,288.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.294,21.881,25.397,21.884,22.614,25.397,21.294,4.103,326.77,157.74,169.12,151.17,170.0,170.0,1360.0,170.0,268.67,328.13,324.63,328.07,191.0,322.12,-834.5,321.37,875.0,875.0,875.0,875.0,81.44,102.99,144.25,95.61,804.8,1870.0,1249.5,3500.0,424.29,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.4243
2,Occupancy Concentration,0,651,6510.0,22,2,2,16,2,25.03,4.25,LIGHT,82.66,22.08,6.54,LIGHT,82.41,21.8,8.57,LIGHT,85.11,21.65,2.4,LIGHT,75.66,18.76,7.67,LIGHT,79.95,25.49,8.19,LIGHT,89.15,25.91,3.57,LIGHT,82.74,23.99,6.42,LIGHT,84.62,26.83,2.45,LIGHT,82.21,21.27,7.29,LIGHT,82.52,28.76,55.0,288.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.296,21.883,25.4,21.886,22.616,25.4,21.296,4.104,325.84,169.1,167.36,164.73,170.0,170.0,1360.0,170.0,268.71,328.21,324.74,328.14,191.01,322.23,-834.73,321.48,875.0,875.0,875.0,875.0,80.56,114.54,142.37,109.35,827.03,1870.0,1249.8,3500.0,446.82,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.4454
2,Occupancy Concentration,0,652,6520.0,22,2,2,16,2,24.3,4.72,LIGHT,82.45,25.07,3.63,LIGHT,81.78,23.46,7.21,LIGHT,85.14,19.65,4.54,LIGHT,76.37,22.86,5.44,LIGHT,81.73,26.28,5.89,LIGHT,86.68,22.13,4.88,LIGHT,79.98,20.6,7.91,LIGHT,82.61,26.91,2.47,LIGHT,82.34,21.89,3.02,LIGHT,76.89,28.76,55.0,288.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.298,21.885,25.403,21.888,22.619,25.403,21.298,4.105,325.74,168.41,162.59,159.23,170.0,170.0,1360.0,170.0,268.74,328.3,324.85,328.23,191.03,322.34,-834.97,321.59,875.0,875.0,875.0,875.0,80.51,114.05,137.47,104.05,815.97,1870.0,1250.12,3500.0,436.08,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.4617
2,Occupancy Concentration,0,653,6530.0,22,2,2,16,2,23.04,7.15,LIGHT,84.53,25.44,7.19,LIGHT,87.58,19.17,3.69,LIGHT,74.5,22.12,5.06,LIGHT,80.24,22.55,7.98,LIGHT,85.16,23.97,4.36,LIGHT,81.5,26.27,6.95,LIGHT,88.26,25.5,7.13,LIGHT,87.57,18.99,7.64,LIGHT,80.2,18.46,8.8,LIGHT,81.28,28.77,55.0,288.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.3,21.887,25.406,21.89,22.621,25.406,21.3,4.106,326.85,166.66,175.83,161.48,170.0,170.0,1360.0,170.0,268.95,328.53,325.09,328.46,191.05,322.45,-835.2,321.7,875.0,875.0,875.0,875.0,81.85,112.64,150.72,106.64,830.82,1870.0,1251.03,3500.0,451.85,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.5258
2,Occupancy Concentration,0,654,6540.0,22,2,2,16,2,19.93,3.43,LIGHT,75.06,24.49,6.87,LIGHT,85.92,25.0,3.16,LIGHT,80.99,23.27,6.86,LIGHT,84.38,22.83,2.18,LIGHT,76.81,19.26,8.94,LIGHT,82.48,20.37,7.11,LIGHT,81.13,23.84,4.76,LIGHT,81.94,24.48,6.33,LIGHT,85.09,26.64,8.08,LIGHT,90.42,28.77,55.0,289.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.302,21.889,25.409,21.892,22.623,25.409,21.302,4.107,326.35,159.29,163.07,175.51,170.0,170.0,1360.0,170.0,268.98,328.6,325.2,328.54,191.06,322.56,-835.44,321.81,875.0,875.0,875.0,875.0,81.39,105.45,137.83,120.86,824.22,1870.0,1251.32,3500.0,445.53,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.5184
2,Occupancy Concentration,0,655,6550.0,22,2,2,16,2,20.5,6.34,LIGHT,80.14,26.98,6.96,LIGHT,89.16,24.92,2.91,LIGHT,80.52,21.29,3.01,LIGHT,76.13,20.62,4.48,LIGHT,77.5,26.6,2.41,LIGHT,81.86,23.4,7.04,LIGHT,84.81,23.72,2.68,LIGHT,78.67,19.55,6.9,LIGHT,79.79,24.03,5.91,LIGHT,83.9,28.77,55.0,289.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.304,21.891,25.412,21.894,22.625,25.412,21.304,4.108,325.95,159.36,163.48,163.69,170.0,170.0,1360.0,170.0,269.01,328.69,325.31,328.63,191.07,322.68,-835.67,321.92,875.0,875.0,875.0,875.0,81.03,105.73,138.12,109.24,812.48,1870.0,1251.64,3500.0,434.12,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.5517
2,Occupancy Concentration,0,656,6560.0,22,2,2,16,2,24.66,5.08,LIGHT,83.45,26.68,3.56,LIGHT,83.69,22.71,4.19,LIGHT,79.67,22.08,4.73,LIGHT,79.69,21.77,7.19,LIGHT,83.0,23.36,7.82,LIGHT,85.93,19.61,4.23,LIGHT,75.86,20.59,5.48,LIGHT,78.96,26.36,6.46,LIGHT,87.64,26.05,6.52,LIGHT,87.34,28.78,55.0,289.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.306,21.893,25.415,21.896,22.628,25.415,21.306,4.109,326.5,168.93,154.82,174.98,170.0,170.0,1360.0,170.0,269.22,328.92,325.55,328.86,191.09,322.79,-835.91,322.04,875.0,875.0,875.0,875.0,81.81,115.64,129.46,120.88,825.23,1870.0,1252.55,3500.0,447.79,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.5516
2,Occupancy Concentration,0,657,6570.0,22,2,2,16,2,25.56,6.63,LIGHT,86.9,20.48,3.53,LIGHT,75.89,19.52,3.44,LIGHT,74.56,26.69,6.86,LIGHT,88.65,24.96,6.17,LIGHT,85.45,19.09,3.5,LIGHT,74.11,20.01,7.02,LIGHT,80.54,24.93,7.62,LIGHT,87.59,20.6,6.56,LIGHT,80.59,26.39,3.43,LIGHT,83.13,28.78,55.0,289.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.308,21.895,25.418,21.898,22.63,25.418,21.308,4.11,326.0,159.56,168.13,163.72,170.0,170.0,1360.0,170.0,269.25,329.01,325.66,328.95,191.1,322.89,-836.14,322.14,875.0,875.0,875.0,875.0,81.35,106.46,142.65,109.81,817.41,1870.0,1252.87,3500.0,440.27,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.6242
2,Occupancy Concentration,0,658,6580.0,22,2,2,16,2,22.43,5.12,LIGHT,80.72,18.25,8.67,LIGHT,80.82,18.0,2.51,LIGHT,71.27,22.61,3.49,LIGHT,78.5,25.39,5.2,LIGHT,84.54,23.07,4.32,LIGHT,80.32,21.76,6.08,LIGHT,81.32,22.42,5.29,LIGHT,80.96,21.28,7.01,LIGHT,82.11,19.4,8.79,LIGHT,82.44,28.78,55.0,289.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.309,21.897,25.421,21.9,22.632,25.421,21.309,4.112,311.31,164.86,162.28,164.55,170.0,170.0,1360.0,170.0,269.29,329.09,325.77,329.02,191.12,323.01,-836.38,322.25,875.0,875.0,875.0,875.0,66.72,111.96,136.67,110.82,803.0,1870.0,1253.17,3500.0,426.17,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.6847
