scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
3,Distributed Heavy Compute,0,9,90.0,14,3,3,4,4,36.79,22.55,GENERAL,124.81,32.72,19.81,GENERAL,115.62,37.04,23.07,GENERAL,125.91,32.82,17.94,GENERAL,112.94,36.96,19.69,GENERAL,120.73,32.33,19.36,GENERAL,114.45,32.89,23.36,GENERAL,121.15,37.95,21.51,GENERAL,124.7,36.94,20.26,GENERAL,121.56,35.49,18.12,GENERAL,116.54,28.03,50.0,221.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.95,21.91,21.94,21.93,21.933,21.95,21.91,0.04,479.28,235.18,245.85,238.1,255.0,255.0,340.0,340.0,213.63,269.7,324.42,269.31,-6.08,7.2,-3.83,2.7,1050.0,1050.0,1050.0,1050.0,-108.17,-282.92,-143.56,-199.89,1198.41,1190.0,1077.06,4200.0,-734.54,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8613
3,Distributed Heavy Compute,0,10,100.0,14,3,3,4,4,37.43,19.16,GENERAL,120.53,34.53,20.22,GENERAL,118.49,35.28,22.85,GENERAL,123.38,35.24,18.72,GENERAL,117.13,32.39,23.44,GENERAL,120.65,38.34,20.54,GENERAL,123.74,32.06,17.85,GENERAL,111.85,38.45,23.11,GENERAL,127.73,38.28,19.42,GENERAL,121.98,34.73,21.32,GENERAL,120.39,28.03,50.0,221.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.948,21.904,21.937,21.926,21.929,21.948,21.904,0.044,479.53,244.39,239.58,242.37,255.0,255.0,340.0,340.0,213.74,269.96,324.66,269.53,-6.75,8.0,-4.25,3.0,1050.0,1050.0,1050.0,1050.0,-108.48,-272.65,-150.01,-195.1,1205.87,1190.0,1077.89,4200.0,-726.24,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8751
3,Distributed Heavy Compute,0,11,110.0,14,3,3,4,4,32.14,19.92,GENERAL,115.06,35.91,18.74,GENERAL,118.0,36.41,20.09,GENERAL,120.65,36.09,19.11,GENERAL,118.78,33.94,22.6,GENERAL,121.32,36.8,16.54,GENERAL,115.81,34.23,20.9,GENERAL,119.14,33.46,16.72,GENERAL,111.91,31.67,20.71,GENERAL,115.65,33.31,18.25,GENERAL,114.01,28.04,50.0,221.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.946,21.898,21.934,21.922,21.925,21.946,21.898,0.048,472.49,237.13,231.05,229.66,255.0,255.0,340.0,340.0,214.04,270.36,325.02,269.89,-7.43,8.8,-4.68,3.3,1050.0,1050.0,1050.0,1050.0,-115.9,-278.71,-158.61,-207.15,1170.33,1190.0,1079.31,4200.0,-760.37,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8943
3,Distributed Heavy Compute,0,12,120.0,14,3,3,4,4,38.28,23.46,GENERAL,128.04,37.73,22.35,GENERAL,125.69,37.87,19.13,GENERAL,121.03,33.31,23.38,GENERAL,121.71,32.35,16.64,GENERAL,110.4,31.58,20.14,GENERAL,114.69,33.54,21.35,GENERAL,118.95,33.17,21.89,GENERAL,119.3,32.84,22.3,GENERAL,119.5,33.33,18.97,GENERAL,115.12,28.04,50.0,221.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.944,21.892,21.931,21.918,21.921,21.944,21.892,0.052,496.47,225.09,238.25,234.62,255.0,255.0,340.0,340.0,214.16,270.61,325.27,270.1,-8.1,9.6,-5.1,3.6,1050.0,1050.0,1050.0,1050.0,-92.47,-289.7,-151.58,-201.68,1194.43,1190.0,1080.14,4200.0,-735.43,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9085
3,Distributed Heavy Compute,0,13,130.0,14,3,3,4,4,35.02,18.02,GENERAL,115.81,34.14,20.85,GENERAL,118.95,38.12,17.35,GENERAL,118.68,32.99,21.8,GENERAL,118.94,38.2,18.75,GENERAL,120.88,35.32,18.62,GENERAL,117.08,32.84,18.83,GENERAL,114.3,37.97,18.4,GENERAL,120.06,35.71,22.65,GENERAL,123.61,35.84,19.97,GENERAL,119.76,28.05,50.0,221.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.942,21.886,21.928,21.914,21.918,21.942,21.886,0.056,472.38,237.96,234.36,243.37,255.0,255.0,340.0,340.0,214.45,271.02,325.63,270.46,-8.77,10.4,-5.53,3.9,1050.0,1050.0,1050.0,1050.0,-116.94,-275.62,-155.54,-192.27,1188.07,1190.0,1081.56,4200.0,-740.37,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9231
3,Distributed Heavy Compute,0,14,140.0,14,3,3,4,4,31.92,19.36,GENERAL,113.94,34.66,22.93,GENERAL,122.72,37.58,21.71,GENERAL,124.54,33.98,22.17,GENERAL,120.73,36.18,16.51,GENERAL,114.99,35.35,20.21,GENERAL,119.5,36.65,20.22,GENERAL,121.14,38.41,19.93,GENERAL,122.91,35.95,19.14,GENERAL,118.65,35.62,16.75,GENERAL,114.65,28.05,50.0,221.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.94,21.88,21.925,21.91,21.914,21.94,21.88,0.06,481.93,234.49,244.05,233.3,255.0,255.0,340.0,340.0,214.53,271.22,325.78,270.61,-9.45,11.2,-5.95,4.2,1050.0,1050.0,1050.0,1050.0,-107.99,-278.09,-146.12,-201.89,1193.77,1190.0,1082.14,4200.0,-734.09,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9389
3,Distributed Heavy Compute,0,15,150.0,14,3,3,4,4,32.8,22.98,GENERAL,120.47,38.1,16.77,GENERAL,117.78,33.63,22.65,GENERAL,121.01,31.89,22.8,GENERAL,119.06,31.59,18.15,GENERAL,111.71,35.98,22.62,GENERAL,123.91,37.82,17.95,GENERAL,119.2,31.8,17.8,GENERAL,111.45,35.63,17.72,GENERAL,116.12,37.57,19.42,GENERAL,121.09,28.05,50.0,222.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.938,21.874,21.922,21.906,21.91,21.938,21.874,0.064,478.32,235.62,230.65,237.21,255.0,255.0,340.0,340.0,214.65,271.47,326.03,270.82,-10.13,12.0,-6.38,4.5,1050.0,1050.0,1050.0,1050.0,-112.16,-275.91,-159.7,-197.47,1181.8,1190.0,1082.97,4200.0,-745.24,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.956
3,Distributed Heavy Compute,0,16,160.0,14,3,3,4,4,37.18,20.39,GENERAL,122.06,35.06,22.15,GENERAL,122.05,32.57,21.25,GENERAL,117.59,36.78,22.39,GENERAL,124.56,32.27,22.37,GENERAL,118.89,36.68,20.99,GENERAL,122.33,32.37,17.76,GENERAL,112.1,32.34,16.59,GENERAL,110.31,35.74,17.5,GENERAL,115.92,36.96,18.91,GENERAL,119.56,28.06,50.0,222.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.936,21.869,21.919,21.902,21.907,21.936,21.869,0.067,486.26,241.22,222.41,235.48,255.0,255.0,340.0,340.0,214.95,271.88,326.39,271.19,-10.8,12.8,-6.8,4.8,1050.0,1050.0,1050.0,1050.0,-104.59,-269.1,-168.0,-198.53,1185.37,1190.0,1084.41,4200.0,-740.22,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9703
3,Distributed Heavy Compute,0,17,170.0,14,3,3,4,4,32.23,22.79,GENERAL,119.47,37.74,17.43,GENERAL,118.32,32.56,21.33,GENERAL,117.69,32.07,20.94,GENERAL,116.5,37.68,17.32,GENERAL,118.08,35.59,18.36,GENERAL,117.03,36.47,17.68,GENERAL,117.11,35.51,20.78,GENERAL,120.56,35.99,18.66,GENERAL,117.98,33.88,16.55,GENERAL,112.18,28.06,50.0,222.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.934,21.863,21.916,21.898,21.903,21.934,21.863,0.071,471.98,235.11,237.67,230.16,255.0,255.0,340.0,340.0,215.07,272.11,326.63,271.4,-11.36,13.37,-7.12,5.11,1050.0,1050.0,1050.0,1050.0,-119.31,-274.41,-152.82,-203.33,1174.92,1190.0,1085.21,4200.0,-749.87,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9875
3,Distributed Heavy Compute,0,18,180.0,14,3,3,4,4,34.04,22.49,GENERAL,121.28,31.86,23.44,GENERAL,119.99,31.63,20.67,GENERAL,115.54,32.86,17.33,GENERAL,112.07,35.61,20.83,GENERAL,120.76,32.32,17.19,GENERAL,111.19,31.87,23.21,GENERAL,119.65,32.31,18.28,GENERAL,112.81,37.76,21.46,GENERAL,124.39,33.48,17.84,GENERAL,113.61,28.06,50.0,222.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.931,21.857,21.913,21.894,21.899,21.931,21.857,0.074,468.88,231.95,232.46,238.0,255.0,255.0,340.0,340.0,215.15,272.3,326.79,271.54,-12.04,14.17,-7.54,5.42,1050.0,1050.0,1050.0,1050.0,-123.01,-276.58,-158.29,-195.04,1171.29,1190.0,1085.78,4200.0,-752.92,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.005
3,Distributed Heavy Compute,0,19,190.0,14,3,3,4,4,34.53,21.5,GENERAL,120.41,37.82,21.51,GENERAL,124.54,36.29,16.97,GENERAL,115.82,38.28,17.77,GENERAL,119.5,36.87,21.68,GENERAL,123.61,38.12,19.53,GENERAL,121.95,37.83,18.5,GENERAL,120.04,35.33,16.68,GENERAL,114.18,37.43,18.46,GENERAL,119.48,32.55,18.64,GENERAL,113.65,28.07,50.0,222.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.929,21.852,21.91,21.89,21.895,21.929,21.852,0.077,480.27,245.56,234.22,233.13,255.0,255.0,340.0,340.0,215.46,272.7,327.15,271.9,-12.48,14.86,-7.98,5.61,1050.0,1050.0,1050.0,1050.0,-111.75,-261.88,-156.61,-199.36,1193.18,1190.0,1087.21,4200.0,-729.6,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0173
3,Distributed Heavy Compute,0,20,200.0,14,3,3,4,4,36.31,20.85,GENERAL,121.66,33.3,23.1,GENERAL,121.28,36.74,22.03,GENERAL,123.97,37.99,16.72,GENERAL,117.57,32.8,17.59,GENERAL,112.39,33.97,19.72,GENERAL,117.04,35.82,21.25,GENERAL,121.65,36.35,18.65,GENERAL,118.41,32.79,22.19,GENERAL,119.27,37.61,17.86,GENERAL,118.8,28.07,50.0,222.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.927,21.846,21.907,21.886,21.892,21.927,21.846,0.081,484.48,229.43,240.06,238.07,255.0,255.0,340.0,340.0,215.58,272.94,327.39,272.12,-13.04,15.42,-8.29,5.92,1050.0,1050.0,1050.0,1050.0,-107.98,-277.21,-150.84,-193.89,1192.04,1190.0,1088.03,4200.0,-729.92,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0355
3,Distributed Heavy Compute,0,21,210.0,14,3,3,4,4,33.06,21.29,GENERAL,118.26,33.34,16.57,GENERAL,111.53,34.36,19.39,GENERAL,117.03,35.06,22.3,GENERAL,122.28,32.23,21.02,GENERAL,116.82,34.48,21.18,GENERAL,119.87,36.84,18.81,GENERAL,119.27,37.79,20.85,GENERAL,123.51,35.4,22.54,GENERAL,123.06,34.22,21.43,GENERAL,119.92,28.07,50.0,222.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.924,21.841,21.904,21.882,21.888,21.924,21.841,0.083,469.1,236.69,242.78,242.98,255.0,255.0,340.0,340.0,215.66,273.13,327.54,272.27,-13.72,16.22,-8.72,6.22,1050.0,1050.0,1050.0,1050.0,-123.96,-268.96,-148.4,-188.53,1191.55,1190.0,1088.6,4200.0,-729.85,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0502
3,Distributed Heavy Compute,0,22,220.0,14,3,3,4,4,35.72,19.46,GENERAL,118.84,31.55,22.14,GENERAL,117.65,34.4,16.93,GENERAL,113.39,37.77,22.78,GENERAL,126.38,37.89,22.42,GENERAL,125.99,33.98,18.55,GENERAL,115.3,33.7,19.91,GENERAL,116.99,34.24,21.5,GENERAL,120.05,34.97,21.09,GENERAL,120.35,32.25,17.14,GENERAL,111.02,28.08,50.0,223.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.922,21.836,21.901,21.878,21.884,21.922,21.836,0.086,476.26,241.29,237.04,231.37,255.0,255.0,340.0,340.0,216.01,273.58,327.99,272.7,-14.05,16.67,-9.05,6.42,1050.0,1050.0,1050.0,1050.0,-116.78,-263.46,-154.02,-199.51,1185.96,1190.0,1090.28,4200.0,-733.77,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0666
3,Distributed Heavy Compute,0,23,230.0,14,3,3,4,4,32.32,17.48,GENERAL,111.62,36.15,21.88,GENERAL,123.01,37.57,22.9,GENERAL,126.31,37.73,16.65,GENERAL,117.14,36.91,22.85,GENERAL,125.41,37.74,22.19,GENERAL,125.46,35.4,18.45,GENERAL,116.92,32.64,19.24,GENERAL,114.66,33.25,19.47,GENERAL,115.77,37.59,19.72,GENERAL,121.57,28.08,50.0,223.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.92,21.831,21.898,21.874,21.881,21.92,21.831,0.089,478.08,250.87,231.58,237.34,255.0,255.0,340.0,340.0,216.1,273.75,328.15,272.84,-14.62,17.24,-9.37,6.74,1050.0,1050.0,1050.0,1050.0,-115.44,-253.14,-159.64,-193.08,1197.87,1190.0,1090.84,4200.0,-721.3,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0803
3,Distributed Heavy Compute,0,24,240.0,14,3,3,4,4,37.71,22.75,GENERAL,126.26,35.38,19.16,GENERAL,117.96,31.72,19.63,GENERAL,114.09,36.52,20.76,GENERAL,121.79,37.74,22.98,GENERAL,126.65,36.81,21.68,GENERAL,123.53,34.76,16.55,GENERAL,113.27,32.37,17.12,GENERAL,111.14,33.05,21.22,GENERAL,118.14,32.95,20.52,GENERAL,116.97,28.08,50.0,223.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.918,21.826,21.895,21.87,21.877,21.918,21.826,0.092,480.1,250.18,224.41,235.11,255.0,255.0,340.0,340.0,216.18,273.91,328.3,272.99,-15.18,17.81,-9.68,7.06,1050.0,1050.0,1050.0,1050.0,-113.9,-253.1,-166.97,-194.84,1189.8,1190.0,1091.38,4200.0,-728.81,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0973
3,Distributed Heavy Compute,0,25,250.0,14,3,3,4,4,36.57,22.8,GENERAL,124.91,32.04,19.0,GENERAL,113.55,34.56,22.65,GENERAL,122.17,33.57,21.07,GENERAL,118.57,32.76,16.79,GENERAL,111.14,35.54,20.94,GENERAL,120.83,34.76,18.08,GENERAL,115.57,33.23,16.51,GENERAL,111.3,37.91,19.95,GENERAL,122.31,37.53,20.25,GENERAL,122.29,28.09,50.0,223.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.916,21.82,21.892,21.866,21.873,21.916,21.82,0.096,479.2,231.97,226.87,244.6,255.0,255.0,340.0,340.0,216.51,274.37,328.75,273.42,-15.74,18.37,-9.99,7.37,1050.0,1050.0,1050.0,1050.0,-115.03,-270.29,-164.37,-184.61,1182.64,1190.0,1093.05,4200.0,-734.3,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.117
3,Distributed Heavy Compute,0,26,260.0,14,3,3,4,4,35.44,21.53,GENERAL,121.59,37.21,18.15,GENERAL,118.74,33.82,21.28,GENERAL,119.2,34.29,22.08,GENERAL,120.98,31.89,22.74,GENERAL,118.97,32.06,19.04,GENERAL,113.64,33.49,16.75,GENERAL,111.99,32.44,20.39,GENERAL,116.13,34.96,22.8,GENERAL,122.9,32.53,21.13,GENERAL,117.36,28.09,50.0,223.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.914,21.815,21.889,21.862,21.87,21.914,21.815,0.099,480.51,232.61,228.12,240.26,255.0,255.0,340.0,340.0,216.59,274.55,328.91,273.57,-16.42,19.17,-10.42,7.67,1050.0,1050.0,1050.0,1050.0,-114.32,-268.67,-163.39,-188.5,1181.5,1190.0,1093.62,4200.0,-734.88,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1334
3,Distributed Heavy Compute,0,27,270.0,14,3,3,4,4,34.11,17.24,GENERAL,113.5,34.15,23.13,GENERAL,122.38,33.89,20.72,GENERAL,118.44,35.04,21.99,GENERAL,121.78,36.65,23.02,GENERAL,125.34,34.58,21.52,GENERAL,120.5,32.22,21.13,GENERAL,116.97,35.34,19.51,GENERAL,118.44,35.44,20.66,GENERAL,120.29,34.75,21.32,GENERAL,120.42,28.09,50.0,223.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.912,21.81,21.886,21.858,21.866,21.912,21.81,0.102,476.1,245.84,235.41,240.71,255.0,255.0,340.0,340.0,216.7,274.79,329.14,273.78,-16.99,19.73,-10.73,7.99,1050.0,1050.0,1050.0,1050.0,-119.19,-254.64,-156.18,-187.52,1198.06,1190.0,1094.41,4200.0,-717.53,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1463
3,Distributed Heavy Compute,0,28,280.0,14,3,3,4,4,35.09,16.53,GENERAL,113.66,34.24,18.75,GENERAL,115.93,33.22,19.32,GENERAL,115.51,32.71,17.87,GENERAL,112.69,36.85,21.08,GENERAL,122.68,36.98,21.43,GENERAL,123.37,36.21,18.28,GENERAL,117.68,31.97,21.29,GENERAL,116.9,34.43,22.25,GENERAL,121.41,34.38,21.31,GENERAL,119.94,28.1,50.0,223.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.909,21.805,21.883,21.854,21.863,21.909,21.805,0.104,457.79,246.05,234.58,241.35,255.0,255.0,340.0,340.0,217.0,275.18,329.51,274.14,-17.55,20.3,-11.05,8.3,1050.0,1050.0,1050.0,1050.0,-137.76,-253.47,-156.96,-186.21,1179.77,1190.0,1095.83,4200.0,-734.4,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1642
3,Distributed Heavy Compute,0,29,290.0,14,3,3,4,4,32.87,20.72,GENERAL,117.17,33.1,19.28,GENERAL,115.3,36.7,16.67,GENERAL,115.88,36.64,22.44,GENERAL,124.46,35.52,16.63,GENERAL,114.34,36.06,17.77,GENERAL,116.73,34.81,21.14,GENERAL,120.22,34.83,18.68,GENERAL,116.56,35.32,19.84,GENERAL,118.91,32.37,19.53,GENERAL,114.76,28.1,50.0,224.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.906,21.8,21.88,21.85,21.859,21.906,21.8,0.106,472.81,231.07,236.78,233.67,255.0,255.0,340.0,340.0,217.11,275.34,329.67,274.29,-17.88,20.75,-11.38,8.5,1050.0,1050.0,1050.0,1050.0,-122.96,-267.84,-154.93,-193.54,1174.33,1190.0,1096.41,4200.0,-739.27,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1843
3,Distributed Heavy Compute,0,30,300.0,14,3,3,4,4,37.99,18.7,GENERAL,120.54,35.49,20.26,GENERAL,119.75,32.73,18.25,GENERAL,113.29,36.6,21.34,GENERAL,122.76,34.0,18.0,GENERAL,114.5,33.69,22.62,GENERAL,121.04,34.82,18.67,GENERAL,116.53,36.53,22.12,GENERAL,123.84,31.96,23.42,GENERAL,120.08,37.38,22.13,GENERAL,124.92,28.1,50.0,224.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.904,21.795,21.877,21.846,21.855,21.904,21.795,0.109,476.34,235.54,240.37,245.0,255.0,255.0,340.0,340.0,217.25,275.57,329.9,274.5,-18.21,21.21,-11.71,8.71,1050.0,1050.0,1050.0,1050.0,-119.62,-262.68,-151.44,-181.79,1197.25,1190.0,1097.22,4200.0,-715.53,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.198
3,Distributed Heavy Compute,0,31,310.0,14,3,3,4,4,31.73,18.15,GENERAL,111.89,34.37,22.7,GENERAL,122.01,32.44,20.35,GENERAL,116.08,36.09,23.53,GENERAL,125.41,37.08,21.33,GENERAL,123.34,33.38,18.38,GENERAL,114.3,34.96,18.83,GENERAL,116.95,37.38,16.87,GENERAL,117.03,38.13,20.96,GENERAL,124.1,34.14,18.02,GENERAL,114.7,28.11,50.0,224.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.902,21.79,21.874,21.842,21.852,21.902,21.79,0.112,475.39,237.64,233.98,238.8,255.0,255.0,340.0,340.0,217.54,275.96,330.27,274.87,-18.77,21.77,-12.02,9.02,1050.0,1050.0,1050.0,1050.0,-120.84,-259.63,-157.77,-187.31,1185.81,1190.0,1098.64,4200.0,-725.55,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.216
3,Distributed Heavy Compute,0,32,320.0,14,3,3,4,4,35.05,23.54,GENERAL,124.12,35.76,17.53,GENERAL,115.99,37.0,21.33,GENERAL,123.25,38.01,21.1,GENERAL,124.16,34.1,22.18,GENERAL,120.89,32.6,18.37,GENERAL,113.31,33.85,23.5,GENERAL,122.56,32.97,21.95,GENERAL,119.14,38.46,22.12,GENERAL,126.25,31.82,17.16,GENERAL,110.52,28.11,50.0,224.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.9,21.785,21.871,21.838,21.849,21.9,21.785,0.115,487.52,234.2,241.7,236.77,255.0,255.0,340.0,340.0,217.62,276.13,330.42,275.01,-19.34,22.34,-12.34,9.34,1050.0,1050.0,1050.0,1050.0,-109.2,-262.33,-150.22,-188.88,1200.19,1190.0,1099.18,4200.0,-710.63,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2324
3,Distributed Heavy Compute,0,33,330.0,14,3,3,4,4,37.64,19.0,GENERAL,120.55,33.87,17.75,GENERAL,113.96,37.54,21.2,GENERAL,123.73,37.74,17.45,GENERAL,118.35,35.82,18.2,GENERAL,117.08,35.91,19.0,GENERAL,118.39,38.49,18.37,GENERAL,120.67,37.98,20.74,GENERAL,123.58,37.49,18.75,GENERAL,119.99,35.89,22.56,GENERAL,123.7,28.11,50.0,224.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.898,21.78,21.868,21.834,21.845,21.898,21.78,0.118,476.59,235.47,244.25,243.69,255.0,255.0,340.0,340.0,217.74,276.37,330.66,275.23,-19.9,22.9,-12.65,9.65,1050.0,1050.0,1050.0,1050.0,-120.57,-260.26,-147.74,-181.43,1200.0,1190.0,1100.0,4200.0,-710.0,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2486
3,Distributed Heavy Compute,0,34,340.0,14,3,3,4,4,34.24,19.55,GENERAL,117.13,37.37,17.34,GENERAL,117.72,36.47,19.64,GENERAL,120.05,33.28,21.21,GENERAL,118.41,34.14,23.46,GENERAL,122.86,33.78,22.19,GENERAL,120.51,33.95,18.27,GENERAL,114.84,37.45,20.08,GENERAL,121.93,38.38,20.07,GENERAL,123.08,32.73,17.53,GENERAL,112.21,28.12,50.0,224.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.895,21.775,21.865,21.83,21.841,21.895,21.775,0.12,473.31,243.37,236.77,235.29,255.0,255.0,340.0,340.0,218.03,276.75,331.03,275.59,-20.47,23.47,-12.97,9.97,1050.0,1050.0,1050.0,1050.0,-124.13,-251.41,-155.17,-189.15,1188.74,1190.0,1101.4,4200.0,-719.86,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2668
3,Distributed Heavy Compute,0,35,350.0,14,3,3,4,4,37.45,18.27,GENERAL,119.22,34.01,24.16,GENERAL,123.75,36.79,21.35,GENERAL,123.01,33.79,18.04,GENERAL,114.3,37.54,18.24,GENERAL,119.29,36.45,18.43,GENERAL,118.21,33.26,18.3,GENERAL,114.03,32.78,24.71,GENERAL,123.04,38.54,23.12,GENERAL,127.85,32.74,24.49,GENERAL,122.66,28.12,50.0,224.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.893,21.77,21.862,21.826,21.838,21.893,21.77,0.123,480.28,237.5,237.07,250.51,255.0,255.0,340.0,340.0,218.18,276.98,331.27,275.8,-20.8,23.93,-13.3,10.18,1050.0,1050.0,1050.0,1050.0,-117.34,-256.59,-154.96,-173.51,1205.36,1190.0,1102.23,4200.0,-702.4,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.283
3,Distributed Heavy Compute,0,36,360.0,14,3,3,4,4,34.41,20.87,GENERAL,119.32,36.73,18.59,GENERAL,118.8,36.07,20.25,GENERAL,120.46,38.12,22.79,GENERAL,126.84,37.29,18.53,GENERAL,119.41,36.29,19.71,GENERAL,119.93,34.83,21.99,GENERAL,121.52,37.56,19.98,GENERAL,121.92,39.57,20.57,GENERAL,125.32,33.05,24.4,GENERAL,122.91,28.12,50.0,225.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.891,21.765,21.859,21.822,21.834,21.891,21.765,0.126,485.42,239.34,243.44,248.23,255.0,255.0,340.0,340.0,218.26,277.15,331.43,275.94,-21.37,24.49,-13.61,10.49,1050.0,1050.0,1050.0,1050.0,-112.69,-254.02,-148.74,-175.34,1216.43,1190.0,1102.78,4200.0,-690.79,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2993
3,Distributed Heavy Compute,0,37,370.0,14,3,3,4,4,34.5,23.8,GENERAL,123.83,39.35,20.09,GENERAL,124.32,40.45,22.15,GENERAL,128.79,36.17,23.09,GENERAL,124.85,38.43,22.74,GENERAL,127.15,34.94,19.6,GENERAL,118.08,33.65,19.66,GENERAL,116.55,38.01,20.6,GENERAL,123.41,33.79,24.75,GENERAL,124.36,40.11,22.34,GENERAL,128.65,28.13,50.0,225.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.889,21.76,21.856,21.819,21.831,21.889,21.76,0.129,501.79,245.23,239.96,253.01,255.0,255.0,340.0,340.0,218.55,277.54,331.79,276.31,-21.93,25.05,-13.93,10.81,1050.0,1050.0,1050.0,1050.0,-96.59,-247.18,-152.18,-169.87,1239.99,1190.0,1104.19,4200.0,-665.82,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3134
3,Distributed Heavy Compute,0,38,380.0,14,3,3,4,4,35.67,22.74,GENERAL,123.7,36.18,24.75,GENERAL,127.35,37.5,25.32,GENERAL,129.85,36.16,24.41,GENERAL,126.81,34.48,26.11,GENERAL,127.26,35.1,25.98,GENERAL,127.84,35.94,21.97,GENERAL,122.88,39.84,20.65,GENERAL,125.78,38.91,26.02,GENERAL,132.67,36.44,21.7,GENERAL,123.1,28.13,50.0,225.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.887,21.755,21.853,21.816,21.828,21.887,21.755,0.132,507.71,255.1,248.66,255.77,255.0,255.0,340.0,340.0,218.67,277.76,332.03,276.5,-22.38,25.63,-14.14,10.89,1050.0,1050.0,1050.0,1050.0,-91.0,-236.51,-143.45,-166.84,1267.24,1190.0,1104.96,4200.0,-637.8,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.326
3,Distributed Heavy Compute,0,39,390.0,14,3,3,4,4,40.6,24.2,GENERAL,132.05,34.81,26.99,GENERAL,129.0,39.67,27.14,GENERAL,135.3,38.19,25.86,GENERAL,131.53,38.33,22.48,GENERAL,126.63,39.99,20.58,GENERAL,125.86,38.68,27.19,GENERAL,134.13,35.49,24.5,GENERAL,126.11,41.33,26.43,GENERAL,136.31,37.99,21.37,GENERAL,124.54,28.14,50.0,225.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.886,21.75,21.85,21.813,21.825,21.886,21.75,0.136,527.88,252.49,260.24,260.85,255.0,255.0,340.0,340.0,218.96,278.16,332.39,276.85,-22.84,26.22,-14.34,10.97,1050.0,1050.0,1050.0,1050.0,-71.0,-238.13,-131.71,-161.33,1301.46,1190.0,1106.36,4200.0,-602.17,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3397
3,Distributed Heavy Compute,0,40,400.0,14,3,3,4,4,41.87,24.83,GENERAL,134.58,38.94,23.96,GENERAL,129.62,35.54,21.93,GENERAL,122.32,37.43,25.51,GENERAL,130.05,35.38,28.25,GENERAL,131.6,39.99,27.56,GENERAL,136.33,39.86,24.47,GENERAL,131.53,36.92,22.36,GENERAL,124.69,37.34,23.34,GENERAL,126.69,40.49,26.44,GENERAL,135.27,28.14,50.0,225.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.884,21.745,21.847,21.81,21.822,21.884,21.745,0.139,516.57,267.93,256.22,261.96,255.0,255.0,340.0,340.0,219.06,278.39,332.63,277.03,-23.53,26.91,-14.53,11.16,1050.0,1050.0,1050.0,1050.0,-82.9,-221.77,-135.68,-159.85,1302.68,1190.0,1107.11,4200.0,-600.2,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3538
3,Distributed Heavy Compute,0,41,410.0,14,3,3,4,4,36.52,28.33,GENERAL,133.15,36.62,25.55,GENERAL,129.1,39.67,27.45,GENERAL,135.76,38.83,23.89,GENERAL,129.37,38.1,28.42,GENERAL,135.25,40.37,24.05,GENERAL,131.54,41.53,22.49,GENERAL,130.65,40.54,25.08,GENERAL,133.29,37.15,26.46,GENERAL,131.13,43.05,23.55,GENERAL,134.14,28.14,50.0,225.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.883,21.74,21.844,21.807,21.819,21.883,21.74,0.143,527.38,266.79,263.94,265.27,255.0,255.0,340.0,340.0,219.14,278.55,332.79,277.16,-23.99,27.48,-14.74,11.24,1050.0,1050.0,1050.0,1050.0,-72.47,-222.18,-128.01,-156.33,1323.38,1190.0,1107.64,4200.0,-578.99,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3687
3,Distributed Heavy Compute,0,42,420.0,14,3,3,4,4,40.4,27.9,GENERAL,137.35,43.0,23.78,GENERAL,134.42,40.11,23.35,GENERAL,130.16,38.01,27.81,GENERAL,134.23,43.46,25.74,GENERAL,137.93,42.55,25.82,GENERAL,136.92,37.92,26.79,GENERAL,132.59,41.28,24.2,GENERAL,132.9,38.13,24.67,GENERAL,129.67,41.96,25.04,GENERAL,135.01,28.15,50.0,225.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.882,21.736,21.841,21.804,21.816,21.882,21.736,0.146,536.16,274.85,265.49,264.68,255.0,255.0,340.0,340.0,219.41,278.93,333.15,277.49,-24.68,28.18,-14.93,11.43,1050.0,1050.0,1050.0,1050.0,-64.11,-213.04,-126.29,-156.4,1341.18,1190.0,1108.98,4200.0,-559.84,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.381
3,Distributed Heavy Compute,0,43,430.0,14,3,3,4,4,43.84,26.11,GENERAL,138.97,41.66,28.36,GENERAL,139.62,39.72,25.95,GENERAL,133.58,44.43,28.56,GENERAL,143.38,43.32,27.98,GENERAL,141.12,38.74,26.38,GENERAL,133.0,42.29,25.18,GENERAL,135.63,41.12,30.59,GENERAL,142.28,41.93,28.47,GENERAL,140.12,42.15,26.04,GENERAL,136.75,28.15,50.0,226.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.881,21.732,21.839,21.801,21.813,21.881,21.732,0.149,555.55,274.12,277.91,276.87,255.0,255.0,340.0,340.0,219.51,279.15,333.39,277.69,-25.26,28.63,-15.01,11.63,1050.0,1050.0,1050.0,1050.0,-45.2,-213.1,-113.71,-143.81,1384.45,1190.0,1109.74,4200.0,-515.82,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3907
3,Distributed Heavy Compute,0,44,440.0,14,3,3,4,4,43.38,26.62,GENERAL,139.16,42.2,27.28,GENERAL,138.67,40.3,27.62,GENERAL,136.81,39.49,27.9,GENERAL,136.21,42.8,28.37,GENERAL,141.06,45.14,31.68,GENERAL,148.94,44.59,29.77,GENERAL,145.39,45.53,26.33,GENERAL,141.41,42.37,32.37,GENERAL,146.52,39.35,26.4,GENERAL,133.79,28.15,50.0,226.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.88,21.728,21.837,21.798,21.811,21.88,21.728,0.152,550.85,290.0,286.8,280.31,255.0,255.0,340.0,340.0,219.57,279.3,333.53,277.81,-25.82,29.2,-15.32,11.95,1050.0,1050.0,1050.0,1050.0,-50.4,-196.5,-104.99,-139.93,1407.96,1190.0,1110.21,4200.0,-491.82,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3992
3,Distributed Heavy Compute,0,45,450.0,14,3,3,4,4,45.14,29.93,GENERAL,146.32,41.55,30.48,GENERAL,142.66,43.67,30.44,GENERAL,145.25,39.92,31.16,GENERAL,141.64,46.0,27.34,GENERAL,143.51,44.19,29.85,GENERAL,145.01,45.52,29.72,GENERAL,146.48,46.33,28.78,GENERAL,146.08,43.04,30.62,GENERAL,144.73,45.41,26.98,GENERAL,142.23,28.16,50.0,226.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.879,21.724,21.835,21.795,21.808,21.879,21.724,0.155,575.87,288.52,292.56,286.96,255.0,255.0,340.0,340.0,219.85,279.67,333.86,278.16,-26.38,29.76,-15.63,12.26,1050.0,1050.0,1050.0,1050.0,-25.66,-197.05,-99.21,-132.62,1443.91,1190.0,1111.54,4200.0,-454.54,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4108
3,Distributed Heavy Compute,0,46,460.0,14,3,3,4,4,42.9,31.9,GENERAL,146.47,44.47,31.56,GENERAL,147.93,41.59,33.24,GENERAL,146.85,43.75,30.9,GENERAL,146.04,42.41,31.19,GENERAL,144.8,41.58,32.16,GENERAL,145.21,45.93,28.41,GENERAL,145.03,47.26,29.53,GENERAL,148.37,41.18,32.46,GENERAL,145.16,45.63,33.62,GENERAL,152.47,28.16,50.0,226.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.879,21.72,21.833,21.793,21.806,21.879,21.72,0.159,587.29,290.01,293.4,297.63,255.0,255.0,340.0,340.0,219.94,279.87,334.09,278.35,-26.95,30.33,-15.95,12.57,1050.0,1050.0,1050.0,1050.0,-14.72,-194.79,-98.46,-121.45,1468.33,1190.0,1112.25,4200.0,-429.42,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4209
3,Distributed Heavy Compute,0,47,470.0,14,3,3,4,4,48.48,32.13,GENERAL,153.8,48.62,32.46,GENERAL,154.47,44.58,32.54,GENERAL,149.53,43.19,32.04,GENERAL,147.05,46.54,33.68,GENERAL,153.69,41.86,29.94,GENERAL,142.23,43.78,33.03,GENERAL,149.27,46.27,30.41,GENERAL,148.45,43.39,30.42,GENERAL,144.87,42.16,30.3,GENERAL,143.15,28.16,50.0,226.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.879,21.716,21.831,21.79,21.804,21.879,21.716,0.163,604.85,295.92,297.72,288.02,255.0,255.0,340.0,340.0,219.98,280.02,334.22,278.45,-27.64,31.02,-16.14,12.77,1050.0,1050.0,1050.0,1050.0,2.19,-188.04,-94.2,-130.76,1486.51,1190.0,1112.67,4200.0,-410.81,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4336
3,Distributed Heavy Compute,0,48,480.0,14,3,3,4,4,46.08,32.29,GENERAL,151.03,48.17,33.72,GENERAL,155.79,49.58,35.88,GENERAL,160.79,45.38,33.5,GENERAL,151.97,43.98,35.41,GENERAL,153.09,48.78,33.57,GENERAL,156.33,48.39,33.86,GENERAL,156.28,43.96,33.94,GENERAL,150.86,47.6,36.89,GENERAL,159.84,49.06,35.81,GENERAL,160.04,28.17,50.0,226.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.879,21.712,21.829,21.788,21.802,21.879,21.712,0.167,619.58,309.42,307.14,319.88,255.0,255.0,340.0,340.0,220.27,280.45,334.65,278.86,-28.44,31.69,-16.44,13.19,1050.0,1050.0,1050.0,1050.0,16.41,-173.44,-84.65,-98.07,1556.02,1190.0,1114.23,4200.0,-339.75,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4364
3,Distributed Heavy Compute,0,49,490.0,14,3,3,4,4,48.63,34.11,GENERAL,156.95,47.05,32.66,GENERAL,152.8,43.89,37.17,GENERAL,155.62,45.76,34.68,GENERAL,154.22,45.07,34.66,GENERAL,153.33,48.6,33.99,GENERAL,156.74,47.82,38.91,GENERAL,163.14,50.07,35.65,GENERAL,161.06,47.71,34.13,GENERAL,155.83,50.14,33.56,GENERAL,158.01,28.17,50.0,226.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.879,21.708,21.828,21.786,21.8,21.879,21.708,0.171,619.59,310.07,324.2,313.84,255.0,255.0,340.0,340.0,220.31,280.6,334.78,278.96,-29.13,32.38,-16.63,13.38,1050.0,1050.0,1050.0,1050.0,15.77,-171.95,-67.65,-103.82,1567.7,1190.0,1114.65,4200.0,-327.65,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4466
3,Distributed Heavy Compute,0,50,500.0,14,3,3,4,4,48.5,34.8,GENERAL,157.82,47.56,33.41,GENERAL,154.56,50.13,38.2,GENERAL,164.96,45.0,33.59,GENERAL,151.63,47.74,38.07,GENERAL,161.78,45.18,39.42,GENERAL,160.6,48.29,38.57,GENERAL,163.22,45.91,36.33,GENERAL,156.88,47.58,34.26,GENERAL,155.86,46.19,36.38,GENERAL,157.31,28.17,50.0,226.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.88,21.705,21.827,21.784,21.799,21.88,21.705,0.175,628.97,322.38,320.1,313.17,255.0,255.0,340.0,340.0,220.35,280.74,334.89,279.07,-29.81,33.18,-17.05,13.68,1050.0,1050.0,1050.0,1050.0,24.51,-158.7,-72.06,-104.08,1584.62,1190.0,1115.05,4200.0,-310.33,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4533
3,Distributed Heavy Compute,0,51,510.0,14,3,3,4,4,49.34,38.53,GENERAL,164.47,46.82,34.91,GENERAL,155.89,49.52,38.6,GENERAL,164.8,51.45,39.62,GENERAL,168.74,46.94,37.73,GENERAL,160.27,47.41,40.09,GENERAL,164.4,52.99,35.03,GENERAL,163.78,51.72,38.8,GENERAL,167.85,53.0,38.19,GENERAL,168.53,50.16,41.5,GENERAL,169.95,28.18,50.0,227.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.881,21.702,21.826,21.782,21.798,21.881,21.702,0.179,653.9,324.67,331.63,338.48,255.0,255.0,340.0,340.0,220.61,281.15,335.3,279.45,-30.61,33.86,-17.36,14.11,1050.0,1050.0,1050.0,1050.0,48.9,-155.32,-60.43,-77.96,1648.68,1190.0,1116.51,4200.0,-244.81,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4563
3,Distributed Heavy Compute,0,52,520.0,14,3,3,4,4,48.65,38.09,GENERAL,162.95,48.09,38.48,GENERAL,162.83,49.81,37.45,GENERAL,163.44,51.54,42.35,GENERAL,172.95,54.33,40.02,GENERAL,172.94,52.01,42.64,GENERAL,173.97,50.45,42.85,GENERAL,172.34,48.31,41.93,GENERAL,168.28,48.99,37.4,GENERAL,162.34,51.15,39.35,GENERAL,167.96,28.18,50.0,227.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.882,21.699,21.825,21.78,21.797,21.882,21.699,0.183,662.17,346.91,340.62,330.3,255.0,255.0,340.0,340.0,220.63,281.28,335.41,279.56,-31.4,34.53,-17.65,14.53,1050.0,1050.0,1050.0,1050.0,56.4,-132.28,-51.62,-85.61,1680.0,1190.0,1116.88,4200.0,-213.11,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4599
3,Distributed Heavy Compute,0,53,530.0,14,3,3,4,4,52.55,41.1,GENERAL,172.34,50.23,43.81,GENERAL,173.5,50.43,42.61,GENERAL,171.95,51.3,38.99,GENERAL,167.61,50.38,40.68,GENERAL,169.0,52.52,40.9,GENERAL,172.0,50.23,38.15,GENERAL,165.01,50.66,38.73,GENERAL,166.42,48.61,44.48,GENERAL,172.48,55.26,39.41,GENERAL,173.19,28.18,50.0,227.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.884,21.696,21.824,21.779,21.796,21.884,21.696,0.188,685.4,341.0,331.43,345.67,255.0,255.0,340.0,340.0,220.68,281.46,335.6,279.72,-32.21,35.2,-17.95,14.95,1050.0,1050.0,1050.0,1050.0,78.87,-137.34,-60.92,-69.66,1703.5,1190.0,1117.46,4200.0,-189.05,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4686
3,Distributed Heavy Compute,0,54,540.0,14,3,3,4,4,53.38,39.5,GENERAL,170.98,55.17,46.16,GENERAL,183.2,56.68,46.36,GENERAL,185.39,54.53,44.07,GENERAL,179.27,53.65,45.32,GENERAL,180.04,53.79,39.56,GENERAL,171.58,55.82,41.13,GENERAL,176.47,56.72,40.02,GENERAL,175.93,53.61,43.96,GENERAL,177.95,53.16,41.06,GENERAL,173.04,28.19,50.0,227.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.886,21.693,21.823,21.778,21.795,21.886,21.693,0.193,718.84,351.62,352.4,350.99,255.0,255.0,340.0,340.0,220.89,281.81,335.93,280.03,-33.13,36.0,-18.13,15.26,1050.0,1050.0,1050.0,1050.0,111.6,-125.57,-39.8,-63.72,1773.85,1190.0,1118.66,4200.0,-117.49,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4702
3,Distributed Heavy Compute,0,55,550.0,14,3,3,4,4,51.21,46.89,GENERAL,179.35,53.0,44.23,GENERAL,177.59,53.99,41.26,GENERAL,174.38,54.2,42.97,GENERAL,177.2,51.51,43.36,GENERAL,174.43,53.08,45.49,GENERAL,179.58,52.57,47.19,GENERAL,181.5,57.59,41.1,GENERAL,178.64,51.13,42.96,GENERAL,173.35,53.51,44.54,GENERAL,178.7,28.19,50.0,227.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.888,21.691,21.822,21.777,21.794,21.888,21.691,0.197,708.52,354.01,360.14,352.05,255.0,255.0,340.0,340.0,220.89,281.94,336.04,280.11,-34.05,36.8,-18.31,15.56,1050.0,1050.0,1050.0,1050.0,100.36,-122.25,-32.13,-62.28,1774.72,1190.0,1118.98,4200.0,-116.3,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4749
3,Distributed Heavy Compute,0,56,560.0,14,3,3,4,4,58.36,45.67,GENERAL,186.45,54.06,48.54,GENERAL,185.38,57.08,47.9,GENERAL,188.2,59.01,45.31,GENERAL,186.73,54.47,49.0,GENERAL,186.59,56.91,48.65,GENERAL,189.11,55.95,44.01,GENERAL,180.95,54.46,49.47,GENERAL,187.28,54.71,43.29,GENERAL,178.32,57.2,43.61,GENERAL,181.92,28.19,50.0,227.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.891,21.689,21.822,21.776,21.794,21.891,21.689,0.202,746.76,375.7,368.23,360.24,255.0,255.0,340.0,340.0,220.91,282.11,336.23,280.26,-34.87,37.37,-18.37,15.87,1050.0,1050.0,1050.0,1050.0,137.8,-99.82,-23.91,-53.63,1850.93,1190.0,1119.51,4200.0,-39.56,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4718
3,Distributed Heavy Compute,0,57,570.0,14,3,3,4,4,55.35,50.97,GENERAL,190.64,56.96,47.55,GENERAL,187.53,57.28,50.46,GENERAL,192.29,55.31,50.39,GENERAL,189.72,54.52,47.7,GENERAL,184.7,56.21,47.32,GENERAL,186.24,56.55,47.21,GENERAL,186.5,54.84,48.16,GENERAL,185.79,54.41,45.71,GENERAL,181.58,56.03,48.53,GENERAL,187.83,28.2,50.0,227.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.894,21.687,21.822,21.775,21.794,21.894,21.687,0.207,760.18,370.94,372.29,369.41,255.0,255.0,340.0,340.0,221.1,282.43,336.54,280.56,-35.9,38.15,-18.65,16.4,1050.0,1050.0,1050.0,1050.0,150.38,-103.48,-19.82,-43.63,1872.82,1190.0,1120.63,4200.0,-16.55,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4767
3,Distributed Heavy Compute,0,58,580.0,14,3,3,4,4,59.03,51.5,GENERAL,196.04,58.17,50.5,GENERAL,193.46,60.51,52.02,CPU_INTENSIVE,198.67,58.32,46.7,GENERAL,187.95,56.61,46.28,GENERAL,185.18,58.46,46.56,GENERAL,187.92,57.13,48.67,GENERAL,189.42,58.41,50.21,GENERAL,193.33,56.94,48.07,GENERAL,188.28,59.04,50.46,GENERAL,194.49,28.2,50.0,228.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.897,21.685,21.822,21.774,21.794,21.897,21.685,0.212,776.12,373.1,382.75,382.77,255.0,255.0,340.0,340.0,221.12,282.59,336.72,280.7,-36.94,38.94,-18.94,16.94,1050.0,1050.0,1050.0,1050.0,165.3,-100.37,-9.47,-29.59,1914.74,1190.0,1121.13,4200.0,25.87,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4786
3,Distributed Heavy Compute,0,59,590.0,14,3,3,4,4,61.91,49.75,CPU_INTENSIVE,197.01,56.38,51.22,GENERAL,192.31,60.85,54.09,CPU_INTENSIVE,202.2,56.94,51.06,GENERAL,192.76,57.19,49.79,GENERAL,191.17,61.36,52.48,CPU_INTENSIVE,200.42,62.52,54.17,CPU_INTENSIVE,204.41,56.98,48.52,GENERAL,189.0,58.6,51.84,GENERAL,196.01,58.28,49.38,GENERAL,191.92,28.2,50.0,228.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.901,21.683,21.822,21.774,21.795,21.901,21.683,0.218,784.28,391.59,393.41,387.93,255.0,255.0,340.0,340.0,221.09,282.69,336.8,280.78,-37.97,39.73,-19.22,17.47,1050.0,1050.0,1050.0,1050.0,172.4,-80.99,0.99,-23.82,1957.21,1190.0,1121.36,4200.0,68.58,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4758
3,Distributed Heavy Compute,0,60,600.0,14,3,3,4,4,61.33,52.97,CPU_INTENSIVE,201.12,62.3,51.08,CPU_INTENSIVE,199.5,58.88,54.99,GENERAL,201.09,58.94,55.0,GENERAL,201.18,63.12,49.48,CPU_INTENSIVE,198.12,60.73,49.35,CPU_INTENSIVE,194.94,63.21,50.52,CPU_INTENSIVE,199.79,58.48,49.29,GENERAL,192.03,64.25,53.93,CPU_INTENSIVE,206.21,62.22,50.02,CPU_INTENSIVE,197.81,28.21,50.0,228.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.905,21.681,21.822,21.774,21.796,21.905,21.681,0.224,802.89,393.06,391.82,404.02,255.0,255.0,340.0,340.0,221.25,283.02,337.1,281.06,-39.13,40.63,-19.38,17.88,1050.0,1050.0,1050.0,1050.0,190.01,-78.29,-0.46,-7.04,1991.79,1190.0,1122.43,4200.0,104.22,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4783
3,Distributed Heavy Compute,0,61,610.0,14,3,3,4,4,59.0,56.29,GENERAL,203.19,63.32,53.07,CPU_INTENSIVE,203.75,64.46,55.84,CPU_INTENSIVE,209.33,64.31,55.43,CPU_INTENSIVE,208.53,60.61,51.44,CPU_INTENSIVE,197.92,59.09,52.47,GENERAL,197.57,63.76,50.82,CPU_INTENSIVE,200.93,62.94,56.55,CPU_INTENSIVE,208.5,59.69,54.51,GENERAL,201.38,61.99,51.93,CPU_INTENSIVE,200.38,28.21,50.0,228.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.909,21.679,21.822,21.774,21.796,21.909,21.679,0.23,824.8,395.49,409.43,401.76,255.0,255.0,340.0,340.0,221.25,283.18,337.28,281.18,-40.3,41.54,-19.54,18.29,1050.0,1050.0,1050.0,1050.0,210.75,-74.79,17.17,-8.77,2031.48,1190.0,1122.89,4200.0,144.36,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4811
3,Distributed Heavy Compute,0,62,620.0,14,3,3,4,4,67.08,57.25,CPU_INTENSIVE,214.72,66.67,57.43,CPU_INTENSIVE,214.48,61.73,55.32,CPU_INTENSIVE,205.14,66.95,57.98,CPU_INTENSIVE,215.66,61.53,58.57,CPU_INTENSIVE,209.77,62.63,53.58,CPU_INTENSIVE,203.66,61.92,56.78,CPU_INTENSIVE,207.57,64.57,54.07,CPU_INTENSIVE,206.82,65.38,53.87,CPU_INTENSIVE,207.53,64.79,58.42,CPU_INTENSIVE,213.62,28.22,50.0,228.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.914,21.678,21.822,21.774,21.797,21.914,21.678,0.236,850.0,413.43,414.39,421.15,255.0,255.0,340.0,340.0,221.41,283.51,337.58,281.47,-41.45,42.46,-19.7,18.7,1050.0,1050.0,1050.0,1050.0,234.96,-55.6,22.27,11.32,2098.97,1190.0,1123.97,4200.0,212.95,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4758
3,Distributed Heavy Compute,0,63,630.0,14,3,3,4,4,66.3,57.97,CPU_INTENSIVE,214.83,62.82,60.12,CPU_INTENSIVE,213.7,61.58,55.99,CPU_INTENSIVE,205.96,65.01,60.64,CPU_INTENSIVE,217.22,62.57,55.62,CPU_INTENSIVE,206.64,62.84,59.93,CPU_INTENSIVE,213.44,67.26,55.93,CPU_INTENSIVE,212.97,61.65,60.45,CPU_INTENSIVE,212.74,67.86,58.45,CPU_INTENSIVE,217.5,63.3,54.72,CPU_INTENSIVE,206.2,28.22,50.0,228.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.919,21.677,21.823,21.774,21.798,21.919,21.677,0.242,851.71,420.08,425.71,423.7,255.0,255.0,340.0,340.0,221.38,283.65,337.76,281.59,-42.74,43.24,-19.74,19.24,1050.0,1050.0,1050.0,1050.0,235.35,-48.03,33.73,14.53,2121.2,1190.0,1124.38,4200.0,235.58,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4741
3,Distributed Heavy Compute,0,64,640.0,14,3,3,4,4,68.06,56.45,CPU_INTENSIVE,214.75,67.2,58.06,CPU_INTENSIVE,216.09,63.05,58.52,CPU_INTENSIVE,211.59,66.76,60.09,CPU_INTENSIVE,218.59,63.43,59.58,CPU_INTENSIVE,213.66,68.08,57.12,CPU_INTENSIVE,215.78,64.62,61.16,CPU_INTENSIVE,217.51,68.31,60.09,CPU_INTENSIVE,220.52,63.22,58.32,CPU_INTENSIVE,211.5,62.78,61.66,CPU_INTENSIVE,215.97,28.22,50.0,228.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.924,21.676,21.824,21.774,21.8,21.924,21.676,0.248,861.02,429.44,438.03,427.47,255.0,255.0,340.0,340.0,221.31,283.73,337.83,281.65,-44.01,44.14,-20.01,19.88,1050.0,1050.0,1050.0,1050.0,243.32,-37.69,45.85,19.0,2155.96,1190.0,1124.52,4200.0,270.48,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4718
3,Distributed Heavy Compute,0,65,650.0,14,3,3,4,4,67.19,57.52,CPU_INTENSIVE,215.27,69.45,61.04,CPU_INTENSIVE,223.37,65.71,57.15,CPU_INTENSIVE,212.86,65.98,62.24,CPU_INTENSIVE,220.84,67.9,59.47,CPU_INTENSIVE,219.08,65.77,61.58,CPU_INTENSIVE,219.58,65.62,59.33,CPU_INTENSIVE,216.02,67.85,63.35,CPU_INTENSIVE,224.84,65.79,64.03,CPU_INTENSIVE,223.28,69.82,59.96,CPU_INTENSIVE,222.21,28.23,50.0,229.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.929,21.675,21.825,21.775,21.801,21.929,21.675,0.254,872.34,438.66,440.86,445.49,255.0,255.0,340.0,340.0,221.46,284.03,338.11,281.92,-45.28,45.03,-20.28,20.53,1050.0,1050.0,1050.0,1050.0,253.52,-27.28,48.69,37.94,2197.35,1190.0,1125.52,4200.0,312.87,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4676
3,Distributed Heavy Compute,0,66,660.0,14,3,3,4,4,66.42,61.13,CPU_INTENSIVE,219.72,68.13,63.49,CPU_INTENSIVE,225.4,66.33,64.39,CPU_INTENSIVE,224.5,70.19,65.25,CPU_INTENSIVE,230.61,66.88,63.34,CPU_INTENSIVE,223.61,71.66,62.08,CPU_INTENSIVE,227.69,68.67,64.67,CPU_INTENSIVE,227.84,69.91,64.84,CPU_INTENSIVE,229.65,65.51,61.73,CPU_INTENSIVE,219.48,69.81,61.09,CPU_INTENSIVE,223.9,28.23,50.0,229.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.935,21.675,21.826,21.776,21.803,21.935,21.675,0.26,900.23,451.3,457.49,443.38,255.0,255.0,340.0,340.0,221.42,284.18,338.26,282.03,-46.44,45.94,-20.44,20.94,1050.0,1050.0,1050.0,1050.0,280.21,-13.58,65.31,36.35,2252.4,1190.0,1125.89,4200.0,368.29,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4624
3,Distributed Heavy Compute,0,67,670.0,14,3,3,4,4,70.89,64.29,CPU_INTENSIVE,230.05,72.25,64.08,CPU_INTENSIVE,231.43,66.89,66.66,CPU_INTENSIVE,228.6,70.26,61.83,CPU_INTENSIVE,225.57,72.65,65.02,CPU_INTENSIVE,233.34,70.53,61.37,CPU_INTENSIVE,225.22,66.83,67.07,CPU_INTENSIVE,229.14,68.61,65.46,CPU_INTENSIVE,228.95,68.32,67.1,CPU_INTENSIVE,231.05,71.1,60.87,CPU_INTENSIVE,225.18,28.23,50.0,229.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.941,21.675,21.827,21.777,21.805,21.941,21.675,0.266,915.65,458.56,458.09,456.23,255.0,255.0,340.0,340.0,221.33,284.24,338.33,282.07,-47.72,46.72,-20.48,21.47,1050.0,1050.0,1050.0,1050.0,294.26,-5.48,65.94,49.77,2288.53,1190.0,1125.97,4200.0,404.49,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4586
3,Distributed Heavy Compute,0,68,680.0,14,3,3,4,4,74.17,68.68,CPU_INTENSIVE,240.73,71.84,64.0,CPU_INTENSIVE,230.8,73.05,62.77,CPU_INTENSIVE,230.47,70.74,68.32,CPU_INTENSIVE,235.9,70.53,65.85,CPU_INTENSIVE,231.94,69.3,67.39,CPU_INTENSIVE,232.71,72.34,67.32,CPU_INTENSIVE,236.41,69.01,62.96,CPU_INTENSIVE,225.7,69.4,66.92,CPU_INTENSIVE,232.13,67.66,66.3,CPU_INTENSIVE,229.02,28.24,50.0,229.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.947,21.675,21.828,21.778,21.807,21.947,21.675,0.272,937.9,464.65,462.11,461.15,255.0,255.0,340.0,340.0,221.45,284.53,338.6,282.33,-49.01,47.51,-20.51,22.01,1050.0,1050.0,1050.0,1050.0,315.34,1.69,70.2,55.49,2325.81,1190.0,1126.91,4200.0,442.72,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4565
3,Distributed Heavy Compute,0,69,690.0,14,3,3,4,4,70.72,65.0,CPU_INTENSIVE,230.9,73.6,68.28,CPU_INTENSIVE,239.42,75.85,69.05,CPU_INTENSIVE,243.39,69.06,67.01,CPU_INTENSIVE,231.84,73.5,67.51,CPU_INTENSIVE,238.14,72.62,64.43,CPU_INTENSIVE,232.42,73.51,63.21,CPU_INTENSIVE,231.7,74.02,70.11,CPU_INTENSIVE,242.69,74.65,67.29,CPU_INTENSIVE,239.25,75.8,66.84,CPU_INTENSIVE,240.01,28.24,50.0,229.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.954,21.675,21.83,21.78,21.81,21.954,21.675,0.279,945.55,470.56,474.39,479.26,255.0,255.0,340.0,340.0,221.4,284.65,338.76,282.43,-50.29,48.29,-20.54,22.55,1050.0,1050.0,1050.0,1050.0,321.66,8.5,82.61,74.24,2369.76,1190.0,1127.24,4200.0,487.01,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4494
3,Distributed Heavy Compute,0,70,700.0,14,3,3,4,4,75.44,71.02,CPU_INTENSIVE,245.83,75.77,66.74,CPU_INTENSIVE,239.82,71.69,70.63,CPU_INTENSIVE,240.56,71.78,69.03,CPU_INTENSIVE,238.27,71.74,67.27,CPU_INTENSIVE,235.58,74.07,68.56,CPU_INTENSIVE,240.43,71.35,65.56,CPU_INTENSIVE,232.53,75.03,71.37,CPU_INTENSIVE,245.84,71.2,69.15,CPU_INTENSIVE,237.72,76.36,71.12,CPU_INTENSIVE,247.13,28.24,50.0,229.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.961,21.675,21.832,21.782,21.812,21.961,21.675,0.286,964.48,476.01,478.37,484.85,255.0,255.0,340.0,340.0,221.29,284.71,338.8,282.45,-51.69,49.31,-20.69,23.06,1050.0,1050.0,1050.0,1050.0,339.08,15.03,86.48,80.36,2403.71,1190.0,1127.25,4200.0,520.95,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4463
3,Distributed Heavy Compute,0,71,710.0,14,3,3,4,4,71.85,72.65,CPU_INTENSIVE,243.79,75.12,71.45,CPU_INTENSIVE,246.07,72.58,73.07,CPU_INTENSIVE,245.33,78.05,66.82,CPU_INTENSIVE,242.79,76.64,70.88,CPU_INTENSIVE,247.12,71.38,68.55,CPU_INTENSIVE,237.05,77.28,71.54,CPU_INTENSIVE,248.91,71.88,69.29,CPU_INTENSIVE,238.79,72.69,67.84,CPU_INTENSIVE,237.62,75.01,68.88,CPU_INTENSIVE,242.08,28.25,50.0,229.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.968,21.676,21.834,21.784,21.816,21.968,21.676,0.292,977.98,484.17,487.7,479.7,255.0,255.0,340.0,340.0,221.42,285.05,339.15,282.75,-53.08,50.33,-20.84,23.58,1050.0,1050.0,1050.0,1050.0,351.32,24.55,96.01,76.03,2429.55,1190.0,1128.37,4200.0,547.91,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4404
3,Distributed Heavy Compute,0,72,720.0,14,3,3,4,4,75.37,71.72,CPU_INTENSIVE,246.79,72.73,67.57,CPU_INTENSIVE,237.27,77.25,74.17,CPU_INTENSIVE,252.82,77.49,71.31,CPU_INTENSIVE,248.83,77.51,71.39,CPU_INTENSIVE,248.97,77.6,74.25,CPU_INTENSIVE,253.38,72.91,72.6,CPU_INTENSIVE,245.04,73.86,72.68,CPU_INTENSIVE,246.34,79.07,74.25,CPU_INTENSIVE,255.21,77.98,71.52,CPU_INTENSIVE,249.75,28.25,50.0,230.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.975,21.677,21.836,21.786,21.819,21.975,21.677,0.298,985.71,502.35,491.38,504.96,255.0,255.0,340.0,340.0,221.31,285.09,339.19,282.77,-54.37,51.12,-20.87,24.12,1050.0,1050.0,1050.0,1050.0,357.65,43.56,99.7,101.85,2484.4,1190.0,1128.36,4200.0,602.76,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4277
3,Distributed Heavy Compute,0,73,730.0,14,3,3,4,4,79.72,70.56,CPU_INTENSIVE,250.49,74.26,69.18,CPU_INTENSIVE,241.59,77.72,71.33,CPU_INTENSIVE,249.14,76.98,70.23,CPU_INTENSIVE,246.57,79.94,74.89,CPU_INTENSIVE,257.26,80.32,72.18,HEAVY_CPU_LOAD,253.67,78.86,71.53,CPU_INTENSIVE,250.87,75.73,72.71,CPU_INTENSIVE,248.73,75.15,75.46,CPU_INTENSIVE,252.13,79.11,69.64,CPU_INTENSIVE,248.35,28.25,50.0,230.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.982,21.678,21.838,21.788,21.822,21.982,21.678,0.304,987.79,510.93,499.6,500.48,255.0,255.0,340.0,340.0,221.2,285.13,339.24,282.79,-55.66,51.91,-20.9,24.65,1050.0,1050.0,1050.0,1050.0,358.33,52.97,107.94,97.92,2498.8,1190.0,1128.36,4200.0,617.16,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4216
3,Distributed Heavy Compute,0,74,740.0,14,3,3,4,4,74.62,71.26,CPU_INTENSIVE,245.17,76.55,70.12,CPU_INTENSIVE,245.87,78.43,70.41,CPU_INTENSIVE,248.65,79.96,73.7,CPU_INTENSIVE,255.5,81.19,70.37,HEAVY_CPU_LOAD,252.04,78.96,72.24,CPU_INTENSIVE,252.06,77.83,73.39,CPU_INTENSIVE,252.37,76.16,70.34,CPU_INTENSIVE,245.71,77.06,77.02,CPU_INTENSIVE,256.86,80.49,75.53,HEAVY_CPU_LOAD,258.91,28.26,50.0,230.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.989,21.679,21.84,21.79,21.825,21.989,21.679,0.31,995.19,504.1,498.08,515.77,255.0,255.0,340.0,340.0,221.34,285.45,339.58,283.09,-56.94,52.69,-20.94,25.19,1050.0,1050.0,1050.0,1050.0,364.59,47.24,106.72,114.05,2513.14,1190.0,1129.46,4200.0,632.6,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4198
3,Distributed Heavy Compute,0,75,750.0,14,3,3,4,4,77.24,74.67,CPU_INTENSIVE,253.56,79.15,76.87,CPU_INTENSIVE,259.24,80.32,72.07,HEAVY_CPU_LOAD,253.5,77.27,75.12,CPU_INTENSIVE,254.27,77.23,72.15,CPU_INTENSIVE,249.76,77.32,78.34,CPU_INTENSIVE,259.16,81.47,73.66,HEAVY_CPU_LOAD,257.33,77.0,77.24,CPU_INTENSIVE,257.11,75.56,77.48,CPU_INTENSIVE,255.67,78.13,72.3,CPU_INTENSIVE,251.11,28.26,50.0,230.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,21.997,21.68,21.843,21.792,21.828,21.997,21.68,0.317,1020.57,508.92,514.44,506.78,255.0,255.0,340.0,340.0,221.23,285.49,339.63,283.11,-58.23,53.48,-20.98,25.73,1050.0,1050.0,1050.0,1050.0,388.57,52.89,123.09,105.62,2550.71,1190.0,1129.46,4200.0,670.17,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.417
