scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
3,Distributed Heavy Compute,0,76,760.0,14,3,3,4,4,81.59,72.88,HEAVY_CPU_LOAD,256.31,82.21,76.27,HEAVY_CPU_LOAD,262.17,82.76,75.97,HEAVY_CPU_LOAD,262.4,83.11,72.72,HEAVY_CPU_LOAD,257.97,81.6,78.4,HEAVY_CPU_LOAD,264.6,77.63,78.96,CPU_INTENSIVE,260.48,78.76,74.39,CPU_INTENSIVE,255.03,78.76,75.15,CPU_INTENSIVE,256.18,76.88,73.03,CPU_INTENSIVE,250.65,82.27,74.56,HEAVY_CPU_LOAD,259.68,28.26,50.0,230.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.005,21.681,21.845,21.794,21.831,22.005,21.681,0.324,1038.85,525.08,511.21,510.33,255.0,255.0,340.0,340.0,221.12,285.59,339.74,283.18,-59.73,54.48,-21.23,26.48,1050.0,1050.0,1050.0,1050.0,405.24,70.15,119.72,109.99,2585.47,1190.0,1129.63,4200.0,705.1,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4118
3,Distributed Heavy Compute,0,77,770.0,14,3,3,4,4,83.52,74.17,HEAVY_CPU_LOAD,260.65,83.24,74.23,HEAVY_CPU_LOAD,260.39,83.19,77.44,HEAVY_CPU_LOAD,265.15,79.52,78.81,CPU_INTENSIVE,262.62,80.0,78.66,HEAVY_CPU_LOAD,262.99,81.98,80.6,HEAVY_CPU_LOAD,268.38,82.41,75.66,HEAVY_CPU_LOAD,261.5,81.25,75.24,HEAVY_CPU_LOAD,259.42,77.46,74.45,CPU_INTENSIVE,253.5,83.31,76.75,HEAVY_CPU_LOAD,264.26,28.27,50.0,230.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.013,21.683,21.848,21.796,21.835,22.013,21.683,0.33,1048.81,531.37,520.92,517.76,255.0,255.0,340.0,340.0,221.21,285.85,340.0,283.42,-61.25,55.37,-21.25,27.12,1050.0,1050.0,1050.0,1050.0,413.77,77.59,129.67,118.3,2618.86,1190.0,1130.48,4200.0,739.33,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4035
3,Distributed Heavy Compute,0,78,780.0,14,3,3,4,4,83.54,77.37,HEAVY_CPU_LOAD,265.48,85.08,77.87,HEAVY_CPU_LOAD,268.15,84.51,77.82,HEAVY_CPU_LOAD,267.37,78.59,80.22,CPU_INTENSIVE,263.57,78.61,79.07,CPU_INTENSIVE,261.87,84.39,74.97,HEAVY_CPU_LOAD,262.94,81.76,76.75,HEAVY_CPU_LOAD,262.33,79.13,80.88,CPU_INTENSIVE,265.23,80.39,79.9,HEAVY_CPU_LOAD,265.34,84.49,74.99,HEAVY_CPU_LOAD,263.1,28.27,50.0,230.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.022,21.684,21.851,21.799,21.839,22.022,21.684,0.338,1064.57,524.81,527.56,528.44,255.0,255.0,340.0,340.0,221.08,285.87,340.02,283.44,-62.65,56.15,-21.39,27.9,1050.0,1050.0,1050.0,1050.0,428.0,71.83,136.19,129.78,2645.38,1190.0,1130.41,4200.0,765.8,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4036
3,Distributed Heavy Compute,0,79,790.0,14,3,3,4,4,79.8,81.5,CPU_INTENSIVE,267.0,82.13,80.82,HEAVY_CPU_LOAD,268.89,80.04,79.36,HEAVY_CPU_LOAD,264.09,81.9,79.46,HEAVY_CPU_LOAD,266.56,83.74,77.99,HEAVY_CPU_LOAD,266.66,81.05,77.93,HEAVY_CPU_LOAD,263.21,83.31,76.09,HEAVY_CPU_LOAD,263.27,83.18,82.66,HEAVY_CPU_LOAD,272.97,81.31,79.07,HEAVY_CPU_LOAD,265.24,84.98,76.28,HEAVY_CPU_LOAD,265.64,28.27,50.0,231.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.031,21.686,21.854,21.802,21.843,22.031,21.686,0.345,1066.54,529.87,536.24,530.88,255.0,255.0,340.0,340.0,220.95,285.98,340.13,283.51,-64.27,57.27,-21.52,28.52,1050.0,1050.0,1050.0,1050.0,428.22,78.12,144.85,132.91,2663.53,1190.0,1130.57,4200.0,784.1,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3964
3,Distributed Heavy Compute,0,80,800.0,14,3,3,4,4,80.28,83.54,HEAVY_CPU_LOAD,270.66,82.42,81.15,HEAVY_CPU_LOAD,269.75,80.8,79.88,HEAVY_CPU_LOAD,265.82,83.39,82.5,HEAVY_CPU_LOAD,272.99,80.35,76.79,HEAVY_CPU_LOAD,260.62,79.82,77.75,CPU_INTENSIVE,261.4,82.68,80.24,HEAVY_CPU_LOAD,268.71,82.4,83.64,HEAVY_CPU_LOAD,273.46,84.95,82.88,HEAVY_CPU_LOAD,275.51,85.1,81.21,HEAVY_CPU_LOAD,273.19,28.28,50.0,231.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.04,21.687,21.857,21.805,21.847,22.04,21.687,0.353,1079.22,522.02,542.17,548.7,255.0,255.0,340.0,340.0,221.01,286.21,340.37,283.72,-65.79,58.17,-21.54,29.17,1050.0,1050.0,1050.0,1050.0,439.44,71.4,151.0,151.59,2692.11,1190.0,1131.31,4200.0,813.43,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3967
3,Distributed Heavy Compute,0,81,810.0,14,3,3,4,4,84.09,81.45,HEAVY_CPU_LOAD,272.29,85.64,78.46,HEAVY_CPU_LOAD,269.74,86.44,78.71,HEAVY_CPU_LOAD,271.12,83.29,84.2,HEAVY_CPU_LOAD,275.41,82.06,83.46,HEAVY_CPU_LOAD,272.76,82.05,78.84,HEAVY_CPU_LOAD,265.82,83.35,80.84,HEAVY_CPU_LOAD,270.45,83.28,81.68,HEAVY_CPU_LOAD,271.62,80.74,81.28,HEAVY_CPU_LOAD,267.84,86.67,78.51,HEAVY_CPU_LOAD,271.1,28.28,50.0,231.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.049,21.689,21.86,21.808,21.852,22.049,21.689,0.36,1088.56,538.58,542.07,538.94,255.0,255.0,340.0,340.0,220.86,286.25,340.39,283.71,-67.42,59.3,-21.67,29.8,1050.0,1050.0,1050.0,1050.0,447.0,89.13,150.79,142.45,2708.15,1190.0,1131.21,4200.0,829.37,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3899
3,Distributed Heavy Compute,0,82,820.0,14,3,3,4,4,82.15,79.9,HEAVY_CPU_LOAD,267.54,82.78,81.27,HEAVY_CPU_LOAD,270.38,83.88,79.18,HEAVY_CPU_LOAD,268.62,87.22,85.02,HEAVY_CPU_LOAD,281.55,87.72,83.65,HEAVY_CPU_LOAD,280.12,83.94,81.48,HEAVY_CPU_LOAD,272.15,84.57,79.68,HEAVY_CPU_LOAD,270.23,82.07,82.5,HEAVY_CPU_LOAD,271.34,83.19,82.86,HEAVY_CPU_LOAD,273.28,81.75,84.69,HEAVY_CPU_LOAD,274.22,28.28,50.0,231.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.058,21.691,21.863,21.811,21.856,22.058,21.691,0.367,1088.09,552.27,541.57,547.5,255.0,255.0,340.0,340.0,220.74,286.33,340.5,283.77,-68.94,60.19,-21.69,30.44,1050.0,1050.0,1050.0,1050.0,444.89,103.79,150.38,151.71,2729.43,1190.0,1131.34,4200.0,850.77,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3809
3,Distributed Heavy Compute,0,83,830.0,14,3,3,4,4,83.37,81.11,HEAVY_CPU_LOAD,270.88,83.86,79.39,HEAVY_CPU_LOAD,268.91,85.61,84.59,HEAVY_CPU_LOAD,278.9,88.37,81.44,HEAVY_CPU_LOAD,277.62,82.16,84.14,HEAVY_CPU_LOAD,273.91,85.83,80.93,HEAVY_CPU_LOAD,273.68,86.13,81.72,HEAVY_CPU_LOAD,275.24,82.4,79.31,HEAVY_CPU_LOAD,266.97,87.14,85.25,HEAVY_CPU_LOAD,281.8,83.07,85.79,HEAVY_CPU_LOAD,277.52,28.29,50.0,231.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.067,21.693,21.866,21.814,21.86,22.067,21.693,0.374,1096.31,547.59,542.21,559.32,255.0,255.0,340.0,340.0,220.8,286.57,340.74,283.99,-70.47,61.09,-21.72,31.09,1050.0,1050.0,1050.0,1050.0,451.64,100.25,151.23,164.4,2745.43,1190.0,1132.1,4200.0,867.52,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3795
3,Distributed Heavy Compute,0,84,840.0,14,3,3,4,4,82.12,79.86,HEAVY_CPU_LOAD,267.44,84.36,85.1,HEAVY_CPU_LOAD,278.1,86.67,80.06,HEAVY_CPU_LOAD,273.43,87.62,84.41,HEAVY_CPU_LOAD,281.14,86.97,80.35,HEAVY_CPU_LOAD,274.24,84.32,84.39,HEAVY_CPU_LOAD,276.98,86.86,79.81,HEAVY_CPU_LOAD,273.29,87.38,86.33,HEAVY_CPU_LOAD,283.72,88.61,85.76,HEAVY_CPU_LOAD,284.4,86.41,82.63,HEAVY_CPU_LOAD,276.96,28.29,50.0,231.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.076,21.695,21.869,21.817,21.864,22.076,21.695,0.381,1100.11,551.22,557.01,561.36,255.0,255.0,340.0,340.0,220.68,286.65,340.86,284.04,-71.98,61.98,-21.73,31.73,1050.0,1050.0,1050.0,1050.0,453.81,104.85,166.14,167.13,2769.7,1190.0,1132.23,4200.0,891.93,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3746
3,Distributed Heavy Compute,0,85,850.0,14,3,3,4,4,82.7,83.2,HEAVY_CPU_LOAD,273.18,86.33,85.25,HEAVY_CPU_LOAD,280.79,86.24,81.83,HEAVY_CPU_LOAD,275.55,86.49,82.69,HEAVY_CPU_LOAD,277.15,87.71,81.46,HEAVY_CPU_LOAD,276.83,83.2,83.49,HEAVY_CPU_LOAD,274.24,88.72,83.86,HEAVY_CPU_LOAD,281.69,87.97,84.37,HEAVY_CPU_LOAD,281.52,83.57,82.22,HEAVY_CPU_LOAD,272.79,86.95,84.65,HEAVY_CPU_LOAD,280.66,28.3,50.0,231.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.085,21.697,21.873,21.82,21.869,22.085,21.697,0.388,1106.67,551.07,563.21,553.45,255.0,255.0,340.0,340.0,220.74,286.89,341.09,284.26,-73.51,62.88,-21.75,32.38,1050.0,1050.0,1050.0,1050.0,458.9,105.84,172.55,160.09,2774.4,1190.0,1132.98,4200.0,897.38,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3732
3,Distributed Heavy Compute,0,86,860.0,14,3,3,4,4,84.46,83.34,HEAVY_CPU_LOAD,275.58,88.26,81.99,HEAVY_CPU_LOAD,278.31,88.67,83.51,HEAVY_CPU_LOAD,281.1,88.02,81.71,HEAVY_CPU_LOAD,277.59,88.24,85.18,HEAVY_CPU_LOAD,283.07,84.8,83.91,HEAVY_CPU_LOAD,276.87,87.34,80.74,HEAVY_CPU_LOAD,275.28,89.49,82.32,HEAVY_CPU_LOAD,280.34,85.2,82.81,HEAVY_CPU_LOAD,275.72,87.29,87.11,HEAVY_CPU_LOAD,284.78,28.3,50.0,231.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.094,21.699,21.876,21.823,21.873,22.094,21.699,0.395,1112.58,559.94,555.62,560.5,255.0,255.0,340.0,340.0,220.58,286.9,341.09,284.26,-75.01,63.89,-22.01,33.14,1050.0,1050.0,1050.0,1050.0,463.15,115.73,164.7,167.9,2788.64,1190.0,1132.83,4200.0,911.48,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3695
3,Distributed Heavy Compute,0,87,870.0,14,3,3,4,4,87.7,82.98,HEAVY_CPU_LOAD,279.1,89.43,87.06,HEAVY_CPU_LOAD,287.38,88.71,84.63,HEAVY_CPU_LOAD,282.83,87.42,85.07,HEAVY_CPU_LOAD,281.88,84.34,84.95,HEAVY_CPU_LOAD,277.85,83.47,87.64,HEAVY_CPU_LOAD,280.8,89.87,81.63,HEAVY_CPU_LOAD,279.78,83.26,87.08,HEAVY_CPU_LOAD,279.69,88.34,86.63,HEAVY_CPU_LOAD,285.37,84.55,85.14,HEAVY_CPU_LOAD,278.4,28.3,50.0,232.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.104,21.701,21.879,21.827,21.878,22.104,21.701,0.403,1131.19,558.65,559.47,563.77,255.0,255.0,340.0,340.0,220.47,286.98,341.21,284.32,-76.53,64.78,-22.03,33.78,1050.0,1050.0,1050.0,1050.0,480.13,115.41,168.65,171.87,2813.08,1190.0,1132.98,4200.0,936.06,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3716
3,Distributed Heavy Compute,0,88,880.0,14,3,3,4,4,84.62,84.35,HEAVY_CPU_LOAD,277.3,90.31,85.84,HEAVY_CPU_LOAD,286.65,86.66,83.67,HEAVY_CPU_LOAD,278.83,89.43,88.08,HEAVY_CPU_LOAD,288.91,87.04,85.51,HEAVY_CPU_LOAD,282.07,87.73,83.56,HEAVY_CPU_LOAD,280.0,86.0,83.93,HEAVY_CPU_LOAD,278.39,88.0,83.58,HEAVY_CPU_LOAD,280.37,86.57,87.38,HEAVY_CPU_LOAD,284.28,88.57,82.95,HEAVY_CPU_LOAD,280.14,28.31,50.0,232.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.114,21.703,21.882,21.831,21.883,22.114,21.703,0.411,1131.69,562.07,558.76,564.42,255.0,255.0,340.0,340.0,220.51,287.21,341.44,284.5,-78.17,65.8,-21.93,34.3,1050.0,1050.0,1050.0,1050.0,479.03,120.08,168.27,173.22,2816.94,1190.0,1133.66,4200.0,940.6,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3703
3,Distributed Heavy Compute,0,89,890.0,14,3,3,4,4,86.52,82.71,HEAVY_CPU_LOAD,277.21,87.83,83.25,HEAVY_CPU_LOAD,279.66,89.79,85.91,HEAVY_CPU_LOAD,286.1,88.48,84.67,HEAVY_CPU_LOAD,282.61,83.93,86.94,HEAVY_CPU_LOAD,280.32,88.32,87.18,HEAVY_CPU_LOAD,286.17,88.56,81.85,HEAVY_CPU_LOAD,278.47,86.21,84.25,HEAVY_CPU_LOAD,279.14,85.37,88.34,HEAVY_CPU_LOAD,284.22,88.74,86.07,HEAVY_CPU_LOAD,285.03,28.31,50.0,232.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.124,21.706,21.885,21.835,21.887,22.124,21.706,0.418,1125.58,566.49,557.61,569.25,255.0,255.0,340.0,340.0,220.36,287.3,341.55,284.55,-79.82,66.82,-21.82,34.82,1050.0,1050.0,1050.0,1050.0,471.12,125.61,167.34,178.62,2818.93,1190.0,1133.76,4200.0,942.69,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3643
3,Distributed Heavy Compute,0,90,900.0,14,3,3,4,4,85.47,87.33,HEAVY_CPU_LOAD,282.83,84.2,83.04,HEAVY_CPU_LOAD,274.81,83.97,82.41,HEAVY_CPU_LOAD,273.58,85.69,81.95,HEAVY_CPU_LOAD,275.04,86.15,81.88,HEAVY_CPU_LOAD,275.51,86.05,82.51,HEAVY_CPU_LOAD,276.33,89.95,82.38,HEAVY_CPU_LOAD,281.01,84.53,82.85,HEAVY_CPU_LOAD,274.94,90.18,81.69,HEAVY_CPU_LOAD,280.26,88.37,83.54,HEAVY_CPU_LOAD,280.77,28.31,50.0,232.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.133,21.708,21.888,21.838,21.892,22.133,21.708,0.425,1106.26,551.84,555.95,561.03,255.0,255.0,340.0,340.0,220.19,287.3,341.58,284.52,-81.35,67.61,-21.61,35.35,1050.0,1050.0,1050.0,1050.0,450.1,111.75,165.92,170.9,2775.08,1190.0,1133.59,4200.0,898.67,0.0,0.0,0.0,0.005,22.5,ECO_MAINTAIN,1.3681
3,Distributed Heavy Compute,0,91,910.0,14,3,3,4,4,85.25,84.44,HEAVY_CPU_LOAD,278.22,89.64,87.31,HEAVY_CPU_LOAD,288.01,87.55,82.16,HEAVY_CPU_LOAD,277.68,86.91,85.81,HEAVY_CPU_LOAD,282.35,87.92,84.14,HEAVY_CPU_LOAD,281.11,85.64,87.35,HEAVY_CPU_LOAD,283.07,88.88,82.9,HEAVY_CPU_LOAD,280.45,90.21,87.62,HEAVY_CPU_LOAD,289.19,90.27,83.1,HEAVY_CPU_LOAD,282.49,88.2,82.61,HEAVY_CPU_LOAD,279.16,28.32,50.0,232.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.143,21.711,21.892,21.842,21.897,22.143,21.711,0.432,1126.26,564.18,569.64,561.65,255.0,255.0,340.0,340.0,220.24,287.54,341.81,284.74,-82.87,68.5,-21.63,36.0,1050.0,1050.0,1050.0,1050.0,468.63,125.22,179.82,172.39,2821.73,1190.0,1134.33,4200.0,946.06,0.0,0.0,0.0,0.019,22.5,ECO_MAINTAIN,1.3624
3,Distributed Heavy Compute,0,92,920.0,14,3,3,4,4,87.43,83.72,HEAVY_CPU_LOAD,279.87,88.09,84.8,HEAVY_CPU_LOAD,282.31,88.84,82.76,HEAVY_CPU_LOAD,280.19,88.62,88.47,HEAVY_CPU_LOAD,288.48,88.9,84.71,HEAVY_CPU_LOAD,283.19,83.57,85.75,HEAVY_CPU_LOAD,278.09,87.63,85.61,HEAVY_CPU_LOAD,282.95,89.76,81.74,HEAVY_CPU_LOAD,279.81,86.64,83.9,HEAVY_CPU_LOAD,279.15,88.05,87.51,HEAVY_CPU_LOAD,286.33,28.32,50.0,232.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.153,21.714,21.896,21.846,21.902,22.153,21.714,0.439,1130.85,561.28,562.76,565.48,255.0,255.0,340.0,340.0,220.11,287.59,341.9,284.78,-84.4,69.4,-21.65,36.65,1050.0,1050.0,1050.0,1050.0,471.56,123.27,173.01,176.91,2820.37,1190.0,1134.38,4200.0,944.75,0.0,0.0,0.0,0.031,22.5,ECO_MAINTAIN,1.3621
3,Distributed Heavy Compute,0,93,930.0,14,3,3,4,4,88.71,86.3,HEAVY_CPU_LOAD,285.34,84.2,82.39,HEAVY_CPU_LOAD,273.83,89.09,85.39,HEAVY_CPU_LOAD,284.45,89.99,81.97,HEAVY_CPU_LOAD,280.44,84.63,82.99,HEAVY_CPU_LOAD,275.27,86.36,84.76,HEAVY_CPU_LOAD,280.09,85.52,88.44,HEAVY_CPU_LOAD,284.56,87.39,82.63,HEAVY_CPU_LOAD,278.18,84.24,86.86,HEAVY_CPU_LOAD,280.59,89.79,87.6,HEAVY_CPU_LOAD,288.64,28.32,50.0,232.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.162,21.716,21.9,21.85,21.907,22.162,21.716,0.446,1124.06,555.36,562.74,569.23,255.0,255.0,340.0,340.0,219.93,287.59,341.91,284.75,-85.91,70.29,-21.67,37.29,1050.0,1050.0,1050.0,1050.0,463.08,118.24,172.98,181.27,2811.39,1190.0,1134.18,4200.0,935.57,0.0,0.0,0.0,0.042,22.5,ECO_MAINTAIN,1.3621
3,Distributed Heavy Compute,0,94,940.0,14,3,3,4,4,88.35,87.62,HEAVY_CPU_LOAD,286.87,89.94,85.58,HEAVY_CPU_LOAD,285.8,86.87,87.34,HEAVY_CPU_LOAD,284.6,88.41,86.13,HEAVY_CPU_LOAD,284.71,87.13,82.7,HEAVY_CPU_LOAD,277.96,89.19,85.39,HEAVY_CPU_LOAD,284.57,87.29,84.51,HEAVY_CPU_LOAD,280.88,88.82,84.38,HEAVY_CPU_LOAD,282.59,85.79,81.55,HEAVY_CPU_LOAD,274.56,89.4,83.47,HEAVY_CPU_LOAD,281.95,28.33,50.0,233.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.172,21.719,21.904,21.853,21.912,22.172,21.719,0.453,1141.98,562.53,563.47,556.51,255.0,255.0,340.0,340.0,220.02,287.89,342.21,285.01,-87.31,71.31,-21.81,37.81,1050.0,1050.0,1050.0,1050.0,479.69,126.73,173.87,169.33,2824.49,1190.0,1135.13,4200.0,949.62,0.0,0.0,0.0,0.055,22.5,ECO_MAINTAIN,1.3634
3,Distributed Heavy Compute,0,95,950.0,14,3,3,4,4,88.33,82.81,HEAVY_CPU_LOAD,279.63,83.61,87.44,HEAVY_CPU_LOAD,280.67,88.45,86.76,HEAVY_CPU_LOAD,285.7,86.3,86.46,HEAVY_CPU_LOAD,282.56,86.57,84.49,HEAVY_CPU_LOAD,279.95,85.6,83.05,HEAVY_CPU_LOAD,276.57,83.53,85.15,HEAVY_CPU_LOAD,277.14,86.87,84.17,HEAVY_CPU_LOAD,279.84,88.89,84.87,HEAVY_CPU_LOAD,283.42,87.08,83.26,HEAVY_CPU_LOAD,278.74,28.33,50.0,233.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.181,21.721,21.907,21.857,21.916,22.181,21.721,0.46,1128.56,556.52,556.98,562.16,255.0,255.0,340.0,340.0,219.85,287.89,342.21,285.01,-88.94,72.19,-21.94,38.69,1050.0,1050.0,1050.0,1050.0,464.47,121.6,167.25,175.86,2804.22,1190.0,1134.96,4200.0,929.18,0.0,0.0,0.0,0.065,22.5,ECO_MAINTAIN,1.364
3,Distributed Heavy Compute,0,96,960.0,14,3,3,4,4,86.64,85.06,HEAVY_CPU_LOAD,280.89,89.26,85.35,HEAVY_CPU_LOAD,284.6,88.9,85.54,HEAVY_CPU_LOAD,284.44,89.54,85.05,HEAVY_CPU_LOAD,284.5,83.9,82.25,HEAVY_CPU_LOAD,273.25,83.83,82.5,HEAVY_CPU_LOAD,273.54,85.88,86.22,HEAVY_CPU_LOAD,281.68,89.25,86.35,HEAVY_CPU_LOAD,286.09,85.64,88.23,HEAVY_CPU_LOAD,284.39,86.18,85.6,HEAVY_CPU_LOAD,281.12,28.33,50.0,233.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.191,21.723,21.911,21.861,21.922,22.191,21.723,0.468,1134.43,546.79,567.77,565.51,255.0,255.0,340.0,340.0,219.69,287.9,342.23,284.98,-90.35,73.1,-21.85,39.1,1050.0,1050.0,1050.0,1050.0,468.77,112.79,178.15,179.59,2814.5,1190.0,1134.8,4200.0,939.3,0.0,0.0,0.0,0.079,22.5,ECO_MAINTAIN,1.3696
3,Distributed Heavy Compute,0,97,970.0,14,3,3,4,4,86.7,82.12,HEAVY_CPU_LOAD,276.56,84.58,86.45,HEAVY_CPU_LOAD,280.4,84.14,85.68,HEAVY_CPU_LOAD,278.7,84.05,84.62,HEAVY_CPU_LOAD,276.99,89.68,86.69,HEAVY_CPU_LOAD,287.13,90.33,86.67,HEAVY_CPU_LOAD,287.92,87.09,87.39,HEAVY_CPU_LOAD,284.95,85.23,83.93,HEAVY_CPU_LOAD,277.43,87.79,81.58,HEAVY_CPU_LOAD,277.11,83.87,82.04,HEAVY_CPU_LOAD,272.9,28.34,50.0,233.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.2,21.726,21.915,21.864,21.926,22.2,21.726,0.474,1112.65,575.05,562.38,550.01,255.0,255.0,340.0,340.0,219.76,288.21,342.53,285.24,-91.98,74.23,-21.98,39.73,1050.0,1050.0,1050.0,1050.0,445.43,142.49,172.93,164.98,2800.09,1190.0,1135.74,4200.0,925.83,0.0,0.0,0.0,0.082,22.5,ECO_MAINTAIN,1.3544
3,Distributed Heavy Compute,0,98,980.0,14,3,3,4,4,89.63,83.44,HEAVY_CPU_LOAD,282.2,89.88,86.48,HEAVY_CPU_LOAD,287.07,89.69,82.96,HEAVY_CPU_LOAD,281.55,86.37,85.36,HEAVY_CPU_LOAD,281.0,84.54,81.73,HEAVY_CPU_LOAD,273.27,87.82,84.66,HEAVY_CPU_LOAD,281.76,83.88,88.23,HEAVY_CPU_LOAD,282.19,83.81,82.27,HEAVY_CPU_LOAD,273.17,84.55,82.23,HEAVY_CPU_LOAD,274.03,89.28,85.09,HEAVY_CPU_LOAD,284.24,28.34,50.0,233.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.209,21.729,21.918,21.868,21.931,22.209,21.729,0.48,1131.82,555.03,555.36,558.27,255.0,255.0,340.0,340.0,219.61,288.2,342.54,285.23,-93.37,75.0,-22.12,40.5,1050.0,1050.0,1050.0,1050.0,463.06,123.23,165.78,174.0,2800.48,1190.0,1135.58,4200.0,926.07,0.0,0.0,0.0,0.098,22.5,ECO_MAINTAIN,1.3648
3,Distributed Heavy Compute,0,99,990.0,14,3,3,4,4,84.19,87.22,HEAVY_CPU_LOAD,281.07,88.05,87.47,HEAVY_CPU_LOAD,286.27,87.19,84.87,HEAVY_CPU_LOAD,281.29,90.04,87.29,HEAVY_CPU_LOAD,288.49,85.49,87.05,HEAVY_CPU_LOAD,282.44,88.87,84.16,HEAVY_CPU_LOAD,282.33,87.67,87.32,HEAVY_CPU_LOAD,285.57,89.29,87.58,HEAVY_CPU_LOAD,287.98,88.5,82.97,HEAVY_CPU_LOAD,280.08,83.7,88.0,HEAVY_CPU_LOAD,281.62,28.34,50.0,233.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.219,21.732,21.922,21.872,21.936,22.219,21.732,0.487,1137.12,564.77,573.55,561.7,255.0,255.0,340.0,340.0,219.49,288.26,342.64,285.27,-94.68,75.68,-21.93,40.93,1050.0,1050.0,1050.0,1050.0,466.93,133.71,184.26,177.9,2837.14,1190.0,1135.66,4200.0,962.8,0.0,0.0,0.0,0.11,22.5,ECO_MAINTAIN,1.3595
3,Distributed Heavy Compute,0,100,1000.0,14,3,3,4,4,84.42,87.22,HEAVY_CPU_LOAD,281.36,89.52,82.91,HEAVY_CPU_LOAD,281.26,83.54,86.54,HEAVY_CPU_LOAD,279.24,84.18,82.31,HEAVY_CPU_LOAD,273.69,85.04,84.49,HEAVY_CPU_LOAD,278.04,89.01,83.81,HEAVY_CPU_LOAD,281.98,84.74,83.05,HEAVY_CPU_LOAD,275.5,88.82,83.73,HEAVY_CPU_LOAD,281.62,86.65,87.26,HEAVY_CPU_LOAD,284.2,87.38,87.58,HEAVY_CPU_LOAD,285.6,28.35,50.0,233.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.228,21.735,21.925,21.876,21.941,22.228,21.735,0.493,1115.55,560.02,557.12,569.8,255.0,255.0,340.0,340.0,219.53,288.48,342.86,285.47,-96.2,76.57,-21.95,41.57,1050.0,1050.0,1050.0,1050.0,443.88,130.07,168.03,186.84,2802.49,1190.0,1136.34,4200.0,928.82,0.0,0.0,0.0,0.119,22.5,ECO_MAINTAIN,1.3564
3,Distributed Heavy Compute,0,101,1010.0,14,3,3,4,4,85.7,83.58,HEAVY_CPU_LOAD,277.5,85.86,84.72,HEAVY_CPU_LOAD,279.4,84.13,82.59,HEAVY_CPU_LOAD,274.05,89.14,87.77,HEAVY_CPU_LOAD,288.08,90.17,88.19,HEAVY_CPU_LOAD,290.0,84.38,84.21,HEAVY_CPU_LOAD,276.79,90.43,86.52,HEAVY_CPU_LOAD,287.82,87.43,87.3,HEAVY_CPU_LOAD,285.24,88.06,82.06,HEAVY_CPU_LOAD,278.16,89.79,87.36,HEAVY_CPU_LOAD,288.28,28.35,50.0,234.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.237,21.738,21.929,21.88,21.946,22.237,21.738,0.499,1119.03,566.79,573.06,566.44,255.0,255.0,340.0,340.0,219.37,288.47,342.89,285.44,-97.5,77.25,-21.75,41.99,1050.0,1050.0,1050.0,1050.0,445.9,137.51,184.2,183.87,2825.32,1190.0,1136.17,4200.0,951.48,0.0,0.0,0.0,0.129,22.5,MODERATE_UNIFORM_COOL,1.3518
3,Distributed Heavy Compute,0,102,1020.0,14,3,3,4,4,85.22,83.46,HEAVY_CPU_LOAD,276.71,87.91,85.76,HEAVY_CPU_LOAD,283.53,84.02,83.55,HEAVY_CPU_LOAD,275.35,89.34,87.81,HEAVY_CPU_LOAD,288.39,86.69,87.68,HEAVY_CPU_LOAD,284.88,86.11,84.52,HEAVY_CPU_LOAD,279.42,88.79,88.4,HEAVY_CPU_LOAD,288.59,88.27,83.95,HEAVY_CPU_LOAD,281.26,89.03,85.8,HEAVY_CPU_LOAD,284.99,84.97,85.58,HEAVY_CPU_LOAD,279.58,28.35,50.0,234.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.246,21.741,21.933,21.884,21.951,22.246,21.741,0.505,1123.98,564.3,569.85,564.57,255.0,255.0,340.0,340.0,219.26,288.54,342.97,285.49,-98.78,78.03,-21.78,42.53,1050.0,1050.0,1050.0,1050.0,449.46,135.87,181.04,182.59,2822.7,1190.0,1136.26,4200.0,948.96,0.0,0.0,0.0,0.14,22.5,MODERATE_UNIFORM_COOL,1.3533
3,Distributed Heavy Compute,0,103,1030.0,14,3,3,4,4,85.63,86.86,HEAVY_CPU_LOAD,282.33,87.42,87.42,HEAVY_CPU_LOAD,285.4,85.2,86.0,HEAVY_CPU_LOAD,280.5,84.13,83.4,HEAVY_CPU_LOAD,275.26,87.5,82.32,HEAVY_CPU_LOAD,277.86,83.91,81.55,HEAVY_CPU_LOAD,272.21,89.02,87.76,HEAVY_CPU_LOAD,287.92,87.64,84.59,HEAVY_CPU_LOAD,281.44,87.25,84.25,HEAVY_CPU_LOAD,280.44,85.73,88.12,HEAVY_CPU_LOAD,284.34,28.36,50.0,234.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.255,21.744,21.937,21.888,21.956,22.255,21.744,0.511,1123.49,550.07,569.36,564.78,255.0,255.0,340.0,340.0,219.31,288.75,343.19,285.67,-100.06,78.81,-21.81,43.06,1050.0,1050.0,1050.0,1050.0,447.74,122.63,180.74,183.51,2807.7,1190.0,1136.92,4200.0,934.62,0.0,0.0,0.0,0.152,22.5,MODERATE_UNIFORM_COOL,1.3581
3,Distributed Heavy Compute,0,104,1040.0,14,3,3,4,4,86.91,88.21,HEAVY_CPU_LOAD,285.95,85.78,85.27,HEAVY_CPU_LOAD,280.13,89.95,87.26,HEAVY_CPU_LOAD,288.33,86.36,87.45,HEAVY_CPU_LOAD,284.12,84.88,83.44,HEAVY_CPU_LOAD,276.26,85.71,84.29,HEAVY_CPU_LOAD,278.57,88.32,84.11,HEAVY_CPU_LOAD,281.56,84.34,86.37,HEAVY_CPU_LOAD,279.98,89.52,81.97,HEAVY_CPU_LOAD,279.86,84.46,86.2,HEAVY_CPU_LOAD,279.88,28.36,50.0,234.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.264,21.747,21.941,21.892,21.961,22.264,21.747,0.517,1138.53,554.83,561.54,559.74,255.0,255.0,340.0,340.0,219.16,288.74,343.19,285.65,-101.35,79.6,-21.85,43.6,1050.0,1050.0,1050.0,1050.0,461.34,128.17,172.88,178.99,2814.64,1190.0,1136.74,4200.0,941.38,0.0,0.0,0.0,0.164,22.5,MODERATE_UNIFORM_COOL,1.3605
3,Distributed Heavy Compute,0,105,1050.0,14,3,3,4,4,87.43,81.71,HEAVY_CPU_LOAD,276.85,85.85,88.28,HEAVY_CPU_LOAD,284.73,89.13,83.26,HEAVY_CPU_LOAD,281.3,89.35,83.74,HEAVY_CPU_LOAD,282.3,88.5,85.05,HEAVY_CPU_LOAD,283.2,88.93,81.7,HEAVY_CPU_LOAD,278.71,86.47,87.9,HEAVY_CPU_LOAD,284.94,83.67,84.52,HEAVY_CPU_LOAD,276.37,87.9,87.45,HEAVY_CPU_LOAD,286.05,83.89,84.11,HEAVY_CPU_LOAD,276.03,28.36,50.0,234.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.273,21.75,21.945,21.896,21.966,22.273,21.75,0.523,1125.18,561.91,561.31,562.08,255.0,255.0,340.0,340.0,219.03,288.8,343.28,285.68,-102.63,80.38,-21.88,44.13,1050.0,1050.0,1050.0,1050.0,446.58,136.09,172.71,181.89,2810.48,1190.0,1136.79,4200.0,937.27,0.0,0.0,0.0,0.172,22.5,MODERATE_UNIFORM_COOL,1.3539
3,Distributed Heavy Compute,0,106,1060.0,14,3,3,4,4,86.98,82.37,HEAVY_CPU_LOAD,277.28,86.45,83.91,HEAVY_CPU_LOAD,278.93,86.24,82.51,HEAVY_CPU_LOAD,276.57,86.13,82.48,HEAVY_CPU_LOAD,276.38,86.7,81.55,HEAVY_CPU_LOAD,275.7,88.6,81.81,HEAVY_CPU_LOAD,278.47,84.54,84.11,HEAVY_CPU_LOAD,276.84,89.88,82.9,HEAVY_CPU_LOAD,281.7,86.77,86.8,HEAVY_CPU_LOAD,283.66,86.53,84.92,HEAVY_CPU_LOAD,280.54,28.37,50.0,234.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.282,21.753,21.948,21.9,21.971,22.282,21.753,0.529,1109.16,554.17,558.54,564.2,255.0,255.0,340.0,340.0,219.1,289.02,343.5,285.88,-103.92,81.17,-21.92,44.67,1050.0,1050.0,1050.0,1050.0,429.34,129.36,170.12,184.75,2786.07,1190.0,1137.5,4200.0,913.57,0.0,0.0,0.0,0.181,22.5,MODERATE_UNIFORM_COOL,1.3538
3,Distributed Heavy Compute,0,107,1070.0,14,3,3,4,4,89.54,85.99,HEAVY_CPU_LOAD,285.91,83.63,82.56,HEAVY_CPU_LOAD,273.38,89.94,86.86,HEAVY_CPU_LOAD,287.72,87.4,87.72,HEAVY_CPU_LOAD,285.83,84.11,84.45,HEAVY_CPU_LOAD,276.81,85.41,86.7,HEAVY_CPU_LOAD,281.81,86.57,84.05,HEAVY_CPU_LOAD,279.29,85.54,82.49,HEAVY_CPU_LOAD,275.66,85.55,82.18,HEAVY_CPU_LOAD,275.21,89.14,82.78,HEAVY_CPU_LOAD,280.6,28.37,50.0,234.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.291,21.756,21.951,21.904,21.976,22.291,21.756,0.535,1132.84,558.62,554.95,555.81,255.0,255.0,340.0,340.0,218.98,289.08,343.61,285.92,-105.22,81.84,-21.72,45.1,1050.0,1050.0,1050.0,1050.0,451.6,134.54,166.84,176.83,2802.22,1190.0,1137.59,4200.0,929.81,0.0,0.0,0.0,0.195,22.5,MODERATE_UNIFORM_COOL,1.3602
3,Distributed Heavy Compute,0,108,1080.0,14,3,3,4,4,83.5,85.35,HEAVY_CPU_LOAD,277.4,83.9,86.71,HEAVY_CPU_LOAD,279.94,87.42,84.37,HEAVY_CPU_LOAD,280.83,87.0,84.42,HEAVY_CPU_LOAD,280.38,87.91,84.6,HEAVY_CPU_LOAD,281.79,86.05,84.94,HEAVY_CPU_LOAD,279.97,84.56,84.88,HEAVY_CPU_LOAD,278.02,83.82,82.74,HEAVY_CPU_LOAD,273.88,83.71,83.14,HEAVY_CPU_LOAD,274.35,85.31,87.59,HEAVY_CPU_LOAD,283.02,28.38,50.0,235.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.3,21.759,21.954,21.908,21.98,22.3,21.759,0.541,1118.55,561.76,551.9,557.37,255.0,255.0,340.0,340.0,219.03,289.3,343.84,286.11,-106.52,82.52,-21.52,45.52,1050.0,1050.0,1050.0,1050.0,436.06,138.58,164.22,179.0,2789.58,1190.0,1138.28,4200.0,917.86,0.0,0.0,0.0,0.203,22.5,MODERATE_UNIFORM_COOL,1.3567
3,Distributed Heavy Compute,0,109,1090.0,14,3,3,4,4,87.86,83.19,HEAVY_CPU_LOAD,279.61,84.31,83.62,HEAVY_CPU_LOAD,275.82,83.87,85.56,HEAVY_CPU_LOAD,278.18,87.51,85.72,HEAVY_CPU_LOAD,282.97,86.97,84.96,HEAVY_CPU_LOAD,281.15,87.42,88.14,HEAVY_CPU_LOAD,286.49,87.12,85.7,HEAVY_CPU_LOAD,282.45,89.87,87.36,HEAVY_CPU_LOAD,288.38,86.14,87.13,HEAVY_CPU_LOAD,283.37,83.91,84.73,HEAVY_CPU_LOAD,276.98,28.38,50.0,235.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.309,21.762,21.958,21.912,21.985,22.309,21.762,0.547,1116.58,567.64,570.83,560.35,255.0,255.0,340.0,340.0,218.88,289.29,343.87,286.09,-107.82,83.2,-21.32,45.94,1050.0,1050.0,1050.0,1050.0,432.64,145.13,183.38,182.38,2815.4,1190.0,1138.13,4200.0,943.53,0.0,0.0,0.0,0.213,22.5,MODERATE_UNIFORM_COOL,1.3524
3,Distributed Heavy Compute,0,110,1100.0,14,3,3,4,4,90.19,85.6,HEAVY_CPU_LOAD,286.14,89.3,83.78,HEAVY_CPU_LOAD,282.3,88.99,83.98,HEAVY_CPU_LOAD,282.21,90.48,85.05,HEAVY_CPU_LOAD,285.68,86.65,82.1,HEAVY_CPU_LOAD,276.46,85.59,82.04,HEAVY_CPU_LOAD,275.05,83.93,85.63,HEAVY_CPU_LOAD,278.36,86.44,86.4,HEAVY_CPU_LOAD,282.65,85.08,83.61,HEAVY_CPU_LOAD,276.76,87.8,86.28,HEAVY_CPU_LOAD,284.17,28.38,50.0,235.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.318,21.765,21.962,21.916,21.99,22.318,21.765,0.553,1136.33,551.51,561.01,560.93,255.0,255.0,340.0,340.0,218.77,289.35,343.96,286.12,-109.11,83.98,-21.35,46.48,1050.0,1050.0,1050.0,1050.0,450.99,129.84,173.62,183.53,2809.78,1190.0,1138.2,4200.0,937.98,0.0,0.0,0.0,0.228,22.5,MODERATE_UNIFORM_COOL,1.366
3,Distributed Heavy Compute,0,111,1110.0,14,3,3,4,4,87.78,81.59,HEAVY_CPU_LOAD,277.11,90.33,85.34,HEAVY_CPU_LOAD,285.92,86.77,86.6,HEAVY_CPU_LOAD,283.36,89.07,86.32,HEAVY_CPU_LOAD,285.82,88.26,87.95,HEAVY_CPU_LOAD,287.25,86.15,82.24,HEAVY_CPU_LOAD,276.05,87.7,85.16,HEAVY_CPU_LOAD,282.37,85.73,85.46,HEAVY_CPU_LOAD,280.35,87.58,82.85,HEAVY_CPU_LOAD,278.75,87.07,83.46,HEAVY_CPU_LOAD,279.03,28.39,50.0,235.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.327,21.768,21.966,21.92,21.995,22.327,21.768,0.559,1132.21,563.3,562.72,557.78,255.0,255.0,340.0,340.0,218.82,289.56,344.17,286.31,-110.39,84.77,-21.39,47.02,1050.0,1050.0,1050.0,1050.0,445.64,142.63,175.5,181.11,2816.01,1190.0,1138.86,4200.0,944.88,0.0,0.0,0.0,0.237,22.5,MODERATE_UNIFORM_COOL,1.3615
3,Distributed Heavy Compute,0,112,1120.0,14,3,3,4,4,85.77,87.98,HEAVY_CPU_LOAD,284.18,86.37,82.06,HEAVY_CPU_LOAD,276.05,84.25,87.71,HEAVY_CPU_LOAD,281.88,90.28,84.37,HEAVY_CPU_LOAD,284.41,88.87,87.64,HEAVY_CPU_LOAD,287.55,86.25,81.98,HEAVY_CPU_LOAD,275.78,85.41,82.0,HEAVY_CPU_LOAD,274.76,86.16,86.93,HEAVY_CPU_LOAD,283.1,84.32,85.73,HEAVY_CPU_LOAD,279.0,87.77,84.6,HEAVY_CPU_LOAD,281.61,28.39,50.0,235.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.336,21.771,21.969,21.924,22.0,22.336,21.771,0.565,1126.52,563.33,557.86,560.61,255.0,255.0,340.0,340.0,218.7,289.62,344.27,286.35,-111.68,85.55,-21.42,47.55,1050.0,1050.0,1050.0,1050.0,438.54,143.5,170.71,184.51,2808.32,1190.0,1138.94,4200.0,937.26,0.0,0.0,0.0,0.247,22.5,MODERATE_UNIFORM_COOL,1.3625
3,Distributed Heavy Compute,0,113,1130.0,14,3,3,4,4,87.78,83.95,HEAVY_CPU_LOAD,280.65,87.36,87.37,HEAVY_CPU_LOAD,285.25,86.22,83.71,HEAVY_CPU_LOAD,278.34,84.12,85.86,HEAVY_CPU_LOAD,278.94,89.42,87.49,HEAVY_CPU_LOAD,288.01,87.29,81.6,HEAVY_CPU_LOAD,276.51,90.4,88.24,HEAVY_CPU_LOAD,290.36,85.86,88.46,HEAVY_CPU_LOAD,285.01,89.43,88.01,HEAVY_CPU_LOAD,288.8,88.98,86.03,HEAVY_CPU_LOAD,285.27,28.39,50.0,235.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.345,21.774,21.973,21.928,22.005,22.345,21.774,0.571,1123.18,564.52,575.37,574.07,255.0,255.0,340.0,340.0,218.55,289.62,344.29,286.33,-112.97,86.22,-21.23,47.98,1050.0,1050.0,1050.0,1050.0,433.76,145.36,188.43,198.38,2837.14,1190.0,1138.79,4200.0,965.93,0.0,0.0,0.0,0.257,22.5,MODERATE_UNIFORM_COOL,1.3598
3,Distributed Heavy Compute,0,114,1140.0,14,3,3,4,4,84.47,88.31,HEAVY_CPU_LOAD,283.05,90.27,82.13,HEAVY_CPU_LOAD,281.03,87.01,84.29,HEAVY_CPU_LOAD,280.2,87.98,86.76,HEAVY_CPU_LOAD,285.12,89.82,88.15,HEAVY_CPU_LOAD,289.5,89.94,88.18,HEAVY_CPU_LOAD,289.7,87.05,81.97,HEAVY_CPU_LOAD,276.77,88.51,87.13,HEAVY_CPU_LOAD,286.33,88.82,87.21,HEAVY_CPU_LOAD,286.84,89.4,82.44,HEAVY_CPU_LOAD,280.41,28.4,50.0,235.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.354,21.777,21.977,21.932,22.01,22.354,21.777,0.577,1129.4,579.2,563.1,567.25,255.0,255.0,340.0,340.0,218.6,289.84,344.5,286.53,-114.26,87.01,-21.26,48.51,1050.0,1050.0,1050.0,1050.0,438.74,161.05,176.34,192.29,2838.95,1190.0,1139.47,4200.0,968.42,0.0,0.0,0.0,0.267,22.5,MODERATE_UNIFORM_COOL,1.3593
3,Distributed Heavy Compute,0,115,1150.0,14,3,3,4,4,87.28,85.0,HEAVY_CPU_LOAD,281.6,87.02,84.79,HEAVY_CPU_LOAD,280.96,84.41,86.82,HEAVY_CPU_LOAD,280.74,86.77,82.73,HEAVY_CPU_LOAD,277.56,85.93,83.89,HEAVY_CPU_LOAD,278.25,86.36,84.74,HEAVY_CPU_LOAD,280.06,86.79,84.79,HEAVY_CPU_LOAD,280.67,90.31,86.83,HEAVY_CPU_LOAD,288.13,90.45,85.21,HEAVY_CPU_LOAD,285.88,88.43,82.25,HEAVY_CPU_LOAD,278.91,28.4,50.0,236.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.363,21.78,21.981,21.936,22.015,22.363,21.78,0.583,1120.86,558.31,568.8,564.79,255.0,255.0,340.0,340.0,218.49,289.89,344.59,286.56,-115.54,87.79,-21.3,49.05,1050.0,1050.0,1050.0,1050.0,428.81,140.99,182.09,190.4,2812.76,1190.0,1139.53,4200.0,942.29,0.0,0.0,0.0,0.278,22.5,MODERATE_UNIFORM_COOL,1.3678
3,Distributed Heavy Compute,0,116,1160.0,14,3,3,4,4,89.74,86.1,HEAVY_CPU_LOAD,286.33,89.59,85.14,HEAVY_CPU_LOAD,284.7,88.72,87.57,HEAVY_CPU_LOAD,287.25,88.1,82.08,HEAVY_CPU_LOAD,278.25,86.29,81.78,HEAVY_CPU_LOAD,275.53,86.47,86.1,HEAVY_CPU_LOAD,282.24,87.76,82.92,HEAVY_CPU_LOAD,279.08,86.03,86.64,HEAVY_CPU_LOAD,282.5,84.45,82.62,HEAVY_CPU_LOAD,274.49,85.72,82.51,HEAVY_CPU_LOAD,275.91,28.4,50.0,236.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.372,21.783,21.985,21.94,22.02,22.372,21.783,0.589,1136.53,557.77,561.58,550.4,255.0,255.0,340.0,340.0,218.34,289.89,344.6,286.54,-116.83,88.58,-21.33,49.58,1050.0,1050.0,1050.0,1050.0,443.04,141.24,174.85,176.52,2806.28,1190.0,1139.37,4200.0,935.65,0.0,0.0,0.0,0.29,22.5,MODERATE_UNIFORM_COOL,1.3774
3,Distributed Heavy Compute,0,117,1170.0,14,3,3,4,4,84.59,88.16,HEAVY_CPU_LOAD,282.98,86.4,82.16,HEAVY_CPU_LOAD,276.24,84.27,85.88,HEAVY_CPU_LOAD,279.16,90.03,88.29,HEAVY_CPU_LOAD,289.97,89.26,86.69,HEAVY_CPU_LOAD,286.61,89.87,84.04,HEAVY_CPU_LOAD,283.4,88.6,85.62,HEAVY_CPU_LOAD,284.18,86.83,84.24,HEAVY_CPU_LOAD,279.9,88.45,88.06,HEAVY_CPU_LOAD,287.65,86.05,84.09,HEAVY_CPU_LOAD,278.7,28.41,50.0,236.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.381,21.786,21.989,21.944,22.025,22.381,21.786,0.595,1128.35,570.01,564.08,566.35,255.0,255.0,340.0,340.0,218.4,290.1,344.81,286.72,-118.11,89.36,-21.36,50.11,1050.0,1050.0,1050.0,1050.0,433.64,154.47,177.53,193.18,2828.79,1190.0,1140.03,4200.0,958.82,0.0,0.0,0.0,0.3,22.5,MODERATE_UNIFORM_COOL,1.3708
3,Distributed Heavy Compute,0,118,1180.0,14,3,3,4,4,87.38,86.66,HEAVY_CPU_LOAD,284.21,89.19,87.2,HEAVY_CPU_LOAD,287.29,88.62,86.68,HEAVY_CPU_LOAD,285.8,89.88,82.08,HEAVY_CPU_LOAD,280.47,83.73,85.65,HEAVY_CPU_LOAD,278.14,85.85,84.91,HEAVY_CPU_LOAD,279.68,88.52,85.07,HEAVY_CPU_LOAD,283.25,89.82,85.93,HEAVY_CPU_LOAD,286.17,88.34,86.86,HEAVY_CPU_LOAD,285.72,83.7,81.96,HEAVY_CPU_LOAD,272.56,28.41,50.0,236.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.39,21.789,21.993,21.948,22.03,22.39,21.789,0.601,1137.77,557.82,569.42,558.28,255.0,255.0,340.0,340.0,218.27,290.17,344.9,286.77,-119.4,90.15,-21.4,50.65,1050.0,1050.0,1050.0,1050.0,441.64,143.14,182.92,185.7,2823.29,1190.0,1140.11,4200.0,953.4,0.0,0.0,0.0,0.312,22.5,MODERATE_UNIFORM_COOL,1.3823
3,Distributed Heavy Compute,0,119,1190.0,14,3,3,4,4,83.63,83.01,HEAVY_CPU_LOAD,274.05,86.83,83.51,HEAVY_CPU_LOAD,278.8,85.56,81.97,HEAVY_CPU_LOAD,274.9,85.2,87.03,HEAVY_CPU_LOAD,282.04,89.46,82.59,HEAVY_CPU_LOAD,280.71,89.71,85.88,HEAVY_CPU_LOAD,285.96,83.66,82.46,HEAVY_CPU_LOAD,273.26,88.45,82.72,HEAVY_CPU_LOAD,279.64,84.67,88.06,HEAVY_CPU_LOAD,282.93,90.42,84.36,HEAVY_CPU_LOAD,284.56,28.41,50.0,236.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.398,21.792,21.996,21.952,22.035,22.398,21.792,0.606,1109.79,566.67,552.9,567.49,255.0,255.0,340.0,340.0,218.12,290.16,344.91,286.74,-120.68,90.93,-21.43,51.18,1050.0,1050.0,1050.0,1050.0,412.23,152.76,166.38,195.41,2796.85,1190.0,1139.93,4200.0,926.78,0.0,0.0,0.0,0.317,22.5,MODERATE_UNIFORM_COOL,1.3728
3,Distributed Heavy Compute,0,120,1200.0,14,3,3,4,4,89.29,84.39,HEAVY_CPU_LOAD,283.2,85.35,84.07,HEAVY_CPU_LOAD,277.79,86.1,85.97,HEAVY_CPU_LOAD,281.58,84.13,87.5,HEAVY_CPU_LOAD,281.41,88.52,86.91,HEAVY_CPU_LOAD,286.01,85.49,83.3,HEAVY_CPU_LOAD,276.81,83.66,84.72,HEAVY_CPU_LOAD,276.65,84.03,85.96,HEAVY_CPU_LOAD,278.98,89.41,87.29,HEAVY_CPU_LOAD,287.7,85.02,87.55,HEAVY_CPU_LOAD,282.6,28.42,50.0,236.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.407,21.795,21.999,21.956,22.039,22.407,21.795,0.612,1123.98,562.82,555.63,570.3,255.0,255.0,340.0,340.0,218.23,290.44,345.23,287.0,-121.75,91.5,-21.25,51.5,1050.0,1050.0,1050.0,1050.0,425.46,149.76,169.61,198.8,2812.73,1190.0,1140.9,4200.0,943.63,0.0,0.0,0.0,0.33,22.5,MODERATE_UNIFORM_COOL,1.3825
3,Distributed Heavy Compute,0,121,1210.0,14,3,3,4,4,84.09,85.32,HEAVY_CPU_LOAD,278.09,86.64,87.47,HEAVY_CPU_LOAD,284.5,87.59,84.17,HEAVY_CPU_LOAD,280.74,89.79,85.58,HEAVY_CPU_LOAD,285.61,90.08,81.98,HEAVY_CPU_LOAD,280.57,88.64,84.23,HEAVY_CPU_LOAD,282.15,84.9,85.32,HEAVY_CPU_LOAD,279.11,86.07,83.13,HEAVY_CPU_LOAD,277.28,87.63,82.74,HEAVY_CPU_LOAD,278.65,87.18,87.25,HEAVY_CPU_LOAD,284.85,28.42,50.0,236.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.416,21.798,22.002,21.96,22.044,22.416,21.798,0.618,1128.94,562.72,556.39,563.5,255.0,255.0,340.0,340.0,218.08,290.44,345.25,286.98,-123.05,92.17,-21.05,51.93,1050.0,1050.0,1050.0,1050.0,428.97,150.33,170.59,192.41,2811.55,1190.0,1140.75,4200.0,942.3,0.0,0.0,0.0,0.341,22.5,MODERATE_UNIFORM_COOL,1.3894
3,Distributed Heavy Compute,0,122,1220.0,14,3,3,4,4,86.66,82.03,HEAVY_CPU_LOAD,276.37,85.84,87.16,HEAVY_CPU_LOAD,283.04,87.12,81.64,HEAVY_CPU_LOAD,276.36,87.17,83.09,HEAVY_CPU_LOAD,278.6,88.92,82.03,HEAVY_CPU_LOAD,279.19,84.13,87.53,HEAVY_CPU_LOAD,281.46,88.7,88.19,HEAVY_CPU_LOAD,288.16,87.75,85.56,HEAVY_CPU_LOAD,283.03,90.4,85.94,HEAVY_CPU_LOAD,286.91,86.46,86.27,HEAVY_CPU_LOAD,282.48,28.42,50.0,236.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.424,21.801,22.006,21.964,22.049,22.424,21.801,0.623,1114.37,560.65,571.19,569.39,255.0,255.0,340.0,340.0,217.93,290.43,345.28,286.95,-124.35,92.85,-20.85,52.35,1050.0,1050.0,1050.0,1050.0,412.95,148.93,185.62,198.69,2815.6,1190.0,1140.59,4200.0,946.19,0.0,0.0,0.0,0.349,22.5,TARGETED_HOTSPOT_COOL,1.3858
3,Distributed Heavy Compute,0,123,1230.0,14,3,3,4,4,86.46,84.67,HEAVY_CPU_LOAD,280.08,87.65,85.14,HEAVY_CPU_LOAD,282.27,84.57,88.25,HEAVY_CPU_LOAD,283.09,88.08,82.79,HEAVY_CPU_LOAD,279.29,90.31,83.94,HEAVY_CPU_LOAD,283.8,89.47,85.54,HEAVY_CPU_LOAD,285.15,84.41,87.76,HEAVY_CPU_LOAD,282.15,84.79,84.87,HEAVY_CPU_LOAD,278.29,83.75,87.59,HEAVY_CPU_LOAD,281.07,85.1,85.99,HEAVY_CPU_LOAD,280.36,28.43,50.0,237.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.433,21.804,22.01,21.968,22.054,22.433,21.804,0.629,1124.73,568.95,560.44,561.43,255.0,255.0,340.0,340.0,218.04,290.71,345.58,287.21,-125.4,93.53,-20.9,52.78,1050.0,1050.0,1050.0,1050.0,422.37,158.19,175.12,191.42,2815.55,1190.0,1141.54,4200.0,947.1,0.0,0.0,0.0,0.36,22.5,TARGETED_WEST_COMPUTE_COOL,1.3917
3,Distributed Heavy Compute,0,124,1240.0,14,3,3,4,4,89.99,86.29,HEAVY_CPU_LOAD,286.92,87.7,86.96,HEAVY_CPU_LOAD,285.06,89.87,85.48,HEAVY_CPU_LOAD,285.56,88.65,84.83,HEAVY_CPU_LOAD,283.06,88.3,86.95,HEAVY_CPU_LOAD,285.8,86.67,86.74,HEAVY_CPU_LOAD,283.45,87.62,84.73,HEAVY_CPU_LOAD,281.62,85.9,84.72,HEAVY_CPU_LOAD,279.45,88.79,87.26,HEAVY_CPU_LOAD,286.88,87.5,84.88,HEAVY_CPU_LOAD,281.69,28.43,50.0,237.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.442,21.807,22.014,21.972,22.059,22.442,21.807,0.635,1140.6,569.25,561.07,568.57,255.0,255.0,340.0,340.0,217.89,290.71,345.58,287.18,-126.69,94.31,-20.94,53.31,1050.0,1050.0,1050.0,1050.0,436.8,159.27,175.71,199.06,2839.49,1190.0,1141.36,4200.0,970.84,0.0,0.0,0.0,0.373,22.5,TARGETED_WEST_COMPUTE_COOL,1.4004
3,Distributed Heavy Compute,0,125,1250.0,14,3,3,4,4,85.82,83.13,HEAVY_CPU_LOAD,276.97,83.98,82.25,HEAVY_CPU_LOAD,273.35,89.9,84.25,HEAVY_CPU_LOAD,283.75,83.94,82.51,HEAVY_CPU_LOAD,273.69,84.84,84.21,HEAVY_CPU_LOAD,277.37,88.75,83.16,HEAVY_CPU_LOAD,280.68,86.8,85.4,HEAVY_CPU_LOAD,281.6,90.5,88.3,HEAVY_CPU_LOAD,290.57,84.02,83.24,HEAVY_CPU_LOAD,274.88,89.25,83.15,HEAVY_CPU_LOAD,281.29,28.43,50.0,237.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.45,21.81,22.018,21.976,22.063,22.45,21.81,0.64,1107.76,558.05,572.17,556.17,255.0,255.0,340.0,340.0,217.76,290.77,345.66,287.23,-127.97,95.1,-20.97,53.84,1050.0,1050.0,1050.0,1050.0,402.55,148.92,186.86,187.24,2794.15,1190.0,1141.42,4200.0,925.57,0.0,0.0,0.0,0.378,22.5,TARGETED_WEST_COMPUTE_COOL,1.398
3,Distributed Heavy Compute,0,126,1260.0,14,3,3,4,4,84.55,83.67,HEAVY_CPU_LOAD,276.19,84.01,86.06,HEAVY_CPU_LOAD,279.1,85.61,82.21,HEAVY_CPU_LOAD,275.33,86.69,88.21,HEAVY_CPU_LOAD,285.68,90.42,83.65,HEAVY_CPU_LOAD,283.5,88.29,87.58,HEAVY_CPU_LOAD,286.73,85.57,87.13,HEAVY_CPU_LOAD,282.66,87.99,82.36,HEAVY_CPU_LOAD,278.53,84.84,82.52,HEAVY_CPU_LOAD,274.83,86.16,82.57,HEAVY_CPU_LOAD,276.55,28.44,50.0,237.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.458,21.813,22.022,21.98,22.068,22.458,21.813,0.645,1116.3,570.23,561.19,551.38,255.0,255.0,340.0,340.0,217.85,290.99,345.88,287.42,-129.02,95.77,-21.02,54.27,1050.0,1050.0,1050.0,1050.0,410.13,161.99,176.05,183.07,2799.1,1190.0,1142.14,4200.0,931.24,0.0,0.0,0.0,0.387,22.5,TARGETED_WEST_COMPUTE_COOL,1.3996
3,Distributed Heavy Compute,0,127,1270.0,14,3,3,4,4,88.58,82.83,HEAVY_CPU_LOAD,279.97,86.08,83.1,HEAVY_CPU_LOAD,277.25,85.7,88.37,HEAVY_CPU_LOAD,284.68,88.12,82.03,HEAVY_CPU_LOAD,278.19,90.47,84.51,HEAVY_CPU_LOAD,284.85,87.84,83.11,HEAVY_CPU_LOAD,279.47,87.6,86.65,HEAVY_CPU_LOAD,284.48,84.87,82.53,HEAVY_CPU_LOAD,274.88,88.85,88.44,HEAVY_CPU_LOAD,288.72,84.79,84.75,HEAVY_CPU_LOAD,278.11,28.44,50.0,237.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.466,21.816,22.026,21.984,22.073,22.466,21.816,0.65,1120.09,564.32,559.36,566.83,255.0,255.0,340.0,340.0,217.71,290.98,345.89,287.39,-130.07,96.44,-21.07,54.69,1050.0,1050.0,1050.0,1050.0,412.73,156.74,174.18,198.91,2810.6,1190.0,1141.97,4200.0,942.56,0.0,0.0,0.0,0.399,22.5,TARGETED_WEST_COMPUTE_COOL,1.4049
3,Distributed Heavy Compute,0,128,1280.0,14,3,3,4,4,89.64,87.27,HEAVY_CPU_LOAD,287.96,88.47,84.13,HEAVY_CPU_LOAD,281.78,86.96,85.89,HEAVY_CPU_LOAD,282.53,89.32,85.35,HEAVY_CPU_LOAD,284.67,89.39,83.64,HEAVY_CPU_LOAD,282.2,88.05,88.21,HEAVY_CPU_LOAD,287.38,86.99,85.27,HEAVY_CPU_LOAD,281.64,86.76,86.16,HEAVY_CPU_LOAD,282.69,88.33,86.23,HEAVY_CPU_LOAD,284.76,90.23,86.01,HEAVY_CPU_LOAD,286.8,28.44,50.0,237.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.475,21.819,22.03,21.988,22.078,22.475,21.819,0.656,1136.94,569.58,564.33,571.56,255.0,255.0,340.0,340.0,217.61,291.04,345.97,287.42,-131.12,97.12,-21.12,55.12,1050.0,1050.0,1050.0,1050.0,428.43,162.74,179.18,204.1,2842.41,1190.0,1142.04,4200.0,974.45,0.0,0.0,0.0,0.412,22.5,TARGETED_WEST_COMPUTE_COOL,1.413
3,Distributed Heavy Compute,0,129,1290.0,14,3,3,4,4,85.54,85.44,HEAVY_CPU_LOAD,280.09,87.83,84.04,HEAVY_CPU_LOAD,280.85,86.88,86.68,HEAVY_CPU_LOAD,283.62,85.18,86.69,HEAVY_CPU_LOAD,281.51,83.64,82.67,HEAVY_CPU_LOAD,273.56,88.96,82.23,HEAVY_CPU_LOAD,279.54,87.92,84.36,HEAVY_CPU_LOAD,281.44,87.91,83.57,HEAVY_CPU_LOAD,280.24,87.44,87.11,HEAVY_CPU_LOAD,284.97,87.23,81.89,HEAVY_CPU_LOAD,276.87,28.45,50.0,237.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.483,21.822,22.034,21.992,22.083,22.483,21.822,0.661,1126.07,553.1,561.68,561.84,255.0,255.0,340.0,340.0,217.67,291.26,346.19,287.62,-132.41,97.91,-21.16,55.66,1050.0,1050.0,1050.0,1050.0,416.33,147.27,176.71,195.12,2802.69,1190.0,1142.74,4200.0,935.43,0.0,0.0,0.0,0.421,22.5,TARGETED_WEST_COMPUTE_COOL,1.4213
3,Distributed Heavy Compute,0,130,1300.0,14,3,3,4,4,89.05,82.06,HEAVY_CPU_LOAD,279.4,90.08,86.87,HEAVY_CPU_LOAD,287.9,85.79,82.57,HEAVY_CPU_LOAD,276.09,86.71,83.46,HEAVY_CPU_LOAD,278.58,87.17,88.37,HEAVY_CPU_LOAD,286.52,85.82,84.84,HEAVY_CPU_LOAD,279.53,84.24,88.48,HEAVY_CPU_LOAD,283.02,88.7,86.99,HEAVY_CPU_LOAD,286.36,89.66,82.93,HEAVY_CPU_LOAD,281.47,85.71,88.35,HEAVY_CPU_LOAD,284.66,28.45,50.0,238.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.491,21.825,22.038,21.996,22.087,22.491,21.825,0.666,1121.97,566.05,569.38,566.13,255.0,255.0,340.0,340.0,217.58,291.31,346.28,287.66,-133.46,98.58,-21.2,56.08,1050.0,1050.0,1050.0,1050.0,411.09,160.94,184.46,199.87,2823.53,1190.0,1142.83,4200.0,956.36,0.0,0.0,0.0,0.428,22.5,TARGETED_WEST_COMPUTE_COOL,1.417
3,Distributed Heavy Compute,0,131,1310.0,14,3,3,4,4,84.04,87.52,HEAVY_CPU_LOAD,281.33,89.29,85.66,HEAVY_CPU_LOAD,285.1,88.17,86.92,HEAVY_CPU_LOAD,285.59,87.48,83.34,HEAVY_CPU_LOAD,279.36,87.58,87.84,HEAVY_CPU_LOAD,286.24,90.12,81.95,HEAVY_CPU_LOAD,280.57,84.84,87.48,HEAVY_CPU_LOAD,282.27,84.21,87.32,HEAVY_CPU_LOAD,281.24,89.82,83.09,HEAVY_CPU_LOAD,281.91,88.5,82.51,HEAVY_CPU_LOAD,279.39,28.45,50.0,238.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.5,21.828,22.042,22.0,22.093,22.5,21.828,0.672,1131.38,566.81,563.51,561.3,255.0,255.0,340.0,340.0,217.45,291.32,346.28,287.64,-134.51,99.26,-21.26,56.51,1050.0,1050.0,1050.0,1050.0,419.32,162.39,178.53,195.45,2823.0,1190.0,1142.69,4200.0,955.69,0.0,0.0,0.0,0.44,22.5,TARGETED_WEST_COMPUTE_COOL,1.4275
3,Distributed Heavy Compute,0,132,1320.0,14,3,3,4,4,90.34,88.08,HEAVY_CPU_LOAD,290.05,88.03,83.43,HEAVY_CPU_LOAD,280.18,86.19,87.45,HEAVY_CPU_LOAD,283.91,84.93,81.87,HEAVY_CPU_LOAD,273.97,84.57,82.0,HEAVY_CPU_LOAD,273.71,89.46,82.61,HEAVY_CPU_LOAD,280.74,89.83,82.09,HEAVY_CPU_LOAD,280.42,85.88,83.98,HEAVY_CPU_LOAD,278.32,88.65,88.26,HEAVY_CPU_LOAD,288.2,86.52,88.08,HEAVY_CPU_LOAD,285.27,28.46,50.0,238.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.508,21.831,22.046,22.004,22.097,22.508,21.831,0.677,1128.11,554.45,558.74,573.47,255.0,255.0,340.0,340.0,217.5,291.53,346.5,287.83,-135.79,100.04,-21.29,57.04,1050.0,1050.0,1050.0,1050.0,414.82,151.02,173.95,208.34,2814.77,1190.0,1143.36,4200.0,948.13,0.0,0.0,0.0,0.451,22.5,TARGETED_WEST_COMPUTE_COOL,1.435
3,Distributed Heavy Compute,0,133,1330.0,14,3,3,4,4,87.11,85.12,HEAVY_CPU_LOAD,281.57,89.07,81.94,HEAVY_CPU_LOAD,279.25,85.25,83.62,HEAVY_CPU_LOAD,276.99,85.44,86.87,HEAVY_CPU_LOAD,282.11,84.47,88.5,HEAVY_CPU_LOAD,283.34,88.48,81.73,HEAVY_CPU_LOAD,278.2,86.34,84.03,HEAVY_CPU_LOAD,278.97,88.43,86.28,HEAVY_CPU_LOAD,284.96,88.39,81.59,HEAVY_CPU_LOAD,277.87,87.3,85.21,HEAVY_CPU_LOAD,281.94,28.46,50.0,238.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.516,21.834,22.05,22.008,22.102,22.516,21.834,0.682,1119.92,561.54,563.93,559.81,255.0,255.0,340.0,340.0,217.41,291.58,346.59,287.86,-136.84,100.71,-21.34,57.46,1050.0,1050.0,1050.0,1050.0,405.49,158.83,179.18,195.13,2805.2,1190.0,1143.44,4200.0,938.63,0.0,0.0,0.0,0.458,22.5,TARGETED_WEST_COMPUTE_COOL,1.4346
3,Distributed Heavy Compute,0,134,1340.0,14,3,3,4,4,89.2,88.23,HEAVY_CPU_LOAD,288.85,86.93,82.91,HEAVY_CPU_LOAD,278.03,89.78,85.51,HEAVY_CPU_LOAD,285.49,84.56,83.85,HEAVY_CPU_LOAD,276.47,88.07,85.77,HEAVY_CPU_LOAD,283.74,85.97,84.9,HEAVY_CPU_LOAD,279.81,86.1,82.07,HEAVY_CPU_LOAD,275.73,84.66,81.75,HEAVY_CPU_LOAD,273.45,85.28,84.87,HEAVY_CPU_LOAD,278.9,86.4,82.07,HEAVY_CPU_LOAD,276.11,28.47,50.0,238.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.524,21.837,22.053,22.012,22.107,22.524,21.837,0.687,1128.84,563.55,549.18,555.01,255.0,255.0,340.0,340.0,217.48,291.79,346.8,288.05,-137.89,101.39,-21.39,57.89,1050.0,1050.0,1050.0,1050.0,413.43,161.73,164.59,190.95,2796.58,1190.0,1144.12,4200.0,930.7,0.0,0.0,0.0,0.468,22.5,TARGETED_WEST_COMPUTE_COOL,1.4436
3,Distributed Heavy Compute,0,135,1350.0,14,3,3,4,4,88.27,86.42,HEAVY_CPU_LOAD,284.97,90.29,86.88,HEAVY_CPU_LOAD,288.18,85.58,86.37,HEAVY_CPU_LOAD,281.53,86.38,86.56,HEAVY_CPU_LOAD,282.81,85.32,81.98,HEAVY_CPU_LOAD,274.62,89.86,88.4,HEAVY_CPU_LOAD,289.92,87.88,86.33,HEAVY_CPU_LOAD,284.35,84.99,81.95,HEAVY_CPU_LOAD,274.16,88.85,85.53,HEAVY_CPU_LOAD,284.36,84.85,85.57,HEAVY_CPU_LOAD,279.42,28.47,50.0,238.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.533,21.84,22.057,22.016,22.111,22.533,21.84,0.693,1137.49,564.54,558.51,563.78,255.0,255.0,340.0,340.0,217.39,291.86,346.92,288.1,-138.96,101.96,-21.21,58.21,1050.0,1050.0,1050.0,1050.0,420.92,163.36,174.22,200.09,2824.32,1190.0,1144.27,4200.0,958.59,0.0,0.0,0.0,0.48,22.5,TARGETED_WEST_COMPUTE_COOL,1.4522
3,Distributed Heavy Compute,0,136,1360.0,14,3,3,4,4,83.96,86.67,HEAVY_CPU_LOAD,279.95,87.6,81.61,HEAVY_CPU_LOAD,276.92,89.86,82.35,HEAVY_CPU_LOAD,280.85,83.82,82.07,HEAVY_CPU_LOAD,272.88,88.41,84.11,HEAVY_CPU_LOAD,281.68,85.37,88.2,HEAVY_CPU_LOAD,284.01,87.25,86.28,HEAVY_CPU_LOAD,283.48,85.47,81.97,HEAVY_CPU_LOAD,274.79,84.16,84.49,HEAVY_CPU_LOAD,276.94,86.76,84.64,HEAVY_CPU_LOAD,280.41,28.47,50.0,238.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.541,21.843,22.061,22.02,22.116,22.541,21.843,0.698,1110.6,565.69,558.27,557.35,255.0,255.0,340.0,340.0,217.24,291.85,346.92,288.07,-140.24,102.74,-21.24,58.74,1050.0,1050.0,1050.0,1050.0,392.6,165.28,173.95,194.16,2791.91,1190.0,1144.08,4200.0,925.99,0.0,0.0,0.0,0.485,22.5,TARGETED_WEST_COMPUTE_COOL,1.4482
3,Distributed Heavy Compute,0,137,1370.0,14,3,3,4,4,83.85,83.41,HEAVY_CPU_LOAD,274.93,87.05,88.37,HEAVY_CPU_LOAD,286.37,89.97,86.41,HEAVY_CPU_LOAD,287.08,85.55,87.08,HEAVY_CPU_LOAD,282.56,89.12,82.24,HEAVY_CPU_LOAD,279.76,83.76,83.25,HEAVY_CPU_LOAD,274.57,86.77,81.99,HEAVY_CPU_LOAD,276.45,89.41,87.69,HEAVY_CPU_LOAD,288.3,89.64,88.05,HEAVY_CPU_LOAD,289.12,84.31,82.48,HEAVY_CPU_LOAD,274.11,28.48,50.0,239.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.549,21.846,22.065,22.024,22.121,22.549,21.846,0.703,1130.94,554.33,564.75,563.23,255.0,255.0,340.0,340.0,217.31,292.08,347.13,288.27,-141.29,103.42,-21.29,59.17,1050.0,1050.0,1050.0,1050.0,411.96,154.83,180.59,200.67,2813.25,1190.0,1144.79,4200.0,948.05,0.0,0.0,0.0,0.499,22.5,TARGETED_WEST_COMPUTE_COOL,1.4645
