scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
3,Distributed Heavy Compute,0,138,1380.0,14,3,3,4,4,88.99,87.84,HEAVY_CPU_LOAD,288.0,86.74,86.37,HEAVY_CPU_LOAD,282.98,90.26,86.39,HEAVY_CPU_LOAD,287.41,88.07,81.9,HEAVY_CPU_LOAD,277.94,84.07,84.01,HEAVY_CPU_LOAD,276.1,88.87,88.44,HEAVY_CPU_LOAD,288.75,88.34,83.54,HEAVY_CPU_LOAD,280.74,84.05,82.55,HEAVY_CPU_LOAD,273.89,89.89,86.26,HEAVY_CPU_LOAD,286.75,84.1,86.04,HEAVY_CPU_LOAD,279.19,28.48,50.0,239.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.557,21.849,22.068,22.028,22.125,22.557,21.849,0.708,1136.33,564.85,554.63,565.94,255.0,255.0,340.0,340.0,217.22,292.13,347.22,288.3,-142.34,104.09,-21.34,59.59,1050.0,1050.0,1050.0,1050.0,416.21,166.07,170.51,203.83,2821.75,1190.0,1144.87,4200.0,956.62,0.0,0.0,0.0,0.508,22.5,TARGETED_WEST_COMPUTE_COOL,1.4684
3,Distributed Heavy Compute,0,139,1390.0,14,3,3,4,4,89.32,83.11,HEAVY_CPU_LOAD,281.31,87.87,84.72,HEAVY_CPU_LOAD,281.92,86.7,83.32,HEAVY_CPU_LOAD,278.36,89.72,88.4,HEAVY_CPU_LOAD,289.75,86.5,88.24,HEAVY_CPU_LOAD,285.49,88.69,87.34,HEAVY_CPU_LOAD,286.87,89.7,86.39,HEAVY_CPU_LOAD,286.71,87.37,85.07,HEAVY_CPU_LOAD,281.82,89.84,87.64,HEAVY_CPU_LOAD,288.76,84.76,87.64,HEAVY_CPU_LOAD,282.41,28.48,50.0,239.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.565,21.853,22.072,22.032,22.131,22.565,21.853,0.712,1131.34,572.36,568.53,571.17,255.0,255.0,340.0,340.0,217.08,292.13,347.25,288.28,-143.4,104.65,-21.16,59.91,1050.0,1050.0,1050.0,1050.0,410.02,174.14,184.62,209.36,2843.4,1190.0,1144.74,4200.0,978.14,0.0,0.0,0.0,0.516,22.5,TARGETED_WEST_COMPUTE_COOL,1.464
3,Distributed Heavy Compute,0,140,1400.0,14,3,3,4,4,85.04,82.69,HEAVY_CPU_LOAD,275.34,89.15,87.39,HEAVY_CPU_LOAD,287.52,90.48,87.92,HEAVY_CPU_LOAD,289.98,88.72,86.09,HEAVY_CPU_LOAD,285.03,89.89,85.81,HEAVY_CPU_LOAD,286.08,87.39,88.39,HEAVY_CPU_LOAD,286.82,88.17,82.66,HEAVY_CPU_LOAD,279.2,87.95,81.64,HEAVY_CPU_LOAD,277.4,84.45,87.18,HEAVY_CPU_LOAD,281.33,83.53,84.04,HEAVY_CPU_LOAD,275.47,28.49,50.0,239.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.573,21.857,22.076,22.036,22.136,22.573,21.857,0.716,1137.87,572.9,556.6,556.8,255.0,255.0,340.0,340.0,217.16,292.32,347.46,288.47,-144.35,105.09,-21.09,60.35,1050.0,1050.0,1050.0,1050.0,415.68,175.31,172.97,195.62,2824.17,1190.0,1145.41,4200.0,959.58,0.0,0.0,0.0,0.525,22.5,TARGETED_WEST_COMPUTE_COOL,1.4709
3,Distributed Heavy Compute,0,141,1410.0,14,3,3,4,4,88.3,82.18,HEAVY_CPU_LOAD,278.64,83.83,82.02,HEAVY_CPU_LOAD,272.82,89.98,86.53,HEAVY_CPU_LOAD,287.27,89.91,82.13,HEAVY_CPU_LOAD,280.58,88.4,83.16,HEAVY_CPU_LOAD,280.24,86.68,84.74,HEAVY_CPU_LOAD,280.46,86.04,88.46,HEAVY_CPU_LOAD,285.24,90.2,86.93,HEAVY_CPU_LOAD,288.14,84.13,84.32,HEAVY_CPU_LOAD,276.64,86.85,86.23,HEAVY_CPU_LOAD,282.91,28.49,50.0,239.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.581,21.86,22.08,22.04,22.14,22.581,21.86,0.721,1119.31,560.7,573.38,559.55,255.0,255.0,340.0,340.0,217.07,292.36,347.55,288.51,-145.29,105.54,-21.04,60.78,1050.0,1050.0,1050.0,1050.0,396.09,163.6,189.89,198.84,2812.94,1190.0,1145.49,4200.0,948.42,0.0,0.0,0.0,0.533,22.5,TARGETED_WEST_COMPUTE_COOL,1.4746
3,Distributed Heavy Compute,0,142,1420.0,14,3,3,4,4,87.92,83.71,HEAVY_CPU_LOAD,280.46,87.83,87.49,HEAVY_CPU_LOAD,286.02,86.82,81.96,HEAVY_CPU_LOAD,276.46,89.47,88.4,HEAVY_CPU_LOAD,289.44,88.14,88.17,HEAVY_CPU_LOAD,287.43,87.44,87.16,HEAVY_CPU_LOAD,285.04,83.6,81.57,HEAVY_CPU_LOAD,271.86,85.17,81.88,HEAVY_CPU_LOAD,274.28,88.14,83.54,HEAVY_CPU_LOAD,280.49,83.91,83.58,HEAVY_CPU_LOAD,275.26,28.49,50.0,239.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.589,21.864,22.083,22.044,22.145,22.589,21.864,0.725,1132.38,572.47,546.14,555.75,255.0,255.0,340.0,340.0,216.93,292.35,347.55,288.48,-146.34,106.21,-21.08,61.21,1050.0,1050.0,1050.0,1050.0,407.97,176.03,162.61,195.44,2806.74,1190.0,1145.31,4200.0,942.05,0.0,0.0,0.0,0.542,22.5,TARGETED_WEST_COMPUTE_COOL,1.4797
3,Distributed Heavy Compute,0,143,1430.0,14,3,3,4,4,83.95,88.2,HEAVY_CPU_LOAD,282.24,88.56,84.22,HEAVY_CPU_LOAD,282.03,85.19,81.61,HEAVY_CPU_LOAD,273.9,85.3,85.95,HEAVY_CPU_LOAD,280.55,88.89,87.24,HEAVY_CPU_LOAD,286.97,88.54,87.67,HEAVY_CPU_LOAD,287.18,88.12,81.64,HEAVY_CPU_LOAD,277.61,85.51,82.06,HEAVY_CPU_LOAD,274.98,87.62,84.15,HEAVY_CPU_LOAD,280.75,87.77,86.76,HEAVY_CPU_LOAD,284.85,28.5,50.0,239.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.597,21.868,22.086,22.048,22.15,22.597,21.868,0.729,1118.72,574.15,552.59,565.6,255.0,255.0,340.0,340.0,217.05,292.61,347.88,288.74,-147.29,106.54,-20.79,61.54,1050.0,1050.0,1050.0,1050.0,393.48,178.3,169.68,205.88,2811.06,1190.0,1146.28,4200.0,947.34,0.0,0.0,0.0,0.549,22.5,TARGETED_WEST_COMPUTE_COOL,1.4762
3,Distributed Heavy Compute,0,144,1440.0,14,3,3,4,4,88.96,87.61,HEAVY_CPU_LOAD,287.62,85.94,85.22,HEAVY_CPU_LOAD,280.25,86.93,82.28,HEAVY_CPU_LOAD,277.08,87.32,87.36,HEAVY_CPU_LOAD,285.19,85.3,85.32,HEAVY_CPU_LOAD,279.61,86.47,81.57,HEAVY_CPU_LOAD,275.44,88.02,85.03,HEAVY_CPU_LOAD,282.57,85.25,81.53,HEAVY_CPU_LOAD,273.86,89.2,86.95,HEAVY_CPU_LOAD,286.93,86.22,83.04,HEAVY_CPU_LOAD,277.33,28.5,50.0,240.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.605,21.871,22.09,22.052,22.154,22.605,21.871,0.734,1130.14,555.05,556.43,564.26,255.0,255.0,340.0,340.0,216.91,292.59,347.9,288.72,-148.25,106.87,-20.49,61.87,1050.0,1050.0,1050.0,1050.0,403.8,159.51,173.84,204.85,2805.88,1190.0,1146.12,4200.0,942.0,0.0,0.0,0.0,0.562,22.5,TARGETED_WEST_COMPUTE_COOL,1.4959
3,Distributed Heavy Compute,0,145,1450.0,14,3,3,4,4,87.2,87.14,HEAVY_CPU_LOAD,284.71,89.7,87.79,HEAVY_CPU_LOAD,288.81,86.22,82.58,HEAVY_CPU_LOAD,276.64,87.84,81.58,HEAVY_CPU_LOAD,277.17,85.95,83.0,HEAVY_CPU_LOAD,276.94,83.68,87.22,HEAVY_CPU_LOAD,280.43,90.21,86.63,HEAVY_CPU_LOAD,287.71,89.09,84.18,HEAVY_CPU_LOAD,282.63,84.73,86.14,HEAVY_CPU_LOAD,280.12,85.26,83.24,HEAVY_CPU_LOAD,276.43,28.5,50.0,240.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.613,21.874,22.094,22.056,22.159,22.613,21.874,0.739,1127.33,557.37,570.34,556.55,255.0,255.0,340.0,340.0,216.78,292.58,347.9,288.69,-149.3,107.55,-20.55,62.3,1050.0,1050.0,1050.0,1050.0,399.81,162.5,187.69,197.54,2811.59,1190.0,1145.95,4200.0,947.54,0.0,0.0,0.0,0.57,22.5,TARGETED_WEST_COMPUTE_COOL,1.5008
3,Distributed Heavy Compute,0,146,1460.0,14,3,3,4,4,88.98,87.07,HEAVY_CPU_LOAD,286.83,84.5,85.64,HEAVY_CPU_LOAD,279.09,88.29,87.08,HEAVY_CPU_LOAD,285.98,90.21,82.84,HEAVY_CPU_LOAD,282.02,88.64,83.07,HEAVY_CPU_LOAD,280.4,86.6,86.57,HEAVY_CPU_LOAD,283.11,83.68,82.48,HEAVY_CPU_LOAD,273.32,88.61,87.18,HEAVY_CPU_LOAD,286.53,87.76,85.98,HEAVY_CPU_LOAD,283.67,89.62,86.34,HEAVY_CPU_LOAD,286.54,28.51,50.0,240.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.621,21.877,22.098,22.06,22.164,22.621,21.877,0.744,1133.92,563.51,559.85,570.21,255.0,255.0,340.0,340.0,216.9,292.86,348.2,288.95,-150.34,108.22,-20.6,62.72,1050.0,1050.0,1050.0,1050.0,405.48,169.59,177.45,211.88,2827.49,1190.0,1146.91,4200.0,964.4,0.0,0.0,0.0,0.581,22.5,TARGETED_WEST_COMPUTE_COOL,1.5071
3,Distributed Heavy Compute,0,147,1470.0,14,3,3,4,4,86.66,85.22,HEAVY_CPU_LOAD,281.15,84.08,83.41,HEAVY_CPU_LOAD,275.21,85.84,84.02,HEAVY_CPU_LOAD,278.33,89.07,86.58,HEAVY_CPU_LOAD,286.21,84.38,86.05,HEAVY_CPU_LOAD,279.55,85.15,87.92,HEAVY_CPU_LOAD,283.32,87.94,86.86,HEAVY_CPU_LOAD,285.22,86.37,84.76,HEAVY_CPU_LOAD,280.1,84.54,86.63,HEAVY_CPU_LOAD,280.62,89.61,85.86,HEAVY_CPU_LOAD,285.8,28.51,50.0,240.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.629,21.88,22.102,22.064,22.169,22.629,21.88,0.749,1120.9,562.87,565.32,566.42,255.0,255.0,340.0,340.0,216.76,292.86,348.21,288.93,-151.39,108.89,-20.65,63.15,1050.0,1050.0,1050.0,1050.0,391.27,169.62,182.88,208.5,2815.51,1190.0,1146.76,4200.0,952.27,0.0,0.0,0.0,0.588,22.5,TARGETED_WEST_COMPUTE_COOL,1.51
3,Distributed Heavy Compute,0,148,1480.0,14,3,3,4,4,86.77,84.56,HEAVY_CPU_LOAD,280.3,86.22,84.37,HEAVY_CPU_LOAD,279.33,88.36,82.2,HEAVY_CPU_LOAD,278.75,84.76,85.57,HEAVY_CPU_LOAD,279.3,87.17,85.6,HEAVY_CPU_LOAD,282.36,90.14,82.1,HEAVY_CPU_LOAD,280.82,88.24,87.75,HEAVY_CPU_LOAD,286.93,83.58,87.89,HEAVY_CPU_LOAD,281.31,89.72,87.07,HEAVY_CPU_LOAD,287.75,89.15,81.77,HEAVY_CPU_LOAD,279.09,28.51,50.0,240.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.637,21.883,22.106,22.068,22.174,22.637,21.883,0.754,1117.68,563.18,568.24,566.84,255.0,255.0,340.0,340.0,216.66,292.93,348.29,288.97,-152.45,109.57,-20.7,63.57,1050.0,1050.0,1050.0,1050.0,386.89,170.68,185.83,209.38,2815.94,1190.0,1146.85,4200.0,952.78,0.0,0.0,0.0,0.597,22.5,TARGETED_WEST_COMPUTE_COOL,1.5162
3,Distributed Heavy Compute,0,149,1490.0,14,3,3,4,4,85.65,86.64,HEAVY_CPU_LOAD,282.02,88.88,84.2,HEAVY_CPU_LOAD,282.4,89.31,87.58,HEAVY_CPU_LOAD,288.01,85.08,85.39,HEAVY_CPU_LOAD,279.44,86.78,85.8,HEAVY_CPU_LOAD,282.18,89.32,84.95,HEAVY_CPU_LOAD,284.07,84.69,81.87,HEAVY_CPU_LOAD,273.67,86.36,82.55,HEAVY_CPU_LOAD,276.77,89.5,81.82,HEAVY_CPU_LOAD,279.61,89.32,81.81,HEAVY_CPU_LOAD,279.37,28.52,50.0,240.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.645,21.887,22.109,22.072,22.178,22.645,21.887,0.758,1131.87,566.25,550.44,558.98,255.0,255.0,340.0,340.0,216.74,293.14,348.51,289.16,-153.5,110.25,-20.75,63.99,1050.0,1050.0,1050.0,1050.0,400.11,174.64,168.2,202.13,2807.54,1190.0,1147.55,4200.0,945.08,0.0,0.0,0.0,0.607,22.5,TARGETED_WEST_COMPUTE_COOL,1.5269
3,Distributed Heavy Compute,0,150,1500.0,14,3,3,4,4,88.89,88.04,HEAVY_CPU_LOAD,288.17,84.91,86.9,HEAVY_CPU_LOAD,281.49,83.85,87.98,HEAVY_CPU_LOAD,281.78,86.51,83.33,HEAVY_CPU_LOAD,278.13,88.97,83.98,HEAVY_CPU_LOAD,282.18,85.18,82.24,HEAVY_CPU_LOAD,274.84,90.42,87.52,HEAVY_CPU_LOAD,289.31,85.09,84.56,HEAVY_CPU_LOAD,278.2,89.14,82.16,HEAVY_CPU_LOAD,279.67,89.2,88.0,HEAVY_CPU_LOAD,288.5,28.52,50.0,240.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.653,21.89,22.113,22.076,22.183,22.653,21.89,0.763,1129.57,557.02,567.51,568.17,255.0,255.0,340.0,340.0,216.61,293.11,348.54,289.13,-154.45,110.58,-20.45,64.33,1050.0,1050.0,1050.0,1050.0,396.73,165.71,185.6,211.63,2822.27,1190.0,1147.39,4200.0,959.67,0.0,0.0,0.0,0.617,22.5,TARGETED_WEST_COMPUTE_COOL,1.5366
3,Distributed Heavy Compute,0,151,1510.0,14,3,3,4,4,88.66,81.62,HEAVY_CPU_LOAD,278.25,84.02,84.01,HEAVY_CPU_LOAD,276.04,90.45,83.18,HEAVY_CPU_LOAD,282.83,84.59,86.29,HEAVY_CPU_LOAD,280.17,86.32,83.0,HEAVY_CPU_LOAD,277.4,89.55,88.44,HEAVY_CPU_LOAD,289.6,89.27,84.11,HEAVY_CPU_LOAD,282.75,87.21,83.99,HEAVY_CPU_LOAD,280.0,84.14,84.45,HEAVY_CPU_LOAD,276.85,85.76,82.32,HEAVY_CPU_LOAD,275.68,28.52,50.0,241.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.661,21.894,22.117,22.08,22.188,22.661,21.894,0.767,1117.29,567.0,562.75,552.53,255.0,255.0,340.0,340.0,216.52,293.16,348.63,289.17,-155.5,111.25,-20.5,64.75,1050.0,1050.0,1050.0,1050.0,383.31,176.41,180.88,196.45,2799.57,1190.0,1147.48,4200.0,937.05,0.0,0.0,0.0,0.623,22.5,TARGETED_WEST_COMPUTE_COOL,1.5339
3,Distributed Heavy Compute,0,152,1520.0,14,3,3,4,4,90.11,83.19,HEAVY_CPU_LOAD,282.42,86.95,86.39,HEAVY_CPU_LOAD,283.27,86.16,86.39,HEAVY_CPU_LOAD,282.28,84.61,82.92,HEAVY_CPU_LOAD,275.14,86.14,88.45,HEAVY_CPU_LOAD,285.35,87.67,82.21,HEAVY_CPU_LOAD,277.9,89.66,87.56,HEAVY_CPU_LOAD,288.41,87.71,87.86,HEAVY_CPU_LOAD,286.43,84.25,88.49,HEAVY_CPU_LOAD,283.05,89.12,83.77,HEAVY_CPU_LOAD,282.06,28.53,50.0,241.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.669,21.898,22.121,22.084,22.193,22.669,21.898,0.771,1123.11,563.25,574.84,565.11,255.0,255.0,340.0,340.0,216.59,293.36,348.84,289.37,-156.44,111.69,-20.44,65.19,1050.0,1050.0,1050.0,1050.0,388.26,173.3,193.24,209.67,2826.31,1190.0,1148.16,4200.0,964.47,0.0,0.0,0.0,0.633,22.5,TARGETED_WEST_COMPUTE_COOL,1.5409
3,Distributed Heavy Compute,0,153,1530.0,14,3,3,4,4,83.75,83.71,HEAVY_CPU_LOAD,275.25,87.68,83.92,HEAVY_CPU_LOAD,280.48,85.54,86.57,HEAVY_CPU_LOAD,281.78,84.02,85.9,HEAVY_CPU_LOAD,278.88,86.04,87.2,HEAVY_CPU_LOAD,283.35,83.94,82.97,HEAVY_CPU_LOAD,274.38,89.51,86.07,HEAVY_CPU_LOAD,285.99,89.11,84.66,HEAVY_CPU_LOAD,283.38,83.78,88.08,HEAVY_CPU_LOAD,281.85,84.52,84.98,HEAVY_CPU_LOAD,278.12,28.53,50.0,241.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.677,21.901,22.125,22.088,22.198,22.677,21.901,0.776,1116.39,557.73,569.37,559.97,255.0,255.0,340.0,340.0,216.46,293.34,348.84,289.34,-157.38,112.13,-20.38,65.63,1050.0,1050.0,1050.0,1050.0,380.47,168.2,187.83,204.94,2803.46,1190.0,1147.98,4200.0,941.44,0.0,0.0,0.0,0.642,22.5,TARGETED_WEST_COMPUTE_COOL,1.5506
3,Distributed Heavy Compute,0,154,1540.0,14,3,3,4,4,88.97,83.42,HEAVY_CPU_LOAD,281.34,83.72,87.15,HEAVY_CPU_LOAD,280.38,86.59,86.84,HEAVY_CPU_LOAD,283.5,84.68,82.73,HEAVY_CPU_LOAD,274.95,89.28,82.85,HEAVY_CPU_LOAD,280.88,83.78,81.88,HEAVY_CPU_LOAD,272.54,86.83,82.09,HEAVY_CPU_LOAD,276.67,83.69,87.68,HEAVY_CPU_LOAD,281.13,85.21,87.52,HEAVY_CPU_LOAD,282.79,85.04,83.25,HEAVY_CPU_LOAD,276.18,28.53,50.0,241.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.685,21.904,22.129,22.092,22.203,22.685,21.904,0.781,1120.17,553.42,557.8,558.97,255.0,255.0,340.0,340.0,216.36,293.4,348.93,289.38,-158.43,112.81,-20.43,66.05,1050.0,1050.0,1050.0,1050.0,383.1,164.63,176.3,204.4,2790.36,1190.0,1148.07,4200.0,928.43,0.0,0.0,0.0,0.652,22.5,TARGETED_WEST_COMPUTE_COOL,1.5638
3,Distributed Heavy Compute,0,155,1550.0,14,3,3,4,4,84.59,84.64,HEAVY_CPU_LOAD,277.7,84.17,82.17,HEAVY_CPU_LOAD,273.47,84.67,86.4,HEAVY_CPU_LOAD,280.44,84.97,85.81,HEAVY_CPU_LOAD,279.93,87.84,87.23,HEAVY_CPU_LOAD,285.64,86.59,83.16,HEAVY_CPU_LOAD,277.98,83.83,84.25,HEAVY_CPU_LOAD,276.16,83.59,81.76,HEAVY_CPU_LOAD,272.13,90.42,87.81,HEAVY_CPU_LOAD,289.74,86.42,85.84,HEAVY_CPU_LOAD,281.78,28.54,50.0,241.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.693,21.908,22.132,22.096,22.207,22.693,21.908,0.785,1111.54,563.62,548.29,571.52,255.0,255.0,340.0,340.0,216.44,293.61,349.15,289.57,-159.48,113.48,-20.48,66.48,1050.0,1050.0,1050.0,1050.0,373.5,175.71,166.96,217.57,2794.97,1190.0,1148.77,4200.0,933.74,0.0,0.0,0.0,0.659,22.5,TARGETED_WEST_COMPUTE_COOL,1.5612
3,Distributed Heavy Compute,0,156,1560.0,14,3,3,4,4,89.03,82.99,HEAVY_CPU_LOAD,280.77,83.68,88.32,HEAVY_CPU_LOAD,282.08,84.9,83.43,HEAVY_CPU_LOAD,276.27,84.68,86.48,HEAVY_CPU_LOAD,280.57,83.83,87.99,HEAVY_CPU_LOAD,281.77,89.87,84.94,HEAVY_CPU_LOAD,284.75,87.0,88.43,HEAVY_CPU_LOAD,286.39,89.72,82.04,HEAVY_CPU_LOAD,280.21,89.57,87.31,HEAVY_CPU_LOAD,287.93,87.78,84.05,HEAVY_CPU_LOAD,280.8,28.54,50.0,241.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.701,21.912,22.136,22.1,22.212,22.701,21.912,0.789,1119.69,566.52,566.6,568.73,255.0,255.0,340.0,340.0,216.35,293.65,349.26,289.61,-160.44,113.81,-20.19,66.81,1050.0,1050.0,1050.0,1050.0,380.6,178.98,185.67,215.15,2821.54,1190.0,1148.87,4200.0,960.4,0.0,0.0,0.0,0.669,22.5,TARGETED_WEST_COMPUTE_COOL,1.5683
3,Distributed Heavy Compute,0,157,1570.0,14,3,3,4,4,87.97,85.24,HEAVY_CPU_LOAD,282.82,84.95,88.17,HEAVY_CPU_LOAD,283.44,85.15,87.99,HEAVY_CPU_LOAD,283.42,85.06,84.69,HEAVY_CPU_LOAD,278.36,86.66,84.92,HEAVY_CPU_LOAD,280.7,85.8,87.66,HEAVY_CPU_LOAD,283.74,84.37,87.09,HEAVY_CPU_LOAD,281.1,86.14,88.43,HEAVY_CPU_LOAD,285.32,89.68,84.73,HEAVY_CPU_LOAD,284.2,84.34,85.19,HEAVY_CPU_LOAD,278.21,28.55,50.0,241.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.709,21.916,22.14,22.104,22.217,22.709,21.916,0.793,1128.04,564.44,566.42,562.41,255.0,255.0,340.0,340.0,216.42,293.84,349.47,289.79,-161.38,114.25,-20.12,67.25,1050.0,1050.0,1050.0,1050.0,388.08,177.53,185.77,209.45,2821.31,1190.0,1149.52,4200.0,960.83,0.0,0.0,0.0,0.679,22.5,TARGETED_WEST_COMPUTE_COOL,1.5793
3,Distributed Heavy Compute,0,158,1580.0,14,3,3,4,4,83.92,83.61,HEAVY_CPU_LOAD,275.31,89.42,84.72,HEAVY_CPU_LOAD,283.86,85.18,86.76,HEAVY_CPU_LOAD,281.62,85.92,84.58,HEAVY_CPU_LOAD,279.27,83.99,82.16,HEAVY_CPU_LOAD,273.23,84.38,87.3,HEAVY_CPU_LOAD,281.42,85.09,83.02,HEAVY_CPU_LOAD,275.89,83.8,83.86,HEAVY_CPU_LOAD,275.54,83.65,81.81,HEAVY_CPU_LOAD,272.28,85.47,86.38,HEAVY_CPU_LOAD,281.41,28.55,50.0,241.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.717,21.919,22.143,22.108,22.222,22.717,21.919,0.798,1120.06,554.65,551.43,553.69,255.0,255.0,340.0,340.0,216.29,293.82,349.47,289.78,-162.31,114.69,-20.07,67.69,1050.0,1050.0,1050.0,1050.0,379.04,168.16,170.83,201.16,2779.83,1190.0,1149.36,4200.0,919.19,0.0,0.0,0.0,0.687,22.5,TARGETED_WEST_COMPUTE_COOL,1.5927
3,Distributed Heavy Compute,0,159,1590.0,14,3,3,4,4,88.66,82.37,HEAVY_CPU_LOAD,279.38,84.35,82.1,HEAVY_CPU_LOAD,273.59,88.31,81.8,HEAVY_CPU_LOAD,278.09,89.99,88.47,HEAVY_CPU_LOAD,290.19,89.13,87.18,HEAVY_CPU_LOAD,287.18,87.29,83.49,HEAVY_CPU_LOAD,279.35,85.03,87.84,HEAVY_CPU_LOAD,283.05,86.94,86.2,HEAVY_CPU_LOAD,282.98,89.29,84.14,HEAVY_CPU_LOAD,282.82,84.83,87.97,HEAVY_CPU_LOAD,282.99,28.55,50.0,242.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.725,21.923,22.147,22.112,22.227,22.725,21.923,0.802,1121.25,566.53,566.03,565.81,255.0,255.0,340.0,340.0,216.2,293.88,349.59,289.81,-163.38,115.25,-19.88,68.0,1050.0,1050.0,1050.0,1050.0,379.07,180.66,185.74,213.62,2819.62,1190.0,1149.48,4200.0,959.09,0.0,0.0,0.0,0.696,22.5,TARGETED_WEST_COMPUTE_COOL,1.5923
3,Distributed Heavy Compute,0,160,1600.0,14,3,3,4,4,85.94,87.08,HEAVY_CPU_LOAD,283.05,86.56,84.92,HEAVY_CPU_LOAD,280.58,86.98,83.87,HEAVY_CPU_LOAD,279.53,84.33,87.77,HEAVY_CPU_LOAD,282.07,86.36,85.52,HEAVY_CPU_LOAD,281.23,84.18,86.26,HEAVY_CPU_LOAD,279.62,90.49,84.84,HEAVY_CPU_LOAD,285.37,89.65,87.22,HEAVY_CPU_LOAD,287.89,84.18,87.2,HEAVY_CPU_LOAD,281.03,84.7,83.76,HEAVY_CPU_LOAD,276.51,28.56,50.0,242.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.733,21.927,22.151,22.116,22.232,22.733,21.927,0.806,1125.23,560.85,573.26,557.54,255.0,255.0,340.0,340.0,216.28,294.08,349.8,290.01,-164.32,115.7,-19.82,68.45,1050.0,1050.0,1050.0,1050.0,382.19,175.63,193.24,206.0,2816.88,1190.0,1150.17,4200.0,957.06,0.0,0.0,0.0,0.705,22.5,TARGETED_WEST_COMPUTE_COOL,1.6036
3,Distributed Heavy Compute,0,161,1610.0,14,3,3,4,4,84.45,86.72,HEAVY_CPU_LOAD,280.64,86.92,87.71,HEAVY_CPU_LOAD,285.21,85.45,84.79,HEAVY_CPU_LOAD,279.0,85.43,85.74,HEAVY_CPU_LOAD,280.4,87.34,86.12,HEAVY_CPU_LOAD,283.36,83.55,85.99,HEAVY_CPU_LOAD,278.42,85.79,87.42,HEAVY_CPU_LOAD,283.37,85.57,85.12,HEAVY_CPU_LOAD,279.64,85.63,82.03,HEAVY_CPU_LOAD,275.08,83.85,83.85,HEAVY_CPU_LOAD,275.59,28.56,50.0,242.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.741,21.931,22.155,22.12,22.237,22.741,21.931,0.81,1125.25,561.78,563.01,550.67,255.0,255.0,340.0,340.0,216.18,294.11,349.89,290.05,-165.26,116.14,-19.76,68.89,1050.0,1050.0,1050.0,1050.0,381.17,177.03,183.14,199.61,2800.71,1190.0,1150.23,4200.0,940.95,0.0,0.0,0.0,0.713,22.5,TARGETED_WEST_COMPUTE_COOL,1.6114
3,Distributed Heavy Compute,0,162,1620.0,14,3,3,4,4,86.51,82.14,HEAVY_CPU_LOAD,276.35,89.87,86.31,HEAVY_CPU_LOAD,286.8,89.94,82.59,HEAVY_CPU_LOAD,281.31,88.59,85.73,HEAVY_CPU_LOAD,284.33,88.07,86.85,HEAVY_CPU_LOAD,285.36,83.52,85.54,HEAVY_CPU_LOAD,277.71,90.28,87.02,HEAVY_CPU_LOAD,288.38,85.07,87.25,HEAVY_CPU_LOAD,282.21,90.05,85.47,HEAVY_CPU_LOAD,285.77,88.66,83.23,HEAVY_CPU_LOAD,280.67,28.56,50.0,242.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.749,21.935,22.159,22.124,22.242,22.749,21.935,0.814,1128.79,563.07,570.59,566.44,255.0,255.0,340.0,340.0,216.05,294.08,349.9,290.02,-166.2,116.57,-19.7,69.32,1050.0,1050.0,1050.0,1050.0,383.64,178.72,190.79,215.78,2828.89,1190.0,1150.05,4200.0,968.93,0.0,0.0,0.0,0.723,22.5,TARGETED_WEST_COMPUTE_COOL,1.6177
3,Distributed Heavy Compute,0,163,1630.0,14,3,3,4,4,88.83,86.94,HEAVY_CPU_LOAD,286.45,86.15,87.34,HEAVY_CPU_LOAD,283.7,89.55,87.21,HEAVY_CPU_LOAD,287.75,86.13,83.07,HEAVY_CPU_LOAD,277.27,87.44,84.95,HEAVY_CPU_LOAD,281.73,88.34,85.22,HEAVY_CPU_LOAD,283.25,90.11,84.68,HEAVY_CPU_LOAD,284.66,87.02,85.2,HEAVY_CPU_LOAD,281.57,85.56,85.08,HEAVY_CPU_LOAD,279.57,87.69,81.85,HEAVY_CPU_LOAD,277.39,28.57,50.0,242.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.757,21.939,22.163,22.128,22.247,22.757,21.939,0.818,1135.17,564.98,566.23,556.96,255.0,255.0,340.0,340.0,216.12,294.27,350.11,290.21,-167.14,117.02,-19.64,69.77,1050.0,1050.0,1050.0,1050.0,389.15,181.27,186.7,206.94,2823.34,1190.0,1150.71,4200.0,964.06,0.0,0.0,0.0,0.732,22.5,TARGETED_WEST_COMPUTE_COOL,1.628
3,Distributed Heavy Compute,0,164,1640.0,14,3,3,4,4,83.77,84.74,HEAVY_CPU_LOAD,276.82,90.23,85.24,HEAVY_CPU_LOAD,285.65,87.74,84.79,HEAVY_CPU_LOAD,281.86,87.26,84.22,HEAVY_CPU_LOAD,280.4,84.6,83.29,HEAVY_CPU_LOAD,275.69,90.25,84.12,HEAVY_CPU_LOAD,283.99,86.77,81.6,HEAVY_CPU_LOAD,275.86,89.85,85.33,HEAVY_CPU_LOAD,285.31,84.13,83.43,HEAVY_CPU_LOAD,275.31,89.45,86.28,HEAVY_CPU_LOAD,286.23,28.57,50.0,242.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.765,21.943,22.167,22.132,22.252,22.765,21.943,0.822,1124.73,559.68,561.17,561.54,255.0,255.0,340.0,340.0,216.03,294.32,350.2,290.25,-168.08,117.46,-19.58,70.21,1050.0,1050.0,1050.0,1050.0,377.68,176.46,181.79,212.0,2807.12,1190.0,1150.8,4200.0,947.93,0.0,0.0,0.0,0.74,22.5,TARGETED_WEST_COMPUTE_COOL,1.6335
3,Distributed Heavy Compute,0,165,1650.0,14,3,3,4,4,87.66,81.72,HEAVY_CPU_LOAD,277.15,87.51,82.93,HEAVY_CPU_LOAD,278.78,85.11,85.82,HEAVY_CPU_LOAD,280.12,88.8,83.07,HEAVY_CPU_LOAD,280.6,88.93,82.56,HEAVY_CPU_LOAD,280.0,88.88,88.23,HEAVY_CPU_LOAD,288.44,86.85,87.02,HEAVY_CPU_LOAD,284.09,83.67,81.83,HEAVY_CPU_LOAD,272.33,89.82,83.8,HEAVY_CPU_LOAD,282.97,83.67,82.19,HEAVY_CPU_LOAD,272.87,28.57,50.0,242.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.773,21.947,22.171,22.136,22.257,22.773,21.947,0.826,1116.65,568.44,556.42,555.84,255.0,255.0,340.0,340.0,215.9,294.29,350.2,290.23,-169.02,117.89,-19.52,70.64,1050.0,1050.0,1050.0,1050.0,368.53,185.62,177.1,206.71,2797.35,1190.0,1150.62,4200.0,937.96,0.0,0.0,0.0,0.747,22.5,TARGETED_WEST_COMPUTE_COOL,1.6347
3,Distributed Heavy Compute,0,166,1660.0,14,3,3,4,4,86.42,83.84,HEAVY_CPU_LOAD,278.78,90.44,82.18,HEAVY_CPU_LOAD,281.32,88.1,85.06,HEAVY_CPU_LOAD,282.72,84.84,83.05,HEAVY_CPU_LOAD,275.62,89.68,87.48,HEAVY_CPU_LOAD,288.32,90.23,86.68,HEAVY_CPU_LOAD,287.81,85.61,81.57,HEAVY_CPU_LOAD,274.37,90.15,84.15,HEAVY_CPU_LOAD,283.91,86.12,85.0,HEAVY_CPU_LOAD,280.15,87.49,81.55,HEAVY_CPU_LOAD,276.69,28.58,50.0,243.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.781,21.951,22.175,22.14,22.262,22.781,21.951,0.83,1118.44,576.13,558.28,556.84,255.0,255.0,340.0,340.0,216.01,294.55,350.5,290.49,-169.96,118.34,-19.46,71.09,1050.0,1050.0,1050.0,1050.0,369.49,194.02,179.32,208.42,2809.69,1190.0,1151.55,4200.0,951.25,0.0,0.0,0.0,0.755,22.5,TARGETED_WEST_COMPUTE_COOL,1.6398
3,Distributed Heavy Compute,0,167,1670.0,14,3,3,4,4,90.4,83.06,HEAVY_CPU_LOAD,282.59,83.61,83.61,HEAVY_CPU_LOAD,274.93,84.09,87.4,HEAVY_CPU_LOAD,281.21,87.7,83.51,HEAVY_CPU_LOAD,279.89,88.98,86.42,HEAVY_CPU_LOAD,285.86,85.99,87.42,HEAVY_CPU_LOAD,283.62,89.5,84.68,HEAVY_CPU_LOAD,283.89,85.22,84.83,HEAVY_CPU_LOAD,278.77,86.84,84.82,HEAVY_CPU_LOAD,280.78,87.8,86.9,HEAVY_CPU_LOAD,285.1,28.58,50.0,243.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.789,21.955,22.179,22.144,22.267,22.789,21.955,0.834,1118.62,569.48,562.66,565.88,255.0,255.0,340.0,340.0,215.88,294.52,350.51,290.46,-170.9,118.77,-19.4,71.52,1050.0,1050.0,1050.0,1050.0,368.6,187.77,183.77,217.86,2816.64,1190.0,1151.37,4200.0,958.0,0.0,0.0,0.0,0.765,22.5,TARGETED_WEST_COMPUTE_COOL,1.6502
3,Distributed Heavy Compute,0,168,1680.0,14,3,3,4,4,84.28,84.83,HEAVY_CPU_LOAD,277.59,87.94,83.51,HEAVY_CPU_LOAD,280.19,89.8,83.41,HEAVY_CPU_LOAD,282.37,90.45,84.68,HEAVY_CPU_LOAD,285.08,90.31,83.49,HEAVY_CPU_LOAD,283.12,87.3,87.36,HEAVY_CPU_LOAD,285.17,83.96,85.55,HEAVY_CPU_LOAD,278.27,84.04,82.34,HEAVY_CPU_LOAD,273.56,88.26,82.77,HEAVY_CPU_LOAD,279.48,86.67,83.85,HEAVY_CPU_LOAD,279.11,28.58,50.0,243.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.797,21.959,22.183,22.148,22.272,22.797,21.959,0.838,1125.23,568.29,551.83,558.59,255.0,255.0,340.0,340.0,215.75,294.5,350.51,290.43,-171.84,119.22,-19.34,71.97,1050.0,1050.0,1050.0,1050.0,374.14,187.01,173.0,210.99,2803.94,1190.0,1151.19,4200.0,945.14,0.0,0.0,0.0,0.774,22.5,TARGETED_WEST_COMPUTE_COOL,1.6632
3,Distributed Heavy Compute,0,169,1690.0,14,3,3,4,4,87.22,82.17,HEAVY_CPU_LOAD,277.28,89.53,81.55,HEAVY_CPU_LOAD,279.24,89.52,83.21,HEAVY_CPU_LOAD,281.72,83.88,85.82,HEAVY_CPU_LOAD,278.58,90.43,84.55,HEAVY_CPU_LOAD,284.86,88.28,85.75,HEAVY_CPU_LOAD,283.98,89.7,84.5,HEAVY_CPU_LOAD,283.88,89.26,82.37,HEAVY_CPU_LOAD,280.13,86.29,86.63,HEAVY_CPU_LOAD,282.81,87.45,85.04,HEAVY_CPU_LOAD,281.87,28.59,50.0,243.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.804,21.963,22.187,22.152,22.276,22.804,21.963,0.841,1116.82,568.84,564.01,564.68,255.0,255.0,340.0,340.0,215.86,294.76,350.81,290.69,-172.78,119.66,-19.28,72.41,1050.0,1050.0,1050.0,1050.0,364.9,188.26,185.54,217.78,2814.35,1190.0,1152.12,4200.0,956.48,0.0,0.0,0.0,0.781,22.5,TARGETED_WEST_COMPUTE_COOL,1.6633
3,Distributed Heavy Compute,0,170,1700.0,14,3,3,4,4,87.89,87.76,HEAVY_CPU_LOAD,286.5,83.69,88.1,HEAVY_CPU_LOAD,281.76,89.69,83.72,HEAVY_CPU_LOAD,282.69,87.06,81.81,HEAVY_CPU_LOAD,276.54,85.95,83.49,HEAVY_CPU_LOAD,277.67,83.8,87.11,HEAVY_CPU_LOAD,280.41,88.88,84.89,HEAVY_CPU_LOAD,283.44,86.19,86.67,HEAVY_CPU_LOAD,282.74,84.91,88.49,HEAVY_CPU_LOAD,283.87,88.97,84.15,HEAVY_CPU_LOAD,282.44,28.59,50.0,243.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.812,21.967,22.191,22.156,22.282,22.812,21.967,0.845,1127.49,558.08,566.18,566.31,255.0,255.0,340.0,340.0,215.75,294.73,350.81,290.67,-173.48,119.98,-19.24,72.73,1050.0,1050.0,1050.0,1050.0,374.76,177.79,187.75,219.71,2818.06,1190.0,1151.96,4200.0,960.01,0.0,0.0,0.0,0.792,22.5,TARGETED_WEST_COMPUTE_COOL,1.6818
3,Distributed Heavy Compute,0,171,1710.0,14,3,3,4,4,84.75,86.41,HEAVY_CPU_LOAD,280.55,85.22,81.92,HEAVY_CPU_LOAD,274.4,89.44,86.71,HEAVY_CPU_LOAD,286.87,84.3,86.91,HEAVY_CPU_LOAD,280.74,87.41,88.12,HEAVY_CPU_LOAD,286.44,83.57,82.36,HEAVY_CPU_LOAD,273.0,90.25,85.01,HEAVY_CPU_LOAD,285.33,90.0,83.1,HEAVY_CPU_LOAD,282.15,89.32,81.57,HEAVY_CPU_LOAD,279.0,90.38,86.81,HEAVY_CPU_LOAD,288.19,28.59,50.0,243.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.82,21.971,22.195,22.161,22.287,22.82,21.971,0.849,1122.56,559.44,567.48,567.19,255.0,255.0,340.0,340.0,215.65,294.77,350.9,290.71,-174.43,120.43,-19.18,73.18,1050.0,1050.0,1050.0,1050.0,368.78,179.64,189.2,221.08,2816.67,1190.0,1152.03,4200.0,958.7,0.0,0.0,0.0,0.8,22.5,TARGETED_WEST_COMPUTE_COOL,1.6873
3,Distributed Heavy Compute,0,172,1720.0,14,3,3,4,4,87.28,86.77,HEAVY_CPU_LOAD,284.25,89.07,84.17,HEAVY_CPU_LOAD,282.59,84.89,84.85,HEAVY_CPU_LOAD,278.39,87.81,81.66,HEAVY_CPU_LOAD,277.25,85.59,85.87,HEAVY_CPU_LOAD,280.79,89.51,83.56,HEAVY_CPU_LOAD,282.23,87.3,85.47,HEAVY_CPU_LOAD,282.33,88.03,85.24,HEAVY_CPU_LOAD,282.9,83.86,82.1,HEAVY_CPU_LOAD,272.97,87.86,84.76,HEAVY_CPU_LOAD,281.96,28.6,50.0,243.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.828,21.975,22.199,22.165,22.292,22.828,21.975,0.853,1122.48,563.02,565.23,554.93,255.0,255.0,340.0,340.0,215.73,294.96,351.12,290.88,-175.25,120.88,-19.0,73.38,1050.0,1050.0,1050.0,1050.0,367.96,183.86,187.35,209.19,2805.66,1190.0,1152.69,4200.0,948.36,0.0,0.0,0.0,0.808,22.5,TARGETED_WEST_COMPUTE_COOL,1.6961
3,Distributed Heavy Compute,0,173,1730.0,14,3,3,4,4,87.34,88.12,HEAVY_CPU_LOAD,286.36,83.5,86.09,HEAVY_CPU_LOAD,278.51,85.11,86.23,HEAVY_CPU_LOAD,280.73,86.46,85.88,HEAVY_CPU_LOAD,281.89,84.86,83.25,HEAVY_CPU_LOAD,275.95,87.47,85.21,HEAVY_CPU_LOAD,282.15,86.07,82.77,HEAVY_CPU_LOAD,276.74,89.38,83.82,HEAVY_CPU_LOAD,282.45,85.98,81.83,HEAVY_CPU_LOAD,275.22,87.85,84.14,HEAVY_CPU_LOAD,281.02,28.6,50.0,244.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.836,21.979,22.203,22.169,22.297,22.836,21.979,0.857,1127.49,558.1,559.19,556.24,255.0,255.0,340.0,340.0,215.6,294.94,351.12,290.85,-176.19,121.32,-18.95,73.82,1050.0,1050.0,1050.0,1050.0,371.9,179.36,181.36,210.91,2801.02,1190.0,1152.51,4200.0,943.53,0.0,0.0,0.0,0.818,22.5,TARGETED_WEST_COMPUTE_COOL,1.7103
3,Distributed Heavy Compute,0,174,1740.0,14,3,3,4,4,88.71,87.19,HEAVY_CPU_LOAD,286.67,89.79,86.97,HEAVY_CPU_LOAD,287.69,90.33,86.46,HEAVY_CPU_LOAD,287.6,90.18,82.74,HEAVY_CPU_LOAD,281.84,87.87,87.53,HEAVY_CPU_LOAD,286.13,86.66,84.99,HEAVY_CPU_LOAD,280.81,88.94,84.94,HEAVY_CPU_LOAD,283.59,85.9,84.62,HEAVY_CPU_LOAD,279.31,88.51,85.28,HEAVY_CPU_LOAD,283.56,84.3,84.94,HEAVY_CPU_LOAD,277.78,28.6,50.0,244.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.844,21.983,22.207,22.173,22.302,22.844,21.983,0.861,1143.8,566.94,562.9,561.34,255.0,255.0,340.0,340.0,215.51,294.97,351.21,290.89,-177.13,121.76,-18.88,74.26,1050.0,1050.0,1050.0,1050.0,387.18,188.67,185.23,216.49,2834.98,1190.0,1152.58,4200.0,977.57,0.0,0.0,0.0,0.829,22.5,TARGETED_WEST_COMPUTE_COOL,1.7229
3,Distributed Heavy Compute,0,175,1750.0,14,3,3,4,4,88.24,82.59,HEAVY_CPU_LOAD,279.19,83.81,85.8,HEAVY_CPU_LOAD,278.46,89.55,87.18,HEAVY_CPU_LOAD,287.71,84.6,83.46,HEAVY_CPU_LOAD,275.94,88.9,86.43,HEAVY_CPU_LOAD,285.77,86.43,87.41,HEAVY_CPU_LOAD,284.15,88.93,83.1,HEAVY_CPU_LOAD,280.81,84.95,85.03,HEAVY_CPU_LOAD,278.73,84.47,87.13,HEAVY_CPU_LOAD,281.28,88.22,84.7,HEAVY_CPU_LOAD,282.32,28.61,50.0,244.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.851,21.987,22.211,22.177,22.306,22.851,21.987,0.864,1121.3,569.92,559.54,563.6,255.0,255.0,340.0,340.0,215.58,295.17,351.42,291.09,-178.08,122.2,-18.83,74.7,1050.0,1050.0,1050.0,1050.0,363.8,192.29,182.13,219.39,2814.36,1190.0,1153.26,4200.0,957.61,0.0,0.0,0.0,0.833,22.5,TARGETED_WEST_COMPUTE_COOL,1.7176
3,Distributed Heavy Compute,0,176,1760.0,14,3,3,4,4,90.12,86.59,HEAVY_CPU_LOAD,287.53,88.26,82.31,HEAVY_CPU_LOAD,278.79,88.72,88.06,HEAVY_CPU_LOAD,287.99,85.11,82.61,HEAVY_CPU_LOAD,275.3,89.34,84.68,HEAVY_CPU_LOAD,283.7,89.49,84.94,HEAVY_CPU_LOAD,284.27,84.77,83.39,HEAVY_CPU_LOAD,276.05,83.89,82.39,HEAVY_CPU_LOAD,273.45,84.1,83.4,HEAVY_CPU_LOAD,275.23,85.8,81.74,HEAVY_CPU_LOAD,274.86,28.61,50.0,244.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.859,21.991,22.215,22.181,22.312,22.859,21.991,0.868,1129.61,567.97,549.5,550.09,255.0,255.0,340.0,340.0,215.47,295.14,351.43,291.06,-178.78,122.53,-18.78,75.03,1050.0,1050.0,1050.0,1050.0,371.3,190.64,172.15,206.18,2797.17,1190.0,1153.1,4200.0,940.27,0.0,0.0,0.0,0.842,22.5,TARGETED_WEST_COMPUTE_COOL,1.7341
3,Distributed Heavy Compute,0,177,1770.0,14,3,3,4,4,90.19,83.75,HEAVY_CPU_LOAD,283.36,85.92,87.02,HEAVY_CPU_LOAD,282.93,85.24,81.58,HEAVY_CPU_LOAD,273.92,89.39,82.48,HEAVY_CPU_LOAD,280.46,84.57,84.7,HEAVY_CPU_LOAD,277.76,86.89,83.26,HEAVY_CPU_LOAD,278.5,85.88,87.07,HEAVY_CPU_LOAD,282.95,89.93,85.74,HEAVY_CPU_LOAD,286.02,89.02,83.7,HEAVY_CPU_LOAD,281.83,87.53,86.56,HEAVY_CPU_LOAD,284.25,28.61,50.0,244.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.866,21.995,22.219,22.186,22.317,22.866,21.995,0.871,1120.67,556.26,568.97,566.08,255.0,255.0,340.0,340.0,215.37,295.19,351.51,291.1,-179.72,122.97,-18.72,75.47,1050.0,1050.0,1050.0,1050.0,361.32,179.42,191.76,222.65,2811.98,1190.0,1153.17,4200.0,955.15,0.0,0.0,0.0,0.851,22.5,TARGETED_WEST_COMPUTE_COOL,1.7393
3,Distributed Heavy Compute,0,178,1780.0,14,3,3,4,4,84.85,86.09,HEAVY_CPU_LOAD,280.2,85.71,86.05,HEAVY_CPU_LOAD,281.21,86.07,88.36,HEAVY_CPU_LOAD,285.13,85.58,82.7,HEAVY_CPU_LOAD,276.02,85.3,84.16,HEAVY_CPU_LOAD,277.87,83.85,86.38,HEAVY_CPU_LOAD,279.38,88.58,87.45,HEAVY_CPU_LOAD,286.9,86.85,83.6,HEAVY_CPU_LOAD,278.96,90.3,83.86,HEAVY_CPU_LOAD,283.67,84.24,86.15,HEAVY_CPU_LOAD,279.52,28.62,50.0,244.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.873,21.999,22.223,22.19,22.321,22.873,21.999,0.874,1122.56,557.25,565.86,563.19,255.0,255.0,340.0,340.0,215.47,295.38,351.73,291.27,-180.31,123.31,-18.57,75.57,1050.0,1050.0,1050.0,1050.0,362.72,180.94,189.02,220.03,2808.86,1190.0,1153.85,4200.0,952.71,0.0,0.0,0.0,0.858,22.5,TARGETED_WEST_COMPUTE_COOL,1.7471
3,Distributed Heavy Compute,0,179,1790.0,14,3,3,4,4,88.77,85.22,HEAVY_CPU_LOAD,283.79,88.88,83.9,HEAVY_CPU_LOAD,281.95,90.05,84.79,HEAVY_CPU_LOAD,284.75,84.47,82.51,HEAVY_CPU_LOAD,274.35,84.34,85.45,HEAVY_CPU_LOAD,278.6,86.48,86.08,HEAVY_CPU_LOAD,282.22,86.83,82.33,HEAVY_CPU_LOAD,277.03,85.45,86.87,HEAVY_CPU_LOAD,282.12,87.65,84.57,HEAVY_CPU_LOAD,281.42,85.55,87.3,HEAVY_CPU_LOAD,282.89,28.62,50.0,244.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.88,22.003,22.227,22.195,22.326,22.88,22.003,0.877,1124.84,560.82,559.15,564.31,255.0,255.0,340.0,340.0,215.4,295.41,351.83,291.31,-181.02,123.65,-18.52,75.89,1050.0,1050.0,1050.0,1050.0,364.22,184.88,182.46,221.51,2809.12,1190.0,1153.95,4200.0,953.07,0.0,0.0,0.0,0.866,22.5,TARGETED_WEST_COMPUTE_COOL,1.7533
3,Distributed Heavy Compute,0,180,1800.0,14,3,3,4,4,87.46,86.57,HEAVY_CPU_LOAD,284.18,85.53,87.66,HEAVY_CPU_LOAD,283.4,85.38,82.34,HEAVY_CPU_LOAD,275.24,85.78,83.29,HEAVY_CPU_LOAD,277.16,86.2,84.87,HEAVY_CPU_LOAD,280.06,84.78,82.53,HEAVY_CPU_LOAD,274.77,85.42,84.02,HEAVY_CPU_LOAD,277.81,85.29,88.07,HEAVY_CPU_LOAD,283.72,86.73,83.17,HEAVY_CPU_LOAD,278.17,84.59,87.66,HEAVY_CPU_LOAD,282.23,28.62,50.0,245.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.887,22.007,22.231,22.199,22.331,22.887,22.007,0.88,1119.98,554.83,561.53,560.4,255.0,255.0,340.0,340.0,215.29,295.39,351.83,291.26,-181.61,123.99,-18.37,75.99,1050.0,1050.0,1050.0,1050.0,358.66,179.21,184.99,217.65,2796.74,1190.0,1153.77,4200.0,940.51,0.0,0.0,0.0,0.873,22.5,TARGETED_WEST_COMPUTE_COOL,1.7614
3,Distributed Heavy Compute,0,181,1810.0,14,3,3,4,4,86.41,85.32,HEAVY_CPU_LOAD,280.99,86.04,82.6,HEAVY_CPU_LOAD,276.45,90.19,85.5,HEAVY_CPU_LOAD,285.99,90.04,82.13,HEAVY_CPU_LOAD,280.75,88.62,82.27,HEAVY_CPU_LOAD,279.18,85.3,87.27,HEAVY_CPU_LOAD,282.53,89.28,82.84,HEAVY_CPU_LOAD,280.86,89.34,83.17,HEAVY_CPU_LOAD,281.43,89.98,82.47,HEAVY_CPU_LOAD,281.18,86.29,88.24,HEAVY_CPU_LOAD,285.22,28.63,50.0,245.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.894,22.011,22.235,22.204,22.336,22.894,22.011,0.883,1124.18,561.71,562.29,566.4,255.0,255.0,340.0,340.0,215.38,295.58,352.04,291.46,-182.32,124.32,-18.32,76.32,1050.0,1050.0,1050.0,1050.0,362.24,186.61,186.01,224.18,2814.58,1190.0,1154.46,4200.0,959.04,0.0,0.0,0.0,0.882,22.5,TARGETED_WEST_COMPUTE_COOL,1.7666
3,Distributed Heavy Compute,0,182,1820.0,14,3,3,4,4,84.37,88.3,HEAVY_CPU_LOAD,282.91,86.45,86.94,HEAVY_CPU_LOAD,283.47,86.87,87.6,HEAVY_CPU_LOAD,284.99,88.77,85.09,HEAVY_CPU_LOAD,283.6,88.26,84.61,HEAVY_CPU_LOAD,282.24,89.79,86.84,HEAVY_CPU_LOAD,287.5,86.93,82.97,HEAVY_CPU_LOAD,278.12,83.85,81.6,HEAVY_CPU_LOAD,272.21,89.13,82.23,HEAVY_CPU_LOAD,279.76,88.03,84.76,HEAVY_CPU_LOAD,282.18,28.63,50.0,245.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.902,22.015,22.239,22.208,22.341,22.902,22.015,0.887,1134.97,569.74,550.33,561.94,255.0,255.0,340.0,340.0,215.31,295.62,352.13,291.47,-182.91,124.66,-18.16,76.41,1050.0,1050.0,1050.0,1050.0,372.37,195.02,174.3,219.82,2816.98,1190.0,1154.53,4200.0,961.51,0.002,0.0,0.0,0.891,22.5,TARGETED_WEST_COMPUTE_COOL,1.7804
3,Distributed Heavy Compute,0,183,1830.0,14,3,3,4,4,87.09,83.86,HEAVY_CPU_LOAD,279.65,88.22,81.81,HEAVY_CPU_LOAD,277.99,90.18,84.27,HEAVY_CPU_LOAD,284.13,87.81,83.83,HEAVY_CPU_LOAD,280.51,88.85,82.1,HEAVY_CPU_LOAD,279.21,90.34,85.0,HEAVY_CPU_LOAD,285.43,86.15,84.41,HEAVY_CPU_LOAD,279.3,86.24,88.29,HEAVY_CPU_LOAD,285.24,85.63,88.12,HEAVY_CPU_LOAD,284.22,89.28,81.6,HEAVY_CPU_LOAD,279.0,28.64,50.0,245.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.909,22.019,22.243,22.213,22.346,22.909,22.019,0.89,1122.28,564.64,564.54,563.22,255.0,255.0,340.0,340.0,215.39,295.82,352.34,291.67,-183.86,125.11,-18.11,76.86,1050.0,1050.0,1050.0,1050.0,358.81,190.57,188.77,221.75,2814.68,1190.0,1155.22,4200.0,959.9,0.006,0.0,0.0,0.897,22.5,TARGETED_WEST_COMPUTE_COOL,1.7833
3,Distributed Heavy Compute,0,184,1840.0,14,3,3,4,4,90.39,87.7,HEAVY_CPU_LOAD,289.54,84.8,83.89,HEAVY_CPU_LOAD,276.83,84.84,87.97,HEAVY_CPU_LOAD,283.0,90.36,87.28,HEAVY_CPU_LOAD,288.87,86.32,86.41,HEAVY_CPU_LOAD,282.51,85.68,87.17,HEAVY_CPU_LOAD,282.86,84.36,85.06,HEAVY_CPU_LOAD,278.04,84.74,87.71,HEAVY_CPU_LOAD,282.49,89.1,81.59,HEAVY_CPU_LOAD,278.76,89.84,87.69,HEAVY_CPU_LOAD,288.84,28.64,50.0,245.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.917,22.023,22.247,22.218,22.351,22.917,22.023,0.894,1138.24,565.37,560.53,567.6,255.0,255.0,340.0,340.0,215.32,295.85,352.44,291.68,-184.45,125.45,-17.95,76.95,1050.0,1050.0,1050.0,1050.0,374.11,191.67,185.02,226.23,2831.74,1190.0,1155.29,4200.0,977.03,0.013,0.0,0.0,0.908,22.5,TARGETED_WEST_COMPUTE_COOL,1.8017
3,Distributed Heavy Compute,0,185,1850.0,14,3,3,4,4,84.61,87.58,HEAVY_CPU_LOAD,282.13,86.18,87.39,HEAVY_CPU_LOAD,283.81,90.09,85.31,HEAVY_CPU_LOAD,285.58,87.19,85.05,HEAVY_CPU_LOAD,281.56,87.11,87.63,HEAVY_CPU_LOAD,285.33,90.05,85.2,HEAVY_CPU_LOAD,285.36,88.05,87.84,HEAVY_CPU_LOAD,286.82,87.23,83.07,HEAVY_CPU_LOAD,278.64,86.39,85.82,HEAVY_CPU_LOAD,281.72,88.51,86.62,HEAVY_CPU_LOAD,285.57,28.64,50.0,245.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.925,22.027,22.251,22.223,22.357,22.925,22.027,0.898,1133.08,570.69,565.46,567.29,255.0,255.0,340.0,340.0,215.18,295.83,352.44,291.63,-185.28,125.91,-17.78,77.16,1050.0,1050.0,1050.0,1050.0,367.98,197.43,190.12,226.08,2836.52,1190.0,1155.08,4200.0,981.61,0.019,0.0,0.0,0.915,22.5,TARGETED_WEST_COMPUTE_COOL,1.8082
3,Distributed Heavy Compute,0,186,1860.0,14,3,3,4,4,83.65,83.27,HEAVY_CPU_LOAD,274.47,86.41,87.37,HEAVY_CPU_LOAD,284.07,88.31,84.07,HEAVY_CPU_LOAD,281.49,87.81,84.58,HEAVY_CPU_LOAD,281.63,88.59,85.66,HEAVY_CPU_LOAD,284.23,88.83,84.46,HEAVY_CPU_LOAD,282.73,86.99,82.45,HEAVY_CPU_LOAD,277.41,88.55,81.95,HEAVY_CPU_LOAD,278.61,87.53,84.89,HEAVY_CPU_LOAD,281.75,84.02,83.13,HEAVY_CPU_LOAD,274.72,28.65,50.0,245.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.932,22.031,22.255,22.227,22.361,22.932,22.031,0.901,1121.66,566.96,556.02,556.47,255.0,255.0,340.0,340.0,215.26,296.01,352.65,291.8,-186.11,126.36,-17.61,77.36,1050.0,1050.0,1050.0,1050.0,355.81,194.33,181.06,215.63,2801.11,1190.0,1155.72,4200.0,946.83,0.023,0.0,0.0,0.92,22.5,TARGETED_WEST_COMPUTE_COOL,1.8138
3,Distributed Heavy Compute,0,187,1870.0,14,3,3,4,4,89.47,83.07,HEAVY_CPU_LOAD,281.44,89.23,87.86,HEAVY_CPU_LOAD,288.33,84.37,83.81,HEAVY_CPU_LOAD,276.18,88.25,87.86,HEAVY_CPU_LOAD,287.1,89.92,87.62,HEAVY_CPU_LOAD,288.83,87.64,83.26,HEAVY_CPU_LOAD,279.44,90.16,87.18,HEAVY_CPU_LOAD,288.47,87.43,85.57,HEAVY_CPU_LOAD,282.64,83.84,83.18,HEAVY_CPU_LOAD,274.57,88.13,88.44,HEAVY_CPU_LOAD,287.82,28.65,50.0,246.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.939,22.035,22.259,22.232,22.366,22.939,22.035,0.904,1133.05,568.27,571.11,562.39,255.0,255.0,340.0,340.0,215.19,296.06,352.74,291.84,-186.81,126.69,-17.56,77.69,1050.0,1050.0,1050.0,1050.0,366.43,196.02,196.29,221.92,2834.82,1190.0,1155.83,4200.0,980.66,0.029,0.0,0.0,0.93,22.5,TARGETED_WEST_COMPUTE_COOL,1.8258
3,Distributed Heavy Compute,0,188,1880.0,14,3,3,4,4,84.31,81.78,HEAVY_CPU_LOAD,273.06,87.16,82.78,HEAVY_CPU_LOAD,278.12,84.62,84.07,HEAVY_CPU_LOAD,276.88,88.77,82.65,HEAVY_CPU_LOAD,279.94,86.43,88.06,HEAVY_CPU_LOAD,285.13,84.83,81.55,HEAVY_CPU_LOAD,273.36,84.84,86.16,HEAVY_CPU_LOAD,280.29,85.45,86.43,HEAVY_CPU_LOAD,281.46,88.81,85.41,HEAVY_CPU_LOAD,284.13,86.88,82.17,HEAVY_CPU_LOAD,276.86,28.65,50.0,246.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.946,22.039,22.263,22.237,22.371,22.946,22.039,0.907,1108.0,558.49,561.75,560.99,255.0,255.0,340.0,340.0,215.08,296.03,352.75,291.8,-187.41,127.03,-17.41,77.79,1050.0,1050.0,1050.0,1050.0,340.67,186.55,187.09,220.58,2789.23,1190.0,1155.66,4200.0,934.89,0.032,0.0,0.0,0.934,22.5,TARGETED_WEST_COMPUTE_COOL,1.8268
3,Distributed Heavy Compute,0,189,1890.0,14,3,3,4,4,84.17,88.33,HEAVY_CPU_LOAD,282.71,88.51,83.11,HEAVY_CPU_LOAD,280.3,89.9,82.27,HEAVY_CPU_LOAD,280.78,85.61,81.61,HEAVY_CPU_LOAD,274.43,89.4,87.45,HEAVY_CPU_LOAD,287.93,87.35,81.52,HEAVY_CPU_LOAD,276.47,86.73,83.86,HEAVY_CPU_LOAD,279.2,83.72,81.98,HEAVY_CPU_LOAD,272.62,90.49,86.05,HEAVY_CPU_LOAD,287.19,88.93,83.0,HEAVY_CPU_LOAD,280.66,28.66,50.0,246.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.953,22.043,22.267,22.242,22.376,22.953,22.043,0.91,1118.22,564.4,551.82,567.85,255.0,255.0,340.0,340.0,215.18,296.23,352.96,291.97,-188.01,127.38,-17.26,77.88,1050.0,1050.0,1050.0,1050.0,350.39,193.01,177.52,227.7,2802.29,1190.0,1156.34,4200.0,948.62,0.038,0.0,0.0,0.943,22.5,TARGETED_WEST_COMPUTE_COOL,1.8372
3,Distributed Heavy Compute,0,190,1900.0,14,3,3,4,4,87.02,83.99,HEAVY_CPU_LOAD,279.76,84.61,86.6,HEAVY_CPU_LOAD,280.66,89.0,83.6,HEAVY_CPU_LOAD,281.65,88.47,86.55,HEAVY_CPU_LOAD,285.41,89.57,82.73,HEAVY_CPU_LOAD,281.06,84.41,85.64,HEAVY_CPU_LOAD,278.97,88.06,82.37,HEAVY_CPU_LOAD,278.63,88.98,81.93,HEAVY_CPU_LOAD,279.12,84.77,86.45,HEAVY_CPU_LOAD,280.64,89.08,81.6,HEAVY_CPU_LOAD,278.75,28.66,50.0,246.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.96,22.047,22.271,22.246,22.381,22.96,22.047,0.913,1127.48,560.03,557.75,559.39,255.0,255.0,340.0,340.0,215.1,296.27,353.05,291.99,-188.6,127.73,-17.1,77.97,1050.0,1050.0,1050.0,1050.0,358.98,189.03,183.7,219.35,2804.65,1190.0,1156.41,4200.0,951.06,0.044,0.0,0.0,0.951,22.5,TARGETED_WEST_COMPUTE_COOL,1.8532
3,Distributed Heavy Compute,0,191,1910.0,14,3,3,4,4,88.14,85.12,HEAVY_CPU_LOAD,282.86,88.38,83.94,HEAVY_CPU_LOAD,281.38,84.11,86.74,HEAVY_CPU_LOAD,280.25,88.66,84.64,HEAVY_CPU_LOAD,282.78,86.88,82.71,HEAVY_CPU_LOAD,277.66,86.27,84.92,HEAVY_CPU_LOAD,280.22,85.68,87.01,HEAVY_CPU_LOAD,282.62,86.89,84.46,HEAVY_CPU_LOAD,280.3,88.16,84.14,HEAVY_CPU_LOAD,281.41,85.98,85.11,HEAVY_CPU_LOAD,280.14,28.66,50.0,246.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.967,22.051,22.275,22.251,22.386,22.967,22.051,0.916,1127.27,557.88,562.92,561.55,255.0,255.0,340.0,340.0,214.99,296.24,353.05,291.96,-189.31,128.06,-17.06,78.31,1050.0,1050.0,1050.0,1050.0,357.95,187.18,188.91,221.82,2809.62,1190.0,1156.24,4200.0,955.86,0.049,0.0,0.0,0.959,22.5,TARGETED_WEST_COMPUTE_COOL,1.8625
3,Distributed Heavy Compute,0,192,1920.0,14,3,3,4,4,88.63,84.79,HEAVY_CPU_LOAD,282.97,89.42,81.61,HEAVY_CPU_LOAD,279.19,90.42,83.39,HEAVY_CPU_LOAD,283.11,90.42,82.35,HEAVY_CPU_LOAD,281.55,88.47,87.69,HEAVY_CPU_LOAD,287.12,89.98,83.48,HEAVY_CPU_LOAD,282.7,89.0,83.61,HEAVY_CPU_LOAD,281.66,84.7,84.48,HEAVY_CPU_LOAD,277.6,84.14,82.07,HEAVY_CPU_LOAD,273.28,89.7,86.05,HEAVY_CPU_LOAD,286.2,28.67,50.0,246.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.974,22.055,22.279,22.255,22.391,22.974,22.055,0.919,1126.82,569.82,559.26,559.48,255.0,255.0,340.0,340.0,215.12,296.5,353.35,292.2,-189.9,128.4,-16.9,78.4,1050.0,1050.0,1050.0,1050.0,357.04,199.72,185.71,220.08,2815.38,1190.0,1157.17,4200.0,962.55,0.055,0.0,0.0,0.965,22.5,TARGETED_WEST_COMPUTE_COOL,1.8665
3,Distributed Heavy Compute,0,193,1930.0,14,3,3,4,4,85.99,85.15,HEAVY_CPU_LOAD,280.21,85.67,84.2,HEAVY_CPU_LOAD,278.39,89.21,84.95,HEAVY_CPU_LOAD,283.94,86.82,85.95,HEAVY_CPU_LOAD,282.45,89.54,85.26,HEAVY_CPU_LOAD,284.81,84.36,84.95,HEAVY_CPU_LOAD,277.88,84.54,84.93,HEAVY_CPU_LOAD,278.07,84.95,82.35,HEAVY_CPU_LOAD,274.71,83.59,81.98,HEAVY_CPU_LOAD,272.46,83.83,85.18,HEAVY_CPU_LOAD,277.56,28.67,50.0,246.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.981,22.059,22.283,22.259,22.396,22.981,22.059,0.922,1124.99,562.69,552.78,550.02,255.0,255.0,340.0,340.0,215.01,296.47,353.36,292.17,-190.61,128.73,-16.86,78.73,1050.0,1050.0,1050.0,1050.0,354.39,192.89,179.28,210.92,2790.48,1190.0,1157.01,4200.0,937.48,0.06,0.0,0.0,0.972,22.5,TARGETED_WEST_COMPUTE_COOL,1.8792
3,Distributed Heavy Compute,0,194,1940.0,14,3,3,4,4,84.83,88.29,HEAVY_CPU_LOAD,283.47,88.36,82.52,HEAVY_CPU_LOAD,279.23,85.99,83.29,HEAVY_CPU_LOAD,277.42,88.21,88.43,HEAVY_CPU_LOAD,287.91,86.5,85.14,HEAVY_CPU_LOAD,280.84,87.15,87.89,HEAVY_CPU_LOAD,285.77,86.16,85.37,HEAVY_CPU_LOAD,280.75,88.96,84.26,HEAVY_CPU_LOAD,282.59,88.16,82.73,HEAVY_CPU_LOAD,279.29,86.88,83.96,HEAVY_CPU_LOAD,279.54,28.67,50.0,246.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.988,22.063,22.287,22.263,22.4,22.988,22.063,0.925,1128.03,566.61,563.34,558.83,255.0,255.0,340.0,340.0,214.9,296.45,353.36,292.15,-191.31,129.06,-16.81,79.06,1050.0,1050.0,1050.0,1050.0,356.62,197.12,189.89,220.04,2816.81,1190.0,1156.86,4200.0,963.67,0.065,0.0,0.0,0.979,22.5,TARGETED_WEST_COMPUTE_COOL,1.8878
3,Distributed Heavy Compute,0,195,1950.0,14,3,3,4,4,89.59,88.5,HEAVY_CPU_LOAD,289.74,85.13,82.84,HEAVY_CPU_LOAD,275.67,84.68,83.8,HEAVY_CPU_LOAD,276.55,88.07,84.0,HEAVY_CPU_LOAD,281.09,85.04,87.52,HEAVY_CPU_LOAD,282.58,87.42,86.9,HEAVY_CPU_LOAD,284.62,88.9,85.85,HEAVY_CPU_LOAD,284.9,84.02,87.68,HEAVY_CPU_LOAD,281.54,88.71,84.15,HEAVY_CPU_LOAD,282.11,86.93,87.76,HEAVY_CPU_LOAD,285.3,28.68,50.0,247.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,22.995,22.067,22.291,22.268,22.405,22.995,22.067,0.928,1123.05,567.2,566.44,567.41,255.0,255.0,340.0,340.0,215.04,296.71,353.66,292.41,-192.01,129.39,-16.76,79.39,1050.0,1050.0,1050.0,1050.0,351.08,198.3,193.34,229.21,2824.1,1190.0,1157.82,4200.0,971.93,0.07,0.0,0.0,0.986,22.5,TARGETED_WEST_COMPUTE_COOL,1.8937
3,Distributed Heavy Compute,0,196,1960.0,14,3,3,4,4,86.1,82.56,HEAVY_CPU_LOAD,276.47,90.48,83.34,HEAVY_CPU_LOAD,283.11,85.71,83.27,HEAVY_CPU_LOAD,277.04,89.57,88.42,HEAVY_CPU_LOAD,289.59,87.4,82.11,HEAVY_CPU_LOAD,277.41,89.02,86.46,HEAVY_CPU_LOAD,285.97,89.32,86.38,HEAVY_CPU_LOAD,286.22,87.98,83.74,HEAVY_CPU_LOAD,280.59,86.57,85.97,HEAVY_CPU_LOAD,282.17,85.12,86.44,HEAVY_CPU_LOAD,281.06,28.68,50.0,247.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.002,22.071,22.295,22.273,22.41,23.002,22.071,0.931,1126.21,563.38,566.81,563.23,255.0,255.0,340.0,340.0,214.93,296.68,353.66,292.36,-192.61,129.74,-16.61,79.48,1050.0,1050.0,1050.0,1050.0,353.53,194.8,193.86,225.07,2819.63,1190.0,1157.63,4200.0,967.26,0.075,0.0,0.0,0.994,22.5,TARGETED_WEST_COMPUTE_COOL,1.9069
3,Distributed Heavy Compute,0,197,1970.0,14,3,3,4,4,86.53,85.73,HEAVY_CPU_LOAD,281.76,87.29,87.66,HEAVY_CPU_LOAD,285.6,87.28,84.11,HEAVY_CPU_LOAD,280.26,85.5,87.2,HEAVY_CPU_LOAD,282.68,84.88,85.75,HEAVY_CPU_LOAD,279.73,85.82,85.97,HEAVY_CPU_LOAD,281.23,84.33,84.41,HEAVY_CPU_LOAD,277.03,89.72,84.65,HEAVY_CPU_LOAD,284.12,87.77,86.02,HEAVY_CPU_LOAD,283.74,84.65,83.1,HEAVY_CPU_LOAD,275.46,28.68,50.0,247.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.009,22.075,22.299,22.278,22.415,23.009,22.075,0.934,1130.3,560.96,561.15,559.2,255.0,255.0,340.0,340.0,214.85,296.71,353.75,292.37,-193.2,130.08,-16.46,79.58,1050.0,1050.0,1050.0,1050.0,356.95,192.75,188.44,221.15,2811.61,1190.0,1157.68,4200.0,959.29,0.081,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9201
3,Distributed Heavy Compute,0,198,1980.0,14,3,3,4,4,88.66,81.85,HEAVY_CPU_LOAD,278.6,86.06,82.09,HEAVY_CPU_LOAD,275.71,89.05,85.07,HEAVY_CPU_LOAD,283.92,86.83,85.61,HEAVY_CPU_LOAD,281.95,89.13,82.58,HEAVY_CPU_LOAD,280.28,84.17,83.1,HEAVY_CPU_LOAD,274.86,87.41,86.18,HEAVY_CPU_LOAD,283.53,89.91,82.67,HEAVY_CPU_LOAD,281.39,86.42,83.98,HEAVY_CPU_LOAD,279.0,85.01,82.13,HEAVY_CPU_LOAD,274.46,28.69,50.0,247.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.016,22.079,22.303,22.282,22.42,23.016,22.079,0.937,1120.18,555.14,564.92,553.46,255.0,255.0,340.0,340.0,214.95,296.91,353.97,292.55,-193.8,130.43,-16.3,79.68,1050.0,1050.0,1050.0,1050.0,346.33,187.48,192.59,215.69,2793.7,1190.0,1158.38,4200.0,942.09,0.086,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9285
