scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
3,Distributed Heavy Compute,0,199,1990.0,14,3,3,4,4,83.88,88.48,HEAVY_CPU_LOAD,282.57,83.61,85.96,HEAVY_CPU_LOAD,278.45,89.93,87.3,HEAVY_CPU_LOAD,288.36,88.82,86.36,HEAVY_CPU_LOAD,285.56,88.06,81.81,HEAVY_CPU_LOAD,277.79,90.25,83.82,HEAVY_CPU_LOAD,283.54,88.05,83.73,HEAVY_CPU_LOAD,280.66,89.43,82.29,HEAVY_CPU_LOAD,280.22,86.53,82.72,HEAVY_CPU_LOAD,277.24,86.45,87.33,HEAVY_CPU_LOAD,284.06,28.69,50.0,247.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.023,22.083,22.307,22.287,22.425,23.023,22.083,0.94,1134.94,561.33,560.88,561.3,255.0,255.0,340.0,340.0,214.84,296.89,353.97,292.52,-194.5,130.75,-16.26,80.0,1050.0,1050.0,1050.0,1050.0,360.28,193.97,188.59,223.82,2818.45,1190.0,1158.22,4200.0,966.66,0.094,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9427
3,Distributed Heavy Compute,0,200,2000.0,14,3,3,4,4,85.72,87.84,HEAVY_CPU_LOAD,283.91,88.27,87.92,HEAVY_CPU_LOAD,287.22,88.66,83.5,HEAVY_CPU_LOAD,281.07,88.16,86.58,HEAVY_CPU_LOAD,285.07,89.14,84.11,HEAVY_CPU_LOAD,282.59,85.65,88.1,HEAVY_CPU_LOAD,284.21,88.37,83.53,HEAVY_CPU_LOAD,280.76,90.18,85.41,HEAVY_CPU_LOAD,285.84,89.78,87.01,HEAVY_CPU_LOAD,287.74,88.27,86.09,HEAVY_CPU_LOAD,284.47,28.69,50.0,247.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.03,22.087,22.311,22.292,22.43,23.03,22.087,0.943,1137.27,566.8,566.6,572.21,255.0,255.0,340.0,340.0,214.76,296.93,354.05,292.54,-195.1,131.1,-16.1,80.1,1050.0,1050.0,1050.0,1050.0,361.93,199.83,194.55,234.85,2842.88,1190.0,1158.28,4200.0,991.16,0.1,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.951
3,Distributed Heavy Compute,0,201,2010.0,14,3,3,4,4,86.94,85.01,HEAVY_CPU_LOAD,281.19,83.52,86.51,HEAVY_CPU_LOAD,279.16,84.5,84.96,HEAVY_CPU_LOAD,278.06,83.54,84.49,HEAVY_CPU_LOAD,276.16,88.01,85.51,HEAVY_CPU_LOAD,283.28,85.26,88.28,HEAVY_CPU_LOAD,284.0,84.03,83.53,HEAVY_CPU_LOAD,275.33,88.75,82.1,HEAVY_CPU_LOAD,279.09,89.27,85.49,HEAVY_CPU_LOAD,284.82,90.4,86.92,HEAVY_CPU_LOAD,288.38,28.7,50.0,247.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.037,22.091,22.315,22.297,22.435,23.037,22.091,0.946,1114.57,567.28,554.42,573.2,255.0,255.0,340.0,340.0,214.86,297.12,354.27,292.71,-195.7,131.45,-15.94,80.19,1050.0,1050.0,1050.0,1050.0,338.73,200.85,182.75,236.1,2809.47,1190.0,1158.96,4200.0,958.43,0.105,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9499
3,Distributed Heavy Compute,0,202,2020.0,14,3,3,4,4,90.24,87.88,HEAVY_CPU_LOAD,289.62,87.25,88.27,HEAVY_CPU_LOAD,286.47,83.5,84.21,HEAVY_CPU_LOAD,275.69,84.22,87.03,HEAVY_CPU_LOAD,280.82,88.67,86.68,HEAVY_CPU_LOAD,285.86,85.42,85.78,HEAVY_CPU_LOAD,280.44,86.08,86.53,HEAVY_CPU_LOAD,282.39,85.51,87.76,HEAVY_CPU_LOAD,283.53,90.39,81.93,HEAVY_CPU_LOAD,280.88,89.12,84.32,HEAVY_CPU_LOAD,282.88,28.7,50.0,248.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.044,22.095,22.319,22.302,22.44,23.044,22.095,0.949,1132.6,566.3,565.92,563.76,255.0,255.0,340.0,340.0,214.79,297.15,354.37,292.72,-196.29,131.79,-15.79,80.29,1050.0,1050.0,1050.0,1050.0,356.1,200.24,194.5,226.77,2828.58,1190.0,1159.03,4200.0,977.61,0.112,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9707
3,Distributed Heavy Compute,0,203,2030.0,14,3,3,4,4,83.8,86.78,HEAVY_CPU_LOAD,279.92,84.5,85.45,HEAVY_CPU_LOAD,278.8,88.25,85.58,HEAVY_CPU_LOAD,283.68,85.56,81.57,HEAVY_CPU_LOAD,274.31,88.9,87.33,HEAVY_CPU_LOAD,287.12,83.69,86.64,HEAVY_CPU_LOAD,279.57,85.05,84.01,HEAVY_CPU_LOAD,277.33,84.88,84.95,HEAVY_CPU_LOAD,278.52,87.68,87.16,HEAVY_CPU_LOAD,285.34,90.29,85.57,HEAVY_CPU_LOAD,286.22,28.7,50.0,248.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.051,22.099,22.323,22.307,22.445,23.051,22.099,0.952,1116.71,566.69,555.85,571.56,255.0,255.0,340.0,340.0,214.68,297.13,354.36,292.68,-196.89,132.14,-15.63,80.39,1050.0,1050.0,1050.0,1050.0,339.5,200.96,184.58,234.63,2810.81,1190.0,1158.85,4200.0,959.67,0.117,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9731
3,Distributed Heavy Compute,0,204,2040.0,14,3,3,4,4,87.68,84.59,HEAVY_CPU_LOAD,281.49,90.05,84.1,HEAVY_CPU_LOAD,283.71,84.11,83.81,HEAVY_CPU_LOAD,275.85,87.89,84.11,HEAVY_CPU_LOAD,281.03,84.02,85.32,HEAVY_CPU_LOAD,278.0,90.09,84.49,HEAVY_CPU_LOAD,284.35,90.26,84.87,HEAVY_CPU_LOAD,285.13,85.56,83.93,HEAVY_CPU_LOAD,277.85,84.48,83.05,HEAVY_CPU_LOAD,275.18,88.56,83.52,HEAVY_CPU_LOAD,280.98,28.71,50.0,248.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.058,22.103,22.327,22.311,22.45,23.058,22.103,0.955,1122.08,562.35,562.98,556.16,255.0,255.0,340.0,340.0,214.78,297.33,354.58,292.85,-197.48,132.48,-15.48,80.48,1050.0,1050.0,1050.0,1050.0,344.38,197.16,192.08,219.49,2803.57,1190.0,1159.54,4200.0,953.11,0.123,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9903
3,Distributed Heavy Compute,0,205,2050.0,14,3,3,4,4,87.0,86.56,HEAVY_CPU_LOAD,283.59,89.97,84.54,HEAVY_CPU_LOAD,284.27,87.92,85.86,HEAVY_CPU_LOAD,283.69,89.52,83.49,HEAVY_CPU_LOAD,282.13,88.95,88.06,HEAVY_CPU_LOAD,288.28,86.75,84.23,HEAVY_CPU_LOAD,279.78,86.39,84.35,HEAVY_CPU_LOAD,279.51,86.7,83.73,HEAVY_CPU_LOAD,278.97,88.01,85.7,HEAVY_CPU_LOAD,283.56,85.75,85.03,HEAVY_CPU_LOAD,279.73,28.71,50.0,248.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.065,22.107,22.331,22.316,22.455,23.065,22.107,0.958,1133.68,568.06,558.48,563.29,255.0,255.0,340.0,340.0,214.71,297.36,354.67,292.89,-198.18,132.81,-15.44,80.81,1050.0,1050.0,1050.0,1050.0,355.21,203.23,187.71,226.99,2823.51,1190.0,1159.63,4200.0,973.14,0.131,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0047
3,Distributed Heavy Compute,0,206,2060.0,14,3,3,4,4,84.43,81.94,HEAVY_CPU_LOAD,273.45,83.74,88.1,HEAVY_CPU_LOAD,281.82,88.23,87.1,HEAVY_CPU_LOAD,285.94,88.3,88.48,HEAVY_CPU_LOAD,288.1,84.64,84.52,HEAVY_CPU_LOAD,277.58,88.99,82.43,HEAVY_CPU_LOAD,279.88,83.85,81.55,HEAVY_CPU_LOAD,272.14,84.56,86.55,HEAVY_CPU_LOAD,280.52,86.21,86.45,HEAVY_CPU_LOAD,282.44,87.0,83.19,HEAVY_CPU_LOAD,278.53,28.72,50.0,248.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.072,22.111,22.335,22.321,22.46,23.072,22.111,0.961,1129.31,557.46,552.66,560.97,255.0,255.0,340.0,340.0,214.8,297.56,354.88,293.07,-198.78,133.16,-15.28,80.91,1050.0,1050.0,1050.0,1050.0,350.33,193.18,182.26,224.95,2800.4,1190.0,1160.31,4200.0,950.72,0.136,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0191
3,Distributed Heavy Compute,0,207,2070.0,14,3,3,4,4,84.99,87.6,HEAVY_CPU_LOAD,282.64,88.74,82.33,HEAVY_CPU_LOAD,279.42,87.05,83.96,HEAVY_CPU_LOAD,279.75,88.39,82.19,HEAVY_CPU_LOAD,278.77,85.4,83.95,HEAVY_CPU_LOAD,277.68,87.47,85.65,HEAVY_CPU_LOAD,282.81,85.99,82.36,HEAVY_CPU_LOAD,276.03,87.31,85.72,HEAVY_CPU_LOAD,282.72,86.62,86.97,HEAVY_CPU_LOAD,283.73,85.73,81.88,HEAVY_CPU_LOAD,274.98,28.72,50.0,248.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.079,22.115,22.339,22.326,22.465,23.079,22.115,0.964,1120.58,560.49,558.75,558.71,255.0,255.0,340.0,340.0,214.73,297.59,354.98,293.08,-199.37,133.5,-15.12,81.0,1050.0,1050.0,1050.0,1050.0,340.94,196.58,188.61,222.79,2798.53,1190.0,1160.38,4200.0,948.92,0.142,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0251
3,Distributed Heavy Compute,0,208,2080.0,14,3,3,4,4,83.8,84.27,HEAVY_CPU_LOAD,276.15,85.96,88.28,HEAVY_CPU_LOAD,284.87,86.07,85.84,HEAVY_CPU_LOAD,281.35,87.8,84.8,HEAVY_CPU_LOAD,281.95,86.45,84.85,HEAVY_CPU_LOAD,280.34,89.98,83.56,HEAVY_CPU_LOAD,282.82,89.62,84.58,HEAVY_CPU_LOAD,283.89,86.58,85.11,HEAVY_CPU_LOAD,280.89,86.53,82.11,HEAVY_CPU_LOAD,276.33,90.41,83.8,HEAVY_CPU_LOAD,283.71,28.72,50.0,248.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.086,22.119,22.343,22.331,22.47,23.086,22.119,0.967,1124.32,563.16,564.78,560.04,255.0,255.0,340.0,340.0,214.62,297.57,354.98,293.03,-199.97,133.85,-14.97,81.09,1050.0,1050.0,1050.0,1050.0,343.97,199.58,194.79,224.16,2812.3,1190.0,1160.2,4200.0,962.5,0.148,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0377
3,Distributed Heavy Compute,0,209,2090.0,14,3,3,4,4,90.09,85.33,HEAVY_CPU_LOAD,285.61,89.39,87.3,HEAVY_CPU_LOAD,287.69,90.01,88.16,HEAVY_CPU_LOAD,289.75,87.62,83.12,HEAVY_CPU_LOAD,279.21,87.13,83.41,HEAVY_CPU_LOAD,279.03,84.59,87.13,HEAVY_CPU_LOAD,281.43,89.18,87.36,HEAVY_CPU_LOAD,287.52,87.81,84.87,HEAVY_CPU_LOAD,282.07,86.88,83.59,HEAVY_CPU_LOAD,278.99,88.33,87.58,HEAVY_CPU_LOAD,286.78,28.73,50.0,249.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.093,22.123,22.347,22.336,22.475,23.093,22.123,0.97,1142.26,560.46,569.59,565.77,255.0,255.0,340.0,340.0,214.73,297.76,355.2,293.2,-200.56,134.19,-14.82,81.19,1050.0,1050.0,1050.0,1050.0,361.43,197.41,199.97,230.16,2838.08,1190.0,1160.89,4200.0,988.97,0.156,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0605
3,Distributed Heavy Compute,0,210,2100.0,14,3,3,4,4,90.37,87.0,HEAVY_CPU_LOAD,288.46,89.88,83.42,HEAVY_CPU_LOAD,282.48,89.94,82.0,HEAVY_CPU_LOAD,280.43,85.12,82.19,HEAVY_CPU_LOAD,274.69,83.75,87.42,HEAVY_CPU_LOAD,280.82,87.35,84.94,HEAVY_CPU_LOAD,281.6,87.24,81.85,HEAVY_CPU_LOAD,276.82,88.6,88.0,HEAVY_CPU_LOAD,287.75,87.41,82.97,HEAVY_CPU_LOAD,278.72,89.67,84.57,HEAVY_CPU_LOAD,283.94,28.73,50.0,249.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.1,22.127,22.351,22.341,22.48,23.1,22.127,0.973,1126.06,562.42,564.57,562.66,255.0,255.0,340.0,340.0,214.65,297.8,355.28,293.22,-201.16,134.53,-14.66,81.29,1050.0,1050.0,1050.0,1050.0,344.55,199.75,195.19,227.17,2815.71,1190.0,1160.95,4200.0,966.66,0.161,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0637
3,Distributed Heavy Compute,0,211,2110.0,14,3,3,4,4,88.09,84.4,HEAVY_CPU_LOAD,281.71,87.23,87.95,HEAVY_CPU_LOAD,285.96,86.1,81.9,HEAVY_CPU_LOAD,275.48,87.91,88.02,HEAVY_CPU_LOAD,286.92,85.11,87.38,HEAVY_CPU_LOAD,282.46,87.51,85.31,HEAVY_CPU_LOAD,282.35,88.63,85.34,HEAVY_CPU_LOAD,283.8,86.9,82.6,HEAVY_CPU_LOAD,277.52,88.09,82.07,HEAVY_CPU_LOAD,278.22,89.5,86.38,HEAVY_CPU_LOAD,286.44,28.73,50.0,249.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.107,22.131,22.355,22.346,22.485,23.107,22.131,0.976,1130.07,564.81,561.32,564.66,255.0,255.0,340.0,340.0,214.53,297.77,355.29,293.17,-201.76,134.88,-14.5,81.38,1050.0,1050.0,1050.0,1050.0,347.84,202.46,192.11,229.21,2820.86,1190.0,1160.76,4200.0,971.62,0.167,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0773
3,Distributed Heavy Compute,0,212,2120.0,14,3,3,4,4,85.53,81.82,HEAVY_CPU_LOAD,274.64,88.43,82.69,HEAVY_CPU_LOAD,279.57,85.05,83.18,HEAVY_CPU_LOAD,276.08,85.03,88.19,HEAVY_CPU_LOAD,283.57,87.47,85.82,HEAVY_CPU_LOAD,283.07,89.13,88.22,HEAVY_CPU_LOAD,288.74,90.39,83.09,HEAVY_CPU_LOAD,282.62,86.8,81.99,HEAVY_CPU_LOAD,276.49,87.3,84.27,HEAVY_CPU_LOAD,280.53,89.69,86.29,HEAVY_CPU_LOAD,286.55,28.74,50.0,249.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.114,22.135,22.359,22.351,22.49,23.114,22.135,0.979,1113.86,571.81,559.11,567.08,255.0,255.0,340.0,340.0,214.63,297.97,355.5,293.35,-202.35,135.22,-14.35,81.47,1050.0,1050.0,1050.0,1050.0,331.14,210.0,190.26,231.9,2811.86,1190.0,1161.45,4200.0,963.3,0.173,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0782
3,Distributed Heavy Compute,0,213,2130.0,14,3,3,4,4,85.06,84.73,HEAVY_CPU_LOAD,278.42,85.1,83.02,HEAVY_CPU_LOAD,275.9,86.04,83.85,HEAVY_CPU_LOAD,278.32,85.5,88.11,HEAVY_CPU_LOAD,284.04,84.04,86.62,HEAVY_CPU_LOAD,279.98,85.69,85.35,HEAVY_CPU_LOAD,280.14,84.16,81.68,HEAVY_CPU_LOAD,272.72,90.18,82.16,HEAVY_CPU_LOAD,280.97,89.17,88.24,HEAVY_CPU_LOAD,288.82,83.52,85.74,HEAVY_CPU_LOAD,278.01,28.74,50.0,249.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.121,22.139,22.363,22.356,22.495,23.121,22.139,0.982,1116.68,560.12,553.69,566.83,255.0,255.0,340.0,340.0,214.56,298.01,355.59,293.36,-202.95,135.57,-14.2,81.57,1050.0,1050.0,1050.0,1050.0,333.29,198.7,185.08,231.76,2797.32,1190.0,1161.52,4200.0,948.83,0.178,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0983
3,Distributed Heavy Compute,0,214,2140.0,14,3,3,4,4,90.15,87.94,HEAVY_CPU_LOAD,289.6,88.29,82.18,HEAVY_CPU_LOAD,278.63,86.62,85.41,HEAVY_CPU_LOAD,281.39,90.37,83.5,HEAVY_CPU_LOAD,283.21,83.8,84.32,HEAVY_CPU_LOAD,276.23,84.34,82.83,HEAVY_CPU_LOAD,274.67,85.1,87.28,HEAVY_CPU_LOAD,282.3,89.57,82.46,HEAVY_CPU_LOAD,280.65,85.78,85.67,HEAVY_CPU_LOAD,280.73,85.27,82.46,HEAVY_CPU_LOAD,275.28,28.74,50.0,249.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.128,22.143,22.367,22.361,22.5,23.128,22.143,0.985,1132.83,550.9,562.95,556.01,255.0,255.0,340.0,340.0,214.45,297.98,355.6,293.32,-203.54,135.91,-14.04,81.66,1050.0,1050.0,1050.0,1050.0,348.74,189.79,194.51,220.99,2802.69,1190.0,1161.35,4200.0,954.03,0.185,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.1253
3,Distributed Heavy Compute,0,215,2150.0,14,3,3,4,4,86.03,85.16,HEAVY_CPU_LOAD,280.28,86.23,85.49,HEAVY_CPU_LOAD,281.02,86.6,84.62,HEAVY_CPU_LOAD,280.18,83.88,85.78,HEAVY_CPU_LOAD,278.52,88.07,81.74,HEAVY_CPU_LOAD,277.7,89.7,82.49,HEAVY_CPU_LOAD,280.86,88.1,82.67,HEAVY_CPU_LOAD,279.13,88.68,85.88,HEAVY_CPU_LOAD,284.67,86.59,83.58,HEAVY_CPU_LOAD,278.61,90.0,82.27,HEAVY_CPU_LOAD,280.9,28.75,50.0,249.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.135,22.147,22.371,22.366,22.505,23.135,22.147,0.988,1120.0,558.56,563.8,559.51,255.0,255.0,340.0,340.0,214.58,298.24,355.89,293.55,-204.13,136.26,-13.89,81.76,1050.0,1050.0,1050.0,1050.0,335.45,198.06,195.8,224.82,2801.87,1190.0,1162.26,4200.0,954.13,0.191,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.1281
3,Distributed Heavy Compute,0,216,2160.0,14,3,3,4,4,88.39,86.94,HEAVY_CPU_LOAD,285.9,84.92,85.82,HEAVY_CPU_LOAD,279.88,90.47,83.37,HEAVY_CPU_LOAD,283.14,89.77,87.25,HEAVY_CPU_LOAD,288.09,89.84,82.79,HEAVY_CPU_LOAD,281.49,88.85,83.4,HEAVY_CPU_LOAD,281.16,89.68,88.08,HEAVY_CPU_LOAD,289.22,90.11,82.09,HEAVY_CPU_LOAD,280.77,84.05,84.16,HEAVY_CPU_LOAD,276.3,83.77,85.1,HEAVY_CPU_LOAD,277.36,28.75,50.0,250.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.142,22.151,22.375,22.37,22.509,23.142,22.151,0.991,1137.01,562.65,569.99,553.66,255.0,255.0,340.0,340.0,214.47,298.21,355.9,293.51,-204.73,136.61,-13.73,81.86,1050.0,1050.0,1050.0,1050.0,351.75,202.47,202.16,219.03,2823.31,1190.0,1162.09,4200.0,975.41,0.199,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.1499
3,Distributed Heavy Compute,0,217,2170.0,14,3,3,4,4,88.75,88.39,HEAVY_CPU_LOAD,288.52,87.31,83.86,HEAVY_CPU_LOAD,279.93,87.2,83.19,HEAVY_CPU_LOAD,278.78,90.42,82.89,HEAVY_CPU_LOAD,282.36,84.89,87.98,HEAVY_CPU_LOAD,283.08,83.69,81.97,HEAVY_CPU_LOAD,272.57,90.22,85.76,HEAVY_CPU_LOAD,286.42,89.79,84.84,HEAVY_CPU_LOAD,284.5,84.71,84.37,HEAVY_CPU_LOAD,277.44,88.04,83.92,HEAVY_CPU_LOAD,280.93,28.75,50.0,250.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.149,22.155,22.379,22.375,22.515,23.149,22.155,0.994,1129.59,555.65,570.92,558.37,255.0,255.0,340.0,340.0,214.36,298.19,355.9,293.48,-205.43,136.94,-13.68,82.18,1050.0,1050.0,1050.0,1050.0,343.52,195.78,203.14,224.03,2814.53,1190.0,1161.93,4200.0,966.47,0.204,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.1629
3,Distributed Heavy Compute,0,218,2180.0,14,3,3,4,4,83.63,88.08,HEAVY_CPU_LOAD,281.66,88.59,83.01,HEAVY_CPU_LOAD,280.25,85.34,83.65,HEAVY_CPU_LOAD,277.15,85.06,87.69,HEAVY_CPU_LOAD,282.86,84.58,85.74,HEAVY_CPU_LOAD,279.33,86.72,82.73,HEAVY_CPU_LOAD,277.5,83.69,87.2,HEAVY_CPU_LOAD,280.41,85.28,86.65,HEAVY_CPU_LOAD,281.57,85.54,85.5,HEAVY_CPU_LOAD,280.18,88.39,83.29,HEAVY_CPU_LOAD,280.42,28.76,50.0,250.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.156,22.159,22.383,22.38,22.52,23.156,22.159,0.997,1121.92,556.83,561.98,560.6,255.0,255.0,340.0,340.0,214.5,298.45,356.2,293.72,-206.03,137.28,-13.53,82.28,1050.0,1050.0,1050.0,1050.0,335.39,197.56,194.65,226.6,2801.33,1190.0,1162.87,4200.0,954.2,0.21,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.1721
3,Distributed Heavy Compute,0,219,2190.0,14,3,3,4,4,85.82,81.76,HEAVY_CPU_LOAD,274.91,86.06,85.59,HEAVY_CPU_LOAD,280.96,89.96,82.42,HEAVY_CPU_LOAD,281.08,83.87,83.88,HEAVY_CPU_LOAD,275.66,84.32,84.03,HEAVY_CPU_LOAD,276.44,85.49,82.3,HEAVY_CPU_LOAD,275.31,88.98,82.65,HEAVY_CPU_LOAD,280.2,89.11,86.49,HEAVY_CPU_LOAD,286.12,84.93,81.82,HEAVY_CPU_LOAD,273.89,84.65,85.2,HEAVY_CPU_LOAD,278.61,28.76,50.0,250.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.163,22.163,22.387,22.384,22.524,23.163,22.163,1.0,1112.61,551.75,566.32,552.5,255.0,255.0,340.0,340.0,214.39,298.42,356.21,293.67,-206.62,137.62,-13.38,82.38,1050.0,1050.0,1050.0,1050.0,325.38,192.79,199.15,218.55,2783.18,1190.0,1162.69,4200.0,935.87,0.215,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.1844
3,Distributed Heavy Compute,0,220,2200.0,14,3,3,4,4,84.23,83.7,HEAVY_CPU_LOAD,275.84,89.24,84.03,HEAVY_CPU_LOAD,282.6,86.87,83.55,HEAVY_CPU_LOAD,278.91,89.69,87.66,HEAVY_CPU_LOAD,288.6,84.07,84.23,HEAVY_CPU_LOAD,276.43,85.29,83.07,HEAVY_CPU_LOAD,276.22,90.13,81.83,HEAVY_CPU_LOAD,280.41,88.87,83.95,HEAVY_CPU_LOAD,282.01,89.89,84.59,HEAVY_CPU_LOAD,284.25,85.32,81.89,HEAVY_CPU_LOAD,274.48,28.76,50.0,250.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.17,22.167,22.391,22.389,22.529,23.17,22.167,1.003,1125.95,552.65,562.42,558.73,255.0,255.0,340.0,340.0,214.31,298.46,356.29,293.7,-207.33,137.96,-13.33,82.71,1050.0,1050.0,1050.0,1050.0,337.93,194.07,195.38,225.14,2799.75,1190.0,1162.76,4200.0,952.52,0.222,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.2058
3,Distributed Heavy Compute,0,221,2210.0,14,3,3,4,4,84.62,87.07,HEAVY_CPU_LOAD,281.38,87.85,86.64,HEAVY_CPU_LOAD,284.77,85.75,81.61,HEAVY_CPU_LOAD,274.6,90.16,81.75,HEAVY_CPU_LOAD,280.32,85.09,88.1,HEAVY_CPU_LOAD,283.51,88.43,82.95,HEAVY_CPU_LOAD,279.96,89.8,86.75,HEAVY_CPU_LOAD,287.38,88.16,84.63,HEAVY_CPU_LOAD,282.14,83.84,87.69,HEAVY_CPU_LOAD,281.34,89.59,82.81,HEAVY_CPU_LOAD,281.2,28.77,50.0,250.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.177,22.171,22.395,22.394,22.534,23.177,22.171,1.006,1121.07,563.47,569.52,562.54,255.0,255.0,340.0,340.0,214.41,298.65,356.51,293.88,-207.93,138.3,-13.17,82.8,1050.0,1050.0,1050.0,1050.0,332.55,205.42,202.86,229.22,2816.6,1190.0,1163.45,4200.0,970.05,0.229,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.2126
3,Distributed Heavy Compute,0,222,2220.0,14,3,3,4,4,86.29,86.13,HEAVY_CPU_LOAD,282.06,86.93,84.82,HEAVY_CPU_LOAD,280.89,86.09,83.14,HEAVY_CPU_LOAD,277.32,84.48,86.68,HEAVY_CPU_LOAD,280.62,85.17,83.03,HEAVY_CPU_LOAD,276.01,84.26,85.36,HEAVY_CPU_LOAD,278.37,84.27,83.47,HEAVY_CPU_LOAD,275.54,85.26,84.01,HEAVY_CPU_LOAD,277.59,89.63,83.74,HEAVY_CPU_LOAD,282.65,84.89,84.77,HEAVY_CPU_LOAD,278.27,28.77,50.0,250.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.184,22.175,22.399,22.399,22.539,23.184,22.175,1.009,1120.89,554.38,553.13,560.92,255.0,255.0,340.0,340.0,214.3,298.63,356.51,293.83,-208.52,138.65,-13.02,82.9,1050.0,1050.0,1050.0,1050.0,331.67,196.66,186.62,227.65,2789.32,1190.0,1163.27,4200.0,942.6,0.234,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.2319
3,Distributed Heavy Compute,0,223,2230.0,14,3,3,4,4,90.15,82.42,HEAVY_CPU_LOAD,281.32,86.12,82.17,HEAVY_CPU_LOAD,275.9,89.83,82.62,HEAVY_CPU_LOAD,281.22,90.18,86.49,HEAVY_CPU_LOAD,287.46,86.61,82.59,HEAVY_CPU_LOAD,277.15,86.96,87.46,HEAVY_CPU_LOAD,284.89,88.29,82.87,HEAVY_CPU_LOAD,279.67,86.92,84.88,HEAVY_CPU_LOAD,280.97,86.24,83.59,HEAVY_CPU_LOAD,278.19,83.97,86.36,HEAVY_CPU_LOAD,279.5,28.77,50.0,251.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.191,22.179,22.403,22.404,22.544,23.191,22.179,1.012,1125.9,562.04,560.64,557.69,255.0,255.0,340.0,340.0,214.22,298.67,356.6,293.86,-209.12,138.99,-12.87,82.99,1050.0,1050.0,1050.0,1050.0,336.0,204.7,194.37,224.54,2806.27,1190.0,1163.35,4200.0,959.61,0.241,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.2465
3,Distributed Heavy Compute,0,224,2240.0,14,3,3,4,4,88.4,86.46,HEAVY_CPU_LOAD,285.19,89.89,83.73,HEAVY_CPU_LOAD,282.96,87.54,81.54,HEAVY_CPU_LOAD,276.74,87.49,85.83,HEAVY_CPU_LOAD,283.11,88.66,81.84,HEAVY_CPU_LOAD,278.58,83.73,85.21,HEAVY_CPU_LOAD,277.48,90.28,85.8,HEAVY_CPU_LOAD,286.55,87.73,86.64,HEAVY_CPU_LOAD,284.62,89.9,86.83,HEAVY_CPU_LOAD,287.62,87.93,86.11,HEAVY_CPU_LOAD,284.08,28.78,50.0,251.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.198,22.183,22.407,22.409,22.549,23.198,22.183,1.015,1128.0,556.06,571.17,571.7,255.0,255.0,340.0,340.0,214.32,298.86,356.82,294.02,-209.71,139.34,-12.71,83.08,1050.0,1050.0,1050.0,1050.0,337.61,199.26,205.28,238.8,2826.93,1190.0,1164.02,4200.0,980.95,0.247,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.2657
3,Distributed Heavy Compute,0,225,2250.0,14,3,3,4,4,85.85,82.89,HEAVY_CPU_LOAD,276.65,88.88,82.47,HEAVY_CPU_LOAD,279.81,83.97,85.57,HEAVY_CPU_LOAD,278.32,87.47,81.62,HEAVY_CPU_LOAD,276.77,86.56,87.89,HEAVY_CPU_LOAD,285.03,87.05,83.47,HEAVY_CPU_LOAD,279.02,84.26,87.18,HEAVY_CPU_LOAD,281.1,89.32,88.11,HEAVY_CPU_LOAD,288.81,89.84,85.06,HEAVY_CPU_LOAD,284.89,90.0,84.48,HEAVY_CPU_LOAD,284.22,28.78,50.0,251.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.205,22.187,22.411,22.414,22.554,23.205,22.187,1.018,1111.55,564.05,569.91,569.11,255.0,255.0,340.0,340.0,214.21,298.84,356.82,293.98,-210.31,139.68,-12.56,83.18,1050.0,1050.0,1050.0,1050.0,320.45,207.57,204.17,236.27,2814.62,1190.0,1163.85,4200.0,968.46,0.253,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.2682
3,Distributed Heavy Compute,0,226,2260.0,14,3,3,4,4,85.63,82.13,HEAVY_CPU_LOAD,275.23,83.85,86.71,HEAVY_CPU_LOAD,279.88,90.28,85.67,HEAVY_CPU_LOAD,286.36,85.38,86.7,HEAVY_CPU_LOAD,281.77,85.01,82.44,HEAVY_CPU_LOAD,274.92,87.3,83.0,HEAVY_CPU_LOAD,278.62,89.74,87.35,HEAVY_CPU_LOAD,288.2,87.52,83.52,HEAVY_CPU_LOAD,279.68,84.33,82.17,HEAVY_CPU_LOAD,273.67,85.65,83.67,HEAVY_CPU_LOAD,277.57,28.78,50.0,251.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.212,22.191,22.415,22.418,22.559,23.212,22.191,1.021,1123.24,553.54,567.88,551.24,255.0,255.0,340.0,340.0,214.13,298.87,356.9,293.99,-210.9,140.02,-12.4,83.27,1050.0,1050.0,1050.0,1050.0,331.47,197.43,202.38,218.5,2795.9,1190.0,1163.89,4200.0,949.78,0.259,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.2967
3,Distributed Heavy Compute,0,227,2270.0,14,3,3,4,4,90.48,88.33,HEAVY_CPU_LOAD,290.6,89.37,84.73,HEAVY_CPU_LOAD,283.81,84.49,81.68,HEAVY_CPU_LOAD,273.13,83.87,83.63,HEAVY_CPU_LOAD,275.28,84.38,84.41,HEAVY_CPU_LOAD,277.09,86.54,87.66,HEAVY_CPU_LOAD,284.66,85.6,86.86,HEAVY_CPU_LOAD,282.29,89.41,85.08,HEAVY_CPU_LOAD,284.38,89.32,82.36,HEAVY_CPU_LOAD,280.19,87.92,83.98,HEAVY_CPU_LOAD,280.87,28.79,50.0,251.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.219,22.195,22.419,22.423,22.564,23.219,22.195,1.024,1122.82,561.75,566.67,561.06,255.0,255.0,340.0,340.0,214.24,299.07,357.12,294.19,-211.61,140.36,-12.36,83.61,1050.0,1050.0,1050.0,1050.0,330.45,206.18,201.43,228.86,2812.3,1190.0,1164.62,4200.0,966.92,0.265,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.3083
3,Distributed Heavy Compute,0,228,2280.0,14,3,3,4,4,85.25,84.56,HEAVY_CPU_LOAD,278.4,90.02,82.14,HEAVY_CPU_LOAD,280.74,88.07,85.42,HEAVY_CPU_LOAD,283.22,88.45,82.47,HEAVY_CPU_LOAD,279.27,88.96,88.29,HEAVY_CPU_LOAD,288.63,88.08,88.37,HEAVY_CPU_LOAD,287.66,84.95,83.04,HEAVY_CPU_LOAD,275.75,88.07,86.2,HEAVY_CPU_LOAD,284.39,87.96,86.91,HEAVY_CPU_LOAD,285.31,87.22,86.13,HEAVY_CPU_LOAD,283.22,28.79,50.0,251.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.226,22.2,22.423,22.428,22.569,23.226,22.2,1.026,1121.63,576.29,560.14,568.53,255.0,255.0,340.0,340.0,214.17,299.1,357.22,294.2,-212.2,140.7,-12.2,83.7,1050.0,1050.0,1050.0,1050.0,328.6,221.09,195.16,236.43,2826.59,1190.0,1164.69,4200.0,981.28,0.272,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.3128
3,Distributed Heavy Compute,0,229,2290.0,14,3,3,4,4,88.57,83.42,HEAVY_CPU_LOAD,280.84,90.31,83.73,HEAVY_CPU_LOAD,283.48,85.93,83.63,HEAVY_CPU_LOAD,277.86,90.46,86.64,HEAVY_CPU_LOAD,288.03,84.24,85.7,HEAVY_CPU_LOAD,278.85,88.11,87.08,HEAVY_CPU_LOAD,285.76,88.38,88.26,HEAVY_CPU_LOAD,287.87,87.0,86.6,HEAVY_CPU_LOAD,283.65,89.46,83.67,HEAVY_CPU_LOAD,282.33,84.1,81.84,HEAVY_CPU_LOAD,272.88,28.8,50.0,251.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.233,22.204,22.427,22.433,22.574,23.233,22.204,1.029,1130.21,564.61,571.52,555.21,255.0,255.0,340.0,340.0,214.26,299.28,357.43,294.38,-212.68,140.81,-11.93,83.81,1050.0,1050.0,1050.0,1050.0,336.79,209.7,207.02,223.4,2821.55,1190.0,1165.35,4200.0,976.91,0.278,0.0,0.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.3407
3,Distributed Heavy Compute,0,230,2300.0,14,3,3,4,4,86.14,86.2,HEAVY_CPU_LOAD,281.98,84.55,88.04,HEAVY_CPU_LOAD,282.75,90.28,88.04,HEAVY_CPU_LOAD,289.91,86.86,81.7,HEAVY_CPU_LOAD,276.12,83.65,83.46,HEAVY_CPU_LOAD,274.75,87.89,83.23,HEAVY_CPU_LOAD,279.71,87.08,86.21,HEAVY_CPU_LOAD,283.17,85.73,88.28,HEAVY_CPU_LOAD,284.58,86.55,84.64,HEAVY_CPU_LOAD,280.15,86.45,81.73,HEAVY_CPU_LOAD,275.66,28.8,50.0,251.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.24,22.208,22.431,22.438,22.579,23.24,22.208,1.032,1130.76,554.46,567.75,555.81,255.0,255.0,340.0,340.0,214.15,299.25,357.43,294.33,-213.28,141.15,-11.78,83.91,1050.0,1050.0,1050.0,1050.0,336.63,199.86,203.4,224.05,2808.78,1190.0,1165.16,4200.0,963.94,0.284,0.0,0.001,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.3627
3,Distributed Heavy Compute,0,231,2310.0,14,3,3,4,4,90.0,87.88,HEAVY_CPU_LOAD,289.32,86.23,82.39,HEAVY_CPU_LOAD,276.37,89.32,83.26,HEAVY_CPU_LOAD,281.54,85.97,85.85,HEAVY_CPU_LOAD,281.24,84.4,82.54,HEAVY_CPU_LOAD,274.31,86.11,86.04,HEAVY_CPU_LOAD,281.7,86.28,85.47,HEAVY_CPU_LOAD,281.06,85.95,86.7,HEAVY_CPU_LOAD,282.49,88.63,83.0,HEAVY_CPU_LOAD,280.29,90.3,87.92,HEAVY_CPU_LOAD,289.75,28.8,50.0,252.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.247,22.212,22.435,22.443,22.584,23.247,22.212,1.035,1128.47,556.01,563.55,570.04,255.0,255.0,340.0,340.0,214.08,299.29,357.52,294.34,-213.87,141.5,-11.63,84.0,1050.0,1050.0,1050.0,1050.0,333.68,201.8,199.44,238.38,2818.07,1190.0,1165.23,4200.0,973.3,0.29,0.0,0.007,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.3771
3,Distributed Heavy Compute,0,232,2320.0,14,3,3,4,4,87.93,84.69,HEAVY_CPU_LOAD,281.95,89.88,83.22,HEAVY_CPU_LOAD,282.18,88.84,86.49,HEAVY_CPU_LOAD,285.79,84.23,84.3,HEAVY_CPU_LOAD,276.74,85.47,82.52,HEAVY_CPU_LOAD,275.62,85.42,83.77,HEAVY_CPU_LOAD,277.43,87.47,87.36,HEAVY_CPU_LOAD,285.38,85.35,84.6,HEAVY_CPU_LOAD,278.59,89.83,85.42,HEAVY_CPU_LOAD,285.42,84.86,83.86,HEAVY_CPU_LOAD,276.87,28.81,50.0,252.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.254,22.216,22.439,22.448,22.589,23.254,22.216,1.038,1126.66,553.05,563.97,562.29,255.0,255.0,340.0,340.0,214.18,299.48,357.73,294.51,-214.47,141.84,-11.47,84.09,1050.0,1050.0,1050.0,1050.0,331.37,199.37,200.23,230.89,2805.97,1190.0,1165.9,4200.0,961.86,0.295,0.0,0.011,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.3949
3,Distributed Heavy Compute,0,233,2330.0,14,3,3,4,4,85.22,81.56,HEAVY_CPU_LOAD,273.87,85.84,83.16,HEAVY_CPU_LOAD,277.04,84.37,86.9,HEAVY_CPU_LOAD,280.81,90.1,82.27,HEAVY_CPU_LOAD,281.03,90.37,87.5,HEAVY_CPU_LOAD,289.21,87.73,87.12,HEAVY_CPU_LOAD,285.34,85.06,88.26,HEAVY_CPU_LOAD,283.72,90.05,87.05,HEAVY_CPU_LOAD,288.14,85.16,84.45,HEAVY_CPU_LOAD,278.12,89.43,83.88,HEAVY_CPU_LOAD,282.61,28.81,50.0,252.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.26,22.221,22.443,22.453,22.594,23.26,22.221,1.039,1112.75,574.55,571.86,560.73,255.0,255.0,340.0,340.0,214.1,299.52,357.83,294.53,-215.07,142.19,-11.31,84.19,1050.0,1050.0,1050.0,1050.0,316.78,221.26,208.38,229.45,2819.89,1190.0,1165.98,4200.0,975.87,0.302,0.0,0.017,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.3849
3,Distributed Heavy Compute,0,234,2340.0,14,3,3,4,4,84.54,85.57,HEAVY_CPU_LOAD,279.03,86.72,81.68,HEAVY_CPU_LOAD,275.92,88.49,88.0,HEAVY_CPU_LOAD,287.61,83.65,83.41,HEAVY_CPU_LOAD,274.68,87.97,82.96,HEAVY_CPU_LOAD,279.4,90.38,86.0,HEAVY_CPU_LOAD,286.98,85.73,86.79,HEAVY_CPU_LOAD,282.35,87.58,88.11,HEAVY_CPU_LOAD,286.64,84.23,82.51,HEAVY_CPU_LOAD,274.05,83.74,87.65,HEAVY_CPU_LOAD,281.15,28.81,50.0,252.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.267,22.225,22.447,22.458,22.599,23.267,22.225,1.042,1117.24,566.38,568.99,555.2,255.0,255.0,340.0,340.0,214.01,299.47,357.83,294.49,-215.32,142.19,-11.07,84.19,1050.0,1050.0,1050.0,1050.0,320.93,213.04,205.75,223.88,2807.81,1190.0,1165.8,4200.0,963.6,0.308,0.0,0.021,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.4095
3,Distributed Heavy Compute,0,235,2350.0,14,3,3,4,4,85.85,87.04,HEAVY_CPU_LOAD,282.87,89.42,82.26,HEAVY_CPU_LOAD,280.17,84.24,82.11,HEAVY_CPU_LOAD,273.47,89.55,84.21,HEAVY_CPU_LOAD,283.25,85.51,84.23,HEAVY_CPU_LOAD,278.23,85.42,85.67,HEAVY_CPU_LOAD,280.28,84.33,87.27,HEAVY_CPU_LOAD,281.32,84.17,81.79,HEAVY_CPU_LOAD,272.9,89.94,85.56,HEAVY_CPU_LOAD,285.76,87.39,83.66,HEAVY_CPU_LOAD,279.73,28.82,50.0,252.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.274,22.229,22.451,22.463,22.604,23.274,22.229,1.045,1119.76,558.51,554.22,565.49,255.0,255.0,340.0,340.0,214.11,299.67,358.04,294.66,-215.91,142.53,-10.91,84.29,1050.0,1050.0,1050.0,1050.0,322.96,205.71,191.35,234.44,2797.98,1190.0,1166.48,4200.0,954.46,0.313,0.0,0.026,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.4321
3,Distributed Heavy Compute,0,236,2360.0,14,3,3,4,4,86.41,86.49,HEAVY_CPU_LOAD,282.75,90.42,87.65,HEAVY_CPU_LOAD,289.5,84.29,84.43,HEAVY_CPU_LOAD,277.01,87.73,83.49,HEAVY_CPU_LOAD,279.9,89.94,86.47,HEAVY_CPU_LOAD,287.13,85.67,83.64,HEAVY_CPU_LOAD,277.55,87.72,84.41,HEAVY_CPU_LOAD,281.26,89.58,87.05,HEAVY_CPU_LOAD,287.55,87.14,85.05,HEAVY_CPU_LOAD,281.5,87.72,85.69,HEAVY_CPU_LOAD,283.18,28.82,50.0,252.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.281,22.233,22.455,22.468,22.609,23.281,22.233,1.048,1129.16,564.68,568.81,564.68,255.0,255.0,340.0,340.0,214.04,299.71,358.13,294.68,-216.51,142.88,-10.76,84.38,1050.0,1050.0,1050.0,1050.0,331.69,212.27,206.18,233.74,2827.33,1190.0,1166.56,4200.0,983.88,0.32,0.0,0.032,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.4531
3,Distributed Heavy Compute,0,237,2370.0,14,3,3,4,4,89.36,86.53,HEAVY_CPU_LOAD,286.5,85.14,83.26,HEAVY_CPU_LOAD,276.31,85.38,84.26,HEAVY_CPU_LOAD,278.12,89.35,82.83,HEAVY_CPU_LOAD,280.93,87.77,85.07,HEAVY_CPU_LOAD,282.32,84.09,84.57,HEAVY_CPU_LOAD,276.97,87.92,87.48,HEAVY_CPU_LOAD,286.12,84.6,84.91,HEAVY_CPU_LOAD,278.12,88.02,82.15,HEAVY_CPU_LOAD,278.25,83.62,84.33,HEAVY_CPU_LOAD,276.02,28.82,50.0,252.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.288,22.237,22.459,22.473,22.614,23.288,22.237,1.051,1121.86,559.29,564.24,554.27,255.0,255.0,340.0,340.0,213.93,299.68,358.14,294.63,-217.1,143.22,-10.6,84.47,1050.0,1050.0,1050.0,1050.0,323.69,207.19,201.78,223.37,2799.66,1190.0,1166.38,4200.0,956.03,0.325,0.0,0.036,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.4695
3,Distributed Heavy Compute,0,238,2380.0,14,3,3,4,4,87.76,84.4,HEAVY_CPU_LOAD,281.3,85.22,86.39,HEAVY_CPU_LOAD,281.11,88.9,82.38,HEAVY_CPU_LOAD,279.69,84.96,84.14,HEAVY_CPU_LOAD,277.41,83.62,86.79,HEAVY_CPU_LOAD,279.71,84.83,87.56,HEAVY_CPU_LOAD,282.38,85.89,82.9,HEAVY_CPU_LOAD,276.71,83.53,83.49,HEAVY_CPU_LOAD,274.65,84.91,82.3,HEAVY_CPU_LOAD,274.59,88.07,84.65,HEAVY_CPU_LOAD,282.06,28.83,50.0,253.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.295,22.241,22.463,22.478,22.619,23.295,22.241,1.054,1119.51,562.09,551.36,556.65,255.0,255.0,340.0,340.0,214.06,299.94,358.44,294.87,-217.7,143.57,-10.45,84.57,1050.0,1050.0,1050.0,1050.0,320.87,210.6,189.35,226.09,2789.61,1190.0,1167.31,4200.0,946.91,0.331,0.0,0.04,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.4847
3,Distributed Heavy Compute,0,239,2390.0,14,3,3,4,4,85.42,87.79,HEAVY_CPU_LOAD,283.46,86.63,82.43,HEAVY_CPU_LOAD,276.93,86.66,87.32,HEAVY_CPU_LOAD,284.3,83.87,82.87,HEAVY_CPU_LOAD,274.14,87.61,85.4,HEAVY_CPU_LOAD,282.61,85.04,85.29,HEAVY_CPU_LOAD,279.24,86.29,81.54,HEAVY_CPU_LOAD,275.17,87.63,87.8,HEAVY_CPU_LOAD,286.24,85.22,81.56,HEAVY_CPU_LOAD,273.87,85.61,86.8,HEAVY_CPU_LOAD,282.21,28.83,50.0,253.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.302,22.245,22.467,22.483,22.624,23.302,22.245,1.057,1118.83,561.85,561.41,556.08,255.0,255.0,340.0,340.0,213.95,299.91,358.44,294.82,-218.29,143.92,-10.29,84.66,1050.0,1050.0,1050.0,1050.0,319.49,210.68,199.56,225.56,2798.17,1190.0,1167.12,4200.0,955.29,0.337,0.0,0.046,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.5032
3,Distributed Heavy Compute,0,240,2400.0,14,3,3,4,4,89.15,84.94,HEAVY_CPU_LOAD,283.85,88.26,81.88,HEAVY_CPU_LOAD,278.14,87.97,84.95,HEAVY_CPU_LOAD,282.39,84.43,88.39,HEAVY_CPU_LOAD,283.12,84.67,81.55,HEAVY_CPU_LOAD,273.16,84.33,84.07,HEAVY_CPU_LOAD,276.52,87.1,87.07,HEAVY_CPU_LOAD,284.48,85.85,84.96,HEAVY_CPU_LOAD,279.75,90.43,82.58,HEAVY_CPU_LOAD,281.91,90.37,84.49,HEAVY_CPU_LOAD,284.7,28.83,50.0,253.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.309,22.249,22.471,22.488,22.629,23.309,22.249,1.06,1127.5,549.68,564.23,566.61,255.0,255.0,340.0,340.0,213.84,299.89,358.44,294.77,-218.88,144.26,-10.13,84.76,1050.0,1050.0,1050.0,1050.0,327.46,198.83,202.54,236.14,2808.02,1190.0,1166.94,4200.0,964.97,0.343,0.0,0.051,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.5331
3,Distributed Heavy Compute,0,241,2410.0,14,3,3,4,4,89.02,83.13,HEAVY_CPU_LOAD,280.97,86.43,86.1,HEAVY_CPU_LOAD,282.19,88.07,84.59,HEAVY_CPU_LOAD,281.97,84.68,85.78,HEAVY_CPU_LOAD,279.52,88.2,84.13,HEAVY_CPU_LOAD,281.44,89.38,82.81,HEAVY_CPU_LOAD,280.94,89.31,87.18,HEAVY_CPU_LOAD,287.41,87.45,83.27,HEAVY_CPU_LOAD,279.22,88.67,83.91,HEAVY_CPU_LOAD,281.7,87.7,87.38,HEAVY_CPU_LOAD,285.69,28.84,50.0,253.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.316,22.253,22.475,22.493,22.634,23.316,22.253,1.063,1124.65,562.38,566.63,567.39,255.0,255.0,340.0,340.0,213.98,300.15,358.74,295.01,-219.48,144.61,-9.98,84.86,1050.0,1050.0,1050.0,1050.0,324.15,212.14,205.39,237.26,2821.05,1190.0,1167.88,4200.0,978.94,0.349,0.0,0.057,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.5441
3,Distributed Heavy Compute,0,242,2420.0,14,3,3,4,4,89.73,83.62,HEAVY_CPU_LOAD,282.59,86.41,87.77,HEAVY_CPU_LOAD,284.67,85.62,87.44,HEAVY_CPU_LOAD,283.19,88.54,87.46,HEAVY_CPU_LOAD,286.87,84.93,83.82,HEAVY_CPU_LOAD,276.89,88.33,88.34,HEAVY_CPU_LOAD,287.92,86.45,81.86,HEAVY_CPU_LOAD,275.85,86.35,88.24,HEAVY_CPU_LOAD,285.3,87.72,82.43,HEAVY_CPU_LOAD,278.29,84.12,86.76,HEAVY_CPU_LOAD,280.29,28.84,50.0,253.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.323,22.257,22.479,22.498,22.639,23.323,22.257,1.066,1137.32,564.81,561.15,558.58,255.0,255.0,340.0,340.0,213.87,300.12,358.75,294.96,-220.07,144.95,-9.83,84.95,1050.0,1050.0,1050.0,1050.0,336.12,214.88,200.07,228.49,2821.86,1190.0,1167.7,4200.0,979.56,0.356,0.0,0.061,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.5699
3,Distributed Heavy Compute,0,243,2430.0,14,3,3,4,4,86.45,86.11,HEAVY_CPU_LOAD,282.23,90.13,84.7,HEAVY_CPU_LOAD,284.71,89.92,85.97,HEAVY_CPU_LOAD,286.36,89.54,87.65,HEAVY_CPU_LOAD,288.4,88.81,86.43,HEAVY_CPU_LOAD,285.66,84.85,84.26,HEAVY_CPU_LOAD,277.45,86.67,86.45,HEAVY_CPU_LOAD,283.01,83.57,83.61,HEAVY_CPU_LOAD,274.88,84.21,84.42,HEAVY_CPU_LOAD,276.89,83.5,83.31,HEAVY_CPU_LOAD,274.34,28.84,50.0,253.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.33,22.261,22.483,22.503,22.644,23.33,22.261,1.069,1141.7,563.11,557.89,551.23,255.0,255.0,340.0,340.0,213.79,300.15,358.83,294.97,-220.67,145.29,-9.67,85.04,1050.0,1050.0,1050.0,1050.0,339.82,213.55,197.05,221.24,2813.93,1190.0,1167.74,4200.0,971.66,0.362,0.0,0.065,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.5929
3,Distributed Heavy Compute,0,244,2440.0,14,3,3,4,4,88.23,84.76,HEAVY_CPU_LOAD,282.43,86.98,81.81,HEAVY_CPU_LOAD,276.44,90.17,83.31,HEAVY_CPU_LOAD,282.68,85.56,86.85,HEAVY_CPU_LOAD,282.22,83.63,88.33,HEAVY_CPU_LOAD,282.03,85.95,84.83,HEAVY_CPU_LOAD,279.68,88.67,87.64,HEAVY_CPU_LOAD,287.3,87.33,87.64,HEAVY_CPU_LOAD,285.62,84.09,83.71,HEAVY_CPU_LOAD,275.68,87.08,88.48,HEAVY_CPU_LOAD,286.57,28.85,50.0,253.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.337,22.265,22.487,22.508,22.649,23.337,22.265,1.072,1123.77,561.71,572.92,562.25,255.0,255.0,340.0,340.0,213.89,300.35,359.05,295.15,-221.26,145.64,-9.52,85.14,1050.0,1050.0,1050.0,1050.0,321.4,212.7,212.45,232.54,2820.65,1190.0,1168.44,4200.0,979.09,0.367,0.0,0.072,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.6021
3,Distributed Heavy Compute,0,245,2450.0,14,3,3,4,4,84.96,85.38,HEAVY_CPU_LOAD,279.27,88.8,87.71,HEAVY_CPU_LOAD,287.56,84.89,83.94,HEAVY_CPU_LOAD,277.02,84.03,81.79,HEAVY_CPU_LOAD,272.72,90.33,82.87,HEAVY_CPU_LOAD,282.22,85.39,82.93,HEAVY_CPU_LOAD,276.13,84.89,82.16,HEAVY_CPU_LOAD,274.35,86.35,82.74,HEAVY_CPU_LOAD,277.05,89.37,88.42,HEAVY_CPU_LOAD,289.34,87.17,84.75,HEAVY_CPU_LOAD,281.09,28.85,50.0,254.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.343,22.269,22.491,22.513,22.654,23.343,22.269,1.074,1116.57,558.35,551.4,570.43,255.0,255.0,340.0,340.0,213.78,300.33,359.05,295.1,-221.86,145.98,-9.36,85.23,1050.0,1050.0,1050.0,1050.0,313.49,209.66,191.09,240.76,2796.75,1190.0,1168.26,4200.0,955.0,0.372,0.0,0.076,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.6132
3,Distributed Heavy Compute,0,246,2460.0,14,3,3,4,4,87.78,87.84,HEAVY_CPU_LOAD,286.49,87.26,84.24,HEAVY_CPU_LOAD,280.43,84.35,87.79,HEAVY_CPU_LOAD,282.12,88.39,85.71,HEAVY_CPU_LOAD,284.05,90.25,86.01,HEAVY_CPU_LOAD,286.83,83.93,83.56,HEAVY_CPU_LOAD,275.25,89.35,82.88,HEAVY_CPU_LOAD,281.01,86.26,83.84,HEAVY_CPU_LOAD,278.58,90.33,83.02,HEAVY_CPU_LOAD,282.44,83.97,83.6,HEAVY_CPU_LOAD,275.36,28.85,50.0,254.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.35,22.273,22.495,22.518,22.659,23.35,22.273,1.077,1133.09,562.08,559.59,557.8,255.0,255.0,340.0,340.0,213.73,300.37,359.14,295.13,-222.22,146.22,-9.22,85.22,1050.0,1050.0,1050.0,1050.0,329.6,213.67,199.51,228.15,2812.56,1190.0,1168.37,4200.0,970.93,0.379,0.0,0.081,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.6422
3,Distributed Heavy Compute,0,247,2470.0,14,3,3,4,4,85.69,83.16,HEAVY_CPU_LOAD,276.85,86.89,87.22,HEAVY_CPU_LOAD,284.44,89.69,84.88,HEAVY_CPU_LOAD,284.43,89.87,83.62,HEAVY_CPU_LOAD,282.77,87.58,84.19,HEAVY_CPU_LOAD,280.76,87.34,86.47,HEAVY_CPU_LOAD,283.88,88.42,85.68,HEAVY_CPU_LOAD,284.04,87.41,86.65,HEAVY_CPU_LOAD,284.24,89.13,87.53,HEAVY_CPU_LOAD,287.71,88.55,83.01,HEAVY_CPU_LOAD,280.2,28.86,50.0,254.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.357,22.277,22.499,22.523,22.664,23.357,22.277,1.08,1128.49,564.64,568.28,567.91,255.0,255.0,340.0,340.0,213.82,300.56,359.36,295.29,-222.82,146.57,-9.07,85.32,1050.0,1050.0,1050.0,1050.0,324.49,216.77,208.57,238.52,2829.32,1190.0,1169.03,4200.0,988.35,0.385,0.0,0.087,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.6583
3,Distributed Heavy Compute,0,248,2480.0,14,3,3,4,4,90.38,85.22,HEAVY_CPU_LOAD,285.81,85.08,88.25,HEAVY_CPU_LOAD,283.73,89.68,85.96,HEAVY_CPU_LOAD,286.04,84.6,83.06,HEAVY_CPU_LOAD,275.34,83.96,87.58,HEAVY_CPU_LOAD,281.32,87.03,82.69,HEAVY_CPU_LOAD,277.82,86.16,87.04,HEAVY_CPU_LOAD,283.26,84.7,83.14,HEAVY_CPU_LOAD,275.59,84.41,87.71,HEAVY_CPU_LOAD,282.08,87.47,87.11,HEAVY_CPU_LOAD,285.0,28.86,50.0,254.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.364,22.281,22.503,22.528,22.669,23.364,22.281,1.083,1130.92,559.14,558.85,567.08,255.0,255.0,340.0,340.0,213.71,300.53,359.36,295.25,-223.41,146.91,-8.91,85.41,1050.0,1050.0,1050.0,1050.0,326.22,211.58,199.3,237.74,2815.99,1190.0,1168.85,4200.0,974.84,0.391,0.0,0.091,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.6826
3,Distributed Heavy Compute,0,249,2490.0,14,3,3,4,4,89.64,88.05,HEAVY_CPU_LOAD,289.12,85.29,83.2,HEAVY_CPU_LOAD,276.41,90.45,86.92,HEAVY_CPU_LOAD,288.44,88.57,83.88,HEAVY_CPU_LOAD,281.53,84.98,84.51,HEAVY_CPU_LOAD,277.99,86.76,82.71,HEAVY_CPU_LOAD,277.51,84.46,81.9,HEAVY_CPU_LOAD,273.43,90.13,82.0,HEAVY_CPU_LOAD,280.66,86.7,84.82,HEAVY_CPU_LOAD,280.61,90.1,83.14,HEAVY_CPU_LOAD,282.34,28.86,50.0,254.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.371,22.285,22.507,22.533,22.674,23.371,22.285,1.086,1135.5,555.5,554.09,562.95,255.0,255.0,340.0,340.0,213.63,300.57,359.45,295.26,-224.01,147.26,-8.76,85.51,1050.0,1050.0,1050.0,1050.0,330.12,208.33,194.78,233.72,2808.04,1190.0,1168.91,4200.0,966.95,0.396,0.0,0.096,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.7077
3,Distributed Heavy Compute,0,250,2500.0,14,3,3,4,4,86.64,87.06,HEAVY_CPU_LOAD,283.89,85.53,85.91,HEAVY_CPU_LOAD,280.78,90.18,85.92,HEAVY_CPU_LOAD,286.61,89.43,87.62,HEAVY_CPU_LOAD,288.22,87.81,88.27,HEAVY_CPU_LOAD,287.17,85.68,87.33,HEAVY_CPU_LOAD,283.1,89.32,87.05,HEAVY_CPU_LOAD,287.22,90.34,84.3,HEAVY_CPU_LOAD,284.38,87.27,87.62,HEAVY_CPU_LOAD,285.52,86.82,86.31,HEAVY_CPU_LOAD,282.99,28.87,50.0,254.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.378,22.29,22.511,22.538,22.679,23.378,22.29,1.088,1139.5,570.27,571.6,568.51,255.0,255.0,340.0,340.0,213.74,300.77,359.66,295.44,-224.6,147.6,-8.6,85.6,1050.0,1050.0,1050.0,1050.0,333.64,223.64,212.66,239.55,2849.88,1190.0,1169.61,4200.0,1009.49,0.404,0.0,0.102,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.7202
3,Distributed Heavy Compute,0,251,2510.0,14,3,3,4,4,87.03,83.01,HEAVY_CPU_LOAD,278.3,85.77,81.86,HEAVY_CPU_LOAD,275.0,86.47,83.87,HEAVY_CPU_LOAD,278.89,88.96,86.1,HEAVY_CPU_LOAD,285.35,88.62,83.69,HEAVY_CPU_LOAD,281.31,89.26,83.69,HEAVY_CPU_LOAD,282.11,84.98,85.71,HEAVY_CPU_LOAD,279.79,84.35,87.91,HEAVY_CPU_LOAD,282.3,84.0,85.28,HEAVY_CPU_LOAD,277.92,84.99,88.17,HEAVY_CPU_LOAD,283.49,28.87,50.0,254.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.384,22.294,22.515,22.543,22.684,23.384,22.294,1.09,1117.54,563.42,562.09,561.41,255.0,255.0,340.0,340.0,213.67,300.78,359.76,295.45,-225.09,147.71,-8.33,85.71,1050.0,1050.0,1050.0,1050.0,311.12,216.91,203.52,232.57,2804.46,1190.0,1169.66,4200.0,964.12,0.408,0.0,0.106,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.725
3,Distributed Heavy Compute,0,252,2520.0,14,3,3,4,4,84.77,85.42,HEAVY_CPU_LOAD,279.09,89.69,82.8,HEAVY_CPU_LOAD,281.31,87.9,87.13,HEAVY_CPU_LOAD,285.57,84.46,86.91,HEAVY_CPU_LOAD,280.94,89.44,87.53,HEAVY_CPU_LOAD,288.1,87.45,87.19,HEAVY_CPU_LOAD,285.1,88.37,83.84,HEAVY_CPU_LOAD,281.22,88.26,82.97,HEAVY_CPU_LOAD,279.78,85.33,83.13,HEAVY_CPU_LOAD,276.36,84.15,88.16,HEAVY_CPU_LOAD,282.43,28.88,50.0,255.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.391,22.299,22.519,22.548,22.689,23.391,22.299,1.092,1126.91,573.2,561.0,558.79,255.0,255.0,340.0,340.0,213.78,300.98,359.97,295.63,-225.45,147.94,-8.2,85.7,1050.0,1050.0,1050.0,1050.0,320.24,227.12,202.77,230.12,2819.9,1190.0,1170.36,4200.0,980.25,0.415,0.0,0.111,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.7434
3,Distributed Heavy Compute,0,253,2530.0,14,3,3,4,4,88.72,86.76,HEAVY_CPU_LOAD,286.04,87.6,86.02,HEAVY_CPU_LOAD,283.53,84.11,87.2,HEAVY_CPU_LOAD,280.94,84.8,86.77,HEAVY_CPU_LOAD,281.15,89.19,82.56,HEAVY_CPU_LOAD,280.33,84.22,86.26,HEAVY_CPU_LOAD,279.66,87.22,87.03,HEAVY_CPU_LOAD,284.57,89.25,85.32,HEAVY_CPU_LOAD,284.54,86.08,84.02,HEAVY_CPU_LOAD,278.63,90.18,88.12,HEAVY_CPU_LOAD,289.91,28.88,50.0,255.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.398,22.303,22.523,22.553,22.694,23.398,22.303,1.095,1131.66,559.99,569.11,568.54,255.0,255.0,340.0,340.0,213.67,300.93,359.97,295.58,-225.93,148.05,-7.93,85.81,1050.0,1050.0,1050.0,1050.0,324.4,213.97,211.15,239.93,2829.3,1190.0,1170.15,4200.0,989.45,0.421,0.0,0.117,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.7747
3,Distributed Heavy Compute,0,254,2540.0,14,3,3,4,4,85.19,81.88,HEAVY_CPU_LOAD,274.31,85.78,87.04,HEAVY_CPU_LOAD,282.78,89.34,86.12,HEAVY_CPU_LOAD,285.86,89.84,82.03,HEAVY_CPU_LOAD,280.35,85.35,87.1,HEAVY_CPU_LOAD,282.34,86.41,83.82,HEAVY_CPU_LOAD,278.74,88.84,81.5,HEAVY_CPU_LOAD,278.3,90.43,82.23,HEAVY_CPU_LOAD,281.38,83.76,85.14,HEAVY_CPU_LOAD,277.41,84.04,84.27,HEAVY_CPU_LOAD,276.46,28.88,50.0,255.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.404,22.307,22.527,22.558,22.699,23.404,22.307,1.097,1123.3,561.08,559.68,553.87,255.0,255.0,340.0,340.0,213.6,300.97,360.07,295.59,-226.52,148.4,-7.77,85.9,1050.0,1050.0,1050.0,1050.0,315.38,215.45,201.98,225.36,2797.93,1190.0,1170.23,4200.0,958.17,0.426,0.0,0.121,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.7846
3,Distributed Heavy Compute,0,255,2550.0,14,3,3,4,4,85.88,86.69,HEAVY_CPU_LOAD,282.38,87.28,82.25,HEAVY_CPU_LOAD,277.48,88.94,82.23,HEAVY_CPU_LOAD,279.52,89.96,82.3,HEAVY_CPU_LOAD,280.9,85.13,84.13,HEAVY_CPU_LOAD,277.61,87.39,86.59,HEAVY_CPU_LOAD,284.12,88.04,85.02,HEAVY_CPU_LOAD,282.58,90.38,86.51,HEAVY_CPU_LOAD,287.74,85.42,81.57,HEAVY_CPU_LOAD,274.13,89.81,87.97,HEAVY_CPU_LOAD,289.22,28.89,50.0,255.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.41,22.311,22.531,22.563,22.704,23.41,22.311,1.099,1120.28,561.73,570.32,563.35,255.0,255.0,340.0,340.0,213.72,301.15,360.27,295.76,-226.89,148.64,-7.64,85.89,1050.0,1050.0,1050.0,1050.0,312.11,216.52,212.95,235.0,2815.68,1190.0,1170.9,4200.0,976.58,0.431,0.0,0.127,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.7991
3,Distributed Heavy Compute,0,256,2560.0,14,3,3,4,4,89.91,83.16,HEAVY_CPU_LOAD,282.13,83.98,85.38,HEAVY_CPU_LOAD,278.04,88.54,83.24,HEAVY_CPU_LOAD,280.53,88.34,84.87,HEAVY_CPU_LOAD,282.73,89.44,84.02,HEAVY_CPU_LOAD,282.83,87.31,87.79,HEAVY_CPU_LOAD,285.82,86.66,87.56,HEAVY_CPU_LOAD,284.66,88.1,81.59,HEAVY_CPU_LOAD,277.51,86.65,84.13,HEAVY_CPU_LOAD,279.51,85.69,88.43,HEAVY_CPU_LOAD,284.76,28.89,50.0,255.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.416,22.316,22.535,22.568,22.709,23.416,22.316,1.1,1123.43,568.65,562.17,564.27,255.0,255.0,340.0,340.0,213.67,301.2,360.37,295.78,-227.25,148.87,-7.49,85.87,1050.0,1050.0,1050.0,1050.0,314.85,223.72,205.05,235.92,2818.52,1190.0,1171.02,4200.0,979.54,0.438,0.0,0.131,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.8101
3,Distributed Heavy Compute,0,257,2570.0,14,3,3,4,4,89.82,83.75,HEAVY_CPU_LOAD,282.9,88.65,86.62,HEAVY_CPU_LOAD,285.74,85.54,83.47,HEAVY_CPU_LOAD,277.13,90.44,87.31,HEAVY_CPU_LOAD,289.01,89.89,83.05,HEAVY_CPU_LOAD,281.94,86.3,81.78,HEAVY_CPU_LOAD,275.55,85.31,86.52,HEAVY_CPU_LOAD,281.42,85.67,87.46,HEAVY_CPU_LOAD,283.28,88.04,85.61,HEAVY_CPU_LOAD,283.47,85.2,82.75,HEAVY_CPU_LOAD,275.62,28.89,50.0,255.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.423,22.32,22.539,22.573,22.714,23.423,22.32,1.103,1134.78,557.49,564.7,559.09,255.0,255.0,340.0,340.0,213.58,301.15,360.37,295.73,-227.5,148.87,-7.24,85.87,1050.0,1050.0,1050.0,1050.0,325.86,212.51,207.83,230.69,2816.06,1190.0,1170.83,4200.0,976.89,0.444,0.0,0.136,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.8455
3,Distributed Heavy Compute,0,258,2580.0,14,3,3,4,4,90.11,87.92,HEAVY_CPU_LOAD,289.52,84.16,83.66,HEAVY_CPU_LOAD,275.69,87.72,85.01,HEAVY_CPU_LOAD,282.16,89.61,85.78,HEAVY_CPU_LOAD,285.68,90.4,86.69,HEAVY_CPU_LOAD,288.03,88.31,86.92,HEAVY_CPU_LOAD,285.77,85.56,86.59,HEAVY_CPU_LOAD,281.83,83.59,85.96,HEAVY_CPU_LOAD,278.43,85.22,83.2,HEAVY_CPU_LOAD,276.32,87.92,87.93,HEAVY_CPU_LOAD,286.79,28.9,50.0,255.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.43,22.325,22.543,22.578,22.719,23.43,22.325,1.105,1133.05,573.8,560.26,563.11,255.0,255.0,340.0,340.0,213.68,301.35,360.58,295.91,-228.09,149.21,-7.09,85.96,1050.0,1050.0,1050.0,1050.0,323.64,229.36,203.75,234.98,2830.22,1190.0,1171.52,4200.0,991.73,0.451,0.0,0.141,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.8543
3,Distributed Heavy Compute,0,259,2590.0,14,3,3,4,4,90.43,88.43,HEAVY_CPU_LOAD,290.68,85.64,88.06,HEAVY_CPU_LOAD,284.14,84.44,88.2,HEAVY_CPU_LOAD,282.85,83.65,83.31,HEAVY_CPU_LOAD,274.53,87.18,81.7,HEAVY_CPU_LOAD,276.53,89.35,84.04,HEAVY_CPU_LOAD,282.75,89.93,82.53,HEAVY_CPU_LOAD,281.21,88.43,83.72,HEAVY_CPU_LOAD,281.12,89.38,85.43,HEAVY_CPU_LOAD,284.87,83.51,86.97,HEAVY_CPU_LOAD,279.84,28.9,50.0,256.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.437,22.329,22.547,22.583,22.724,23.437,22.329,1.108,1132.2,559.28,562.33,564.71,255.0,255.0,340.0,340.0,213.6,301.36,360.68,295.92,-228.58,149.33,-6.82,86.08,1050.0,1050.0,1050.0,1050.0,322.22,214.97,206.19,236.71,2818.52,1190.0,1171.56,4200.0,980.09,0.456,0.0,0.147,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.8836
