scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
3,Distributed Heavy Compute,0,260,2600.0,14,3,3,4,4,84.73,82.57,HEAVY_CPU_LOAD,274.77,86.57,81.83,HEAVY_CPU_LOAD,275.96,87.95,83.98,HEAVY_CPU_LOAD,280.91,86.12,81.67,HEAVY_CPU_LOAD,275.15,85.58,84.26,HEAVY_CPU_LOAD,278.37,90.47,85.8,HEAVY_CPU_LOAD,286.79,87.93,82.27,HEAVY_CPU_LOAD,278.32,88.96,86.08,HEAVY_CPU_LOAD,285.32,85.57,82.37,HEAVY_CPU_LOAD,275.52,89.45,83.64,HEAVY_CPU_LOAD,282.27,28.9,50.0,256.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.443,22.334,22.551,22.588,22.729,23.443,22.334,1.109,1106.79,565.16,563.64,557.79,255.0,255.0,340.0,340.0,213.49,301.34,360.68,295.88,-229.17,149.67,-6.67,86.17,1050.0,1050.0,1050.0,1050.0,296.11,221.17,207.65,229.84,2793.38,1190.0,1171.39,4200.0,954.77,0.461,0.0,0.151,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.8768
3,Distributed Heavy Compute,0,261,2610.0,14,3,3,4,4,87.54,87.12,HEAVY_CPU_LOAD,285.11,86.93,88.28,HEAVY_CPU_LOAD,286.08,85.86,86.39,HEAVY_CPU_LOAD,281.91,87.84,81.88,HEAVY_CPU_LOAD,277.62,86.51,87.35,HEAVY_CPU_LOAD,284.16,89.3,85.76,HEAVY_CPU_LOAD,285.26,84.31,83.67,HEAVY_CPU_LOAD,275.89,87.15,83.94,HEAVY_CPU_LOAD,279.85,88.7,82.43,HEAVY_CPU_LOAD,279.52,88.8,88.23,HEAVY_CPU_LOAD,288.35,28.91,50.0,256.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.45,22.339,22.555,22.593,22.734,23.45,22.339,1.111,1130.72,569.42,555.74,567.87,255.0,255.0,340.0,340.0,213.62,301.5,360.89,296.04,-229.42,149.67,-6.42,86.17,1050.0,1050.0,1050.0,1050.0,319.92,225.59,200.21,240.08,2823.75,1190.0,1172.05,4200.0,985.8,0.469,0.0,0.156,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.9096
3,Distributed Heavy Compute,0,262,2620.0,14,3,3,4,4,89.32,87.18,HEAVY_CPU_LOAD,287.42,83.52,84.3,HEAVY_CPU_LOAD,275.85,87.16,85.1,HEAVY_CPU_LOAD,281.6,88.38,83.37,HEAVY_CPU_LOAD,280.53,84.52,85.77,HEAVY_CPU_LOAD,279.3,84.56,83.39,HEAVY_CPU_LOAD,275.78,84.74,83.24,HEAVY_CPU_LOAD,275.78,90.06,82.83,HEAVY_CPU_LOAD,281.82,86.89,87.14,HEAVY_CPU_LOAD,284.32,86.89,84.57,HEAVY_CPU_LOAD,280.47,28.91,50.0,256.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.456,22.343,22.559,22.598,22.739,23.456,22.343,1.113,1125.4,555.08,557.6,564.79,255.0,255.0,340.0,340.0,213.54,301.53,360.98,296.07,-229.9,149.78,-6.16,86.28,1050.0,1050.0,1050.0,1050.0,314.04,211.39,202.42,237.14,2802.87,1190.0,1172.12,4200.0,964.99,0.473,0.0,0.161,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.9308
3,Distributed Heavy Compute,0,263,2630.0,14,3,3,4,4,86.82,84.9,HEAVY_CPU_LOAD,280.88,87.51,83.84,HEAVY_CPU_LOAD,280.15,87.63,85.72,HEAVY_CPU_LOAD,283.12,88.12,85.87,HEAVY_CPU_LOAD,283.96,90.33,87.73,HEAVY_CPU_LOAD,289.51,83.97,83.11,HEAVY_CPU_LOAD,274.63,86.05,81.77,HEAVY_CPU_LOAD,275.22,85.52,87.1,HEAVY_CPU_LOAD,282.55,85.29,82.0,HEAVY_CPU_LOAD,274.61,86.36,82.71,HEAVY_CPU_LOAD,277.01,28.91,50.0,256.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.462,22.348,22.563,22.603,22.744,23.462,22.348,1.114,1128.11,564.14,557.77,551.62,255.0,255.0,340.0,340.0,213.45,301.5,360.99,296.02,-230.26,150.02,-6.02,86.27,1050.0,1050.0,1050.0,1050.0,316.3,220.66,202.74,223.91,2801.64,1190.0,1171.96,4200.0,963.61,0.48,0.0,0.165,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.9418
3,Distributed Heavy Compute,0,264,2640.0,14,3,3,4,4,90.0,86.45,HEAVY_CPU_LOAD,287.18,87.92,85.11,HEAVY_CPU_LOAD,282.56,85.54,83.19,HEAVY_CPU_LOAD,276.71,89.29,88.08,HEAVY_CPU_LOAD,288.73,84.94,87.51,HEAVY_CPU_LOAD,282.44,86.89,81.7,HEAVY_CPU_LOAD,276.16,86.96,84.68,HEAVY_CPU_LOAD,280.72,86.05,81.69,HEAVY_CPU_LOAD,275.1,85.53,82.29,HEAVY_CPU_LOAD,275.35,87.22,83.92,HEAVY_CPU_LOAD,279.9,28.92,50.0,256.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.469,22.352,22.567,22.608,22.749,23.469,22.352,1.117,1135.18,558.6,555.82,555.25,255.0,255.0,340.0,340.0,213.61,301.74,361.29,296.26,-230.51,150.02,-5.76,86.26,1050.0,1050.0,1050.0,1050.0,323.28,215.36,201.35,227.77,2804.85,1190.0,1172.9,4200.0,967.76,0.486,0.0,0.171,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.973
3,Distributed Heavy Compute,0,265,2650.0,14,3,3,4,4,87.38,85.14,HEAVY_CPU_LOAD,281.94,84.0,85.52,HEAVY_CPU_LOAD,278.28,83.71,85.22,HEAVY_CPU_LOAD,277.47,86.52,85.77,HEAVY_CPU_LOAD,281.8,90.08,87.15,HEAVY_CPU_LOAD,288.32,87.22,82.73,HEAVY_CPU_LOAD,278.12,90.22,82.64,HEAVY_CPU_LOAD,281.74,87.03,84.32,HEAVY_CPU_LOAD,280.27,89.65,84.83,HEAVY_CPU_LOAD,284.31,89.64,83.34,HEAVY_CPU_LOAD,282.06,28.92,50.0,256.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.475,22.357,22.571,22.613,22.754,23.475,22.357,1.118,1119.49,566.44,562.01,566.37,255.0,255.0,340.0,340.0,213.5,301.71,361.29,296.21,-231.11,150.36,-5.61,86.36,1050.0,1050.0,1050.0,1050.0,306.88,223.51,207.69,238.94,2814.31,1190.0,1172.71,4200.0,977.02,0.491,0.0,0.177,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.9727
3,Distributed Heavy Compute,0,266,2660.0,14,3,3,4,4,84.7,86.93,HEAVY_CPU_LOAD,281.27,85.05,81.7,HEAVY_CPU_LOAD,273.86,88.29,85.05,HEAVY_CPU_LOAD,282.94,89.35,81.68,HEAVY_CPU_LOAD,279.21,88.73,82.21,HEAVY_CPU_LOAD,279.23,86.04,81.85,HEAVY_CPU_LOAD,275.32,89.93,82.83,HEAVY_CPU_LOAD,281.66,84.2,81.78,HEAVY_CPU_LOAD,272.92,85.86,85.34,HEAVY_CPU_LOAD,280.34,88.87,84.2,HEAVY_CPU_LOAD,282.39,28.92,50.0,256.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.481,22.361,22.575,22.618,22.759,23.481,22.361,1.12,1117.28,554.55,554.58,562.73,255.0,255.0,340.0,340.0,213.41,301.66,361.29,296.16,-231.36,150.36,-5.36,86.36,1050.0,1050.0,1050.0,1050.0,304.33,211.57,200.51,235.25,2789.14,1190.0,1172.52,4200.0,951.66,0.496,0.0,0.181,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.9952
3,Distributed Heavy Compute,0,267,2670.0,14,3,3,4,4,86.88,84.11,HEAVY_CPU_LOAD,279.76,89.83,86.55,HEAVY_CPU_LOAD,287.11,86.64,83.09,HEAVY_CPU_LOAD,277.94,88.61,83.49,HEAVY_CPU_LOAD,281.0,89.36,87.12,HEAVY_CPU_LOAD,287.38,87.33,81.99,HEAVY_CPU_LOAD,277.15,89.07,86.57,HEAVY_CPU_LOAD,286.19,90.28,88.31,HEAVY_CPU_LOAD,290.32,89.4,86.69,HEAVY_CPU_LOAD,286.78,85.19,83.12,HEAVY_CPU_LOAD,276.17,28.93,50.0,257.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.487,22.366,22.58,22.623,22.764,23.487,22.366,1.121,1125.81,564.53,576.51,562.95,255.0,255.0,340.0,340.0,213.56,301.92,361.59,296.4,-231.72,150.59,-5.22,86.35,1050.0,1050.0,1050.0,1050.0,312.65,222.04,222.88,235.7,2829.8,1190.0,1173.47,4200.0,993.27,0.503,0.0,0.188,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.0117
3,Distributed Heavy Compute,0,268,2680.0,14,3,3,4,4,84.17,84.78,HEAVY_CPU_LOAD,277.38,84.36,85.58,HEAVY_CPU_LOAD,278.82,87.44,84.74,HEAVY_CPU_LOAD,281.41,84.0,88.27,HEAVY_CPU_LOAD,282.4,87.94,87.56,HEAVY_CPU_LOAD,286.26,89.48,85.07,HEAVY_CPU_LOAD,284.46,84.91,85.19,HEAVY_CPU_LOAD,278.92,90.05,85.93,HEAVY_CPU_LOAD,286.46,86.38,84.92,HEAVY_CPU_LOAD,280.36,84.76,87.53,HEAVY_CPU_LOAD,282.25,28.93,50.0,257.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.493,22.371,22.584,22.628,22.769,23.493,22.371,1.122,1120.01,570.72,565.38,562.61,255.0,255.0,340.0,340.0,213.47,301.88,361.58,296.35,-231.95,150.7,-5.2,86.45,1050.0,1050.0,1050.0,1050.0,306.53,228.3,211.76,235.41,2818.72,1190.0,1173.28,4200.0,982.0,0.509,0.0,0.192,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.019
3,Distributed Heavy Compute,0,269,2690.0,14,3,3,4,4,88.54,83.5,HEAVY_CPU_LOAD,280.93,87.47,83.94,HEAVY_CPU_LOAD,280.25,89.62,87.49,HEAVY_CPU_LOAD,288.26,83.63,83.36,HEAVY_CPU_LOAD,274.58,84.56,83.01,HEAVY_CPU_LOAD,275.22,85.69,87.96,HEAVY_CPU_LOAD,284.05,88.75,86.72,HEAVY_CPU_LOAD,286.02,90.24,83.21,HEAVY_CPU_LOAD,282.62,88.93,83.99,HEAVY_CPU_LOAD,282.15,87.55,83.57,HEAVY_CPU_LOAD,279.79,28.93,50.0,257.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.499,22.375,22.588,22.633,22.774,23.499,22.375,1.124,1124.02,559.27,568.64,561.94,255.0,255.0,340.0,340.0,213.42,301.9,361.66,296.37,-232.2,150.71,-4.96,86.45,1050.0,1050.0,1050.0,1050.0,310.24,216.88,215.34,234.76,2813.87,1190.0,1173.35,4200.0,977.22,0.514,0.0,0.197,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.0464
3,Distributed Heavy Compute,0,270,2700.0,14,3,3,4,4,84.32,82.31,HEAVY_CPU_LOAD,273.87,83.53,87.19,HEAVY_CPU_LOAD,280.2,84.8,82.32,HEAVY_CPU_LOAD,274.48,90.47,86.47,HEAVY_CPU_LOAD,287.79,89.72,82.89,HEAVY_CPU_LOAD,281.49,84.41,83.81,HEAVY_CPU_LOAD,276.23,87.03,84.39,HEAVY_CPU_LOAD,280.37,84.85,88.49,HEAVY_CPU_LOAD,283.8,89.49,86.06,HEAVY_CPU_LOAD,285.95,84.84,82.68,HEAVY_CPU_LOAD,275.07,28.94,50.0,257.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.505,22.379,22.592,22.638,22.779,23.505,22.379,1.126,1116.34,557.72,564.17,561.02,255.0,255.0,340.0,340.0,213.54,302.09,361.88,296.54,-232.56,150.94,-4.82,86.44,1050.0,1050.0,1050.0,1050.0,302.32,215.75,211.23,234.0,2799.25,1190.0,1174.05,4200.0,963.3,0.519,0.0,0.202,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.0607
3,Distributed Heavy Compute,0,271,2710.0,14,3,3,4,4,84.77,86.41,HEAVY_CPU_LOAD,280.58,89.71,86.97,HEAVY_CPU_LOAD,287.59,86.28,86.68,HEAVY_CPU_LOAD,282.87,83.73,82.43,HEAVY_CPU_LOAD,273.31,88.75,84.06,HEAVY_CPU_LOAD,282.03,84.53,83.92,HEAVY_CPU_LOAD,276.54,89.34,87.56,HEAVY_CPU_LOAD,288.01,85.73,88.28,HEAVY_CPU_LOAD,284.58,89.26,86.26,HEAVY_CPU_LOAD,285.97,88.07,82.95,HEAVY_CPU_LOAD,279.51,28.94,50.0,257.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.511,22.383,22.596,22.643,22.783,23.511,22.383,1.128,1124.35,558.57,572.59,565.48,255.0,255.0,340.0,340.0,213.45,302.06,361.88,296.49,-232.92,151.17,-4.67,86.42,1050.0,1050.0,1050.0,1050.0,309.88,216.8,219.8,238.39,2820.99,1190.0,1173.88,4200.0,984.87,0.525,0.0,0.208,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.0853
3,Distributed Heavy Compute,0,272,2720.0,14,3,3,4,4,87.68,87.12,HEAVY_CPU_LOAD,285.28,87.28,84.2,HEAVY_CPU_LOAD,280.4,88.04,83.33,HEAVY_CPU_LOAD,280.05,88.79,82.86,HEAVY_CPU_LOAD,280.28,88.33,82.0,HEAVY_CPU_LOAD,278.41,84.04,86.02,HEAVY_CPU_LOAD,279.08,88.52,86.25,HEAVY_CPU_LOAD,285.02,86.93,83.64,HEAVY_CPU_LOAD,279.12,90.45,88.15,HEAVY_CPU_LOAD,290.29,84.67,84.79,HEAVY_CPU_LOAD,278.02,28.94,50.0,257.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.517,22.387,22.6,22.648,22.788,23.517,22.387,1.13,1126.01,557.49,564.14,568.31,255.0,255.0,340.0,340.0,213.39,302.1,361.97,296.51,-233.28,151.41,-4.54,86.41,1050.0,1050.0,1050.0,1050.0,311.12,216.0,211.57,241.23,2815.95,1190.0,1173.97,4200.0,979.92,0.53,0.0,0.212,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.1059
3,Distributed Heavy Compute,0,273,2730.0,14,3,3,4,4,88.65,85.11,HEAVY_CPU_LOAD,283.48,85.09,82.08,HEAVY_CPU_LOAD,274.48,83.96,85.04,HEAVY_CPU_LOAD,277.51,88.16,86.08,HEAVY_CPU_LOAD,284.32,89.33,87.66,HEAVY_CPU_LOAD,288.15,84.31,83.92,HEAVY_CPU_LOAD,276.27,87.56,85.66,HEAVY_CPU_LOAD,282.94,89.91,85.04,HEAVY_CPU_LOAD,284.95,89.47,87.86,HEAVY_CPU_LOAD,288.63,90.16,86.71,HEAVY_CPU_LOAD,287.76,28.95,50.0,257.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.523,22.392,22.604,22.653,22.793,23.523,22.392,1.131,1119.79,564.42,567.89,576.39,255.0,255.0,340.0,340.0,213.52,302.29,362.18,296.68,-233.64,151.65,-4.4,86.4,1050.0,1050.0,1050.0,1050.0,304.67,223.36,215.67,249.47,2828.49,1190.0,1174.67,4200.0,993.17,0.536,0.0,0.218,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.1139
3,Distributed Heavy Compute,0,274,2740.0,14,3,3,4,4,85.4,85.71,HEAVY_CPU_LOAD,280.31,87.48,87.02,HEAVY_CPU_LOAD,284.88,88.96,87.67,HEAVY_CPU_LOAD,287.7,85.49,83.58,HEAVY_CPU_LOAD,277.23,87.1,87.13,HEAVY_CPU_LOAD,284.57,90.06,83.34,HEAVY_CPU_LOAD,282.58,86.33,85.84,HEAVY_CPU_LOAD,281.67,83.6,82.5,HEAVY_CPU_LOAD,273.25,84.6,82.79,HEAVY_CPU_LOAD,274.94,90.28,82.76,HEAVY_CPU_LOAD,281.99,28.95,50.0,258.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.529,22.397,22.608,22.658,22.798,23.529,22.397,1.132,1130.12,567.15,554.92,556.93,255.0,255.0,340.0,340.0,213.47,302.31,362.28,296.7,-233.9,151.64,-4.15,86.4,1050.0,1050.0,1050.0,1050.0,314.69,226.1,203.05,230.03,2809.12,1190.0,1174.76,4200.0,973.87,0.543,0.0,0.221,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.1345
3,Distributed Heavy Compute,0,275,2750.0,14,3,3,4,4,83.97,85.51,HEAVY_CPU_LOAD,278.23,89.33,82.82,HEAVY_CPU_LOAD,280.89,85.68,85.51,HEAVY_CPU_LOAD,280.37,89.32,84.98,HEAVY_CPU_LOAD,284.12,89.11,82.62,HEAVY_CPU_LOAD,280.32,84.64,84.66,HEAVY_CPU_LOAD,277.79,86.32,87.82,HEAVY_CPU_LOAD,284.63,86.95,82.77,HEAVY_CPU_LOAD,277.84,88.73,88.18,HEAVY_CPU_LOAD,288.18,89.17,86.21,HEAVY_CPU_LOAD,285.78,28.95,50.0,258.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.535,22.401,22.612,22.663,22.803,23.535,22.401,1.134,1123.61,558.11,562.47,573.96,255.0,255.0,340.0,340.0,213.38,302.27,362.27,296.66,-234.15,151.65,-3.9,86.39,1050.0,1050.0,1050.0,1050.0,307.84,217.03,210.84,247.01,2818.15,1190.0,1174.58,4200.0,982.72,0.547,0.0,0.228,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.155
3,Distributed Heavy Compute,0,276,2760.0,14,3,3,4,4,86.99,85.66,HEAVY_CPU_LOAD,282.23,84.55,84.21,HEAVY_CPU_LOAD,277.0,83.65,84.89,HEAVY_CPU_LOAD,276.9,86.41,84.15,HEAVY_CPU_LOAD,279.24,83.57,82.36,HEAVY_CPU_LOAD,273.0,88.89,86.01,HEAVY_CPU_LOAD,285.13,84.86,84.12,HEAVY_CPU_LOAD,277.25,85.37,87.66,HEAVY_CPU_LOAD,283.2,84.74,83.14,HEAVY_CPU_LOAD,275.63,89.32,84.74,HEAVY_CPU_LOAD,283.76,28.96,50.0,258.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.541,22.405,22.616,22.668,22.808,23.541,22.405,1.136,1115.37,558.13,560.45,559.39,255.0,255.0,340.0,340.0,213.5,302.46,362.49,296.83,-234.51,151.88,-3.75,86.38,1050.0,1050.0,1050.0,1050.0,299.36,217.47,209.19,232.6,2793.34,1190.0,1175.28,4200.0,958.62,0.552,0.0,0.231,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.1688
3,Distributed Heavy Compute,0,277,2770.0,14,3,3,4,4,87.38,86.63,HEAVY_CPU_LOAD,284.17,85.65,82.36,HEAVY_CPU_LOAD,275.6,89.58,83.19,HEAVY_CPU_LOAD,281.76,85.97,86.03,HEAVY_CPU_LOAD,281.51,84.6,86.49,HEAVY_CPU_LOAD,280.49,85.68,82.98,HEAVY_CPU_LOAD,276.57,87.74,86.61,HEAVY_CPU_LOAD,284.59,86.81,88.18,HEAVY_CPU_LOAD,285.78,89.31,82.44,HEAVY_CPU_LOAD,280.3,90.17,82.14,HEAVY_CPU_LOAD,280.92,28.96,50.0,258.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.547,22.409,22.62,22.673,22.812,23.547,22.409,1.138,1123.04,557.06,570.37,561.22,255.0,255.0,340.0,340.0,213.45,302.49,362.59,296.84,-234.87,152.11,-3.61,86.37,1050.0,1050.0,1050.0,1050.0,306.62,216.66,219.35,234.43,2811.69,1190.0,1175.37,4200.0,977.06,0.558,0.0,0.237,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.1952
3,Distributed Heavy Compute,0,278,2780.0,14,3,3,4,4,86.59,82.93,HEAVY_CPU_LOAD,277.63,88.57,87.94,HEAVY_CPU_LOAD,287.62,85.21,84.69,HEAVY_CPU_LOAD,278.55,89.56,87.62,HEAVY_CPU_LOAD,288.38,84.3,83.94,HEAVY_CPU_LOAD,276.28,90.15,88.04,HEAVY_CPU_LOAD,289.75,83.82,83.72,HEAVY_CPU_LOAD,275.35,85.62,86.96,HEAVY_CPU_LOAD,282.47,89.47,82.99,HEAVY_CPU_LOAD,281.32,85.48,82.76,HEAVY_CPU_LOAD,275.99,28.97,50.0,258.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.553,22.414,22.624,22.678,22.817,23.553,22.414,1.139,1132.18,566.03,557.82,557.31,255.0,255.0,340.0,340.0,213.56,302.68,362.79,297.01,-235.23,152.35,-3.48,86.35,1050.0,1050.0,1050.0,1050.0,315.51,226.06,207.13,230.67,2813.34,1190.0,1176.04,4200.0,979.37,0.565,0.0,0.241,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.2127
3,Distributed Heavy Compute,0,279,2790.0,14,3,3,4,4,89.25,85.29,HEAVY_CPU_LOAD,284.5,88.79,84.55,HEAVY_CPU_LOAD,282.81,90.23,85.23,HEAVY_CPU_LOAD,285.63,89.89,87.27,HEAVY_CPU_LOAD,288.27,88.03,81.87,HEAVY_CPU_LOAD,277.84,85.6,86.07,HEAVY_CPU_LOAD,281.11,89.84,86.36,HEAVY_CPU_LOAD,286.84,87.23,88.38,HEAVY_CPU_LOAD,286.61,89.93,83.56,HEAVY_CPU_LOAD,282.75,87.22,87.66,HEAVY_CPU_LOAD,285.51,28.97,50.0,258.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.56,22.418,22.629,22.683,22.822,23.56,22.418,1.142,1141.21,558.95,573.45,568.26,255.0,255.0,340.0,340.0,213.52,302.7,362.89,297.03,-235.47,152.35,-3.22,86.35,1050.0,1050.0,1050.0,1050.0,324.26,219.0,223.12,241.64,2841.87,1190.0,1176.14,4200.0,1008.02,0.571,0.0,0.248,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.2503
3,Distributed Heavy Compute,0,280,2800.0,14,3,3,4,4,87.47,83.04,HEAVY_CPU_LOAD,278.9,87.28,83.55,HEAVY_CPU_LOAD,279.43,88.81,84.47,HEAVY_CPU_LOAD,282.72,87.88,86.91,HEAVY_CPU_LOAD,285.22,87.05,86.23,HEAVY_CPU_LOAD,283.16,83.81,85.13,HEAVY_CPU_LOAD,277.46,84.71,84.82,HEAVY_CPU_LOAD,278.12,84.38,85.48,HEAVY_CPU_LOAD,278.69,87.19,84.17,HEAVY_CPU_LOAD,280.24,85.36,85.07,HEAVY_CPU_LOAD,279.3,28.97,50.0,258.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.566,22.423,22.633,22.688,22.828,23.566,22.423,1.143,1126.27,560.62,556.81,559.54,255.0,255.0,340.0,340.0,213.4,302.68,362.87,296.98,-236.05,152.81,-3.31,86.56,1050.0,1050.0,1050.0,1050.0,308.62,221.11,206.37,233.08,2803.24,1190.0,1175.93,4200.0,969.18,0.576,0.0,0.252,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.2541
3,Distributed Heavy Compute,0,281,2810.0,14,3,3,4,4,85.56,86.89,HEAVY_CPU_LOAD,282.28,86.29,82.27,HEAVY_CPU_LOAD,276.27,83.69,88.2,HEAVY_CPU_LOAD,281.91,88.69,84.31,HEAVY_CPU_LOAD,282.33,85.17,85.32,HEAVY_CPU_LOAD,279.44,90.28,87.77,HEAVY_CPU_LOAD,289.5,87.42,84.02,HEAVY_CPU_LOAD,280.3,84.05,83.27,HEAVY_CPU_LOAD,274.97,88.79,84.06,HEAVY_CPU_LOAD,282.08,84.53,87.29,HEAVY_CPU_LOAD,281.6,28.98,50.0,259.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.572,22.428,22.637,22.693,22.832,23.572,22.428,1.144,1122.79,568.94,555.27,563.68,255.0,255.0,340.0,340.0,213.52,302.86,363.08,297.16,-236.31,152.81,-3.06,86.56,1050.0,1050.0,1050.0,1050.0,305.0,229.61,205.29,237.4,2810.68,1190.0,1176.62,4200.0,977.3,0.583,0.0,0.257,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.2644
3,Distributed Heavy Compute,0,282,2820.0,14,3,3,4,4,84.67,81.62,HEAVY_CPU_LOAD,273.27,84.87,82.33,HEAVY_CPU_LOAD,274.58,85.85,82.35,HEAVY_CPU_LOAD,275.84,84.27,85.58,HEAVY_CPU_LOAD,278.71,84.49,86.89,HEAVY_CPU_LOAD,280.95,86.92,85.73,HEAVY_CPU_LOAD,282.25,87.48,83.27,HEAVY_CPU_LOAD,279.25,90.49,84.69,HEAVY_CPU_LOAD,285.15,84.76,85.63,HEAVY_CPU_LOAD,279.39,84.39,82.05,HEAVY_CPU_LOAD,273.56,28.98,50.0,259.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.578,22.433,22.641,22.698,22.837,23.578,22.433,1.145,1102.4,563.2,564.4,552.95,255.0,255.0,340.0,340.0,213.47,302.87,363.17,297.17,-236.55,152.8,-2.8,86.55,1050.0,1050.0,1050.0,1050.0,284.32,223.87,214.77,226.67,2782.95,1190.0,1176.68,4200.0,949.63,0.587,0.0,0.262,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.27
3,Distributed Heavy Compute,0,283,2830.0,14,3,3,4,4,86.78,83.08,HEAVY_CPU_LOAD,278.1,90.18,86.39,HEAVY_CPU_LOAD,287.31,90.19,85.19,HEAVY_CPU_LOAD,285.52,89.81,85.36,HEAVY_CPU_LOAD,285.3,89.91,83.7,HEAVY_CPU_LOAD,282.94,84.42,88.3,HEAVY_CPU_LOAD,282.98,88.49,82.67,HEAVY_CPU_LOAD,279.62,88.4,85.07,HEAVY_CPU_LOAD,283.11,89.72,83.16,HEAVY_CPU_LOAD,281.89,83.55,86.78,HEAVY_CPU_LOAD,279.61,28.98,50.0,259.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.584,22.438,22.645,22.703,22.843,23.584,22.438,1.146,1136.23,565.92,562.73,561.5,255.0,255.0,340.0,340.0,213.38,302.82,363.18,297.12,-236.8,152.8,-2.55,86.55,1050.0,1050.0,1050.0,1050.0,317.81,226.54,213.36,235.17,2826.38,1190.0,1176.5,4200.0,992.88,0.595,0.0,0.267,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.31
3,Distributed Heavy Compute,0,284,2840.0,14,3,3,4,4,85.78,82.84,HEAVY_CPU_LOAD,276.49,85.99,87.62,HEAVY_CPU_LOAD,283.92,89.02,81.62,HEAVY_CPU_LOAD,278.71,88.05,85.43,HEAVY_CPU_LOAD,283.21,85.69,85.91,HEAVY_CPU_LOAD,280.98,89.33,86.81,HEAVY_CPU_LOAD,286.88,88.91,87.7,HEAVY_CPU_LOAD,287.69,89.35,85.5,HEAVY_CPU_LOAD,284.94,87.96,85.54,HEAVY_CPU_LOAD,283.26,85.88,85.85,HEAVY_CPU_LOAD,281.12,28.99,50.0,259.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.59,22.443,22.65,22.708,22.848,23.59,22.443,1.147,1122.33,567.86,572.63,564.38,255.0,255.0,340.0,340.0,213.5,302.99,363.39,297.29,-237.06,152.81,-2.31,86.56,1050.0,1050.0,1050.0,1050.0,303.77,228.66,223.71,238.23,2827.2,1190.0,1177.17,4200.0,994.37,0.6,0.0,0.274,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.3175
3,Distributed Heavy Compute,0,285,2850.0,14,3,3,4,4,85.53,87.53,HEAVY_CPU_LOAD,283.21,84.71,81.84,HEAVY_CPU_LOAD,273.65,86.74,85.41,HEAVY_CPU_LOAD,281.54,86.35,81.99,HEAVY_CPU_LOAD,275.92,86.94,83.8,HEAVY_CPU_LOAD,279.38,84.32,84.76,HEAVY_CPU_LOAD,277.54,86.52,87.61,HEAVY_CPU_LOAD,284.56,88.38,81.86,HEAVY_CPU_LOAD,278.26,89.35,87.56,HEAVY_CPU_LOAD,288.03,86.32,85.8,HEAVY_CPU_LOAD,281.6,28.99,50.0,259.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.596,22.447,22.654,22.713,22.852,23.596,22.447,1.149,1114.32,556.92,562.82,569.63,255.0,255.0,340.0,340.0,213.45,303.01,363.46,297.31,-237.29,152.91,-2.29,86.67,1050.0,1050.0,1050.0,1050.0,295.48,217.84,213.99,243.61,2803.69,1190.0,1177.23,4200.0,970.92,0.605,0.0,0.278,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.3383
3,Distributed Heavy Compute,0,286,2860.0,14,3,3,4,4,88.07,83.23,HEAVY_CPU_LOAD,279.93,84.33,87.57,HEAVY_CPU_LOAD,281.77,84.85,86.47,HEAVY_CPU_LOAD,280.77,89.99,87.72,HEAVY_CPU_LOAD,289.07,87.82,85.46,HEAVY_CPU_LOAD,282.96,85.67,81.59,HEAVY_CPU_LOAD,274.47,88.65,82.45,HEAVY_CPU_LOAD,279.49,88.11,87.84,HEAVY_CPU_LOAD,286.9,88.92,86.19,HEAVY_CPU_LOAD,285.44,89.85,85.41,HEAVY_CPU_LOAD,285.43,28.99,50.0,259.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.602,22.451,22.658,22.718,22.857,23.602,22.451,1.151,1131.54,557.43,566.39,570.87,255.0,255.0,340.0,340.0,213.36,302.98,363.46,297.27,-237.65,153.15,-2.15,86.65,1050.0,1050.0,1050.0,1050.0,312.25,218.56,217.7,244.79,2826.23,1190.0,1177.07,4200.0,993.3,0.611,0.0,0.284,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.3721
3,Distributed Heavy Compute,0,287,2870.0,14,3,3,4,4,84.46,88.0,HEAVY_CPU_LOAD,282.57,90.27,82.46,HEAVY_CPU_LOAD,281.53,83.62,87.37,HEAVY_CPU_LOAD,280.58,88.91,86.95,HEAVY_CPU_LOAD,286.56,88.27,82.2,HEAVY_CPU_LOAD,278.64,88.65,88.26,HEAVY_CPU_LOAD,288.2,84.49,81.97,HEAVY_CPU_LOAD,273.57,87.4,83.99,HEAVY_CPU_LOAD,280.24,87.79,83.34,HEAVY_CPU_LOAD,279.75,86.42,88.21,HEAVY_CPU_LOAD,285.34,29.0,50.0,259.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.608,22.456,22.662,22.723,22.862,23.608,22.456,1.152,1131.24,566.84,553.81,565.09,255.0,255.0,340.0,340.0,213.52,303.24,363.76,297.5,-238.01,153.39,-2.01,86.64,1050.0,1050.0,1050.0,1050.0,311.75,228.47,205.56,239.23,2816.98,1190.0,1178.02,4200.0,985.01,0.618,0.0,0.288,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.384
3,Distributed Heavy Compute,0,288,2880.0,14,3,3,4,4,87.61,81.98,HEAVY_CPU_LOAD,277.48,90.01,87.82,HEAVY_CPU_LOAD,289.24,84.94,83.98,HEAVY_CPU_LOAD,277.14,87.03,85.04,HEAVY_CPU_LOAD,281.35,88.15,86.63,HEAVY_CPU_LOAD,285.13,84.52,83.73,HEAVY_CPU_LOAD,276.25,88.95,83.27,HEAVY_CPU_LOAD,281.09,84.74,87.26,HEAVY_CPU_LOAD,281.82,84.73,86.0,HEAVY_CPU_LOAD,279.91,86.97,84.01,HEAVY_CPU_LOAD,279.73,29.0,50.0,260.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.614,22.461,22.666,22.728,22.867,23.614,22.461,1.153,1125.21,561.38,562.91,559.64,255.0,255.0,340.0,340.0,213.43,303.2,363.77,297.46,-238.26,153.39,-1.76,86.64,1050.0,1050.0,1050.0,1050.0,305.38,222.97,214.92,233.74,2809.14,1190.0,1177.86,4200.0,977.01,0.623,0.0,0.293,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.4007
3,Distributed Heavy Compute,0,289,2890.0,14,3,3,4,4,87.48,82.57,HEAVY_CPU_LOAD,278.2,83.69,87.79,HEAVY_CPU_LOAD,281.3,85.99,83.45,HEAVY_CPU_LOAD,277.66,84.01,85.32,HEAVY_CPU_LOAD,277.99,89.74,84.68,HEAVY_CPU_LOAD,284.2,89.35,88.02,HEAVY_CPU_LOAD,288.72,89.18,82.94,HEAVY_CPU_LOAD,280.89,88.95,86.63,HEAVY_CPU_LOAD,286.13,86.31,86.0,HEAVY_CPU_LOAD,281.89,89.2,88.09,HEAVY_CPU_LOAD,288.63,29.0,50.0,260.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.62,22.466,22.67,22.733,22.872,23.62,22.466,1.154,1115.15,572.92,567.02,570.52,255.0,255.0,340.0,340.0,213.34,303.15,363.77,297.41,-238.51,153.39,-1.51,86.63,1050.0,1050.0,1050.0,1050.0,294.98,234.46,219.28,244.56,2825.61,1190.0,1177.67,4200.0,993.28,0.629,0.0,0.299,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.4064
3,Distributed Heavy Compute,0,290,2900.0,14,3,3,4,4,89.4,87.89,HEAVY_CPU_LOAD,288.59,87.7,82.72,HEAVY_CPU_LOAD,278.7,84.63,87.61,HEAVY_CPU_LOAD,282.2,86.86,85.09,HEAVY_CPU_LOAD,281.21,87.34,84.21,HEAVY_CPU_LOAD,280.49,87.51,82.13,HEAVY_CPU_LOAD,277.58,89.17,84.4,HEAVY_CPU_LOAD,283.06,84.29,85.33,HEAVY_CPU_LOAD,278.36,85.16,88.07,HEAVY_CPU_LOAD,283.55,87.52,85.31,HEAVY_CPU_LOAD,282.36,29.01,50.0,260.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.626,22.47,22.674,22.738,22.877,23.626,22.47,1.156,1130.7,558.07,561.42,565.91,255.0,255.0,340.0,340.0,213.5,303.39,364.07,297.65,-238.76,153.39,-1.26,86.64,1050.0,1050.0,1050.0,1050.0,310.44,219.85,214.23,240.2,2816.1,1190.0,1178.61,4200.0,984.72,0.634,0.0,0.303,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.4469
3,Distributed Heavy Compute,0,291,2910.0,14,3,3,4,4,84.51,83.93,HEAVY_CPU_LOAD,276.53,88.25,83.71,HEAVY_CPU_LOAD,280.88,84.97,84.1,HEAVY_CPU_LOAD,277.36,85.61,83.57,HEAVY_CPU_LOAD,277.37,86.82,84.06,HEAVY_CPU_LOAD,279.62,90.19,86.55,HEAVY_CPU_LOAD,287.56,89.41,86.4,HEAVY_CPU_LOAD,286.36,87.07,82.44,HEAVY_CPU_LOAD,277.5,88.25,82.28,HEAVY_CPU_LOAD,278.73,87.07,81.99,HEAVY_CPU_LOAD,276.82,29.01,50.0,260.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.632,22.475,22.678,22.743,22.882,23.632,22.475,1.157,1112.14,567.18,563.86,555.55,255.0,255.0,340.0,340.0,213.41,303.36,364.07,297.6,-239.12,153.62,-1.12,86.62,1050.0,1050.0,1050.0,1050.0,291.43,229.16,216.81,229.77,2798.73,1190.0,1178.44,4200.0,967.17,0.64,0.0,0.308,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.447
3,Distributed Heavy Compute,0,292,2920.0,14,3,3,4,4,87.67,82.07,HEAVY_CPU_LOAD,277.69,90.11,88.19,HEAVY_CPU_LOAD,289.92,84.53,88.01,HEAVY_CPU_LOAD,282.68,87.7,82.37,HEAVY_CPU_LOAD,278.18,89.23,87.44,HEAVY_CPU_LOAD,287.7,87.42,81.68,HEAVY_CPU_LOAD,276.79,87.01,86.23,HEAVY_CPU_LOAD,283.11,87.25,88.35,HEAVY_CPU_LOAD,286.59,87.69,81.72,HEAVY_CPU_LOAD,277.19,89.91,83.92,HEAVY_CPU_LOAD,283.27,29.01,50.0,260.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.638,22.48,22.683,22.748,22.887,23.638,22.48,1.158,1128.47,564.49,569.7,560.46,255.0,255.0,340.0,340.0,213.35,303.38,364.16,297.62,-239.37,153.62,-0.87,86.62,1050.0,1050.0,1050.0,1050.0,307.45,226.49,222.99,234.7,2823.12,1190.0,1178.51,4200.0,991.63,0.647,0.0,0.314,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.4797
3,Distributed Heavy Compute,0,293,2930.0,14,3,3,4,4,89.49,81.63,HEAVY_CPU_LOAD,279.31,87.1,82.07,HEAVY_CPU_LOAD,276.98,85.35,87.0,HEAVY_CPU_LOAD,282.19,85.42,83.38,HEAVY_CPU_LOAD,276.85,86.74,87.86,HEAVY_CPU_LOAD,285.22,86.16,86.42,HEAVY_CPU_LOAD,282.33,87.86,87.4,HEAVY_CPU_LOAD,285.93,89.39,88.2,HEAVY_CPU_LOAD,289.04,88.06,82.9,HEAVY_CPU_LOAD,279.43,89.42,83.29,HEAVY_CPU_LOAD,281.71,29.02,50.0,260.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.644,22.485,22.688,22.753,22.892,23.644,22.485,1.159,1115.33,567.55,574.97,561.14,255.0,255.0,340.0,340.0,213.47,303.55,364.36,297.79,-239.61,153.73,-0.85,86.73,1050.0,1050.0,1050.0,1050.0,294.19,229.83,228.48,235.66,2818.99,1190.0,1179.17,4200.0,988.16,0.652,0.0,0.32,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.4883
3,Distributed Heavy Compute,0,294,2940.0,14,3,3,4,4,88.94,86.92,HEAVY_CPU_LOAD,286.56,83.61,87.36,HEAVY_CPU_LOAD,280.55,86.7,83.74,HEAVY_CPU_LOAD,278.99,87.97,83.61,HEAVY_CPU_LOAD,280.38,85.98,87.58,HEAVY_CPU_LOAD,283.85,85.14,85.45,HEAVY_CPU_LOAD,279.6,87.98,83.7,HEAVY_CPU_LOAD,280.53,83.58,85.67,HEAVY_CPU_LOAD,277.98,83.92,84.62,HEAVY_CPU_LOAD,276.83,87.43,84.08,HEAVY_CPU_LOAD,280.41,29.02,50.0,260.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.65,22.49,22.692,22.758,22.898,23.65,22.49,1.16,1126.48,563.45,558.51,557.24,255.0,255.0,340.0,340.0,213.38,303.5,364.34,297.74,-239.84,153.84,-0.84,86.84,1050.0,1050.0,1050.0,1050.0,305.02,225.79,212.01,231.82,2805.68,1190.0,1178.96,4200.0,974.64,0.658,0.0,0.323,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.5162
3,Distributed Heavy Compute,0,295,2950.0,14,3,3,4,4,90.18,86.62,HEAVY_CPU_LOAD,287.66,85.66,84.72,HEAVY_CPU_LOAD,279.15,83.65,88.22,HEAVY_CPU_LOAD,281.89,84.48,85.72,HEAVY_CPU_LOAD,279.18,86.17,86.21,HEAVY_CPU_LOAD,282.03,87.81,87.69,HEAVY_CPU_LOAD,286.3,87.4,87.93,HEAVY_CPU_LOAD,286.14,87.49,85.0,HEAVY_CPU_LOAD,281.86,88.94,87.66,HEAVY_CPU_LOAD,287.66,85.73,85.55,HEAVY_CPU_LOAD,280.49,29.02,50.0,261.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.656,22.495,22.697,22.763,22.903,23.656,22.495,1.161,1127.88,568.33,568.0,568.15,255.0,255.0,340.0,340.0,213.34,303.52,364.42,297.75,-240.09,153.84,-0.59,86.84,1050.0,1050.0,1050.0,1050.0,306.13,230.69,221.83,242.74,2832.36,1190.0,1179.03,4200.0,1001.39,0.665,0.0,0.33,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.5354
3,Distributed Heavy Compute,0,296,2960.0,14,3,3,4,4,86.6,81.57,HEAVY_CPU_LOAD,275.61,88.94,82.87,HEAVY_CPU_LOAD,280.48,88.81,85.91,HEAVY_CPU_LOAD,284.88,89.14,83.02,HEAVY_CPU_LOAD,280.95,86.27,87.45,HEAVY_CPU_LOAD,284.01,84.93,83.74,HEAVY_CPU_LOAD,276.77,87.78,82.74,HEAVY_CPU_LOAD,278.84,85.28,87.91,HEAVY_CPU_LOAD,283.47,89.76,81.95,HEAVY_CPU_LOAD,280.12,87.58,86.59,HEAVY_CPU_LOAD,284.36,29.03,50.0,261.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.662,22.5,22.701,22.768,22.908,23.662,22.5,1.162,1121.92,560.78,562.31,564.48,255.0,255.0,340.0,340.0,213.45,303.69,364.62,297.93,-240.32,153.95,-0.57,86.95,1050.0,1050.0,1050.0,1050.0,300.05,223.42,216.36,239.36,2809.49,1190.0,1179.69,4200.0,979.19,0.67,0.0,0.335,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.5535
3,Distributed Heavy Compute,0,297,2970.0,14,3,3,4,4,88.05,86.36,HEAVY_CPU_LOAD,284.6,88.62,87.66,HEAVY_CPU_LOAD,287.26,84.9,85.71,HEAVY_CPU_LOAD,279.69,90.5,85.98,HEAVY_CPU_LOAD,287.1,87.47,82.88,HEAVY_CPU_LOAD,278.66,84.94,82.1,HEAVY_CPU_LOAD,274.32,86.28,85.58,HEAVY_CPU_LOAD,281.22,89.39,83.01,HEAVY_CPU_LOAD,281.25,85.99,83.59,HEAVY_CPU_LOAD,277.87,90.11,88.38,HEAVY_CPU_LOAD,290.21,29.03,50.0,261.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.668,22.504,22.705,22.773,22.913,23.668,22.504,1.164,1138.65,552.98,562.47,568.08,255.0,255.0,340.0,340.0,213.36,303.65,364.62,297.88,-240.57,153.95,-0.33,86.95,1050.0,1050.0,1050.0,1050.0,316.44,215.58,216.76,242.91,2822.18,1190.0,1179.51,4200.0,991.69,0.676,0.0,0.34,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.5932
3,Distributed Heavy Compute,0,298,2980.0,14,3,3,4,4,89.62,87.17,HEAVY_CPU_LOAD,287.78,85.59,87.3,HEAVY_CPU_LOAD,282.94,84.81,84.38,HEAVY_CPU_LOAD,277.58,85.3,85.8,HEAVY_CPU_LOAD,280.32,87.43,81.52,HEAVY_CPU_LOAD,276.57,87.14,85.33,HEAVY_CPU_LOAD,281.92,89.14,81.76,HEAVY_CPU_LOAD,279.07,86.6,83.07,HEAVY_CPU_LOAD,277.85,90.21,84.2,HEAVY_CPU_LOAD,284.06,87.48,82.8,HEAVY_CPU_LOAD,278.55,29.03,50.0,261.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.674,22.509,22.709,22.778,22.918,23.674,22.509,1.165,1128.62,558.49,556.92,562.61,255.0,255.0,340.0,340.0,213.3,303.69,364.71,297.91,-240.93,154.18,-0.18,86.93,1050.0,1050.0,1050.0,1050.0,305.99,221.36,211.45,237.45,2806.64,1190.0,1179.61,4200.0,976.25,0.681,0.0,0.344,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.6019
3,Distributed Heavy Compute,0,299,2990.0,14,3,3,4,4,86.5,84.4,HEAVY_CPU_LOAD,279.73,88.68,86.94,HEAVY_CPU_LOAD,286.26,89.03,85.78,HEAVY_CPU_LOAD,284.96,85.68,86.93,HEAVY_CPU_LOAD,282.5,89.2,83.96,HEAVY_CPU_LOAD,282.44,89.69,84.18,HEAVY_CPU_LOAD,283.38,86.49,84.46,HEAVY_CPU_LOAD,279.8,89.89,85.71,HEAVY_CPU_LOAD,285.93,90.45,87.19,HEAVY_CPU_LOAD,288.85,85.99,87.24,HEAVY_CPU_LOAD,283.35,29.04,50.0,261.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.68,22.514,22.714,22.783,22.923,23.68,22.514,1.166,1133.45,565.82,565.73,572.2,255.0,255.0,340.0,340.0,213.43,303.86,364.93,298.07,-241.19,154.18,0.06,86.94,1050.0,1050.0,1050.0,1050.0,310.69,228.86,220.72,247.21,2837.2,1190.0,1180.29,4200.0,1007.48,0.688,0.0,0.351,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.6232
3,Distributed Heavy Compute,0,300,3000.0,14,3,3,4,4,85.01,85.33,HEAVY_CPU_LOAD,279.26,89.96,88.01,HEAVY_CPU_LOAD,289.47,88.45,84.52,HEAVY_CPU_LOAD,282.34,89.35,86.44,HEAVY_CPU_LOAD,286.35,87.7,81.93,HEAVY_CPU_LOAD,277.52,83.87,81.85,HEAVY_CPU_LOAD,272.61,84.77,84.47,HEAVY_CPU_LOAD,277.67,85.58,84.88,HEAVY_CPU_LOAD,279.29,85.13,86.16,HEAVY_CPU_LOAD,280.65,85.14,83.26,HEAVY_CPU_LOAD,276.31,29.04,50.0,261.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.686,22.518,22.718,22.788,22.928,23.686,22.518,1.168,1137.42,550.13,556.96,556.96,255.0,255.0,340.0,340.0,213.38,303.87,365.0,298.09,-241.42,154.29,0.08,87.04,1050.0,1050.0,1050.0,1050.0,314.38,213.29,212.04,232.09,2801.47,1190.0,1180.34,4200.0,971.8,0.693,0.0,0.354,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.6565
3,Distributed Heavy Compute,0,301,3010.0,14,3,3,4,4,85.51,81.8,HEAVY_CPU_LOAD,274.59,86.1,85.23,HEAVY_CPU_LOAD,280.47,84.37,84.21,HEAVY_CPU_LOAD,276.78,89.64,81.61,HEAVY_CPU_LOAD,279.47,88.2,86.79,HEAVY_CPU_LOAD,285.44,86.33,85.94,HEAVY_CPU_LOAD,281.82,89.29,85.03,HEAVY_CPU_LOAD,284.16,85.68,82.86,HEAVY_CPU_LOAD,276.39,88.33,87.64,HEAVY_CPU_LOAD,286.87,86.31,86.96,HEAVY_CPU_LOAD,283.33,29.05,50.0,261.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.692,22.523,22.722,22.793,22.933,23.692,22.523,1.169,1111.31,567.26,560.55,570.2,255.0,255.0,340.0,340.0,213.5,304.06,365.21,298.25,-241.78,154.53,0.22,87.03,1050.0,1050.0,1050.0,1050.0,288.03,230.85,215.98,245.48,2809.32,1190.0,1181.02,4200.0,980.34,0.698,0.0,0.36,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.6495
3,Distributed Heavy Compute,0,302,3020.0,14,3,3,4,4,89.68,83.49,HEAVY_CPU_LOAD,282.34,89.91,87.88,HEAVY_CPU_LOAD,289.21,88.15,83.57,HEAVY_CPU_LOAD,280.54,85.12,83.58,HEAVY_CPU_LOAD,276.77,89.72,82.42,HEAVY_CPU_LOAD,280.78,84.92,81.56,HEAVY_CPU_LOAD,273.49,87.41,84.31,HEAVY_CPU_LOAD,280.73,84.2,82.78,HEAVY_CPU_LOAD,274.42,86.88,87.77,HEAVY_CPU_LOAD,285.25,85.63,85.99,HEAVY_CPU_LOAD,281.02,29.05,50.0,261.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.698,22.527,22.726,22.798,22.937,23.698,22.527,1.171,1128.86,554.27,555.15,566.27,255.0,255.0,340.0,340.0,213.41,304.02,365.21,298.22,-242.03,154.53,0.47,87.03,1050.0,1050.0,1050.0,1050.0,305.24,217.82,210.83,241.52,2804.55,1190.0,1180.86,4200.0,975.41,0.704,0.0,0.365,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.6925
3,Distributed Heavy Compute,0,303,3030.0,14,3,3,4,4,87.37,84.43,HEAVY_CPU_LOAD,280.86,85.91,87.33,HEAVY_CPU_LOAD,283.38,86.31,82.39,HEAVY_CPU_LOAD,276.47,88.82,87.97,HEAVY_CPU_LOAD,287.98,90.29,83.48,HEAVY_CPU_LOAD,283.08,87.89,81.83,HEAVY_CPU_LOAD,277.61,87.52,87.61,HEAVY_CPU_LOAD,285.81,88.07,82.39,HEAVY_CPU_LOAD,278.67,88.15,82.93,HEAVY_CPU_LOAD,279.58,88.31,83.3,HEAVY_CPU_LOAD,280.34,29.05,50.0,262.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.704,22.532,22.73,22.803,22.942,23.704,22.532,1.172,1128.69,560.69,564.48,559.92,255.0,255.0,340.0,340.0,213.36,304.05,365.31,298.23,-242.39,154.76,0.61,87.02,1050.0,1050.0,1050.0,1050.0,304.66,224.5,220.4,235.17,2813.78,1190.0,1180.95,4200.0,984.73,0.71,0.0,0.37,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.7098
3,Distributed Heavy Compute,0,304,3040.0,14,3,3,4,4,85.33,82.52,HEAVY_CPU_LOAD,275.44,86.59,86.53,HEAVY_CPU_LOAD,283.03,89.44,86.53,HEAVY_CPU_LOAD,286.6,84.66,84.65,HEAVY_CPU_LOAD,277.8,87.55,88.0,HEAVY_CPU_LOAD,286.44,86.75,87.86,HEAVY_CPU_LOAD,285.23,90.41,88.06,HEAVY_CPU_LOAD,290.1,89.25,85.65,HEAVY_CPU_LOAD,285.04,85.58,84.01,HEAVY_CPU_LOAD,277.99,84.99,85.61,HEAVY_CPU_LOAD,279.65,29.06,50.0,262.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.71,22.537,22.735,22.808,22.947,23.71,22.537,1.173,1122.87,571.67,575.14,557.64,255.0,255.0,340.0,340.0,213.48,304.23,365.51,298.41,-242.64,154.77,0.86,87.01,1050.0,1050.0,1050.0,1050.0,298.71,235.67,231.51,233.06,2827.32,1190.0,1181.63,4200.0,998.95,0.717,0.0,0.376,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.7219
3,Distributed Heavy Compute,0,305,3050.0,14,3,3,4,4,85.03,82.02,HEAVY_CPU_LOAD,274.32,86.98,83.84,HEAVY_CPU_LOAD,279.49,86.48,83.59,HEAVY_CPU_LOAD,278.49,88.79,84.59,HEAVY_CPU_LOAD,282.87,85.8,86.07,HEAVY_CPU_LOAD,281.36,85.66,83.25,HEAVY_CPU_LOAD,276.95,88.85,84.92,HEAVY_CPU_LOAD,283.44,87.67,84.44,HEAVY_CPU_LOAD,281.25,88.08,87.09,HEAVY_CPU_LOAD,285.74,85.73,88.06,HEAVY_CPU_LOAD,284.25,29.06,50.0,262.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.716,22.542,22.74,22.813,22.953,23.716,22.542,1.174,1115.17,558.31,564.69,569.99,255.0,255.0,340.0,340.0,213.42,304.24,365.59,298.42,-242.88,154.88,0.88,87.13,1050.0,1050.0,1050.0,1050.0,290.71,222.43,221.16,245.54,2808.16,1190.0,1181.67,4200.0,979.84,0.721,0.0,0.382,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.7437
3,Distributed Heavy Compute,0,306,3060.0,14,3,3,4,4,85.07,85.76,HEAVY_CPU_LOAD,279.98,89.94,86.96,HEAVY_CPU_LOAD,287.87,85.76,86.57,HEAVY_CPU_LOAD,282.05,83.98,85.86,HEAVY_CPU_LOAD,278.76,85.21,85.84,HEAVY_CPU_LOAD,280.27,86.21,86.76,HEAVY_CPU_LOAD,282.9,88.76,83.68,HEAVY_CPU_LOAD,281.47,85.32,83.97,HEAVY_CPU_LOAD,277.6,86.29,87.12,HEAVY_CPU_LOAD,283.54,84.23,84.55,HEAVY_CPU_LOAD,277.11,29.06,50.0,262.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.722,22.547,22.744,22.818,22.958,23.722,22.547,1.175,1128.66,563.17,559.07,560.65,255.0,255.0,340.0,340.0,213.34,304.2,365.57,298.37,-243.11,154.98,0.89,87.24,1050.0,1050.0,1050.0,1050.0,303.89,227.35,215.53,236.26,2811.55,1190.0,1181.48,4200.0,983.03,0.728,0.0,0.386,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.7714
3,Distributed Heavy Compute,0,307,3070.0,14,3,3,4,4,89.47,81.89,HEAVY_CPU_LOAD,279.67,87.54,83.45,HEAVY_CPU_LOAD,279.6,85.37,85.11,HEAVY_CPU_LOAD,279.38,84.73,83.43,HEAVY_CPU_LOAD,276.06,83.9,88.27,HEAVY_CPU_LOAD,282.28,88.09,85.85,HEAVY_CPU_LOAD,283.89,90.35,84.17,HEAVY_CPU_LOAD,284.19,86.97,84.26,HEAVY_CPU_LOAD,280.1,87.85,87.02,HEAVY_CPU_LOAD,285.34,84.86,81.59,HEAVY_CPU_LOAD,273.46,29.07,50.0,262.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.728,22.552,22.749,22.823,22.963,23.728,22.552,1.176,1114.71,566.17,564.29,558.8,255.0,255.0,340.0,340.0,213.45,304.36,365.78,298.54,-243.36,154.99,1.14,87.23,1050.0,1050.0,1050.0,1050.0,289.8,230.52,221.21,234.57,2803.97,1190.0,1182.13,4200.0,976.1,0.734,0.0,0.391,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.7814
3,Distributed Heavy Compute,0,308,3080.0,14,3,3,4,4,89.73,83.62,HEAVY_CPU_LOAD,282.59,88.58,88.18,HEAVY_CPU_LOAD,288.0,86.84,81.54,HEAVY_CPU_LOAD,275.86,84.53,86.25,HEAVY_CPU_LOAD,280.04,84.04,86.95,HEAVY_CPU_LOAD,280.48,88.96,84.16,HEAVY_CPU_LOAD,282.44,87.34,85.46,HEAVY_CPU_LOAD,282.37,84.24,84.59,HEAVY_CPU_LOAD,277.19,89.58,84.22,HEAVY_CPU_LOAD,283.31,89.74,85.68,HEAVY_CPU_LOAD,285.7,29.07,50.0,262.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.734,22.557,22.753,22.828,22.968,23.734,22.557,1.177,1126.49,562.92,559.56,569.01,255.0,255.0,340.0,340.0,213.4,304.39,365.85,298.56,-243.6,155.1,1.16,87.34,1050.0,1050.0,1050.0,1050.0,301.29,227.41,216.57,244.91,2817.98,1190.0,1182.2,4200.0,990.18,0.74,0.0,0.397,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.8132
3,Distributed Heavy Compute,0,309,3090.0,14,3,3,4,4,88.29,82.99,HEAVY_CPU_LOAD,279.85,88.64,88.34,HEAVY_CPU_LOAD,288.31,84.31,82.55,HEAVY_CPU_LOAD,274.21,87.84,88.35,HEAVY_CPU_LOAD,287.33,85.33,84.05,HEAVY_CPU_LOAD,277.74,89.09,88.22,HEAVY_CPU_LOAD,288.69,85.71,82.74,HEAVY_CPU_LOAD,276.25,85.35,85.54,HEAVY_CPU_LOAD,280.0,87.7,88.48,HEAVY_CPU_LOAD,287.35,83.89,82.26,HEAVY_CPU_LOAD,273.25,29.07,50.0,262.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.74,22.562,22.757,22.833,22.973,23.74,22.562,1.178,1129.7,566.43,556.25,560.6,255.0,255.0,340.0,340.0,213.31,304.34,365.86,298.51,-243.85,155.1,1.4,87.35,1050.0,1050.0,1050.0,1050.0,304.16,230.87,213.51,236.46,2812.98,1190.0,1182.02,4200.0,985.0,0.746,0.0,0.401,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.8346
3,Distributed Heavy Compute,0,310,3100.0,14,3,3,4,4,85.27,84.35,HEAVY_CPU_LOAD,278.11,86.01,87.48,HEAVY_CPU_LOAD,283.73,86.13,83.95,HEAVY_CPU_LOAD,278.59,86.71,85.68,HEAVY_CPU_LOAD,281.91,86.22,85.6,HEAVY_CPU_LOAD,281.17,83.88,88.29,HEAVY_CPU_LOAD,282.28,90.21,84.03,HEAVY_CPU_LOAD,283.81,87.13,88.48,HEAVY_CPU_LOAD,286.63,87.13,83.58,HEAVY_CPU_LOAD,279.28,85.04,83.59,HEAVY_CPU_LOAD,276.69,29.08,50.0,263.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.746,22.567,22.762,22.838,22.978,23.746,22.567,1.179,1122.34,563.45,570.44,555.97,255.0,255.0,340.0,340.0,213.47,304.58,366.15,298.75,-244.09,155.09,1.65,87.35,1050.0,1050.0,1050.0,1050.0,296.72,228.12,228.24,232.07,2812.2,1190.0,1182.95,4200.0,985.15,0.752,0.0,0.407,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.8535
3,Distributed Heavy Compute,0,311,3110.0,14,3,3,4,4,87.07,84.1,HEAVY_CPU_LOAD,279.99,87.51,88.21,HEAVY_CPU_LOAD,286.7,84.0,85.09,HEAVY_CPU_LOAD,277.63,87.35,87.95,HEAVY_CPU_LOAD,286.11,89.46,86.43,HEAVY_CPU_LOAD,286.47,86.92,85.35,HEAVY_CPU_LOAD,281.67,86.16,86.33,HEAVY_CPU_LOAD,282.19,85.47,83.15,HEAVY_CPU_LOAD,276.56,89.91,83.21,HEAVY_CPU_LOAD,282.2,87.15,83.18,HEAVY_CPU_LOAD,278.71,29.08,50.0,263.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.752,22.572,22.766,22.843,22.983,23.752,22.572,1.18,1130.43,568.14,558.75,560.91,255.0,255.0,340.0,340.0,213.38,304.53,366.14,298.7,-244.33,155.2,1.67,87.45,1050.0,1050.0,1050.0,1050.0,304.48,232.87,216.56,237.06,2818.23,1190.0,1182.75,4200.0,990.97,0.758,0.0,0.412,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.8784
3,Distributed Heavy Compute,0,312,3120.0,14,3,3,4,4,88.46,81.52,HEAVY_CPU_LOAD,277.85,84.55,86.84,HEAVY_CPU_LOAD,280.95,88.29,83.63,HEAVY_CPU_LOAD,280.81,88.01,87.13,HEAVY_CPU_LOAD,285.71,85.96,86.59,HEAVY_CPU_LOAD,282.33,87.42,88.29,HEAVY_CPU_LOAD,286.71,90.16,84.91,HEAVY_CPU_LOAD,285.06,83.94,82.9,HEAVY_CPU_LOAD,274.28,87.99,87.33,HEAVY_CPU_LOAD,285.98,86.09,83.98,HEAVY_CPU_LOAD,278.58,29.08,50.0,263.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.758,22.577,22.77,22.848,22.988,23.758,22.577,1.181,1125.32,569.04,559.34,564.56,255.0,255.0,340.0,340.0,213.29,304.48,366.14,298.66,-244.58,155.2,1.92,87.45,1050.0,1050.0,1050.0,1050.0,299.03,233.72,217.4,240.67,2818.26,1190.0,1182.57,4200.0,990.82,0.764,0.0,0.417,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.8961
3,Distributed Heavy Compute,0,313,3130.0,14,3,3,4,4,86.38,85.13,HEAVY_CPU_LOAD,280.67,89.6,86.64,HEAVY_CPU_LOAD,286.96,86.96,81.89,HEAVY_CPU_LOAD,276.53,88.03,87.51,HEAVY_CPU_LOAD,286.3,88.45,85.2,HEAVY_CPU_LOAD,283.36,84.86,84.81,HEAVY_CPU_LOAD,278.29,87.16,84.28,HEAVY_CPU_LOAD,280.37,87.65,82.91,HEAVY_CPU_LOAD,278.93,85.74,84.05,HEAVY_CPU_LOAD,278.25,84.29,81.86,HEAVY_CPU_LOAD,273.15,29.09,50.0,263.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.764,22.582,22.774,22.853,22.993,23.764,22.582,1.182,1130.46,561.65,559.3,551.4,255.0,255.0,340.0,340.0,213.45,304.72,366.44,298.89,-244.83,155.2,2.17,87.46,1050.0,1050.0,1050.0,1050.0,304.08,226.57,217.91,227.75,2802.81,1190.0,1183.5,4200.0,976.31,0.77,0.0,0.421,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.925
3,Distributed Heavy Compute,0,314,3140.0,14,3,3,4,4,83.98,84.65,HEAVY_CPU_LOAD,276.95,85.76,83.72,HEAVY_CPU_LOAD,277.78,85.75,82.71,HEAVY_CPU_LOAD,276.25,90.26,83.64,HEAVY_CPU_LOAD,283.28,84.56,81.85,HEAVY_CPU_LOAD,273.47,87.9,83.09,HEAVY_CPU_LOAD,279.51,83.66,81.89,HEAVY_CPU_LOAD,272.41,88.61,88.14,HEAVY_CPU_LOAD,287.97,85.59,88.13,HEAVY_CPU_LOAD,284.18,87.35,83.33,HEAVY_CPU_LOAD,279.18,29.09,50.0,263.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.77,22.586,22.778,22.858,22.998,23.77,22.586,1.184,1114.26,552.98,560.38,563.36,255.0,255.0,340.0,340.0,213.36,304.67,366.44,298.85,-245.08,155.2,2.42,87.45,1050.0,1050.0,1050.0,1050.0,287.54,217.85,219.24,239.66,2790.98,1190.0,1183.32,4200.0,964.29,0.774,0.0,0.427,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.9437
3,Distributed Heavy Compute,0,315,3150.0,14,3,3,4,4,87.83,87.31,HEAVY_CPU_LOAD,285.75,89.08,84.25,HEAVY_CPU_LOAD,282.73,89.69,85.18,HEAVY_CPU_LOAD,284.88,84.65,86.25,HEAVY_CPU_LOAD,280.19,85.14,87.0,HEAVY_CPU_LOAD,281.93,90.15,85.54,HEAVY_CPU_LOAD,286.0,86.0,86.01,HEAVY_CPU_LOAD,281.51,85.01,87.87,HEAVY_CPU_LOAD,283.07,86.74,87.67,HEAVY_CPU_LOAD,284.93,87.83,81.96,HEAVY_CPU_LOAD,277.73,29.09,50.0,263.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.776,22.591,22.783,22.863,23.003,23.776,22.591,1.185,1133.55,567.93,564.58,562.66,255.0,255.0,340.0,340.0,213.3,304.72,366.53,298.87,-245.44,155.44,2.56,87.44,1050.0,1050.0,1050.0,1050.0,306.41,233.09,223.67,238.97,2828.72,1190.0,1183.42,4200.0,1002.14,0.782,0.0,0.433,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.9742
3,Distributed Heavy Compute,0,316,3160.0,14,3,3,4,4,90.04,84.58,HEAVY_CPU_LOAD,284.42,87.17,83.14,HEAVY_CPU_LOAD,278.67,86.39,82.7,HEAVY_CPU_LOAD,277.04,88.62,84.59,HEAVY_CPU_LOAD,282.66,84.66,86.25,HEAVY_CPU_LOAD,280.2,88.92,83.12,HEAVY_CPU_LOAD,280.83,85.19,85.29,HEAVY_CPU_LOAD,279.42,84.09,83.71,HEAVY_CPU_LOAD,275.68,87.58,86.03,HEAVY_CPU_LOAD,283.52,84.98,86.42,HEAVY_CPU_LOAD,280.86,29.1,50.0,263.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.782,22.596,22.787,22.868,23.008,23.782,22.596,1.186,1122.79,561.03,555.1,564.38,255.0,255.0,340.0,340.0,213.43,304.88,366.73,299.04,-245.67,155.55,2.57,87.55,1050.0,1050.0,1050.0,1050.0,295.55,226.46,214.4,240.97,2803.3,1190.0,1184.08,4200.0,977.38,0.787,0.0,0.437,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,3.9912
3,Distributed Heavy Compute,0,317,3170.0,14,3,3,4,4,90.39,86.54,HEAVY_CPU_LOAD,287.8,89.92,86.86,HEAVY_CPU_LOAD,287.69,90.36,88.25,HEAVY_CPU_LOAD,290.32,88.16,85.13,HEAVY_CPU_LOAD,282.89,87.28,84.2,HEAVY_CPU_LOAD,280.4,90.4,88.17,HEAVY_CPU_LOAD,290.25,89.82,84.36,HEAVY_CPU_LOAD,283.81,85.7,86.08,HEAVY_CPU_LOAD,281.25,89.65,83.66,HEAVY_CPU_LOAD,282.55,85.01,81.52,HEAVY_CPU_LOAD,273.54,29.1,50.0,264.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.789,22.601,22.792,22.873,23.014,23.789,22.601,1.188,1148.7,570.65,565.06,556.09,255.0,255.0,340.0,340.0,213.34,304.84,366.73,298.99,-245.93,155.55,2.83,87.55,1050.0,1050.0,1050.0,1050.0,321.11,236.04,224.62,232.63,2840.5,1190.0,1183.9,4200.0,1014.4,0.795,0.0,0.443,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.0364
3,Distributed Heavy Compute,0,318,3180.0,14,3,3,4,4,88.08,85.51,HEAVY_CPU_LOAD,283.37,89.23,88.48,HEAVY_CPU_LOAD,289.26,88.82,81.79,HEAVY_CPU_LOAD,278.71,88.02,85.95,HEAVY_CPU_LOAD,283.95,86.62,87.07,HEAVY_CPU_LOAD,283.88,87.79,87.22,HEAVY_CPU_LOAD,285.57,89.34,85.06,HEAVY_CPU_LOAD,284.26,84.13,87.73,HEAVY_CPU_LOAD,281.76,83.83,82.2,HEAVY_CPU_LOAD,273.09,87.16,84.51,HEAVY_CPU_LOAD,280.72,29.1,50.0,264.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.795,22.606,22.797,22.878,23.019,23.795,22.606,1.189,1135.29,569.45,566.02,553.81,255.0,255.0,340.0,340.0,213.27,304.85,366.79,299.0,-246.4,155.77,2.85,87.77,1050.0,1050.0,1050.0,1050.0,307.16,235.07,225.66,230.58,2824.57,1190.0,1183.91,4200.0,998.47,0.8,0.0,0.449,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.0498
3,Distributed Heavy Compute,0,319,3190.0,14,3,3,4,4,87.45,84.11,HEAVY_CPU_LOAD,280.48,87.63,85.68,HEAVY_CPU_LOAD,283.06,89.72,88.32,HEAVY_CPU_LOAD,289.63,89.19,87.03,HEAVY_CPU_LOAD,287.03,87.18,85.15,HEAVY_CPU_LOAD,281.7,87.72,86.99,HEAVY_CPU_LOAD,285.13,84.84,83.69,HEAVY_CPU_LOAD,276.59,89.54,87.47,HEAVY_CPU_LOAD,288.13,84.28,82.55,HEAVY_CPU_LOAD,274.18,85.56,83.41,HEAVY_CPU_LOAD,277.06,29.11,50.0,264.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.801,22.611,22.802,22.883,23.024,23.801,22.611,1.19,1140.2,566.83,564.72,551.24,255.0,255.0,340.0,340.0,213.38,305.03,366.99,299.18,-246.63,155.88,2.87,87.88,1050.0,1050.0,1050.0,1050.0,311.95,232.74,224.58,228.3,2822.99,1190.0,1184.58,4200.0,997.57,0.807,0.0,0.454,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.0783
3,Distributed Heavy Compute,0,320,3200.0,14,3,3,4,4,83.94,85.83,HEAVY_CPU_LOAD,278.67,84.29,82.14,HEAVY_CPU_LOAD,273.57,89.2,85.19,HEAVY_CPU_LOAD,284.28,84.79,88.1,HEAVY_CPU_LOAD,283.14,87.4,87.58,HEAVY_CPU_LOAD,285.62,86.47,87.92,HEAVY_CPU_LOAD,284.97,85.68,85.21,HEAVY_CPU_LOAD,279.92,87.44,82.83,HEAVY_CPU_LOAD,278.55,83.94,82.31,HEAVY_CPU_LOAD,273.39,89.84,81.91,HEAVY_CPU_LOAD,280.17,29.11,50.0,264.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.807,22.616,22.806,22.888,23.029,23.807,22.616,1.191,1119.66,570.59,558.47,553.56,255.0,255.0,340.0,340.0,213.29,304.98,366.97,299.13,-246.86,155.99,2.89,87.99,1050.0,1050.0,1050.0,1050.0,291.09,236.56,218.33,230.68,2802.28,1190.0,1184.37,4200.0,976.66,0.811,0.0,0.459,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.0833
