scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
3,Distributed Heavy Compute,0,321,3210.0,14,3,3,4,4,88.5,82.33,HEAVY_CPU_LOAD,279.12,85.83,81.75,HEAVY_CPU_LOAD,274.91,84.6,82.1,HEAVY_CPU_LOAD,273.9,88.71,87.82,HEAVY_CPU_LOAD,287.62,85.36,85.27,HEAVY_CPU_LOAD,279.61,88.25,83.4,HEAVY_CPU_LOAD,280.41,83.57,85.01,HEAVY_CPU_LOAD,276.98,88.28,82.67,HEAVY_CPU_LOAD,279.36,86.17,83.63,HEAVY_CPU_LOAD,278.16,84.24,84.41,HEAVY_CPU_LOAD,276.92,29.11,50.0,264.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.813,22.621,22.81,22.893,23.034,23.813,22.621,1.192,1115.55,560.02,556.34,555.08,255.0,255.0,340.0,340.0,213.23,305.0,367.06,299.15,-247.11,155.99,3.13,87.99,1050.0,1050.0,1050.0,1050.0,286.67,226.01,216.53,232.22,2786.99,1190.0,1184.44,4200.0,961.43,0.816,0.0,0.463,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.1084
3,Distributed Heavy Compute,0,322,3220.0,14,3,3,4,4,87.16,83.85,HEAVY_CPU_LOAD,279.72,87.22,87.04,HEAVY_CPU_LOAD,284.58,88.19,83.66,HEAVY_CPU_LOAD,280.73,88.53,85.49,HEAVY_CPU_LOAD,283.9,87.74,88.41,HEAVY_CPU_LOAD,287.29,85.11,84.71,HEAVY_CPU_LOAD,278.45,88.27,82.08,HEAVY_CPU_LOAD,278.46,90.07,85.05,HEAVY_CPU_LOAD,285.16,83.57,86.49,HEAVY_CPU_LOAD,279.2,86.15,83.43,HEAVY_CPU_LOAD,277.83,29.12,50.0,264.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.819,22.626,22.815,22.898,23.04,23.819,22.626,1.193,1128.93,565.74,563.62,557.03,255.0,255.0,340.0,340.0,213.36,305.17,367.28,299.32,-247.36,155.99,3.39,87.99,1050.0,1050.0,1050.0,1050.0,299.93,231.9,224.29,234.34,2815.32,1190.0,1185.13,4200.0,990.46,0.824,0.0,0.47,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.141
3,Distributed Heavy Compute,0,323,3230.0,14,3,3,4,4,90.33,83.55,HEAVY_CPU_LOAD,283.24,85.55,82.18,HEAVY_CPU_LOAD,275.21,83.76,83.5,HEAVY_CPU_LOAD,274.95,87.19,83.83,HEAVY_CPU_LOAD,279.73,83.79,84.02,HEAVY_CPU_LOAD,275.77,90.44,83.14,HEAVY_CPU_LOAD,282.76,84.81,83.36,HEAVY_CPU_LOAD,276.05,84.48,87.55,HEAVY_CPU_LOAD,281.92,87.19,82.72,HEAVY_CPU_LOAD,278.07,90.18,88.37,HEAVY_CPU_LOAD,290.28,29.12,50.0,264.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.825,22.631,22.819,22.903,23.044,23.825,22.631,1.194,1113.13,558.53,557.97,568.35,255.0,255.0,340.0,340.0,213.31,305.18,367.35,299.33,-247.6,156.1,3.4,88.1,1050.0,1050.0,1050.0,1050.0,283.84,224.81,218.72,245.78,2797.98,1190.0,1185.17,4200.0,973.15,0.828,0.0,0.475,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.156
3,Distributed Heavy Compute,0,324,3240.0,14,3,3,4,4,90.23,85.09,HEAVY_CPU_LOAD,285.42,88.95,85.42,HEAVY_CPU_LOAD,284.32,88.33,85.18,HEAVY_CPU_LOAD,283.18,89.52,86.69,HEAVY_CPU_LOAD,286.94,88.91,85.85,HEAVY_CPU_LOAD,284.91,87.32,85.03,HEAVY_CPU_LOAD,281.69,86.99,88.36,HEAVY_CPU_LOAD,286.28,90.26,82.87,HEAVY_CPU_LOAD,282.13,89.76,82.53,HEAVY_CPU_LOAD,281.0,87.79,83.04,HEAVY_CPU_LOAD,279.3,29.12,50.0,265.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.831,22.636,22.824,22.908,23.05,23.831,22.636,1.195,1139.86,566.6,568.41,560.3,255.0,255.0,340.0,340.0,213.22,305.13,367.34,299.29,-247.85,156.1,3.65,88.1,1050.0,1050.0,1050.0,1050.0,310.23,232.83,229.4,237.69,2835.17,1190.0,1184.98,4200.0,1010.15,0.836,0.0,0.481,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.1979
3,Distributed Heavy Compute,0,325,3250.0,14,3,3,4,4,83.94,82.62,HEAVY_CPU_LOAD,273.86,87.93,83.65,HEAVY_CPU_LOAD,280.39,90.08,86.9,HEAVY_CPU_LOAD,287.95,88.72,84.55,HEAVY_CPU_LOAD,282.73,86.05,82.73,HEAVY_CPU_LOAD,276.66,86.21,86.26,HEAVY_CPU_LOAD,282.15,84.84,87.42,HEAVY_CPU_LOAD,282.18,84.69,84.76,HEAVY_CPU_LOAD,278.0,87.91,82.54,HEAVY_CPU_LOAD,278.7,86.29,81.66,HEAVY_CPU_LOAD,275.35,29.13,50.0,265.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.837,22.641,22.829,22.913,23.055,23.837,22.641,1.196,1124.93,558.81,560.18,554.05,255.0,255.0,340.0,340.0,213.34,305.31,367.54,299.46,-248.08,156.21,3.66,88.21,1050.0,1050.0,1050.0,1050.0,295.19,225.33,221.38,231.72,2797.97,1190.0,1185.65,4200.0,973.62,0.841,0.0,0.485,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.2135
3,Distributed Heavy Compute,0,326,3260.0,14,3,3,4,4,88.81,87.11,HEAVY_CPU_LOAD,286.68,88.84,86.21,HEAVY_CPU_LOAD,285.37,86.1,88.02,HEAVY_CPU_LOAD,284.65,90.15,87.05,HEAVY_CPU_LOAD,288.26,90.37,88.28,HEAVY_CPU_LOAD,290.38,88.1,87.11,HEAVY_CPU_LOAD,285.79,83.82,85.98,HEAVY_CPU_LOAD,278.75,89.39,84.71,HEAVY_CPU_LOAD,283.8,89.05,83.49,HEAVY_CPU_LOAD,281.55,86.34,88.08,HEAVY_CPU_LOAD,285.05,29.13,50.0,265.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.843,22.646,22.834,22.918,23.06,23.843,22.646,1.197,1144.96,576.17,562.55,566.6,255.0,255.0,340.0,340.0,213.29,305.32,367.61,299.48,-248.32,156.32,3.68,88.32,1050.0,1050.0,1050.0,1050.0,314.93,242.81,223.84,244.4,2850.28,1190.0,1185.7,4200.0,1025.98,0.849,0.0,0.492,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.2468
3,Distributed Heavy Compute,0,327,3270.0,14,3,3,4,4,90.07,85.98,HEAVY_CPU_LOAD,286.56,88.53,83.1,HEAVY_CPU_LOAD,280.31,86.79,82.06,HEAVY_CPU_LOAD,276.58,83.5,87.46,HEAVY_CPU_LOAD,280.56,87.25,87.05,HEAVY_CPU_LOAD,284.64,89.87,85.54,HEAVY_CPU_LOAD,285.65,90.24,81.78,HEAVY_CPU_LOAD,280.47,89.91,84.7,HEAVY_CPU_LOAD,284.44,87.1,83.28,HEAVY_CPU_LOAD,278.8,85.56,86.14,HEAVY_CPU_LOAD,281.16,29.14,50.0,265.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.849,22.651,22.839,22.923,23.066,23.849,22.651,1.198,1124.01,570.29,564.91,559.96,255.0,255.0,340.0,340.0,213.41,305.5,367.8,299.65,-248.56,156.43,3.7,88.43,1050.0,1050.0,1050.0,1050.0,293.86,237.22,226.41,238.04,2819.17,1190.0,1186.36,4200.0,995.53,0.853,0.0,0.497,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.258
3,Distributed Heavy Compute,0,328,3280.0,14,3,3,4,4,85.33,82.85,HEAVY_CPU_LOAD,275.94,88.76,85.8,HEAVY_CPU_LOAD,284.65,87.64,84.24,HEAVY_CPU_LOAD,280.91,86.52,85.19,HEAVY_CPU_LOAD,280.93,86.41,82.49,HEAVY_CPU_LOAD,276.75,88.67,82.58,HEAVY_CPU_LOAD,279.71,90.35,84.12,HEAVY_CPU_LOAD,284.12,84.56,83.38,HEAVY_CPU_LOAD,275.77,87.99,86.66,HEAVY_CPU_LOAD,284.98,89.01,82.23,HEAVY_CPU_LOAD,279.61,29.14,50.0,265.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.855,22.656,22.844,22.928,23.071,23.855,22.656,1.199,1122.43,556.46,559.89,564.59,255.0,255.0,340.0,340.0,213.36,305.51,367.87,299.67,-248.79,156.54,3.71,88.54,1050.0,1050.0,1050.0,1050.0,292.0,223.51,221.47,242.8,2803.37,1190.0,1186.41,4200.0,979.78,0.858,0.0,0.502,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.2884
3,Distributed Heavy Compute,0,329,3290.0,14,3,3,4,4,84.19,81.85,HEAVY_CPU_LOAD,273.01,90.49,83.93,HEAVY_CPU_LOAD,284.01,85.59,81.62,HEAVY_CPU_LOAD,274.42,85.0,83.32,HEAVY_CPU_LOAD,276.23,89.89,83.26,HEAVY_CPU_LOAD,282.25,85.45,83.27,HEAVY_CPU_LOAD,276.72,89.52,84.41,HEAVY_CPU_LOAD,283.51,84.34,83.44,HEAVY_CPU_LOAD,275.59,87.07,88.36,HEAVY_CPU_LOAD,286.38,87.2,85.99,HEAVY_CPU_LOAD,282.99,29.14,50.0,265.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.861,22.661,22.849,22.933,23.076,23.861,22.661,1.2,1107.67,558.97,559.1,569.37,255.0,255.0,340.0,340.0,213.27,305.47,367.85,299.62,-249.03,156.65,3.72,88.65,1050.0,1050.0,1050.0,1050.0,276.91,226.09,220.67,247.64,2795.11,1190.0,1186.21,4200.0,971.31,0.864,0.0,0.508,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.3011
3,Distributed Heavy Compute,0,330,3300.0,14,3,3,4,4,87.7,83.84,HEAVY_CPU_LOAD,280.38,90.29,84.6,HEAVY_CPU_LOAD,284.76,84.49,83.16,HEAVY_CPU_LOAD,275.35,83.56,84.49,HEAVY_CPU_LOAD,276.19,85.46,86.73,HEAVY_CPU_LOAD,281.92,85.6,84.79,HEAVY_CPU_LOAD,279.19,88.87,84.32,HEAVY_CPU_LOAD,282.57,88.2,81.5,HEAVY_CPU_LOAD,277.5,89.43,83.61,HEAVY_CPU_LOAD,282.2,85.37,84.54,HEAVY_CPU_LOAD,278.52,29.15,50.0,265.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.867,22.666,22.854,22.938,23.081,23.867,22.666,1.201,1116.68,561.11,560.07,560.72,255.0,255.0,340.0,340.0,213.38,305.63,368.04,299.79,-249.26,156.76,3.74,88.76,1050.0,1050.0,1050.0,1050.0,285.8,228.5,221.85,239.27,2798.58,1190.0,1186.84,4200.0,975.42,0.87,0.0,0.513,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.3322
3,Distributed Heavy Compute,0,331,3310.0,14,3,3,4,4,83.91,82.22,HEAVY_CPU_LOAD,273.22,83.58,88.33,HEAVY_CPU_LOAD,281.97,88.58,85.06,HEAVY_CPU_LOAD,283.32,85.54,83.93,HEAVY_CPU_LOAD,277.82,89.2,85.89,HEAVY_CPU_LOAD,285.34,89.7,82.97,HEAVY_CPU_LOAD,281.58,85.1,81.97,HEAVY_CPU_LOAD,274.33,90.02,84.07,HEAVY_CPU_LOAD,283.63,83.59,85.37,HEAVY_CPU_LOAD,277.54,90.26,87.12,HEAVY_CPU_LOAD,288.5,29.15,50.0,266.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.873,22.671,22.858,22.943,23.086,23.873,22.671,1.202,1116.33,566.92,557.96,566.04,255.0,255.0,340.0,340.0,213.33,305.66,368.11,299.81,-249.5,156.87,3.76,88.87,1050.0,1050.0,1050.0,1050.0,285.16,234.45,219.83,244.72,2807.25,1190.0,1186.91,4200.0,984.16,0.877,0.0,0.518,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.3542
3,Distributed Heavy Compute,0,332,3320.0,14,3,3,4,4,84.75,83.62,HEAVY_CPU_LOAD,276.37,90.06,86.23,HEAVY_CPU_LOAD,286.92,86.21,87.34,HEAVY_CPU_LOAD,283.77,90.12,85.77,HEAVY_CPU_LOAD,286.3,85.23,83.71,HEAVY_CPU_LOAD,277.1,83.94,88.44,HEAVY_CPU_LOAD,282.59,88.79,82.01,HEAVY_CPU_LOAD,279.0,89.82,88.01,HEAVY_CPU_LOAD,289.29,87.8,86.52,HEAVY_CPU_LOAD,284.53,85.33,87.29,HEAVY_CPU_LOAD,282.6,29.15,50.0,266.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.879,22.676,22.863,22.948,23.091,23.879,22.676,1.203,1133.36,559.69,568.29,567.13,255.0,255.0,340.0,340.0,213.25,305.61,368.12,299.76,-249.75,156.87,4.0,88.87,1050.0,1050.0,1050.0,1050.0,301.86,227.17,230.41,245.76,2828.47,1190.0,1186.74,4200.0,1005.2,0.883,0.0,0.525,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.3981
3,Distributed Heavy Compute,0,333,3330.0,14,3,3,4,4,83.93,82.77,HEAVY_CPU_LOAD,274.07,87.41,85.54,HEAVY_CPU_LOAD,282.57,88.45,86.43,HEAVY_CPU_LOAD,285.21,86.16,85.77,HEAVY_CPU_LOAD,281.35,90.4,82.72,HEAVY_CPU_LOAD,282.08,87.25,81.66,HEAVY_CPU_LOAD,276.55,89.7,87.17,HEAVY_CPU_LOAD,287.88,86.86,85.66,HEAVY_CPU_LOAD,282.06,84.02,82.0,HEAVY_CPU_LOAD,273.02,89.05,86.42,HEAVY_CPU_LOAD,285.94,29.16,50.0,266.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.885,22.681,22.868,22.953,23.097,23.885,22.681,1.204,1123.2,558.63,569.94,558.96,255.0,255.0,340.0,340.0,213.37,305.79,368.31,299.94,-249.98,156.98,4.02,88.98,1050.0,1050.0,1050.0,1050.0,291.59,226.4,232.27,237.88,2810.73,1190.0,1187.41,4200.0,988.14,0.889,0.0,0.53,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.4162
3,Distributed Heavy Compute,0,334,3340.0,14,3,3,4,4,83.52,82.95,HEAVY_CPU_LOAD,273.82,87.32,85.94,HEAVY_CPU_LOAD,283.06,85.73,86.94,HEAVY_CPU_LOAD,282.57,90.34,87.94,HEAVY_CPU_LOAD,289.84,86.51,82.64,HEAVY_CPU_LOAD,277.1,89.85,85.75,HEAVY_CPU_LOAD,285.94,86.61,81.72,HEAVY_CPU_LOAD,275.84,90.09,82.62,HEAVY_CPU_LOAD,281.54,86.12,87.64,HEAVY_CPU_LOAD,284.11,86.3,87.28,HEAVY_CPU_LOAD,283.8,29.16,50.0,266.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.891,22.686,22.872,22.958,23.102,23.891,22.686,1.205,1129.29,563.04,557.38,567.91,255.0,255.0,340.0,340.0,213.31,305.8,368.38,299.95,-250.22,157.09,4.04,89.09,1050.0,1050.0,1050.0,1050.0,297.38,230.93,219.8,246.95,2817.62,1190.0,1187.44,4200.0,995.06,0.895,0.0,0.535,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.4439
3,Distributed Heavy Compute,0,335,3350.0,14,3,3,4,4,85.18,86.38,HEAVY_CPU_LOAD,281.05,89.12,84.1,HEAVY_CPU_LOAD,282.55,84.95,81.89,HEAVY_CPU_LOAD,274.02,84.23,85.94,HEAVY_CPU_LOAD,279.2,88.19,81.78,HEAVY_CPU_LOAD,277.91,83.74,88.38,HEAVY_CPU_LOAD,282.25,90.44,87.62,HEAVY_CPU_LOAD,289.48,86.46,87.67,HEAVY_CPU_LOAD,284.58,83.84,84.15,HEAVY_CPU_LOAD,276.03,86.58,82.78,HEAVY_CPU_LOAD,277.4,29.16,50.0,266.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.897,22.691,22.877,22.963,23.107,23.897,22.691,1.206,1116.82,560.16,574.06,553.43,255.0,255.0,340.0,340.0,213.22,305.75,368.38,299.9,-250.46,157.09,4.28,89.09,1050.0,1050.0,1050.0,1050.0,284.58,228.0,236.72,232.42,2804.47,1190.0,1187.25,4200.0,981.72,0.9,0.0,0.54,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.4622
3,Distributed Heavy Compute,0,336,3360.0,14,3,3,4,4,83.52,84.05,HEAVY_CPU_LOAD,275.47,90.44,88.36,HEAVY_CPU_LOAD,290.59,90.22,87.57,HEAVY_CPU_LOAD,289.13,85.28,86.3,HEAVY_CPU_LOAD,281.05,86.26,87.91,HEAVY_CPU_LOAD,284.69,86.44,86.96,HEAVY_CPU_LOAD,283.49,84.86,81.76,HEAVY_CPU_LOAD,273.72,90.38,83.57,HEAVY_CPU_LOAD,283.33,85.27,84.37,HEAVY_CPU_LOAD,278.14,87.78,87.62,HEAVY_CPU_LOAD,286.16,29.17,50.0,266.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.903,22.696,22.881,22.968,23.112,23.903,22.696,1.207,1136.24,568.18,557.05,564.3,255.0,255.0,340.0,340.0,213.38,305.99,368.66,300.14,-250.7,157.2,4.3,89.2,1050.0,1050.0,1050.0,1050.0,303.92,236.37,220.01,243.64,2825.77,1190.0,1188.17,4200.0,1003.94,0.908,0.0,0.545,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.4989
3,Distributed Heavy Compute,0,337,3370.0,14,3,3,4,4,85.98,83.26,HEAVY_CPU_LOAD,277.37,89.11,84.57,HEAVY_CPU_LOAD,283.24,88.93,82.18,HEAVY_CPU_LOAD,279.43,88.9,85.91,HEAVY_CPU_LOAD,284.99,89.03,85.85,HEAVY_CPU_LOAD,285.06,84.43,87.05,HEAVY_CPU_LOAD,281.11,84.84,85.88,HEAVY_CPU_LOAD,279.87,86.78,86.25,HEAVY_CPU_LOAD,282.85,83.51,82.52,HEAVY_CPU_LOAD,273.17,89.63,88.37,HEAVY_CPU_LOAD,289.59,29.17,50.0,266.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.909,22.701,22.886,22.973,23.117,23.909,22.701,1.208,1125.03,566.17,562.72,562.76,255.0,255.0,340.0,340.0,213.29,305.94,368.66,300.09,-250.95,157.2,4.55,89.2,1050.0,1050.0,1050.0,1050.0,292.37,234.31,225.93,242.05,2816.68,1190.0,1187.98,4200.0,994.66,0.913,0.0,0.551,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.5181
3,Distributed Heavy Compute,0,338,3380.0,14,3,3,4,4,89.26,87.45,HEAVY_CPU_LOAD,287.75,86.01,84.78,HEAVY_CPU_LOAD,279.68,83.58,84.9,HEAVY_CPU_LOAD,276.82,89.4,82.87,HEAVY_CPU_LOAD,281.06,86.59,83.97,HEAVY_CPU_LOAD,279.19,87.02,86.41,HEAVY_CPU_LOAD,283.39,85.04,85.08,HEAVY_CPU_LOAD,278.92,85.03,82.49,HEAVY_CPU_LOAD,275.02,90.49,85.26,HEAVY_CPU_LOAD,286.0,89.09,82.04,HEAVY_CPU_LOAD,279.42,29.17,50.0,266.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.915,22.706,22.89,22.978,23.122,23.915,22.706,1.209,1125.31,562.58,553.94,565.42,255.0,255.0,340.0,340.0,213.2,305.89,368.65,300.05,-251.18,157.31,4.57,89.31,1050.0,1050.0,1050.0,1050.0,292.33,230.78,217.16,244.78,2807.25,1190.0,1187.79,4200.0,985.05,0.919,0.0,0.555,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.5454
3,Distributed Heavy Compute,0,339,3390.0,14,3,3,4,4,86.86,83.17,HEAVY_CPU_LOAD,278.33,86.67,82.89,HEAVY_CPU_LOAD,277.67,90.24,86.34,HEAVY_CPU_LOAD,287.31,88.91,84.31,HEAVY_CPU_LOAD,282.6,85.38,82.98,HEAVY_CPU_LOAD,276.19,88.82,84.52,HEAVY_CPU_LOAD,282.8,86.8,84.56,HEAVY_CPU_LOAD,280.34,84.67,83.34,HEAVY_CPU_LOAD,275.85,86.31,82.62,HEAVY_CPU_LOAD,276.82,88.99,84.05,HEAVY_CPU_LOAD,282.31,29.18,50.0,267.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.921,22.711,22.894,22.983,23.127,23.921,22.711,1.21,1125.91,558.99,556.19,559.13,255.0,255.0,340.0,340.0,213.36,306.13,368.94,300.28,-251.43,157.31,4.81,89.31,1050.0,1050.0,1050.0,1050.0,292.84,227.43,219.94,238.72,2800.22,1190.0,1188.71,4200.0,978.93,0.924,0.0,0.56,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.5737
3,Distributed Heavy Compute,0,340,3400.0,14,3,3,4,4,88.55,86.89,HEAVY_CPU_LOAD,286.02,89.13,84.7,HEAVY_CPU_LOAD,283.46,83.88,88.31,HEAVY_CPU_LOAD,282.31,84.71,81.62,HEAVY_CPU_LOAD,273.32,88.77,85.59,HEAVY_CPU_LOAD,284.35,86.38,83.88,HEAVY_CPU_LOAD,278.79,85.15,82.19,HEAVY_CPU_LOAD,274.72,90.01,81.87,HEAVY_CPU_LOAD,280.32,83.74,85.72,HEAVY_CPU_LOAD,278.25,89.64,82.79,HEAVY_CPU_LOAD,281.24,29.18,50.0,267.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.927,22.716,22.898,22.988,23.132,23.927,22.716,1.211,1125.11,563.14,555.04,559.49,255.0,255.0,340.0,340.0,213.27,306.08,368.95,300.24,-251.68,157.31,5.07,89.31,1050.0,1050.0,1050.0,1050.0,291.7,231.53,219.06,239.04,2802.78,1190.0,1188.54,4200.0,981.33,0.931,0.0,0.565,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.5974
3,Distributed Heavy Compute,0,341,3410.0,14,3,3,4,4,89.28,83.8,HEAVY_CPU_LOAD,282.3,88.01,87.67,HEAVY_CPU_LOAD,286.52,86.4,85.71,HEAVY_CPU_LOAD,281.56,87.52,84.02,HEAVY_CPU_LOAD,280.43,84.49,87.4,HEAVY_CPU_LOAD,281.71,83.7,88.14,HEAVY_CPU_LOAD,281.84,88.11,84.23,HEAVY_CPU_LOAD,281.48,84.81,84.11,HEAVY_CPU_LOAD,277.18,86.22,82.02,HEAVY_CPU_LOAD,275.8,86.32,84.04,HEAVY_CPU_LOAD,278.96,29.18,50.0,267.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.933,22.721,22.903,22.993,23.137,23.933,22.721,1.212,1130.81,563.55,558.66,554.76,255.0,255.0,340.0,340.0,213.21,306.1,369.03,300.25,-251.93,157.31,5.32,89.31,1050.0,1050.0,1050.0,1050.0,297.09,231.96,223.01,234.32,2807.78,1190.0,1188.59,4200.0,986.38,0.937,0.0,0.571,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.6293
3,Distributed Heavy Compute,0,342,3420.0,14,3,3,4,4,84.93,81.76,HEAVY_CPU_LOAD,273.8,84.15,84.92,HEAVY_CPU_LOAD,277.57,89.15,84.59,HEAVY_CPU_LOAD,283.32,85.38,83.55,HEAVY_CPU_LOAD,277.05,87.87,87.51,HEAVY_CPU_LOAD,286.1,87.62,88.31,HEAVY_CPU_LOAD,286.99,87.99,87.73,HEAVY_CPU_LOAD,286.58,88.51,84.19,HEAVY_CPU_LOAD,281.92,84.7,81.97,HEAVY_CPU_LOAD,273.83,86.54,88.12,HEAVY_CPU_LOAD,285.36,29.19,50.0,267.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.939,22.726,22.908,22.998,23.143,23.939,22.726,1.213,1111.74,573.09,568.5,559.19,255.0,255.0,340.0,340.0,213.34,306.27,369.23,300.43,-252.17,157.42,5.33,89.42,1050.0,1050.0,1050.0,1050.0,277.91,241.78,233.06,239.04,2812.52,1190.0,1189.27,4200.0,991.79,0.942,0.0,0.577,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.6383
3,Distributed Heavy Compute,0,343,3430.0,14,3,3,4,4,87.08,88.02,HEAVY_CPU_LOAD,285.88,88.95,83.02,HEAVY_CPU_LOAD,280.72,90.09,86.46,HEAVY_CPU_LOAD,287.3,87.74,82.81,HEAVY_CPU_LOAD,278.89,84.5,86.75,HEAVY_CPU_LOAD,280.75,89.35,84.16,HEAVY_CPU_LOAD,282.93,88.23,82.65,HEAVY_CPU_LOAD,279.26,90.0,87.68,HEAVY_CPU_LOAD,289.02,84.47,84.19,HEAVY_CPU_LOAD,276.87,85.99,86.32,HEAVY_CPU_LOAD,281.97,29.19,50.0,267.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.945,22.731,22.913,23.003,23.148,23.945,22.731,1.214,1132.79,563.68,568.28,558.84,255.0,255.0,340.0,340.0,213.25,306.23,369.21,300.38,-252.4,157.53,5.34,89.53,1050.0,1050.0,1050.0,1050.0,298.64,232.44,232.83,238.75,2823.59,1190.0,1189.07,4200.0,1002.66,0.949,0.0,0.582,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.6874
3,Distributed Heavy Compute,0,344,3440.0,14,3,3,4,4,84.07,88.46,HEAVY_CPU_LOAD,282.78,84.39,86.47,HEAVY_CPU_LOAD,280.19,88.92,83.06,HEAVY_CPU_LOAD,280.74,85.53,86.32,HEAVY_CPU_LOAD,281.39,89.93,88.4,HEAVY_CPU_LOAD,290.01,89.49,84.6,HEAVY_CPU_LOAD,283.76,88.27,83.46,HEAVY_CPU_LOAD,280.53,87.34,85.53,HEAVY_CPU_LOAD,282.47,85.88,87.65,HEAVY_CPU_LOAD,283.83,84.64,84.64,HEAVY_CPU_LOAD,277.76,29.19,50.0,267.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.951,22.736,22.918,23.008,23.153,23.951,22.736,1.215,1125.1,573.77,563.0,561.59,255.0,255.0,340.0,340.0,213.19,306.25,369.28,300.4,-252.64,157.64,5.36,89.64,1050.0,1050.0,1050.0,1050.0,290.65,242.66,227.64,241.63,2823.46,1190.0,1189.12,4200.0,1002.58,0.955,0.0,0.588,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.704
3,Distributed Heavy Compute,0,345,3450.0,14,3,3,4,4,85.57,85.27,HEAVY_CPU_LOAD,279.87,85.63,88.41,HEAVY_CPU_LOAD,284.65,89.41,87.21,HEAVY_CPU_LOAD,287.58,86.33,85.22,HEAVY_CPU_LOAD,280.74,87.88,83.36,HEAVY_CPU_LOAD,279.89,83.63,84.48,HEAVY_CPU_LOAD,276.26,88.88,87.51,HEAVY_CPU_LOAD,287.37,83.67,83.25,HEAVY_CPU_LOAD,274.46,88.66,87.88,HEAVY_CPU_LOAD,287.64,87.69,85.13,HEAVY_CPU_LOAD,282.31,29.2,50.0,267.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.957,22.741,22.923,23.013,23.159,23.957,22.741,1.216,1132.84,556.15,561.83,569.95,255.0,255.0,340.0,340.0,213.31,306.42,369.47,300.57,-252.88,157.75,5.38,89.75,1050.0,1050.0,1050.0,1050.0,298.27,225.32,226.68,250.27,2820.77,1190.0,1189.77,4200.0,1000.54,0.961,0.0,0.594,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.7474
3,Distributed Heavy Compute,0,346,3460.0,14,3,3,4,4,87.45,85.1,HEAVY_CPU_LOAD,281.96,90.34,85.09,HEAVY_CPU_LOAD,285.56,88.84,84.14,HEAVY_CPU_LOAD,282.26,83.5,84.84,HEAVY_CPU_LOAD,276.63,85.99,87.05,HEAVY_CPU_LOAD,283.06,90.18,83.04,HEAVY_CPU_LOAD,282.29,88.23,88.28,HEAVY_CPU_LOAD,287.71,87.0,81.62,HEAVY_CPU_LOAD,276.18,90.12,88.27,HEAVY_CPU_LOAD,290.06,85.22,83.04,HEAVY_CPU_LOAD,276.08,29.2,50.0,268.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.963,22.746,22.928,23.018,23.164,23.963,22.746,1.217,1126.41,565.35,563.89,566.14,255.0,255.0,340.0,340.0,213.26,306.43,369.55,300.58,-253.11,157.86,5.39,89.86,1050.0,1050.0,1050.0,1050.0,291.56,234.64,228.83,246.58,2821.79,1190.0,1189.82,4200.0,1001.61,0.967,0.0,0.599,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.7659
3,Distributed Heavy Compute,0,347,3470.0,14,3,3,4,4,84.5,81.51,HEAVY_CPU_LOAD,272.89,87.01,83.41,HEAVY_CPU_LOAD,278.88,88.26,87.23,HEAVY_CPU_LOAD,286.17,88.69,83.27,HEAVY_CPU_LOAD,280.77,88.19,86.08,HEAVY_CPU_LOAD,284.36,83.67,84.41,HEAVY_CPU_LOAD,276.2,85.73,82.97,HEAVY_CPU_LOAD,276.62,86.2,86.87,HEAVY_CPU_LOAD,283.06,84.32,82.54,HEAVY_CPU_LOAD,274.21,83.74,83.69,HEAVY_CPU_LOAD,275.21,29.2,50.0,268.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.969,22.751,22.933,23.023,23.169,23.969,22.751,1.218,1118.71,560.56,559.68,549.42,255.0,255.0,340.0,340.0,213.18,306.38,369.52,300.53,-253.35,157.97,5.4,89.97,1050.0,1050.0,1050.0,1050.0,283.54,229.91,224.6,229.92,2788.37,1190.0,1189.61,4200.0,967.97,0.972,0.0,0.603,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.7884
3,Distributed Heavy Compute,0,348,3480.0,14,3,3,4,4,89.19,83.78,HEAVY_CPU_LOAD,282.16,84.1,84.31,HEAVY_CPU_LOAD,276.59,89.03,82.63,HEAVY_CPU_LOAD,280.23,87.74,83.73,HEAVY_CPU_LOAD,280.27,86.94,87.98,HEAVY_CPU_LOAD,285.64,88.65,85.52,HEAVY_CPU_LOAD,284.09,90.4,82.18,HEAVY_CPU_LOAD,281.27,89.2,84.83,HEAVY_CPU_LOAD,283.75,85.86,81.69,HEAVY_CPU_LOAD,274.86,89.53,84.28,HEAVY_CPU_LOAD,283.33,29.21,50.0,268.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.975,22.756,22.938,23.028,23.174,23.975,22.756,1.219,1119.25,569.73,565.02,558.19,255.0,255.0,340.0,340.0,213.29,306.56,369.72,300.71,-253.58,158.08,5.42,90.08,1050.0,1050.0,1050.0,1050.0,283.96,239.37,230.16,238.98,2812.19,1190.0,1190.28,4200.0,992.47,0.978,0.0,0.61,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.8145
3,Distributed Heavy Compute,0,349,3490.0,14,3,3,4,4,88.01,82.37,HEAVY_CPU_LOAD,278.57,84.05,85.24,HEAVY_CPU_LOAD,277.92,86.76,84.07,HEAVY_CPU_LOAD,279.55,87.12,86.1,HEAVY_CPU_LOAD,283.05,87.93,83.01,HEAVY_CPU_LOAD,279.43,85.44,85.29,HEAVY_CPU_LOAD,279.74,89.77,88.37,HEAVY_CPU_LOAD,289.77,89.16,87.27,HEAVY_CPU_LOAD,287.36,84.47,87.53,HEAVY_CPU_LOAD,281.88,84.15,81.56,HEAVY_CPU_LOAD,272.53,29.21,50.0,268.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.981,22.761,22.943,23.033,23.18,23.981,22.761,1.22,1119.09,559.17,577.13,554.41,255.0,255.0,340.0,340.0,213.24,306.57,369.79,300.72,-253.82,158.19,5.44,90.19,1050.0,1050.0,1050.0,1050.0,283.51,228.93,242.36,235.32,2809.8,1190.0,1190.32,4200.0,990.12,0.984,0.0,0.616,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.849
3,Distributed Heavy Compute,0,350,3500.0,14,3,3,4,4,87.83,86.47,HEAVY_CPU_LOAD,284.49,90.39,83.61,HEAVY_CPU_LOAD,283.4,87.48,84.28,HEAVY_CPU_LOAD,280.77,85.68,85.45,HEAVY_CPU_LOAD,280.28,84.39,88.5,HEAVY_CPU_LOAD,283.24,84.83,83.24,HEAVY_CPU_LOAD,275.9,86.94,87.88,HEAVY_CPU_LOAD,285.5,89.59,86.07,HEAVY_CPU_LOAD,286.09,89.87,82.08,HEAVY_CPU_LOAD,280.46,89.41,84.67,HEAVY_CPU_LOAD,283.77,29.22,50.0,268.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.987,22.766,22.948,23.038,23.185,23.987,22.766,1.221,1128.94,559.14,571.59,564.23,255.0,255.0,340.0,340.0,213.36,306.75,369.98,300.9,-254.05,158.3,5.45,90.3,1050.0,1050.0,1050.0,1050.0,293.25,229.19,237.02,245.43,2823.9,1190.0,1190.99,4200.0,1004.89,0.99,0.0,0.622,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.8865
3,Distributed Heavy Compute,0,351,3510.0,14,3,3,4,4,88.33,82.05,HEAVY_CPU_LOAD,278.49,88.93,86.38,HEAVY_CPU_LOAD,285.73,88.51,82.16,HEAVY_CPU_LOAD,278.88,84.95,87.47,HEAVY_CPU_LOAD,282.39,89.68,81.5,HEAVY_CPU_LOAD,279.35,87.53,87.33,HEAVY_CPU_LOAD,285.41,89.59,86.55,HEAVY_CPU_LOAD,286.81,86.58,83.82,HEAVY_CPU_LOAD,278.96,84.43,82.39,HEAVY_CPU_LOAD,274.12,85.68,84.79,HEAVY_CPU_LOAD,279.29,29.22,50.0,268.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.993,22.771,22.953,23.043,23.19,23.993,22.771,1.222,1125.49,564.76,565.77,553.41,255.0,255.0,340.0,340.0,213.31,306.76,370.05,300.91,-254.28,158.41,5.46,90.41,1050.0,1050.0,1050.0,1050.0,289.52,234.93,231.28,234.73,2809.43,1190.0,1191.03,4200.0,990.46,0.996,0.0,0.626,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.9085
3,Distributed Heavy Compute,0,352,3520.0,14,3,3,4,4,85.47,83.58,HEAVY_CPU_LOAD,277.21,86.68,84.27,HEAVY_CPU_LOAD,279.75,84.48,85.3,HEAVY_CPU_LOAD,278.55,86.18,88.02,HEAVY_CPU_LOAD,284.75,89.46,82.81,HEAVY_CPU_LOAD,281.04,90.48,86.61,HEAVY_CPU_LOAD,288.01,89.1,87.84,HEAVY_CPU_LOAD,288.13,85.88,86.86,HEAVY_CPU_LOAD,282.64,89.03,81.7,HEAVY_CPU_LOAD,278.84,88.7,83.42,HEAVY_CPU_LOAD,281.0,29.22,50.0,268.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,23.999,22.776,22.958,23.048,23.195,23.999,22.776,1.223,1120.26,569.05,570.77,559.84,255.0,255.0,340.0,340.0,213.22,306.71,370.03,300.87,-254.52,158.52,5.48,90.52,1050.0,1050.0,1050.0,1050.0,283.96,239.28,236.28,241.23,2819.92,1190.0,1190.83,4200.0,1000.75,1.0,0.0,0.632,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.9326
3,Distributed Heavy Compute,0,353,3530.0,14,3,3,4,4,86.22,86.8,HEAVY_CPU_LOAD,282.97,89.23,82.88,HEAVY_CPU_LOAD,280.86,90.13,84.48,HEAVY_CPU_LOAD,284.38,90.44,88.05,HEAVY_CPU_LOAD,290.12,87.99,85.09,HEAVY_CPU_LOAD,282.62,83.79,85.39,HEAVY_CPU_LOAD,277.82,84.95,84.11,HEAVY_CPU_LOAD,277.35,87.09,81.78,HEAVY_CPU_LOAD,276.53,88.45,86.45,HEAVY_CPU_LOAD,285.24,85.76,85.71,HEAVY_CPU_LOAD,280.76,29.23,50.0,269.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.005,22.781,22.962,23.053,23.2,24.005,22.781,1.224,1138.33,560.44,553.88,566.0,255.0,255.0,340.0,340.0,213.35,306.88,370.22,301.03,-254.75,158.63,5.5,90.63,1050.0,1050.0,1050.0,1050.0,301.93,230.95,219.6,247.66,2818.65,1190.0,1191.48,4200.0,1000.14,1.0,0.0,0.637,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.9789
3,Distributed Heavy Compute,0,354,3540.0,14,3,3,4,4,89.12,83.68,HEAVY_CPU_LOAD,281.92,87.06,82.52,HEAVY_CPU_LOAD,277.6,89.84,83.55,HEAVY_CPU_LOAD,282.62,87.4,81.56,HEAVY_CPU_LOAD,276.59,85.01,85.85,HEAVY_CPU_LOAD,280.04,87.88,84.77,HEAVY_CPU_LOAD,282.0,83.78,82.13,HEAVY_CPU_LOAD,272.92,89.25,84.38,HEAVY_CPU_LOAD,283.13,87.39,86.51,HEAVY_CPU_LOAD,284.0,89.45,82.92,HEAVY_CPU_LOAD,281.19,29.23,50.0,269.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.011,22.786,22.967,23.058,23.206,24.011,22.786,1.225,1118.73,562.04,556.05,565.19,255.0,255.0,340.0,340.0,213.29,306.9,370.31,301.06,-255.0,158.63,5.75,90.63,1050.0,1050.0,1050.0,1050.0,282.02,232.57,222.11,246.88,2802.01,1190.0,1191.56,4200.0,983.58,1.0,0.0,0.643,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,4.9918
3,Distributed Heavy Compute,0,355,3550.0,14,3,3,4,4,86.1,85.11,HEAVY_CPU_LOAD,280.29,84.94,86.85,HEAVY_CPU_LOAD,281.45,84.37,88.09,HEAVY_CPU_LOAD,282.6,86.82,84.24,HEAVY_CPU_LOAD,279.88,85.5,85.07,HEAVY_CPU_LOAD,279.48,88.07,88.32,HEAVY_CPU_LOAD,287.57,83.52,83.86,HEAVY_CPU_LOAD,275.19,85.07,82.22,HEAVY_CPU_LOAD,274.67,89.43,84.72,HEAVY_CPU_LOAD,283.87,83.6,83.29,HEAVY_CPU_LOAD,274.44,29.23,50.0,269.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.017,22.791,22.971,23.063,23.21,24.017,22.791,1.226,1124.22,567.05,549.86,558.31,255.0,255.0,340.0,340.0,213.2,306.86,370.29,301.01,-255.24,158.74,5.76,90.74,1050.0,1050.0,1050.0,1050.0,287.18,237.65,215.91,240.06,2799.44,1190.0,1191.36,4200.0,980.8,1.0,0.0,0.647,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.0216
3,Distributed Heavy Compute,0,356,3560.0,14,3,3,4,4,88.32,82.21,HEAVY_CPU_LOAD,278.71,88.64,87.1,HEAVY_CPU_LOAD,286.45,85.8,82.44,HEAVY_CPU_LOAD,275.91,87.7,84.25,HEAVY_CPU_LOAD,281.0,83.72,82.78,HEAVY_CPU_LOAD,273.82,87.59,83.93,HEAVY_CPU_LOAD,280.38,87.75,82.17,HEAVY_CPU_LOAD,277.94,84.41,83.43,HEAVY_CPU_LOAD,275.66,86.38,82.69,HEAVY_CPU_LOAD,277.01,85.8,83.37,HEAVY_CPU_LOAD,277.31,29.24,50.0,269.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.023,22.796,22.975,23.068,23.215,24.023,22.796,1.227,1122.07,554.2,553.6,554.32,255.0,255.0,340.0,340.0,213.31,307.03,370.5,301.19,-255.49,158.74,6.01,90.74,1050.0,1050.0,1050.0,1050.0,284.89,224.97,220.11,236.25,2784.19,1190.0,1192.03,4200.0,966.22,1.0,0.0,0.652,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.0551
3,Distributed Heavy Compute,0,357,3570.0,14,3,3,4,4,87.66,84.22,HEAVY_CPU_LOAD,280.9,90.25,88.33,HEAVY_CPU_LOAD,290.31,88.84,85.58,HEAVY_CPU_LOAD,284.42,86.34,86.56,HEAVY_CPU_LOAD,282.76,88.08,83.24,HEAVY_CPU_LOAD,279.96,90.43,82.58,HEAVY_CPU_LOAD,281.91,85.44,85.49,HEAVY_CPU_LOAD,280.03,84.19,84.7,HEAVY_CPU_LOAD,277.29,88.14,83.22,HEAVY_CPU_LOAD,280.0,84.0,85.71,HEAVY_CPU_LOAD,278.56,29.24,50.0,269.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.029,22.801,22.98,23.073,23.221,24.029,22.801,1.228,1138.39,561.87,557.32,558.56,255.0,255.0,340.0,340.0,213.27,307.05,370.6,301.2,-255.74,158.74,6.26,90.74,1050.0,1050.0,1050.0,1050.0,300.92,232.66,224.18,240.5,2816.14,1190.0,1192.12,4200.0,998.26,1.0,0.0,0.659,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.0963
3,Distributed Heavy Compute,0,358,3580.0,14,3,3,4,4,88.07,87.3,HEAVY_CPU_LOAD,286.04,88.1,85.28,HEAVY_CPU_LOAD,283.05,84.98,86.29,HEAVY_CPU_LOAD,280.66,88.88,87.71,HEAVY_CPU_LOAD,287.66,90.49,86.21,HEAVY_CPU_LOAD,287.43,87.04,82.84,HEAVY_CPU_LOAD,278.06,89.57,83.95,HEAVY_CPU_LOAD,282.89,86.32,82.79,HEAVY_CPU_LOAD,277.08,89.98,84.92,HEAVY_CPU_LOAD,284.86,87.88,84.92,HEAVY_CPU_LOAD,282.23,29.24,50.0,269.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.035,22.806,22.985,23.078,23.226,24.035,22.806,1.229,1137.41,565.49,559.97,567.09,255.0,255.0,340.0,340.0,213.18,307.0,370.58,301.15,-255.98,158.85,6.27,90.85,1050.0,1050.0,1050.0,1050.0,299.61,236.34,226.82,249.09,2829.96,1190.0,1191.91,4200.0,1011.86,1.0,0.0,0.665,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.1254
3,Distributed Heavy Compute,0,359,3590.0,14,3,3,4,4,83.63,83.94,HEAVY_CPU_LOAD,275.45,86.75,82.63,HEAVY_CPU_LOAD,277.38,85.56,83.53,HEAVY_CPU_LOAD,277.25,86.5,83.91,HEAVY_CPU_LOAD,278.99,89.7,87.96,HEAVY_CPU_LOAD,289.06,86.57,81.51,HEAVY_CPU_LOAD,275.48,87.03,82.68,HEAVY_CPU_LOAD,277.81,88.94,87.17,HEAVY_CPU_LOAD,286.93,83.84,84.54,HEAVY_CPU_LOAD,276.61,87.09,87.88,HEAVY_CPU_LOAD,285.68,29.25,50.0,269.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.041,22.811,22.99,23.083,23.231,24.041,22.811,1.23,1109.07,564.54,564.74,562.29,255.0,255.0,340.0,340.0,213.33,307.24,370.86,301.39,-256.21,158.96,6.29,90.96,1050.0,1050.0,1050.0,1050.0,271.19,235.74,231.89,244.64,2800.64,1190.0,1192.82,4200.0,983.46,1.0,0.0,0.671,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.1329
3,Distributed Heavy Compute,0,360,3600.0,14,3,3,4,4,89.47,84.79,HEAVY_CPU_LOAD,284.02,83.67,88.46,HEAVY_CPU_LOAD,282.28,87.73,85.19,HEAVY_CPU_LOAD,282.45,84.22,83.36,HEAVY_CPU_LOAD,275.31,89.51,82.39,HEAVY_CPU_LOAD,280.47,88.15,83.63,HEAVY_CPU_LOAD,280.63,84.41,87.68,HEAVY_CPU_LOAD,282.03,86.03,85.24,HEAVY_CPU_LOAD,280.4,88.64,88.48,HEAVY_CPU_LOAD,288.52,89.15,88.36,HEAVY_CPU_LOAD,288.98,29.25,50.0,270.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.047,22.816,22.995,23.088,23.236,24.047,22.816,1.231,1124.06,561.1,562.43,577.5,255.0,255.0,340.0,340.0,213.24,307.19,370.84,301.34,-256.45,159.07,6.31,91.07,1050.0,1050.0,1050.0,1050.0,285.85,232.36,229.58,259.91,2825.09,1190.0,1192.61,4200.0,1007.7,1.0,0.0,0.677,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.1792
3,Distributed Heavy Compute,0,361,3610.0,14,3,3,4,4,90.15,82.58,HEAVY_CPU_LOAD,281.56,85.9,86.9,HEAVY_CPU_LOAD,282.73,88.06,86.19,HEAVY_CPU_LOAD,284.36,89.27,88.4,HEAVY_CPU_LOAD,289.19,86.29,82.48,HEAVY_CPU_LOAD,276.58,86.81,87.73,HEAVY_CPU_LOAD,285.11,84.03,82.21,HEAVY_CPU_LOAD,273.35,88.96,85.99,HEAVY_CPU_LOAD,285.19,86.45,83.65,HEAVY_CPU_LOAD,278.54,89.65,82.45,HEAVY_CPU_LOAD,280.74,29.25,50.0,270.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.053,22.821,23.0,23.093,23.242,24.053,22.821,1.232,1137.84,561.69,558.54,559.28,255.0,255.0,340.0,340.0,213.15,307.14,370.82,301.29,-256.68,159.18,6.32,91.18,1050.0,1050.0,1050.0,1050.0,299.31,233.01,225.68,241.75,2817.35,1190.0,1192.4,4200.0,999.75,1.0,0.0,0.682,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.2193
3,Distributed Heavy Compute,0,362,3620.0,14,3,3,4,4,88.16,81.84,HEAVY_CPU_LOAD,277.96,90.36,88.16,HEAVY_CPU_LOAD,290.19,86.53,86.82,HEAVY_CPU_LOAD,283.39,85.41,87.97,HEAVY_CPU_LOAD,283.72,90.4,81.65,HEAVY_CPU_LOAD,280.48,87.35,83.24,HEAVY_CPU_LOAD,279.05,83.54,88.34,HEAVY_CPU_LOAD,281.94,89.54,84.76,HEAVY_CPU_LOAD,284.06,86.23,83.83,HEAVY_CPU_LOAD,278.53,85.44,86.15,HEAVY_CPU_LOAD,281.02,29.26,50.0,270.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.059,22.826,23.005,23.098,23.247,24.059,22.826,1.233,1135.26,559.53,566.0,559.55,255.0,255.0,340.0,340.0,213.31,307.38,371.1,301.53,-256.92,159.29,6.34,91.29,1050.0,1050.0,1050.0,1050.0,296.65,231.2,233.44,242.37,2820.34,1190.0,1193.32,4200.0,1003.66,1.0,0.0,0.688,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.2504
3,Distributed Heavy Compute,0,363,3630.0,14,3,3,4,4,87.56,87.89,HEAVY_CPU_LOAD,286.28,89.8,81.95,HEAVY_CPU_LOAD,280.18,84.2,83.3,HEAVY_CPU_LOAD,275.2,86.09,87.72,HEAVY_CPU_LOAD,284.19,84.09,86.69,HEAVY_CPU_LOAD,280.15,88.72,86.34,HEAVY_CPU_LOAD,285.41,87.11,81.7,HEAVY_CPU_LOAD,276.44,88.82,87.01,HEAVY_CPU_LOAD,286.54,87.96,86.29,HEAVY_CPU_LOAD,284.38,87.88,82.08,HEAVY_CPU_LOAD,277.97,29.26,50.0,270.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.065,22.831,23.01,23.103,23.252,24.065,22.831,1.234,1125.85,565.56,562.98,562.35,255.0,255.0,340.0,340.0,213.22,307.33,371.08,301.48,-257.15,159.4,6.35,91.4,1050.0,1050.0,1050.0,1050.0,286.92,237.29,230.41,245.23,2816.74,1190.0,1193.11,4200.0,999.85,1.0,0.0,0.694,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.2711
3,Distributed Heavy Compute,0,364,3640.0,14,3,3,4,4,88.43,86.84,HEAVY_CPU_LOAD,285.8,90.31,81.81,HEAVY_CPU_LOAD,280.6,87.58,82.98,HEAVY_CPU_LOAD,278.95,88.61,84.48,HEAVY_CPU_LOAD,282.48,88.24,81.56,HEAVY_CPU_LOAD,277.64,87.34,84.92,HEAVY_CPU_LOAD,281.56,87.83,82.77,HEAVY_CPU_LOAD,278.94,90.18,86.08,HEAVY_CPU_LOAD,286.85,88.78,82.56,HEAVY_CPU_LOAD,279.82,86.75,83.67,HEAVY_CPU_LOAD,278.94,29.26,50.0,270.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.071,22.836,23.015,23.108,23.258,24.071,22.836,1.235,1127.83,559.2,565.79,558.76,255.0,255.0,340.0,340.0,213.16,307.34,371.15,301.5,-257.39,159.51,6.36,91.51,1050.0,1050.0,1050.0,1050.0,288.6,231.05,233.3,241.77,2811.58,1190.0,1193.15,4200.0,994.72,1.0,0.0,0.699,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.3073
3,Distributed Heavy Compute,0,365,3650.0,14,3,3,4,4,87.47,82.47,HEAVY_CPU_LOAD,278.04,83.67,82.1,HEAVY_CPU_LOAD,272.74,83.56,85.68,HEAVY_CPU_LOAD,277.97,85.54,88.34,HEAVY_CPU_LOAD,284.44,86.3,82.33,HEAVY_CPU_LOAD,276.37,84.99,83.1,HEAVY_CPU_LOAD,275.89,83.5,82.51,HEAVY_CPU_LOAD,273.14,84.29,82.29,HEAVY_CPU_LOAD,273.8,87.03,87.24,HEAVY_CPU_LOAD,284.65,87.09,87.09,HEAVY_CPU_LOAD,284.5,29.27,50.0,270.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.077,22.841,23.019,23.113,23.262,24.077,22.841,1.236,1113.19,552.26,546.94,569.15,255.0,255.0,340.0,340.0,213.29,307.52,371.34,301.67,-257.62,159.62,6.38,91.62,1050.0,1050.0,1050.0,1050.0,273.86,224.4,214.66,252.44,2781.54,1190.0,1193.82,4200.0,965.36,1.0,0.0,0.704,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.3278
3,Distributed Heavy Compute,0,366,3660.0,14,3,3,4,4,90.42,83.35,HEAVY_CPU_LOAD,283.05,89.69,84.79,HEAVY_CPU_LOAD,284.3,89.74,84.71,HEAVY_CPU_LOAD,284.24,85.79,85.58,HEAVY_CPU_LOAD,280.61,85.94,82.39,HEAVY_CPU_LOAD,276.01,86.21,86.77,HEAVY_CPU_LOAD,282.92,84.64,85.71,HEAVY_CPU_LOAD,279.37,90.12,83.78,HEAVY_CPU_LOAD,283.32,86.39,88.21,HEAVY_CPU_LOAD,285.3,86.35,84.71,HEAVY_CPU_LOAD,280.0,29.27,50.0,270.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.083,22.846,23.024,23.118,23.268,24.083,22.846,1.237,1132.2,558.93,562.69,565.3,255.0,255.0,340.0,340.0,213.2,307.47,371.35,301.63,-257.87,159.62,6.63,91.62,1050.0,1050.0,1050.0,1050.0,292.53,231.02,230.67,248.55,2819.12,1190.0,1193.65,4200.0,1002.77,1.0,0.0,0.711,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.3745
3,Distributed Heavy Compute,0,367,3670.0,14,3,3,4,4,85.89,82.76,HEAVY_CPU_LOAD,276.5,85.65,87.35,HEAVY_CPU_LOAD,283.09,84.34,83.2,HEAVY_CPU_LOAD,275.23,84.95,86.27,HEAVY_CPU_LOAD,280.59,88.9,88.31,HEAVY_CPU_LOAD,288.59,88.57,83.7,HEAVY_CPU_LOAD,281.26,85.94,83.38,HEAVY_CPU_LOAD,277.5,87.1,82.51,HEAVY_CPU_LOAD,277.64,85.44,87.71,HEAVY_CPU_LOAD,283.37,89.1,84.24,HEAVY_CPU_LOAD,282.74,29.27,50.0,271.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.089,22.851,23.029,23.123,23.273,24.089,22.851,1.238,1115.41,569.85,555.14,566.11,255.0,255.0,340.0,340.0,213.14,307.5,371.41,301.65,-258.1,159.73,6.64,91.73,1050.0,1050.0,1050.0,1050.0,275.45,242.08,223.19,249.49,2806.51,1190.0,1193.7,4200.0,990.21,1.0,0.0,0.716,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.3866
3,Distributed Heavy Compute,0,368,3680.0,14,3,3,4,4,86.32,86.82,HEAVY_CPU_LOAD,283.13,88.42,82.27,HEAVY_CPU_LOAD,278.93,84.14,83.49,HEAVY_CPU_LOAD,275.41,88.66,85.79,HEAVY_CPU_LOAD,284.51,86.27,85.44,HEAVY_CPU_LOAD,281.0,88.96,82.23,HEAVY_CPU_LOAD,279.54,87.67,87.01,HEAVY_CPU_LOAD,285.1,85.26,83.09,HEAVY_CPU_LOAD,276.21,87.76,85.4,HEAVY_CPU_LOAD,282.8,90.03,83.32,HEAVY_CPU_LOAD,282.52,29.28,50.0,271.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.095,22.856,23.034,23.128,23.278,24.095,22.856,1.239,1121.98,560.54,561.31,565.32,255.0,255.0,340.0,340.0,213.27,307.66,371.61,301.82,-258.34,159.84,6.66,91.84,1050.0,1050.0,1050.0,1050.0,281.91,233.04,229.58,248.98,2809.15,1190.0,1194.36,4200.0,993.51,1.0,0.0,0.722,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.4297
3,Distributed Heavy Compute,0,369,3690.0,14,3,3,4,4,84.86,84.3,HEAVY_CPU_LOAD,277.52,85.29,85.23,HEAVY_CPU_LOAD,279.46,88.48,82.85,HEAVY_CPU_LOAD,279.88,83.83,84.0,HEAVY_CPU_LOAD,275.79,84.59,86.41,HEAVY_CPU_LOAD,280.35,89.14,85.7,HEAVY_CPU_LOAD,284.98,89.53,82.06,HEAVY_CPU_LOAD,280.0,86.49,88.01,HEAVY_CPU_LOAD,285.13,88.54,88.1,HEAVY_CPU_LOAD,287.82,90.41,86.28,HEAVY_CPU_LOAD,287.43,29.28,50.0,271.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.101,22.861,23.039,23.133,23.284,24.101,22.861,1.24,1112.65,565.33,565.13,575.25,255.0,255.0,340.0,340.0,213.18,307.62,371.59,301.77,-258.57,159.95,6.68,91.95,1050.0,1050.0,1050.0,1050.0,272.26,237.9,233.4,258.97,2818.36,1190.0,1194.16,4200.0,1002.53,1.0,0.0,0.729,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.4537
3,Distributed Heavy Compute,0,370,3700.0,14,3,3,4,4,88.5,84.86,HEAVY_CPU_LOAD,282.92,87.71,88.06,HEAVY_CPU_LOAD,286.73,87.46,87.88,HEAVY_CPU_LOAD,286.14,84.75,83.17,HEAVY_CPU_LOAD,275.69,84.77,86.38,HEAVY_CPU_LOAD,280.53,84.79,85.87,HEAVY_CPU_LOAD,279.79,89.22,82.53,HEAVY_CPU_LOAD,280.32,83.76,84.1,HEAVY_CPU_LOAD,275.85,87.86,85.36,HEAVY_CPU_LOAD,282.87,86.81,81.83,HEAVY_CPU_LOAD,276.26,29.28,50.0,271.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.107,22.866,23.044,23.138,23.289,24.107,22.866,1.241,1131.48,560.32,556.17,559.13,255.0,255.0,340.0,340.0,213.12,307.63,371.65,301.78,-258.81,160.06,6.69,92.06,1050.0,1050.0,1050.0,1050.0,290.79,233.01,224.51,242.97,2807.1,1190.0,1194.18,4200.0,991.28,1.0,0.0,0.733,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.5021
3,Distributed Heavy Compute,0,371,3710.0,14,3,3,4,4,89.2,85.27,HEAVY_CPU_LOAD,284.4,85.06,83.74,HEAVY_CPU_LOAD,276.93,87.93,82.79,HEAVY_CPU_LOAD,279.1,87.06,83.99,HEAVY_CPU_LOAD,279.81,87.44,84.28,HEAVY_CPU_LOAD,280.72,85.77,83.35,HEAVY_CPU_LOAD,277.24,89.47,86.43,HEAVY_CPU_LOAD,286.48,89.99,83.05,HEAVY_CPU_LOAD,282.06,86.39,85.42,HEAVY_CPU_LOAD,281.12,87.89,83.47,HEAVY_CPU_LOAD,280.07,29.29,50.0,271.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.113,22.871,23.049,23.143,23.294,24.113,22.871,1.242,1120.24,557.96,568.54,561.19,255.0,255.0,340.0,340.0,213.24,307.81,371.85,301.96,-259.04,160.17,6.71,92.17,1050.0,1050.0,1050.0,1050.0,279.44,230.94,237.1,245.32,2807.93,1190.0,1194.86,4200.0,992.8,1.0,0.0,0.74,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.5285
3,Distributed Heavy Compute,0,372,3720.0,14,3,3,4,4,85.82,84.5,HEAVY_CPU_LOAD,279.02,85.58,85.31,HEAVY_CPU_LOAD,279.94,83.71,84.78,HEAVY_CPU_LOAD,276.81,88.69,86.48,HEAVY_CPU_LOAD,285.58,85.78,87.56,HEAVY_CPU_LOAD,283.56,89.98,87.42,HEAVY_CPU_LOAD,288.61,86.19,86.36,HEAVY_CPU_LOAD,282.28,83.68,86.26,HEAVY_CPU_LOAD,278.99,88.95,84.45,HEAVY_CPU_LOAD,282.86,89.26,81.59,HEAVY_CPU_LOAD,278.96,29.29,50.0,271.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.119,22.876,23.054,23.148,23.299,24.119,22.876,1.243,1121.35,572.17,561.27,561.82,255.0,255.0,340.0,340.0,213.2,307.82,371.92,301.97,-259.28,160.28,6.72,92.28,1050.0,1050.0,1050.0,1050.0,280.27,245.27,229.91,246.07,2816.61,1190.0,1194.91,4200.0,1001.52,1.0,0.0,0.745,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.5554
3,Distributed Heavy Compute,0,373,3730.0,14,3,3,4,4,90.34,81.71,HEAVY_CPU_LOAD,280.49,89.82,84.68,HEAVY_CPU_LOAD,284.29,85.7,84.66,HEAVY_CPU_LOAD,279.12,87.02,85.85,HEAVY_CPU_LOAD,282.55,90.27,84.16,HEAVY_CPU_LOAD,284.08,88.25,85.71,HEAVY_CPU_LOAD,283.88,89.02,88.31,HEAVY_CPU_LOAD,288.74,85.46,87.1,HEAVY_CPU_LOAD,282.48,90.35,83.16,HEAVY_CPU_LOAD,282.68,87.9,81.68,HEAVY_CPU_LOAD,277.39,29.3,50.0,271.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.125,22.881,23.059,23.153,23.305,24.125,22.881,1.244,1126.45,567.96,571.22,560.07,255.0,255.0,340.0,340.0,213.31,308.0,372.11,302.15,-259.51,160.39,6.74,92.39,1050.0,1050.0,1050.0,1050.0,285.25,241.35,240.07,244.61,2825.7,1190.0,1195.57,4200.0,1011.28,1.0,0.0,0.752,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.5964
3,Distributed Heavy Compute,0,374,3740.0,14,3,3,4,4,85.79,85.55,HEAVY_CPU_LOAD,280.56,87.69,84.36,HEAVY_CPU_LOAD,281.15,89.97,85.51,HEAVY_CPU_LOAD,285.73,89.98,84.13,HEAVY_CPU_LOAD,283.67,84.14,82.74,HEAVY_CPU_LOAD,274.28,84.67,82.0,HEAVY_CPU_LOAD,273.84,86.59,82.89,HEAVY_CPU_LOAD,277.57,86.73,82.01,HEAVY_CPU_LOAD,276.43,90.04,84.03,HEAVY_CPU_LOAD,283.6,86.53,87.33,HEAVY_CPU_LOAD,284.16,29.3,50.0,271.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.131,22.886,23.064,23.158,23.31,24.131,22.886,1.245,1131.11,548.12,554.0,567.76,255.0,255.0,340.0,340.0,213.22,307.95,372.09,302.1,-259.75,160.5,6.75,92.5,1050.0,1050.0,1050.0,1050.0,289.58,221.57,222.84,252.36,2800.99,1190.0,1195.36,4200.0,986.35,1.0,0.0,0.757,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.6417
3,Distributed Heavy Compute,0,375,3750.0,14,3,3,4,4,86.63,84.22,HEAVY_CPU_LOAD,279.62,85.23,83.29,HEAVY_CPU_LOAD,276.47,85.3,85.68,HEAVY_CPU_LOAD,280.14,89.78,81.7,HEAVY_CPU_LOAD,279.78,87.98,83.46,HEAVY_CPU_LOAD,280.17,90.19,84.43,HEAVY_CPU_LOAD,284.38,85.42,84.51,HEAVY_CPU_LOAD,278.54,88.39,87.34,HEAVY_CPU_LOAD,286.5,85.39,83.53,HEAVY_CPU_LOAD,277.03,88.68,81.55,HEAVY_CPU_LOAD,278.18,29.3,50.0,272.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.137,22.891,23.069,23.163,23.315,24.137,22.891,1.246,1116.01,564.55,565.04,555.21,255.0,255.0,340.0,340.0,213.17,307.96,372.16,302.11,-259.99,160.61,6.77,92.61,1050.0,1050.0,1050.0,1050.0,274.19,238.12,233.97,239.93,2800.81,1190.0,1195.4,4200.0,986.21,1.0,0.0,0.762,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.655
3,Distributed Heavy Compute,0,376,3760.0,14,3,3,4,4,88.33,86.87,HEAVY_CPU_LOAD,285.72,88.75,84.59,HEAVY_CPU_LOAD,282.82,87.12,88.09,HEAVY_CPU_LOAD,286.03,88.82,85.99,HEAVY_CPU_LOAD,285.01,83.61,86.85,HEAVY_CPU_LOAD,279.79,83.95,83.62,HEAVY_CPU_LOAD,275.37,86.66,88.22,HEAVY_CPU_LOAD,285.65,88.23,83.14,HEAVY_CPU_LOAD,280.0,87.63,83.23,HEAVY_CPU_LOAD,279.38,88.7,84.87,HEAVY_CPU_LOAD,283.18,29.31,50.0,272.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.143,22.896,23.074,23.168,23.32,24.143,22.896,1.247,1139.58,555.16,565.65,562.56,255.0,255.0,340.0,340.0,213.3,308.13,372.35,302.28,-260.22,160.72,6.78,92.72,1050.0,1050.0,1050.0,1050.0,297.66,229.01,234.78,247.56,2822.95,1190.0,1196.06,4200.0,1009.01,1.0,0.0,0.769,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.7149
3,Distributed Heavy Compute,0,377,3770.0,14,3,3,4,4,86.79,82.73,HEAVY_CPU_LOAD,277.58,89.04,86.61,HEAVY_CPU_LOAD,286.22,89.61,87.12,HEAVY_CPU_LOAD,287.69,87.04,86.03,HEAVY_CPU_LOAD,282.85,89.49,88.04,HEAVY_CPU_LOAD,288.92,89.34,81.56,HEAVY_CPU_LOAD,279.01,90.35,83.28,HEAVY_CPU_LOAD,282.86,87.91,83.24,HEAVY_CPU_LOAD,279.75,84.99,84.94,HEAVY_CPU_LOAD,278.65,85.8,82.97,HEAVY_CPU_LOAD,276.7,29.31,50.0,272.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.149,22.901,23.079,23.173,23.325,24.149,22.901,1.248,1134.34,567.93,562.61,555.35,255.0,255.0,340.0,340.0,213.24,308.15,372.42,302.3,-260.46,160.83,6.79,92.83,1050.0,1050.0,1050.0,1050.0,292.12,241.91,231.82,240.48,2820.23,1190.0,1196.11,4200.0,1006.33,1.0,0.0,0.774,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.7376
3,Distributed Heavy Compute,0,378,3780.0,14,3,3,4,4,90.47,82.93,HEAVY_CPU_LOAD,282.48,84.85,86.62,HEAVY_CPU_LOAD,280.99,83.88,83.77,HEAVY_CPU_LOAD,275.5,83.55,83.53,HEAVY_CPU_LOAD,274.73,86.55,84.04,HEAVY_CPU_LOAD,279.25,89.03,88.24,HEAVY_CPU_LOAD,288.65,88.31,87.67,HEAVY_CPU_LOAD,286.89,84.32,88.44,HEAVY_CPU_LOAD,283.06,84.05,85.53,HEAVY_CPU_LOAD,278.36,83.64,81.97,HEAVY_CPU_LOAD,272.5,29.31,50.0,272.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.155,22.906,23.084,23.178,23.331,24.155,22.906,1.249,1113.7,567.9,569.95,550.86,255.0,255.0,340.0,340.0,213.15,308.1,372.41,302.26,-260.69,160.94,6.81,92.94,1050.0,1050.0,1050.0,1050.0,271.16,241.94,239.17,236.06,2802.41,1190.0,1195.92,4200.0,988.33,1.0,0.0,0.78,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.7544
3,Distributed Heavy Compute,0,379,3790.0,14,3,3,4,4,86.07,86.15,HEAVY_CPU_LOAD,281.81,90.14,85.85,HEAVY_CPU_LOAD,286.45,89.88,87.29,HEAVY_CPU_LOAD,288.28,85.65,85.33,HEAVY_CPU_LOAD,280.06,84.73,85.73,HEAVY_CPU_LOAD,279.51,90.2,85.52,HEAVY_CPU_LOAD,286.03,88.54,84.93,HEAVY_CPU_LOAD,283.07,87.65,84.63,HEAVY_CPU_LOAD,281.51,87.02,87.1,HEAVY_CPU_LOAD,284.42,87.17,83.5,HEAVY_CPU_LOAD,279.21,29.32,50.0,272.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.161,22.911,23.089,23.183,23.336,24.161,22.911,1.25,1136.6,565.54,564.58,563.63,255.0,255.0,340.0,340.0,213.27,308.28,372.59,302.43,-260.93,161.05,6.83,93.05,1050.0,1050.0,1050.0,1050.0,293.94,239.87,234.0,249.11,2830.35,1190.0,1196.57,4200.0,1016.92,1.0,0.0,0.786,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.8111
3,Distributed Heavy Compute,0,380,3800.0,14,3,3,4,4,84.6,85.83,HEAVY_CPU_LOAD,279.5,83.69,81.82,HEAVY_CPU_LOAD,272.34,83.95,84.1,HEAVY_CPU_LOAD,276.09,85.96,86.47,HEAVY_CPU_LOAD,282.15,88.95,85.93,HEAVY_CPU_LOAD,285.08,84.84,86.66,HEAVY_CPU_LOAD,281.04,83.86,83.07,HEAVY_CPU_LOAD,274.43,89.91,82.71,HEAVY_CPU_LOAD,281.45,89.37,86.41,HEAVY_CPU_LOAD,286.33,84.29,87.34,HEAVY_CPU_LOAD,281.37,29.32,50.0,272.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.166,22.916,23.094,23.188,23.341,24.166,22.916,1.25,1110.08,566.12,555.88,567.7,255.0,255.0,340.0,340.0,213.22,308.29,372.67,302.45,-261.16,161.16,6.84,93.16,1050.0,1050.0,1050.0,1050.0,267.14,240.57,225.39,253.31,2799.78,1190.0,1196.63,4200.0,986.41,1.0,0.0,0.792,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.8145
3,Distributed Heavy Compute,0,381,3810.0,14,3,3,4,4,84.87,85.99,HEAVY_CPU_LOAD,280.07,85.75,87.86,HEAVY_CPU_LOAD,283.98,87.6,82.46,HEAVY_CPU_LOAD,278.19,88.12,84.03,HEAVY_CPU_LOAD,281.19,86.45,81.75,HEAVY_CPU_LOAD,275.69,83.58,86.32,HEAVY_CPU_LOAD,278.95,86.18,84.72,HEAVY_CPU_LOAD,279.81,87.48,83.16,HEAVY_CPU_LOAD,279.09,84.51,87.78,HEAVY_CPU_LOAD,282.31,90.04,85.77,HEAVY_CPU_LOAD,286.2,29.32,50.0,272.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.172,22.921,23.099,23.193,23.346,24.172,22.921,1.251,1123.43,554.64,558.9,568.51,255.0,255.0,340.0,340.0,213.15,308.25,372.65,302.4,-261.16,161.16,6.84,93.16,1050.0,1050.0,1050.0,1050.0,280.42,229.05,228.39,254.07,2805.48,1190.0,1196.45,4200.0,991.93,1.0,0.0,0.798,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.8672
