scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
3,Distributed Heavy Compute,0,382,3820.0,14,3,3,4,4,89.7,87.76,HEAVY_CPU_LOAD,288.76,85.39,84.32,HEAVY_CPU_LOAD,278.22,89.78,82.55,HEAVY_CPU_LOAD,281.05,83.96,84.86,HEAVY_CPU_LOAD,277.24,87.6,81.58,HEAVY_CPU_LOAD,276.87,88.45,82.89,HEAVY_CPU_LOAD,279.9,88.38,85.66,HEAVY_CPU_LOAD,283.96,83.98,86.92,HEAVY_CPU_LOAD,280.36,88.08,85.06,HEAVY_CPU_LOAD,282.69,84.53,85.91,HEAVY_CPU_LOAD,279.53,29.33,50.0,273.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.178,22.926,23.104,23.198,23.352,24.178,22.926,1.252,1125.27,556.77,564.32,562.22,255.0,255.0,340.0,340.0,213.31,308.48,372.93,302.64,-261.4,161.27,6.86,93.27,1050.0,1050.0,1050.0,1050.0,282.18,231.52,234.11,248.13,2808.58,1190.0,1197.36,4200.0,995.94,1.0,0.0,0.803,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.9032
3,Distributed Heavy Compute,0,383,3830.0,14,3,3,4,4,85.06,81.75,HEAVY_CPU_LOAD,273.95,88.24,85.51,HEAVY_CPU_LOAD,283.57,84.08,87.86,HEAVY_CPU_LOAD,281.89,89.68,86.86,HEAVY_CPU_LOAD,287.39,87.59,81.76,HEAVY_CPU_LOAD,277.13,86.42,83.48,HEAVY_CPU_LOAD,278.25,89.47,83.39,HEAVY_CPU_LOAD,281.92,83.63,86.2,HEAVY_CPU_LOAD,278.84,88.95,82.31,HEAVY_CPU_LOAD,279.65,89.33,87.7,HEAVY_CPU_LOAD,288.21,29.33,50.0,273.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.184,22.931,23.109,23.203,23.357,24.184,22.931,1.253,1126.8,555.38,560.76,567.86,255.0,255.0,340.0,340.0,213.22,308.44,372.91,302.59,-261.63,161.38,6.87,93.38,1050.0,1050.0,1050.0,1050.0,283.39,230.2,230.54,253.83,2810.8,1190.0,1197.16,4200.0,997.96,1.0,0.0,0.809,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.9408
3,Distributed Heavy Compute,0,384,3840.0,14,3,3,4,4,85.43,82.8,HEAVY_CPU_LOAD,275.99,90.04,82.43,HEAVY_CPU_LOAD,281.2,84.17,81.51,HEAVY_CPU_LOAD,272.48,90.31,82.05,HEAVY_CPU_LOAD,280.96,84.71,83.56,HEAVY_CPU_LOAD,276.23,88.67,85.32,HEAVY_CPU_LOAD,283.82,83.53,85.35,HEAVY_CPU_LOAD,277.44,87.62,88.49,HEAVY_CPU_LOAD,287.26,88.58,87.86,HEAVY_CPU_LOAD,287.52,86.64,83.04,HEAVY_CPU_LOAD,277.86,29.33,50.0,273.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.189,22.936,23.114,23.208,23.362,24.189,22.936,1.253,1110.63,560.05,564.7,565.38,255.0,255.0,340.0,340.0,213.13,308.39,372.89,302.54,-261.87,161.49,6.88,93.49,1050.0,1050.0,1050.0,1050.0,266.89,234.93,234.47,251.41,2800.76,1190.0,1196.95,4200.0,987.7,1.0,0.0,0.815,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.953
3,Distributed Heavy Compute,0,385,3850.0,14,3,3,4,4,84.63,83.41,HEAVY_CPU_LOAD,275.9,83.6,81.88,HEAVY_CPU_LOAD,272.32,89.5,87.81,HEAVY_CPU_LOAD,288.59,85.01,87.59,HEAVY_CPU_LOAD,282.65,88.66,84.14,HEAVY_CPU_LOAD,282.03,84.67,85.24,HEAVY_CPU_LOAD,278.7,90.0,86.26,HEAVY_CPU_LOAD,286.89,86.03,88.26,HEAVY_CPU_LOAD,284.93,86.16,83.48,HEAVY_CPU_LOAD,277.92,89.6,82.84,HEAVY_CPU_LOAD,281.26,29.34,50.0,273.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.195,22.941,23.119,23.213,23.367,24.195,22.941,1.254,1119.46,560.73,571.82,559.18,255.0,255.0,340.0,340.0,213.31,308.63,373.17,302.78,-261.87,161.49,6.88,93.49,1050.0,1050.0,1050.0,1050.0,275.9,235.85,241.87,245.45,2811.19,1190.0,1197.89,4200.0,999.07,1.0,0.0,0.821,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,5.997
3,Distributed Heavy Compute,0,386,3860.0,14,3,3,4,4,88.05,82.71,HEAVY_CPU_LOAD,279.13,86.5,86.56,HEAVY_CPU_LOAD,282.97,85.04,85.05,HEAVY_CPU_LOAD,278.88,84.03,85.48,HEAVY_CPU_LOAD,278.26,83.8,86.24,HEAVY_CPU_LOAD,279.11,84.45,86.56,HEAVY_CPU_LOAD,280.4,84.52,86.59,HEAVY_CPU_LOAD,280.53,90.07,82.24,HEAVY_CPU_LOAD,280.95,87.26,85.02,HEAVY_CPU_LOAD,281.6,89.71,83.77,HEAVY_CPU_LOAD,282.79,29.34,50.0,273.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.201,22.946,23.124,23.218,23.372,24.201,22.946,1.255,1119.24,559.51,561.48,564.39,255.0,255.0,340.0,340.0,213.22,308.58,373.15,302.73,-262.1,161.6,6.9,93.6,1050.0,1050.0,1050.0,1050.0,275.36,234.69,231.53,250.72,2804.62,1190.0,1197.68,4200.0,992.3,1.0,0.0,0.826,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.0326
3,Distributed Heavy Compute,0,387,3870.0,14,3,3,4,4,90.24,87.31,HEAVY_CPU_LOAD,288.76,86.76,87.59,HEAVY_CPU_LOAD,284.83,90.01,87.14,HEAVY_CPU_LOAD,288.22,84.14,85.22,HEAVY_CPU_LOAD,278.0,90.05,88.21,HEAVY_CPU_LOAD,289.88,85.78,82.44,HEAVY_CPU_LOAD,275.88,83.83,83.0,HEAVY_CPU_LOAD,274.29,87.0,85.36,HEAVY_CPU_LOAD,281.79,89.55,85.01,HEAVY_CPU_LOAD,284.45,88.46,85.23,HEAVY_CPU_LOAD,283.42,29.34,50.0,273.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.207,22.951,23.129,23.223,23.378,24.207,22.951,1.256,1139.81,565.76,556.08,567.87,255.0,255.0,340.0,340.0,213.16,308.59,373.21,302.74,-262.33,161.71,6.92,93.71,1050.0,1050.0,1050.0,1050.0,295.64,241.06,226.21,254.32,2829.52,1190.0,1197.7,4200.0,1017.23,1.0,0.0,0.832,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.0841
3,Distributed Heavy Compute,0,388,3880.0,14,3,3,4,4,85.44,86.18,HEAVY_CPU_LOAD,281.07,84.69,86.75,HEAVY_CPU_LOAD,280.99,88.2,86.78,HEAVY_CPU_LOAD,285.42,83.82,83.08,HEAVY_CPU_LOAD,274.39,84.47,88.45,HEAVY_CPU_LOAD,283.26,83.82,87.08,HEAVY_CPU_LOAD,280.39,88.34,84.05,HEAVY_CPU_LOAD,281.5,86.54,87.07,HEAVY_CPU_LOAD,283.78,84.45,85.59,HEAVY_CPU_LOAD,278.95,90.21,84.87,HEAVY_CPU_LOAD,285.07,29.35,50.0,273.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.213,22.956,23.134,23.228,23.383,24.213,22.956,1.257,1121.87,563.65,565.28,564.02,255.0,255.0,340.0,340.0,213.28,308.77,373.41,302.92,-262.57,161.82,6.93,93.82,1050.0,1050.0,1050.0,1050.0,277.58,239.24,235.62,250.76,2814.82,1190.0,1198.38,4200.0,1003.2,1.0,0.0,0.838,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.1064
3,Distributed Heavy Compute,0,389,3890.0,14,3,3,4,4,88.2,87.69,HEAVY_CPU_LOAD,286.78,85.88,83.05,HEAVY_CPU_LOAD,276.93,89.49,87.82,HEAVY_CPU_LOAD,288.59,89.17,84.53,HEAVY_CPU_LOAD,283.26,89.5,81.71,HEAVY_CPU_LOAD,279.44,85.93,83.04,HEAVY_CPU_LOAD,276.97,84.26,88.39,HEAVY_CPU_LOAD,282.91,90.19,88.37,HEAVY_CPU_LOAD,290.29,85.87,87.27,HEAVY_CPU_LOAD,283.24,85.62,85.43,HEAVY_CPU_LOAD,280.17,29.35,50.0,274.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.219,22.961,23.139,23.233,23.388,24.219,22.961,1.258,1135.56,556.41,573.2,563.41,255.0,255.0,340.0,340.0,213.2,308.72,373.39,302.87,-262.81,161.93,6.95,93.93,1050.0,1050.0,1050.0,1050.0,290.95,232.06,243.54,250.21,2828.58,1190.0,1198.18,4200.0,1016.76,1.0,0.0,0.845,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.1595
3,Distributed Heavy Compute,0,390,3900.0,14,3,3,4,4,85.75,85.85,HEAVY_CPU_LOAD,280.96,86.56,82.4,HEAVY_CPU_LOAD,276.8,88.0,83.39,HEAVY_CPU_LOAD,280.08,86.04,85.87,HEAVY_CPU_LOAD,281.36,86.4,85.83,HEAVY_CPU_LOAD,281.75,89.86,82.78,HEAVY_CPU_LOAD,281.5,89.51,86.12,HEAVY_CPU_LOAD,286.07,87.3,86.19,HEAVY_CPU_LOAD,283.41,88.9,81.63,HEAVY_CPU_LOAD,278.57,83.77,84.9,HEAVY_CPU_LOAD,277.06,29.35,50.0,274.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.225,22.966,23.144,23.238,23.393,24.225,22.966,1.259,1119.2,563.25,569.48,555.63,255.0,255.0,340.0,340.0,213.15,308.74,373.46,302.9,-263.04,162.04,6.96,94.04,1050.0,1050.0,1050.0,1050.0,274.31,239.03,239.9,242.57,2807.56,1190.0,1198.25,4200.0,995.81,1.0,0.0,0.85,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.1771
3,Distributed Heavy Compute,0,391,3910.0,14,3,3,4,4,87.53,83.89,HEAVY_CPU_LOAD,280.25,87.99,85.25,HEAVY_CPU_LOAD,282.86,90.07,85.85,HEAVY_CPU_LOAD,286.36,89.12,83.3,HEAVY_CPU_LOAD,281.35,84.06,84.43,HEAVY_CPU_LOAD,276.72,88.31,87.84,HEAVY_CPU_LOAD,287.15,90.01,83.27,HEAVY_CPU_LOAD,282.42,88.06,84.11,HEAVY_CPU_LOAD,281.24,88.88,83.67,HEAVY_CPU_LOAD,281.61,86.56,85.21,HEAVY_CPU_LOAD,281.01,29.36,50.0,274.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.231,22.971,23.149,23.243,23.398,24.231,22.971,1.26,1130.82,563.87,563.66,562.62,255.0,255.0,340.0,340.0,213.26,308.91,373.65,303.06,-263.28,162.15,6.98,94.15,1050.0,1050.0,1050.0,1050.0,285.8,239.93,234.29,249.83,2820.97,1190.0,1198.88,4200.0,1009.85,1.0,0.0,0.856,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.2245
3,Distributed Heavy Compute,0,392,3920.0,14,3,3,4,4,89.8,86.12,HEAVY_CPU_LOAD,286.43,86.78,86.31,HEAVY_CPU_LOAD,282.94,90.15,86.69,HEAVY_CPU_LOAD,287.72,85.07,87.63,HEAVY_CPU_LOAD,282.78,87.78,87.98,HEAVY_CPU_LOAD,286.7,84.73,83.11,HEAVY_CPU_LOAD,275.58,84.46,81.56,HEAVY_CPU_LOAD,272.91,85.95,86.63,HEAVY_CPU_LOAD,282.38,85.16,87.16,HEAVY_CPU_LOAD,282.19,86.89,83.67,HEAVY_CPU_LOAD,279.12,29.36,50.0,274.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.237,22.976,23.154,23.248,23.404,24.237,22.976,1.261,1139.87,562.28,555.29,561.31,255.0,255.0,340.0,340.0,213.17,308.86,373.64,303.02,-263.51,162.26,6.99,94.26,1050.0,1050.0,1050.0,1050.0,294.53,238.4,225.92,248.59,2818.75,1190.0,1198.69,4200.0,1007.44,1.0,0.0,0.861,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.2692
3,Distributed Heavy Compute,0,393,3930.0,14,3,3,4,4,90.07,87.89,HEAVY_CPU_LOAD,289.42,84.33,82.04,HEAVY_CPU_LOAD,273.47,86.04,87.34,HEAVY_CPU_LOAD,283.56,85.83,82.13,HEAVY_CPU_LOAD,275.48,89.75,82.55,HEAVY_CPU_LOAD,281.01,90.43,84.57,HEAVY_CPU_LOAD,284.89,89.22,85.29,HEAVY_CPU_LOAD,284.46,88.2,81.64,HEAVY_CPU_LOAD,277.71,87.69,85.94,HEAVY_CPU_LOAD,283.52,85.83,81.88,HEAVY_CPU_LOAD,275.11,29.36,50.0,274.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.243,22.981,23.159,23.253,23.409,24.243,22.981,1.262,1121.93,565.9,562.17,558.63,255.0,255.0,340.0,340.0,213.11,308.88,373.7,303.03,-263.74,162.37,7.01,94.37,1050.0,1050.0,1050.0,1050.0,276.3,242.15,232.88,246.03,2808.63,1190.0,1198.72,4200.0,997.36,1.0,0.0,0.867,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.2895
3,Distributed Heavy Compute,0,394,3940.0,14,3,3,4,4,89.63,85.5,HEAVY_CPU_LOAD,285.29,86.56,87.76,HEAVY_CPU_LOAD,284.84,84.24,83.59,HEAVY_CPU_LOAD,275.69,87.53,82.93,HEAVY_CPU_LOAD,278.81,89.25,81.8,HEAVY_CPU_LOAD,279.26,87.18,86.16,HEAVY_CPU_LOAD,283.22,90.21,84.89,HEAVY_CPU_LOAD,285.1,85.49,85.96,HEAVY_CPU_LOAD,280.8,85.7,82.91,HEAVY_CPU_LOAD,276.49,88.13,83.16,HEAVY_CPU_LOAD,279.9,29.37,50.0,274.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.249,22.986,23.164,23.258,23.414,24.249,22.986,1.263,1124.63,562.48,565.9,556.39,255.0,255.0,340.0,340.0,213.24,309.05,373.9,303.21,-263.98,162.48,7.02,94.48,1050.0,1050.0,1050.0,1050.0,278.89,239.01,236.82,244.08,2809.4,1190.0,1199.4,4200.0,998.8,1.0,0.0,0.873,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.3315
3,Distributed Heavy Compute,0,395,3950.0,14,3,3,4,4,88.99,82.57,HEAVY_CPU_LOAD,280.09,85.06,87.58,HEAVY_CPU_LOAD,282.69,86.31,83.41,HEAVY_CPU_LOAD,278.0,85.15,83.33,HEAVY_CPU_LOAD,276.43,89.6,82.42,HEAVY_CPU_LOAD,280.63,86.07,88.12,HEAVY_CPU_LOAD,284.77,87.57,86.29,HEAVY_CPU_LOAD,283.9,84.51,81.53,HEAVY_CPU_LOAD,272.93,86.61,86.44,HEAVY_CPU_LOAD,282.92,86.07,86.51,HEAVY_CPU_LOAD,282.35,29.37,50.0,274.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.255,22.991,23.169,23.263,23.419,24.255,22.991,1.264,1117.21,565.4,556.83,565.27,255.0,255.0,340.0,340.0,213.19,309.07,373.97,303.22,-264.21,162.59,7.03,94.59,1050.0,1050.0,1050.0,1050.0,271.19,242.06,227.83,253.08,2804.71,1190.0,1199.45,4200.0,994.16,1.0,0.0,0.878,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.3612
3,Distributed Heavy Compute,0,396,3960.0,14,3,3,4,4,83.69,84.36,HEAVY_CPU_LOAD,276.15,89.97,88.36,HEAVY_CPU_LOAD,290.0,88.81,81.58,HEAVY_CPU_LOAD,278.38,89.29,85.33,HEAVY_CPU_LOAD,284.61,88.36,84.98,HEAVY_CPU_LOAD,282.92,89.48,87.29,HEAVY_CPU_LOAD,287.79,86.96,88.37,HEAVY_CPU_LOAD,286.25,84.26,87.49,HEAVY_CPU_LOAD,281.56,87.76,84.17,HEAVY_CPU_LOAD,280.95,90.18,81.86,HEAVY_CPU_LOAD,280.51,29.38,50.0,275.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.261,22.996,23.174,23.268,23.425,24.261,22.996,1.265,1129.14,570.71,567.81,561.46,255.0,255.0,340.0,340.0,213.31,309.24,374.16,303.4,-264.45,162.7,7.05,94.7,1050.0,1050.0,1050.0,1050.0,283.0,247.65,239.02,249.56,2829.12,1190.0,1200.11,4200.0,1019.23,1.0,0.0,0.885,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.409
3,Distributed Heavy Compute,0,397,3970.0,14,3,3,4,4,86.14,84.26,HEAVY_CPU_LOAD,279.06,86.99,84.87,HEAVY_CPU_LOAD,281.04,85.55,86.15,HEAVY_CPU_LOAD,281.16,86.01,84.36,HEAVY_CPU_LOAD,279.05,87.99,84.37,HEAVY_CPU_LOAD,281.54,85.66,85.81,HEAVY_CPU_LOAD,280.79,85.72,81.56,HEAVY_CPU_LOAD,274.49,89.32,84.23,HEAVY_CPU_LOAD,283.0,85.48,83.21,HEAVY_CPU_LOAD,276.66,86.88,82.92,HEAVY_CPU_LOAD,277.98,29.38,50.0,275.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.267,23.001,23.179,23.273,23.43,24.267,23.001,1.266,1120.31,562.33,557.49,554.64,255.0,255.0,340.0,340.0,213.22,309.2,374.14,303.35,-264.68,162.81,7.07,94.81,1050.0,1050.0,1050.0,1050.0,273.85,239.34,228.7,242.8,2794.77,1190.0,1199.91,4200.0,984.69,1.0,0.0,0.889,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.4403
3,Distributed Heavy Compute,0,398,3980.0,14,3,3,4,4,89.14,83.03,HEAVY_CPU_LOAD,280.97,84.78,88.1,HEAVY_CPU_LOAD,283.12,90.39,86.41,HEAVY_CPU_LOAD,287.6,86.31,85.01,HEAVY_CPU_LOAD,280.4,87.04,85.43,HEAVY_CPU_LOAD,281.95,89.34,81.54,HEAVY_CPU_LOAD,278.99,86.76,87.19,HEAVY_CPU_LOAD,284.24,89.43,85.75,HEAVY_CPU_LOAD,285.41,85.47,86.44,HEAVY_CPU_LOAD,281.5,87.3,84.61,HEAVY_CPU_LOAD,281.04,29.38,50.0,275.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.273,23.006,23.184,23.278,23.435,24.273,23.006,1.267,1132.09,560.94,569.65,562.54,255.0,255.0,340.0,340.0,213.17,309.21,374.21,303.36,-264.92,162.92,7.08,94.92,1050.0,1050.0,1050.0,1050.0,285.34,238.07,240.94,250.82,2825.22,1190.0,1199.95,4200.0,1015.17,1.0,0.0,0.896,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.4931
3,Distributed Heavy Compute,0,399,3990.0,14,3,3,4,4,86.72,86.46,HEAVY_CPU_LOAD,283.09,89.27,82.17,HEAVY_CPU_LOAD,279.84,88.76,87.33,HEAVY_CPU_LOAD,286.94,89.83,82.52,HEAVY_CPU_LOAD,281.07,90.18,84.05,HEAVY_CPU_LOAD,283.8,87.63,88.44,HEAVY_CPU_LOAD,287.2,86.75,83.85,HEAVY_CPU_LOAD,279.21,89.88,84.44,HEAVY_CPU_LOAD,284.01,84.48,82.4,HEAVY_CPU_LOAD,274.2,87.5,82.84,HEAVY_CPU_LOAD,278.63,29.39,50.0,275.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.279,23.011,23.189,23.283,23.441,24.279,23.011,1.268,1130.94,571.0,563.22,552.83,255.0,255.0,340.0,340.0,213.29,309.38,374.4,303.53,-265.16,163.03,7.09,95.03,1050.0,1050.0,1050.0,1050.0,284.07,248.41,234.71,241.39,2817.99,1190.0,1200.6,4200.0,1008.58,1.0,0.0,0.901,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.5241
3,Distributed Heavy Compute,0,400,4000.0,14,3,3,4,4,86.66,81.64,HEAVY_CPU_LOAD,275.78,85.14,82.06,HEAVY_CPU_LOAD,274.51,86.66,87.54,HEAVY_CPU_LOAD,284.63,89.49,86.23,HEAVY_CPU_LOAD,286.21,88.69,82.75,HEAVY_CPU_LOAD,279.99,87.1,85.68,HEAVY_CPU_LOAD,282.39,85.53,81.88,HEAVY_CPU_LOAD,274.73,84.71,83.54,HEAVY_CPU_LOAD,276.2,85.97,86.95,HEAVY_CPU_LOAD,282.89,90.27,84.04,HEAVY_CPU_LOAD,283.9,29.39,50.0,275.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.285,23.016,23.194,23.288,23.446,24.285,23.016,1.269,1121.13,562.38,550.93,566.79,255.0,255.0,340.0,340.0,213.24,309.4,374.47,303.55,-265.39,163.14,7.11,95.14,1050.0,1050.0,1050.0,1050.0,273.98,239.92,222.51,255.48,2801.23,1190.0,1200.66,4200.0,991.89,1.0,0.0,0.907,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.5577
3,Distributed Heavy Compute,0,401,4010.0,14,3,3,4,4,84.09,86.04,HEAVY_CPU_LOAD,279.17,84.59,81.87,HEAVY_CPU_LOAD,273.54,87.12,87.09,HEAVY_CPU_LOAD,284.53,84.24,83.5,HEAVY_CPU_LOAD,275.55,85.23,87.97,HEAVY_CPU_LOAD,283.49,86.08,84.49,HEAVY_CPU_LOAD,279.33,87.69,84.89,HEAVY_CPU_LOAD,281.95,84.49,84.77,HEAVY_CPU_LOAD,277.77,87.47,83.93,HEAVY_CPU_LOAD,280.23,85.36,84.84,HEAVY_CPU_LOAD,278.96,29.39,50.0,275.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.29,23.021,23.199,23.293,23.451,24.29,23.021,1.269,1112.79,562.82,559.72,559.19,255.0,255.0,340.0,340.0,213.15,309.35,374.45,303.5,-265.63,163.25,7.13,95.25,1050.0,1050.0,1050.0,1050.0,265.31,240.42,231.3,247.94,2794.52,1190.0,1200.45,4200.0,984.97,1.0,0.0,0.913,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.5817
3,Distributed Heavy Compute,0,402,4020.0,14,3,3,4,4,86.09,86.85,HEAVY_CPU_LOAD,282.89,85.37,84.42,HEAVY_CPU_LOAD,278.34,88.43,84.9,HEAVY_CPU_LOAD,282.89,85.76,81.61,HEAVY_CPU_LOAD,274.62,84.09,83.82,HEAVY_CPU_LOAD,275.84,88.85,81.98,HEAVY_CPU_LOAD,279.03,87.63,86.08,HEAVY_CPU_LOAD,283.66,89.62,83.08,HEAVY_CPU_LOAD,281.64,85.1,81.62,HEAVY_CPU_LOAD,273.81,89.96,87.39,HEAVY_CPU_LOAD,288.53,29.4,50.0,275.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.296,23.026,23.204,23.298,23.456,24.296,23.026,1.27,1118.74,554.87,565.3,562.34,255.0,255.0,340.0,340.0,213.28,309.53,374.64,303.68,-265.62,163.25,7.12,95.25,1050.0,1050.0,1050.0,1050.0,271.4,232.65,237.06,251.27,2801.25,1190.0,1201.13,4200.0,992.38,1.0,0.0,0.919,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.6315
3,Distributed Heavy Compute,0,403,4030.0,14,3,3,4,4,88.23,87.66,HEAVY_CPU_LOAD,286.78,88.85,82.45,HEAVY_CPU_LOAD,279.74,90.18,88.45,HEAVY_CPU_LOAD,290.4,90.0,87.81,HEAVY_CPU_LOAD,289.22,88.18,88.01,HEAVY_CPU_LOAD,287.24,88.7,87.64,HEAVY_CPU_LOAD,287.33,86.64,84.93,HEAVY_CPU_LOAD,280.7,87.65,82.44,HEAVY_CPU_LOAD,278.22,85.98,87.96,HEAVY_CPU_LOAD,284.41,85.04,83.69,HEAVY_CPU_LOAD,276.84,29.4,50.0,276.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.302,23.031,23.209,23.303,23.461,24.302,23.031,1.271,1146.14,574.57,558.92,561.25,255.0,255.0,340.0,340.0,213.24,309.54,374.71,303.69,-265.86,163.36,7.14,95.36,1050.0,1050.0,1050.0,1050.0,298.52,252.47,230.77,250.3,2840.88,1190.0,1201.18,4200.0,1032.06,1.0,0.0,0.925,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.6866
3,Distributed Heavy Compute,0,404,4040.0,14,3,3,4,4,87.91,83.08,HEAVY_CPU_LOAD,279.51,86.99,81.58,HEAVY_CPU_LOAD,276.11,86.85,86.41,HEAVY_CPU_LOAD,283.18,86.32,82.81,HEAVY_CPU_LOAD,277.12,87.88,87.99,HEAVY_CPU_LOAD,286.83,86.3,88.22,HEAVY_CPU_LOAD,285.2,86.56,82.02,HEAVY_CPU_LOAD,276.23,86.03,82.73,HEAVY_CPU_LOAD,276.63,87.48,82.87,HEAVY_CPU_LOAD,278.66,85.75,85.19,HEAVY_CPU_LOAD,279.97,29.4,50.0,276.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.307,23.036,23.214,23.308,23.466,24.307,23.036,1.271,1115.92,572.03,552.86,558.63,255.0,255.0,340.0,340.0,213.15,309.49,374.7,303.65,-266.09,163.47,7.16,95.47,1050.0,1050.0,1050.0,1050.0,267.98,249.99,224.72,247.75,2799.44,1190.0,1200.99,4200.0,990.44,1.0,0.0,0.93,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.6905
3,Distributed Heavy Compute,0,405,4050.0,14,3,3,4,4,89.61,88.31,HEAVY_CPU_LOAD,289.48,88.94,82.59,HEAVY_CPU_LOAD,280.06,86.45,85.1,HEAVY_CPU_LOAD,280.71,83.94,83.22,HEAVY_CPU_LOAD,274.75,83.71,86.07,HEAVY_CPU_LOAD,278.74,89.71,85.27,HEAVY_CPU_LOAD,285.04,90.12,88.43,HEAVY_CPU_LOAD,290.3,85.34,83.04,HEAVY_CPU_LOAD,276.24,89.63,83.84,HEAVY_CPU_LOAD,282.8,86.76,84.98,HEAVY_CPU_LOAD,280.92,29.41,50.0,276.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.313,23.041,23.219,23.313,23.471,24.313,23.041,1.272,1125.0,563.78,566.54,563.72,255.0,255.0,340.0,340.0,213.29,309.66,374.88,303.81,-266.09,163.47,7.16,95.47,1050.0,1050.0,1050.0,1050.0,277.2,241.91,238.58,253.0,2819.04,1190.0,1201.64,4200.0,1010.69,1.0,0.0,0.937,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.7456
3,Distributed Heavy Compute,0,406,4060.0,14,3,3,4,4,89.94,82.63,HEAVY_CPU_LOAD,281.37,85.73,83.67,HEAVY_CPU_LOAD,277.67,87.82,81.66,HEAVY_CPU_LOAD,277.26,87.66,87.65,HEAVY_CPU_LOAD,286.05,88.56,83.04,HEAVY_CPU_LOAD,280.26,85.98,87.7,HEAVY_CPU_LOAD,284.02,85.74,84.88,HEAVY_CPU_LOAD,279.5,86.93,84.86,HEAVY_CPU_LOAD,280.95,89.19,84.07,HEAVY_CPU_LOAD,282.59,84.57,82.24,HEAVY_CPU_LOAD,274.07,29.41,50.0,276.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.319,23.046,23.224,23.318,23.477,24.319,23.046,1.273,1122.35,564.28,560.45,556.66,255.0,255.0,340.0,340.0,213.24,309.68,374.96,303.84,-266.33,163.58,7.17,95.58,1050.0,1050.0,1050.0,1050.0,274.26,242.54,232.58,246.08,2803.74,1190.0,1201.72,4200.0,995.46,1.0,0.0,0.942,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.7809
3,Distributed Heavy Compute,0,407,4070.0,14,3,3,4,4,83.61,87.71,HEAVY_CPU_LOAD,281.08,87.37,86.68,HEAVY_CPU_LOAD,284.23,84.67,81.82,HEAVY_CPU_LOAD,273.57,90.21,83.09,HEAVY_CPU_LOAD,282.4,89.36,82.63,HEAVY_CPU_LOAD,280.64,85.87,85.29,HEAVY_CPU_LOAD,280.27,84.14,88.06,HEAVY_CPU_LOAD,282.26,88.62,85.63,HEAVY_CPU_LOAD,284.22,85.6,87.36,HEAVY_CPU_LOAD,283.04,89.66,82.33,HEAVY_CPU_LOAD,280.57,29.41,50.0,276.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.325,23.051,23.229,23.323,23.482,24.325,23.051,1.274,1121.28,560.91,566.48,563.61,255.0,255.0,340.0,340.0,213.15,309.64,374.94,303.79,-266.56,163.69,7.19,95.69,1050.0,1050.0,1050.0,1050.0,272.87,239.24,238.61,253.09,2812.28,1190.0,1201.52,4200.0,1003.81,1.0,0.0,0.948,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.8235
3,Distributed Heavy Compute,0,408,4080.0,14,3,3,4,4,90.15,81.95,HEAVY_CPU_LOAD,280.61,85.82,84.87,HEAVY_CPU_LOAD,279.58,85.36,83.47,HEAVY_CPU_LOAD,276.9,89.1,82.31,HEAVY_CPU_LOAD,279.84,86.14,86.54,HEAVY_CPU_LOAD,282.49,87.63,83.52,HEAVY_CPU_LOAD,279.82,87.87,85.26,HEAVY_CPU_LOAD,282.73,89.87,87.62,HEAVY_CPU_LOAD,288.77,84.19,83.98,HEAVY_CPU_LOAD,276.21,87.28,84.31,HEAVY_CPU_LOAD,280.57,29.42,50.0,276.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.33,23.056,23.234,23.328,23.487,24.33,23.056,1.274,1116.93,562.31,571.5,556.78,255.0,255.0,340.0,340.0,213.3,309.87,375.22,304.03,-266.8,163.8,7.2,95.8,1050.0,1050.0,1050.0,1050.0,268.43,240.98,243.92,246.61,2807.52,1190.0,1202.42,4200.0,999.94,1.0,0.0,0.954,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.8517
3,Distributed Heavy Compute,0,409,4090.0,14,3,3,4,4,84.76,83.5,HEAVY_CPU_LOAD,276.2,85.53,83.36,HEAVY_CPU_LOAD,276.95,84.28,81.63,HEAVY_CPU_LOAD,272.79,90.16,88.02,HEAVY_CPU_LOAD,289.73,84.69,86.45,HEAVY_CPU_LOAD,280.54,83.72,85.2,HEAVY_CPU_LOAD,277.45,86.11,83.02,HEAVY_CPU_LOAD,277.17,86.91,82.09,HEAVY_CPU_LOAD,276.77,84.73,88.17,HEAVY_CPU_LOAD,283.17,89.46,86.63,HEAVY_CPU_LOAD,286.77,29.42,50.0,276.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.335,23.061,23.239,23.333,23.492,24.335,23.061,1.274,1115.67,557.99,553.94,569.94,255.0,255.0,340.0,340.0,213.24,309.83,375.2,303.98,-266.8,163.8,7.2,95.8,1050.0,1050.0,1050.0,1050.0,267.11,236.62,226.34,259.72,2797.54,1190.0,1202.25,4200.0,989.79,1.0,0.0,0.959,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.8846
3,Distributed Heavy Compute,0,410,4100.0,14,3,3,4,4,84.46,85.12,HEAVY_CPU_LOAD,278.25,86.15,86.74,HEAVY_CPU_LOAD,282.8,85.95,88.03,HEAVY_CPU_LOAD,284.48,83.98,82.71,HEAVY_CPU_LOAD,274.04,88.42,85.92,HEAVY_CPU_LOAD,284.4,87.06,83.96,HEAVY_CPU_LOAD,279.76,85.6,85.91,HEAVY_CPU_LOAD,280.87,89.89,81.95,HEAVY_CPU_LOAD,280.29,89.02,85.84,HEAVY_CPU_LOAD,285.04,87.64,83.91,HEAVY_CPU_LOAD,280.42,29.42,50.0,276.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.341,23.066,23.244,23.338,23.497,24.341,23.066,1.275,1119.57,564.16,561.16,565.46,255.0,255.0,340.0,340.0,213.17,309.78,375.18,303.93,-266.8,163.8,7.2,95.8,1050.0,1050.0,1050.0,1050.0,270.94,242.74,233.54,255.19,2810.35,1190.0,1202.06,4200.0,1002.41,1.0,0.0,0.965,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.9272
3,Distributed Heavy Compute,0,411,4110.0,14,3,3,4,4,88.71,82.86,HEAVY_CPU_LOAD,280.18,88.51,87.59,HEAVY_CPU_LOAD,287.02,86.06,82.43,HEAVY_CPU_LOAD,276.22,88.75,82.47,HEAVY_CPU_LOAD,279.64,88.06,85.3,HEAVY_CPU_LOAD,283.02,89.77,85.72,HEAVY_CPU_LOAD,285.79,88.49,83.54,HEAVY_CPU_LOAD,280.92,88.92,87.91,HEAVY_CPU_LOAD,288.01,84.63,83.9,HEAVY_CPU_LOAD,276.64,84.43,84.08,HEAVY_CPU_LOAD,276.66,29.43,50.0,277.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.347,23.071,23.249,23.343,23.503,24.347,23.071,1.276,1123.06,568.81,568.93,553.3,255.0,255.0,340.0,340.0,213.32,310.02,375.46,304.17,-267.04,163.91,7.22,95.91,1050.0,1050.0,1050.0,1050.0,274.34,247.74,241.61,243.38,2814.1,1190.0,1202.97,4200.0,1007.07,1.0,0.0,0.971,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,6.9691
3,Distributed Heavy Compute,0,412,4120.0,14,3,3,4,4,86.49,83.71,HEAVY_CPU_LOAD,278.68,83.76,84.31,HEAVY_CPU_LOAD,276.17,85.21,86.72,HEAVY_CPU_LOAD,281.59,88.67,88.43,HEAVY_CPU_LOAD,288.48,88.98,87.98,HEAVY_CPU_LOAD,288.2,83.62,85.51,HEAVY_CPU_LOAD,277.79,90.13,84.95,HEAVY_CPU_LOAD,285.09,88.59,83.24,HEAVY_CPU_LOAD,280.6,88.64,81.93,HEAVY_CPU_LOAD,278.7,87.51,86.26,HEAVY_CPU_LOAD,283.78,29.43,50.0,277.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.353,23.076,23.254,23.348,23.508,24.353,23.076,1.277,1124.92,565.99,565.69,562.48,255.0,255.0,340.0,340.0,213.23,309.97,375.44,304.12,-267.27,164.02,7.23,96.02,1050.0,1050.0,1050.0,1050.0,275.88,244.98,238.36,252.62,2819.08,1190.0,1202.76,4200.0,1011.84,1.0,0.0,0.977,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.014
3,Distributed Heavy Compute,0,413,4130.0,14,3,3,4,4,90.03,86.03,HEAVY_CPU_LOAD,286.58,88.17,86.31,HEAVY_CPU_LOAD,284.68,86.79,84.0,HEAVY_CPU_LOAD,279.49,88.98,84.69,HEAVY_CPU_LOAD,283.26,88.12,82.23,HEAVY_CPU_LOAD,278.5,83.55,87.55,HEAVY_CPU_LOAD,280.76,90.35,88.36,HEAVY_CPU_LOAD,290.48,88.33,86.66,HEAVY_CPU_LOAD,285.4,90.4,83.61,HEAVY_CPU_LOAD,283.41,88.57,85.38,HEAVY_CPU_LOAD,283.78,29.43,50.0,277.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.359,23.081,23.259,23.353,23.513,24.359,23.081,1.278,1134.01,559.26,575.88,567.19,255.0,255.0,340.0,340.0,213.18,309.99,375.5,304.14,-267.51,164.13,7.24,96.13,1050.0,1050.0,1050.0,1050.0,284.68,238.38,248.62,257.46,2836.34,1190.0,1202.81,4200.0,1029.14,1.0,0.0,0.984,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.0692
3,Distributed Heavy Compute,0,414,4140.0,14,3,3,4,4,85.53,82.97,HEAVY_CPU_LOAD,276.37,88.97,83.22,HEAVY_CPU_LOAD,281.04,89.48,85.77,HEAVY_CPU_LOAD,285.5,84.59,87.76,HEAVY_CPU_LOAD,282.38,88.76,87.17,HEAVY_CPU_LOAD,286.7,88.75,85.67,HEAVY_CPU_LOAD,284.44,89.87,85.8,HEAVY_CPU_LOAD,286.04,86.29,84.4,HEAVY_CPU_LOAD,279.46,86.23,82.85,HEAVY_CPU_LOAD,277.06,90.33,83.31,HEAVY_CPU_LOAD,282.88,29.44,50.0,277.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.365,23.086,23.264,23.358,23.518,24.365,23.086,1.279,1125.29,571.14,565.5,559.94,255.0,255.0,340.0,340.0,213.3,310.16,375.7,304.31,-267.74,164.24,7.26,96.24,1050.0,1050.0,1050.0,1050.0,275.85,250.54,238.46,250.49,2821.87,1190.0,1203.47,4200.0,1015.34,1.0,0.0,0.988,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.095
3,Distributed Heavy Compute,0,415,4150.0,14,3,3,4,4,86.92,83.44,HEAVY_CPU_LOAD,278.81,87.88,85.77,HEAVY_CPU_LOAD,283.5,85.73,87.15,HEAVY_CPU_LOAD,282.89,86.96,84.34,HEAVY_CPU_LOAD,280.21,84.7,82.98,HEAVY_CPU_LOAD,275.35,85.48,86.19,HEAVY_CPU_LOAD,281.13,87.42,82.6,HEAVY_CPU_LOAD,278.17,83.52,86.53,HEAVY_CPU_LOAD,279.19,84.55,82.21,HEAVY_CPU_LOAD,274.0,90.2,88.24,HEAVY_CPU_LOAD,290.11,29.44,50.0,277.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.371,23.091,23.269,23.363,23.523,24.371,23.091,1.28,1125.41,556.48,557.36,564.11,255.0,255.0,340.0,340.0,213.21,310.11,375.68,304.26,-267.97,164.35,7.28,96.35,1050.0,1050.0,1050.0,1050.0,275.65,235.94,230.32,254.72,2803.36,1190.0,1203.26,4200.0,996.63,1.0,0.0,0.994,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.1422
3,Distributed Heavy Compute,0,416,4160.0,14,3,3,4,4,89.31,82.91,HEAVY_CPU_LOAD,281.0,89.0,87.95,HEAVY_CPU_LOAD,288.18,87.82,87.22,HEAVY_CPU_LOAD,285.6,84.21,86.11,HEAVY_CPU_LOAD,279.43,86.23,85.57,HEAVY_CPU_LOAD,281.14,89.9,82.92,HEAVY_CPU_LOAD,281.75,86.28,87.01,HEAVY_CPU_LOAD,283.37,84.48,85.29,HEAVY_CPU_LOAD,278.54,88.28,86.96,HEAVY_CPU_LOAD,285.79,89.31,87.12,HEAVY_CPU_LOAD,287.32,29.44,50.0,277.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.377,23.096,23.274,23.368,23.529,24.377,23.096,1.281,1134.21,562.89,561.91,573.11,255.0,255.0,340.0,340.0,213.15,310.12,375.75,304.28,-268.21,164.46,7.29,96.46,1050.0,1050.0,1050.0,1050.0,284.15,242.47,234.95,263.85,2832.12,1190.0,1203.3,4200.0,1025.42,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.192
3,Distributed Heavy Compute,0,417,4170.0,14,3,3,4,4,85.83,86.05,HEAVY_CPU_LOAD,281.36,86.86,85.56,HEAVY_CPU_LOAD,281.91,88.64,86.92,HEAVY_CPU_LOAD,286.18,87.65,86.1,HEAVY_CPU_LOAD,283.71,88.71,87.92,HEAVY_CPU_LOAD,287.77,88.97,84.63,HEAVY_CPU_LOAD,283.16,84.14,83.09,HEAVY_CPU_LOAD,274.81,87.62,85.34,HEAVY_CPU_LOAD,282.54,86.0,84.28,HEAVY_CPU_LOAD,278.92,84.51,86.23,HEAVY_CPU_LOAD,279.98,29.45,50.0,277.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.383,23.101,23.279,23.373,23.534,24.383,23.101,1.282,1133.16,570.93,557.35,558.9,255.0,255.0,340.0,340.0,213.28,310.3,375.94,304.45,-268.44,164.57,7.3,96.57,1050.0,1050.0,1050.0,1050.0,283.0,250.8,230.59,249.92,2820.34,1190.0,1203.97,4200.0,1014.31,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.2271
3,Distributed Heavy Compute,0,418,4180.0,14,3,3,4,4,85.21,87.42,HEAVY_CPU_LOAD,282.64,87.74,86.1,HEAVY_CPU_LOAD,283.83,90.3,86.63,HEAVY_CPU_LOAD,287.82,85.05,82.43,HEAVY_CPU_LOAD,274.96,88.88,83.33,HEAVY_CPU_LOAD,281.09,84.33,85.41,HEAVY_CPU_LOAD,278.53,84.55,82.72,HEAVY_CPU_LOAD,274.77,86.32,83.19,HEAVY_CPU_LOAD,277.68,86.82,86.77,HEAVY_CPU_LOAD,283.68,84.66,83.99,HEAVY_CPU_LOAD,276.81,29.45,50.0,278.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.389,23.106,23.284,23.378,23.539,24.389,23.106,1.283,1129.25,559.62,552.45,560.49,255.0,255.0,340.0,340.0,213.23,310.31,376.02,304.47,-268.68,164.68,7.32,96.68,1050.0,1050.0,1050.0,1050.0,278.8,239.61,225.79,251.64,2801.81,1190.0,1204.03,4200.0,995.84,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.2699
3,Distributed Heavy Compute,0,419,4190.0,14,3,3,4,4,85.08,81.67,HEAVY_CPU_LOAD,273.86,83.74,81.75,HEAVY_CPU_LOAD,272.3,86.36,85.98,HEAVY_CPU_LOAD,281.92,83.51,86.92,HEAVY_CPU_LOAD,279.77,87.65,84.68,HEAVY_CPU_LOAD,281.58,84.96,84.61,HEAVY_CPU_LOAD,278.12,88.05,81.51,HEAVY_CPU_LOAD,277.33,87.44,82.82,HEAVY_CPU_LOAD,278.53,84.31,83.25,HEAVY_CPU_LOAD,275.26,88.0,87.65,HEAVY_CPU_LOAD,286.48,29.45,50.0,278.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.394,23.111,23.289,23.383,23.544,24.394,23.111,1.283,1107.85,559.7,555.86,561.74,255.0,255.0,340.0,340.0,213.14,310.28,375.99,304.43,-268.91,164.79,7.34,96.79,1050.0,1050.0,1050.0,1050.0,257.08,239.77,229.19,252.96,2785.15,1190.0,1203.84,4200.0,979.0,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.2852
3,Distributed Heavy Compute,0,420,4200.0,14,3,3,4,4,86.14,88.17,HEAVY_CPU_LOAD,284.93,86.41,82.8,HEAVY_CPU_LOAD,277.21,85.19,85.49,HEAVY_CPU_LOAD,279.72,84.92,82.84,HEAVY_CPU_LOAD,275.41,85.14,81.73,HEAVY_CPU_LOAD,274.02,90.17,87.11,HEAVY_CPU_LOAD,288.38,85.84,81.54,HEAVY_CPU_LOAD,274.61,88.85,83.06,HEAVY_CPU_LOAD,280.65,88.37,81.6,HEAVY_CPU_LOAD,277.86,88.55,81.72,HEAVY_CPU_LOAD,278.27,29.46,50.0,278.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.399,23.116,23.294,23.388,23.549,24.399,23.116,1.283,1117.27,562.4,555.26,556.13,255.0,255.0,340.0,340.0,213.28,310.44,376.19,304.6,-268.91,164.79,7.33,96.79,1050.0,1050.0,1050.0,1050.0,266.64,242.63,228.78,247.52,2791.06,1190.0,1204.51,4200.0,985.57,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.3275
3,Distributed Heavy Compute,0,421,4210.0,14,3,3,4,4,86.33,83.89,HEAVY_CPU_LOAD,278.75,84.36,84.77,HEAVY_CPU_LOAD,277.61,85.08,85.98,HEAVY_CPU_LOAD,280.32,87.13,86.57,HEAVY_CPU_LOAD,283.77,84.92,82.92,HEAVY_CPU_LOAD,275.53,90.32,87.58,HEAVY_CPU_LOAD,289.27,89.65,83.27,HEAVY_CPU_LOAD,281.97,89.53,87.41,HEAVY_CPU_LOAD,288.03,90.42,85.03,HEAVY_CPU_LOAD,285.57,90.08,88.34,HEAVY_CPU_LOAD,290.11,29.46,50.0,278.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.405,23.121,23.299,23.393,23.555,24.405,23.121,1.284,1120.45,564.8,570.0,575.68,255.0,255.0,340.0,340.0,213.25,310.46,376.26,304.61,-268.92,164.79,7.34,96.79,1050.0,1050.0,1050.0,1050.0,269.78,245.05,243.6,267.08,2830.93,1190.0,1204.58,4200.0,1025.51,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.3786
3,Distributed Heavy Compute,0,422,4220.0,14,3,3,4,4,84.28,86.71,HEAVY_CPU_LOAD,280.41,83.63,82.47,HEAVY_CPU_LOAD,273.24,89.28,84.84,HEAVY_CPU_LOAD,283.86,88.16,83.02,HEAVY_CPU_LOAD,279.73,88.14,87.41,HEAVY_CPU_LOAD,286.29,87.7,82.32,HEAVY_CPU_LOAD,278.11,88.23,81.67,HEAVY_CPU_LOAD,277.79,89.49,85.22,HEAVY_CPU_LOAD,284.69,90.25,85.12,HEAVY_CPU_LOAD,285.49,88.99,83.34,HEAVY_CPU_LOAD,281.25,29.47,50.0,278.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.41,23.126,23.304,23.398,23.559,24.41,23.126,1.284,1117.24,564.4,562.48,566.74,255.0,255.0,340.0,340.0,213.37,310.62,376.45,304.78,-269.15,164.9,7.35,96.9,1050.0,1050.0,1050.0,1050.0,266.46,244.92,236.28,258.42,2810.86,1190.0,1205.22,4200.0,1006.08,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.4086
3,Distributed Heavy Compute,0,423,4230.0,14,3,3,4,4,90.11,84.35,HEAVY_CPU_LOAD,284.16,89.62,83.21,HEAVY_CPU_LOAD,281.84,88.54,86.15,HEAVY_CPU_LOAD,284.9,85.8,86.19,HEAVY_CPU_LOAD,281.53,86.76,88.02,HEAVY_CPU_LOAD,285.48,85.0,87.06,HEAVY_CPU_LOAD,281.84,88.22,83.0,HEAVY_CPU_LOAD,279.77,84.78,83.88,HEAVY_CPU_LOAD,276.79,84.4,88.02,HEAVY_CPU_LOAD,282.53,84.9,85.29,HEAVY_CPU_LOAD,279.06,29.47,50.0,278.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.416,23.131,23.309,23.403,23.565,24.416,23.131,1.285,1132.43,567.32,556.56,561.59,255.0,255.0,340.0,340.0,213.34,310.65,376.52,304.8,-269.15,164.9,7.35,96.9,1050.0,1050.0,1050.0,1050.0,281.62,247.87,230.43,253.29,2817.9,1190.0,1205.31,4200.0,1013.21,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.4638
3,Distributed Heavy Compute,0,424,4240.0,14,3,3,4,4,83.67,83.71,HEAVY_CPU_LOAD,275.15,88.46,82.46,HEAVY_CPU_LOAD,279.26,88.56,84.25,HEAVY_CPU_LOAD,282.07,84.39,84.6,HEAVY_CPU_LOAD,277.39,89.38,83.44,HEAVY_CPU_LOAD,281.88,85.42,84.65,HEAVY_CPU_LOAD,278.75,86.9,85.06,HEAVY_CPU_LOAD,281.22,85.94,88.39,HEAVY_CPU_LOAD,285.01,90.34,82.89,HEAVY_CPU_LOAD,282.26,88.91,87.57,HEAVY_CPU_LOAD,287.49,29.47,50.0,278.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.421,23.136,23.314,23.408,23.57,24.421,23.136,1.285,1113.87,560.63,566.23,569.75,255.0,255.0,340.0,340.0,213.25,310.6,376.5,304.75,-269.39,165.01,7.36,97.01,1050.0,1050.0,1050.0,1050.0,262.73,241.24,240.09,261.51,2810.48,1190.0,1205.1,4200.0,1005.57,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.4877
3,Distributed Heavy Compute,0,425,4250.0,14,3,3,4,4,89.9,83.23,HEAVY_CPU_LOAD,282.22,87.05,87.48,HEAVY_CPU_LOAD,285.03,85.96,84.0,HEAVY_CPU_LOAD,278.45,89.65,84.6,HEAVY_CPU_LOAD,283.96,89.04,87.35,HEAVY_CPU_LOAD,287.32,88.94,83.24,HEAVY_CPU_LOAD,281.03,85.21,85.04,HEAVY_CPU_LOAD,279.07,89.76,85.63,HEAVY_CPU_LOAD,285.64,87.84,83.49,HEAVY_CPU_LOAD,280.04,89.13,82.43,HEAVY_CPU_LOAD,280.06,29.48,50.0,279.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.427,23.141,23.319,23.413,23.575,24.427,23.141,1.286,1129.66,568.35,564.71,560.1,255.0,255.0,340.0,340.0,213.39,310.78,376.69,304.93,-269.38,165.01,7.37,97.01,1050.0,1050.0,1050.0,1050.0,278.67,249.14,238.77,252.04,2822.82,1190.0,1205.79,4200.0,1018.62,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.5423
3,Distributed Heavy Compute,0,426,4260.0,14,3,3,4,4,86.33,82.96,HEAVY_CPU_LOAD,277.35,85.88,85.68,HEAVY_CPU_LOAD,280.87,85.85,87.4,HEAVY_CPU_LOAD,283.41,85.42,87.93,HEAVY_CPU_LOAD,283.67,87.7,82.16,HEAVY_CPU_LOAD,277.87,90.01,87.4,HEAVY_CPU_LOAD,288.61,88.34,85.33,HEAVY_CPU_LOAD,283.42,87.46,84.16,HEAVY_CPU_LOAD,280.56,89.7,87.02,HEAVY_CPU_LOAD,287.65,89.48,82.29,HEAVY_CPU_LOAD,280.29,29.48,50.0,279.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.433,23.146,23.324,23.418,23.58,24.433,23.146,1.287,1125.3,566.48,563.98,567.94,255.0,255.0,340.0,340.0,213.34,310.79,376.76,304.94,-269.62,165.12,7.38,97.12,1050.0,1050.0,1050.0,1050.0,274.02,247.39,238.12,260.0,2823.7,1190.0,1205.83,4200.0,1019.53,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.5842
3,Distributed Heavy Compute,0,427,4270.0,14,3,3,4,4,86.92,83.39,HEAVY_CPU_LOAD,278.73,89.76,83.94,HEAVY_CPU_LOAD,283.11,84.1,88.42,HEAVY_CPU_LOAD,282.75,84.21,85.78,HEAVY_CPU_LOAD,278.93,88.48,83.64,HEAVY_CPU_LOAD,281.06,90.5,86.96,HEAVY_CPU_LOAD,288.56,87.94,83.07,HEAVY_CPU_LOAD,279.53,87.67,87.06,HEAVY_CPU_LOAD,285.18,89.43,84.5,HEAVY_CPU_LOAD,283.54,87.62,85.28,HEAVY_CPU_LOAD,282.44,29.48,50.0,279.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.439,23.151,23.329,23.423,23.585,24.439,23.151,1.288,1123.52,569.62,564.71,565.98,255.0,255.0,340.0,340.0,213.25,310.74,376.74,304.89,-269.85,165.23,7.39,97.23,1050.0,1050.0,1050.0,1050.0,271.92,250.59,238.84,258.1,2823.83,1190.0,1205.62,4200.0,1019.45,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.6254
3,Distributed Heavy Compute,0,428,4280.0,14,3,3,4,4,86.26,86.25,HEAVY_CPU_LOAD,282.2,88.14,87.84,HEAVY_CPU_LOAD,286.94,88.97,87.37,HEAVY_CPU_LOAD,287.27,84.86,88.2,HEAVY_CPU_LOAD,283.38,86.47,83.01,HEAVY_CPU_LOAD,277.6,85.81,84.52,HEAVY_CPU_LOAD,279.04,87.51,82.25,HEAVY_CPU_LOAD,277.76,84.42,85.0,HEAVY_CPU_LOAD,278.02,88.5,85.55,HEAVY_CPU_LOAD,283.95,88.45,83.24,HEAVY_CPU_LOAD,280.42,29.49,50.0,279.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.445,23.156,23.334,23.428,23.591,24.445,23.156,1.289,1139.79,556.64,555.78,564.37,255.0,255.0,340.0,340.0,213.37,310.91,376.93,305.06,-270.09,165.34,7.41,97.34,1050.0,1050.0,1050.0,1050.0,288.07,237.89,230.12,256.77,2816.58,1190.0,1206.27,4200.0,1012.85,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.6892
3,Distributed Heavy Compute,0,429,4290.0,14,3,3,4,4,84.08,81.9,HEAVY_CPU_LOAD,272.95,87.55,83.0,HEAVY_CPU_LOAD,278.94,88.1,88.07,HEAVY_CPU_LOAD,287.23,85.65,83.14,HEAVY_CPU_LOAD,276.77,86.75,81.79,HEAVY_CPU_LOAD,276.12,87.71,83.74,HEAVY_CPU_LOAD,280.25,85.15,88.45,HEAVY_CPU_LOAD,284.11,87.82,84.78,HEAVY_CPU_LOAD,281.94,89.07,83.21,HEAVY_CPU_LOAD,281.15,83.59,86.41,HEAVY_CPU_LOAD,279.1,29.49,50.0,279.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.45,23.161,23.339,23.433,23.596,24.45,23.161,1.289,1115.89,556.37,566.05,560.25,255.0,255.0,340.0,340.0,213.32,310.93,377.0,305.08,-270.33,165.45,7.43,97.45,1050.0,1050.0,1050.0,1050.0,263.88,237.75,240.48,252.78,2798.56,1190.0,1206.33,4200.0,994.89,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.7044
3,Distributed Heavy Compute,0,430,4300.0,14,3,3,4,4,88.64,88.34,HEAVY_CPU_LOAD,288.31,85.88,82.31,HEAVY_CPU_LOAD,275.81,89.91,88.48,HEAVY_CPU_LOAD,290.11,87.62,84.34,HEAVY_CPU_LOAD,281.04,89.02,86.74,HEAVY_CPU_LOAD,286.38,84.25,82.71,HEAVY_CPU_LOAD,274.38,88.14,84.77,HEAVY_CPU_LOAD,282.33,85.63,82.51,HEAVY_CPU_LOAD,275.8,88.0,83.1,HEAVY_CPU_LOAD,279.65,85.0,86.23,HEAVY_CPU_LOAD,280.6,29.49,50.0,279.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.456,23.166,23.344,23.438,23.601,24.456,23.166,1.29,1135.27,560.76,558.13,560.25,255.0,255.0,340.0,340.0,213.25,310.88,376.99,305.04,-270.32,165.45,7.43,97.45,1050.0,1050.0,1050.0,1050.0,283.2,242.09,232.55,252.74,2814.41,1190.0,1206.16,4200.0,1010.58,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.7652
3,Distributed Heavy Compute,0,431,4310.0,14,3,3,4,4,85.0,86.49,HEAVY_CPU_LOAD,280.99,89.11,85.85,HEAVY_CPU_LOAD,285.16,83.8,84.07,HEAVY_CPU_LOAD,275.86,86.6,84.72,HEAVY_CPU_LOAD,280.33,88.26,82.02,HEAVY_CPU_LOAD,278.35,90.17,88.44,HEAVY_CPU_LOAD,290.37,89.37,84.59,HEAVY_CPU_LOAD,283.6,85.59,82.77,HEAVY_CPU_LOAD,276.14,87.94,87.14,HEAVY_CPU_LOAD,285.63,87.21,82.81,HEAVY_CPU_LOAD,278.23,29.5,50.0,279.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.462,23.171,23.349,23.443,23.606,24.462,23.171,1.291,1122.34,568.72,559.74,563.86,255.0,255.0,340.0,340.0,213.41,311.12,377.26,305.27,-270.56,165.56,7.44,97.56,1050.0,1050.0,1050.0,1050.0,270.19,250.4,234.44,256.69,2814.66,1190.0,1207.06,4200.0,1011.72,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.7959
3,Distributed Heavy Compute,0,432,4320.0,14,3,3,4,4,87.21,86.88,HEAVY_CPU_LOAD,284.33,85.97,83.09,HEAVY_CPU_LOAD,277.1,88.39,87.61,HEAVY_CPU_LOAD,286.9,85.01,84.3,HEAVY_CPU_LOAD,277.71,84.52,85.96,HEAVY_CPU_LOAD,279.59,86.38,82.89,HEAVY_CPU_LOAD,277.31,88.99,85.67,HEAVY_CPU_LOAD,284.74,90.27,86.62,HEAVY_CPU_LOAD,287.77,89.4,88.29,HEAVY_CPU_LOAD,289.19,84.04,82.59,HEAVY_CPU_LOAD,273.94,29.5,50.0,280.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.468,23.176,23.354,23.448,23.611,24.468,23.176,1.292,1126.04,556.9,572.51,563.13,255.0,255.0,340.0,340.0,213.32,311.07,377.25,305.23,-270.79,165.67,7.46,97.67,1050.0,1050.0,1050.0,1050.0,273.57,238.64,247.22,256.03,2818.58,1190.0,1206.87,4200.0,1015.46,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.852
3,Distributed Heavy Compute,0,433,4330.0,14,3,3,4,4,88.71,85.63,HEAVY_CPU_LOAD,284.33,87.03,87.98,HEAVY_CPU_LOAD,285.76,89.61,81.54,HEAVY_CPU_LOAD,279.32,90.32,84.82,HEAVY_CPU_LOAD,285.13,88.45,88.48,HEAVY_CPU_LOAD,288.28,88.59,81.6,HEAVY_CPU_LOAD,278.14,85.76,82.89,HEAVY_CPU_LOAD,276.53,86.38,86.78,HEAVY_CPU_LOAD,283.14,84.54,84.28,HEAVY_CPU_LOAD,277.1,85.49,84.66,HEAVY_CPU_LOAD,278.85,29.5,50.0,280.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.474,23.181,23.359,23.453,23.617,24.474,23.181,1.293,1134.54,566.42,559.67,555.95,255.0,255.0,340.0,340.0,213.23,311.03,377.23,305.18,-271.03,165.78,7.47,97.78,1050.0,1050.0,1050.0,1050.0,281.74,248.23,234.37,248.91,2816.58,1190.0,1206.67,4200.0,1013.25,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.8985
3,Distributed Heavy Compute,0,434,4340.0,14,3,3,4,4,85.16,84.31,HEAVY_CPU_LOAD,277.92,89.48,87.56,HEAVY_CPU_LOAD,288.19,84.52,87.7,HEAVY_CPU_LOAD,282.2,86.87,86.19,HEAVY_CPU_LOAD,282.87,86.4,87.42,HEAVY_CPU_LOAD,284.13,86.01,87.77,HEAVY_CPU_LOAD,284.17,89.71,81.62,HEAVY_CPU_LOAD,279.57,87.5,84.45,HEAVY_CPU_LOAD,281.05,88.59,84.89,HEAVY_CPU_LOAD,283.07,89.77,86.13,HEAVY_CPU_LOAD,286.41,29.51,50.0,280.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.48,23.186,23.364,23.458,23.622,24.48,23.186,1.294,1131.18,568.3,560.62,569.48,255.0,255.0,340.0,340.0,213.38,311.26,377.51,305.42,-271.26,165.89,7.48,97.89,1050.0,1050.0,1050.0,1050.0,278.3,250.45,235.61,262.79,2829.58,1190.0,1207.57,4200.0,1027.15,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.9431
3,Distributed Heavy Compute,0,435,4350.0,14,3,3,4,4,90.05,83.35,HEAVY_CPU_LOAD,282.59,85.29,81.88,HEAVY_CPU_LOAD,274.43,89.34,84.66,HEAVY_CPU_LOAD,283.67,85.39,83.9,HEAVY_CPU_LOAD,277.59,88.92,83.57,HEAVY_CPU_LOAD,281.5,85.68,82.13,HEAVY_CPU_LOAD,275.3,88.91,82.89,HEAVY_CPU_LOAD,280.47,85.69,87.72,HEAVY_CPU_LOAD,283.69,85.78,86.9,HEAVY_CPU_LOAD,282.58,86.45,83.81,HEAVY_CPU_LOAD,278.78,29.51,50.0,280.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.485,23.191,23.369,23.463,23.627,24.485,23.191,1.294,1118.28,556.8,564.16,561.36,255.0,255.0,340.0,340.0,213.3,311.22,377.49,305.37,-271.5,166.0,7.5,98.0,1050.0,1050.0,1050.0,1050.0,265.08,239.02,239.15,254.73,2800.6,1190.0,1207.38,4200.0,997.98,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.9726
3,Distributed Heavy Compute,0,436,4360.0,14,3,3,4,4,83.65,82.8,HEAVY_CPU_LOAD,273.76,87.16,81.86,HEAVY_CPU_LOAD,276.74,86.43,84.23,HEAVY_CPU_LOAD,279.38,83.56,82.24,HEAVY_CPU_LOAD,272.81,89.63,83.27,HEAVY_CPU_LOAD,281.94,85.72,87.13,HEAVY_CPU_LOAD,282.84,90.15,85.31,HEAVY_CPU_LOAD,285.65,89.65,86.39,HEAVY_CPU_LOAD,286.65,88.49,85.72,HEAVY_CPU_LOAD,284.19,85.12,82.0,HEAVY_CPU_LOAD,274.4,29.51,50.0,280.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.49,23.196,23.374,23.468,23.632,24.49,23.196,1.294,1102.69,564.78,572.3,558.59,255.0,255.0,340.0,340.0,213.26,311.24,377.55,305.39,-271.5,166.0,7.5,98.0,1050.0,1050.0,1050.0,1050.0,249.45,247.02,247.35,251.98,2798.36,1190.0,1207.44,4200.0,995.8,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,7.9939
3,Distributed Heavy Compute,0,437,4370.0,14,3,3,4,4,89.26,86.24,HEAVY_CPU_LOAD,285.93,87.77,81.89,HEAVY_CPU_LOAD,277.55,85.53,86.43,HEAVY_CPU_LOAD,281.56,89.9,87.62,HEAVY_CPU_LOAD,288.81,87.79,87.97,HEAVY_CPU_LOAD,286.69,86.54,88.1,HEAVY_CPU_LOAD,285.32,85.43,84.21,HEAVY_CPU_LOAD,278.1,87.79,85.43,HEAVY_CPU_LOAD,282.88,84.35,85.91,HEAVY_CPU_LOAD,279.3,88.56,86.01,HEAVY_CPU_LOAD,284.72,29.52,50.0,280.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.496,23.201,23.379,23.473,23.637,24.496,23.201,1.295,1133.85,572.01,560.98,564.02,255.0,255.0,340.0,340.0,213.41,311.41,377.75,305.56,-271.5,166.0,7.5,98.0,1050.0,1050.0,1050.0,1050.0,280.76,254.42,236.23,257.58,2830.86,1190.0,1208.13,4200.0,1028.99,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.0674
3,Distributed Heavy Compute,0,438,4380.0,14,3,3,4,4,86.59,83.3,HEAVY_CPU_LOAD,278.19,85.8,86.05,HEAVY_CPU_LOAD,281.32,87.67,81.59,HEAVY_CPU_LOAD,276.97,90.01,84.8,HEAVY_CPU_LOAD,284.71,84.04,87.36,HEAVY_CPU_LOAD,281.09,90.1,85.75,HEAVY_CPU_LOAD,286.25,88.45,88.03,HEAVY_CPU_LOAD,287.61,88.41,87.5,HEAVY_CPU_LOAD,286.76,86.25,88.18,HEAVY_CPU_LOAD,285.08,86.25,87.22,HEAVY_CPU_LOAD,283.64,29.52,50.0,280.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.501,23.206,23.384,23.478,23.642,24.501,23.206,1.295,1121.19,567.34,574.37,568.72,255.0,255.0,340.0,340.0,213.32,311.36,377.73,305.51,-271.73,166.11,7.51,98.11,1050.0,1050.0,1050.0,1050.0,267.78,249.81,249.61,262.34,2831.62,1190.0,1207.92,4200.0,1029.54,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.0991
3,Distributed Heavy Compute,0,439,4390.0,14,3,3,4,4,88.89,85.74,HEAVY_CPU_LOAD,284.72,88.69,85.81,HEAVY_CPU_LOAD,284.58,90.31,85.73,HEAVY_CPU_LOAD,286.48,90.41,82.51,HEAVY_CPU_LOAD,281.78,85.04,82.93,HEAVY_CPU_LOAD,275.7,85.16,85.93,HEAVY_CPU_LOAD,280.35,88.88,81.86,HEAVY_CPU_LOAD,278.89,90.32,84.8,HEAVY_CPU_LOAD,285.1,84.1,82.6,HEAVY_CPU_LOAD,274.02,84.97,81.64,HEAVY_CPU_LOAD,273.67,29.52,50.0,281.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.507,23.211,23.389,23.483,23.648,24.507,23.211,1.296,1137.56,556.05,563.99,547.69,255.0,255.0,340.0,340.0,213.29,311.37,377.79,305.52,-271.74,166.11,7.52,98.11,1050.0,1050.0,1050.0,1050.0,284.11,238.53,239.3,241.32,2805.29,1190.0,1207.97,4200.0,1003.26,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.1612
3,Distributed Heavy Compute,0,440,4400.0,14,3,3,4,4,87.22,84.79,HEAVY_CPU_LOAD,281.21,87.12,84.18,HEAVY_CPU_LOAD,280.17,88.53,83.84,HEAVY_CPU_LOAD,281.42,89.85,82.22,HEAVY_CPU_LOAD,280.64,89.27,83.48,HEAVY_CPU_LOAD,281.81,85.91,82.73,HEAVY_CPU_LOAD,276.48,88.1,83.77,HEAVY_CPU_LOAD,280.78,88.56,83.44,HEAVY_CPU_LOAD,280.86,83.83,86.94,HEAVY_CPU_LOAD,280.2,85.48,84.25,HEAVY_CPU_LOAD,278.23,29.53,50.0,281.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.513,23.216,23.394,23.488,23.653,24.513,23.216,1.297,1123.44,558.29,561.64,558.43,255.0,255.0,340.0,340.0,213.4,311.55,377.99,305.7,-271.97,166.22,7.53,98.22,1050.0,1050.0,1050.0,1050.0,269.87,241.06,237.16,252.35,2801.8,1190.0,1208.64,4200.0,1000.44,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.1953
3,Distributed Heavy Compute,0,441,4410.0,14,3,3,4,4,85.06,83.2,HEAVY_CPU_LOAD,276.12,84.44,82.56,HEAVY_CPU_LOAD,274.39,89.93,86.12,HEAVY_CPU_LOAD,286.59,85.55,87.61,HEAVY_CPU_LOAD,283.35,87.7,84.17,HEAVY_CPU_LOAD,280.88,90.42,88.17,HEAVY_CPU_LOAD,290.28,89.88,85.81,HEAVY_CPU_LOAD,286.06,87.39,83.34,HEAVY_CPU_LOAD,279.25,86.72,84.21,HEAVY_CPU_LOAD,279.71,86.1,85.44,HEAVY_CPU_LOAD,280.78,29.53,50.0,281.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.518,23.221,23.399,23.493,23.658,24.518,23.221,1.297,1120.45,571.16,565.31,560.49,255.0,255.0,340.0,340.0,213.32,311.5,377.97,305.65,-272.21,166.33,7.55,98.33,1050.0,1050.0,1050.0,1050.0,266.56,253.99,240.83,254.47,2817.41,1190.0,1208.44,4200.0,1015.85,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.2277
3,Distributed Heavy Compute,0,442,4420.0,14,3,3,4,4,87.52,82.46,HEAVY_CPU_LOAD,278.09,87.11,85.57,HEAVY_CPU_LOAD,282.24,85.06,86.51,HEAVY_CPU_LOAD,281.09,87.14,85.14,HEAVY_CPU_LOAD,281.63,85.29,82.61,HEAVY_CPU_LOAD,275.53,86.09,85.15,HEAVY_CPU_LOAD,280.34,84.81,84.47,HEAVY_CPU_LOAD,277.72,89.85,86.4,HEAVY_CPU_LOAD,286.91,84.8,85.5,HEAVY_CPU_LOAD,279.25,83.68,84.3,HEAVY_CPU_LOAD,276.05,29.53,50.0,281.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.523,23.226,23.404,23.498,23.663,24.523,23.226,1.297,1123.05,555.87,564.63,555.3,255.0,255.0,340.0,340.0,213.28,311.52,378.04,305.68,-272.21,166.33,7.54,98.33,1050.0,1050.0,1050.0,1050.0,269.12,238.72,240.21,249.31,2798.85,1190.0,1208.52,4200.0,997.36,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.2751
