scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
3,Distributed Heavy Compute,0,443,4430.0,14,3,3,4,4,83.81,81.69,HEAVY_CPU_LOAD,272.3,84.37,85.18,HEAVY_CPU_LOAD,278.23,85.54,86.03,HEAVY_CPU_LOAD,280.97,90.31,86.83,HEAVY_CPU_LOAD,288.13,89.0,82.02,HEAVY_CPU_LOAD,279.28,84.15,87.03,HEAVY_CPU_LOAD,280.73,84.79,86.99,HEAVY_CPU_LOAD,281.47,86.02,88.39,HEAVY_CPU_LOAD,285.11,86.38,84.87,HEAVY_CPU_LOAD,280.28,86.09,85.86,HEAVY_CPU_LOAD,281.4,29.54,50.0,281.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.528,23.231,23.409,23.503,23.668,24.528,23.231,1.297,1119.63,560.01,566.58,561.68,255.0,255.0,340.0,340.0,213.43,311.69,378.23,305.84,-272.2,166.33,7.55,98.33,1050.0,1050.0,1050.0,1050.0,265.86,243.03,242.36,255.85,2807.9,1190.0,1209.19,4200.0,1007.1,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.312
3,Distributed Heavy Compute,0,444,4440.0,14,3,3,4,4,85.63,84.33,HEAVY_CPU_LOAD,278.53,88.32,81.87,HEAVY_CPU_LOAD,278.2,86.17,81.54,HEAVY_CPU_LOAD,275.02,89.53,84.72,HEAVY_CPU_LOAD,283.99,84.53,87.27,HEAVY_CPU_LOAD,281.57,86.49,88.46,HEAVY_CPU_LOAD,285.8,84.32,84.71,HEAVY_CPU_LOAD,277.46,89.97,83.37,HEAVY_CPU_LOAD,282.52,89.74,87.39,HEAVY_CPU_LOAD,288.26,85.28,81.83,HEAVY_CPU_LOAD,274.35,29.54,50.0,281.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.533,23.236,23.414,23.508,23.673,24.533,23.236,1.297,1115.74,567.37,559.98,562.61,255.0,255.0,340.0,340.0,213.4,311.7,378.31,305.86,-272.2,166.33,7.55,98.33,1050.0,1050.0,1050.0,1050.0,261.94,250.4,235.84,256.8,2805.7,1190.0,1209.27,4200.0,1004.98,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.3444
3,Distributed Heavy Compute,0,445,4450.0,14,3,3,4,4,86.96,83.08,HEAVY_CPU_LOAD,278.32,85.65,87.37,HEAVY_CPU_LOAD,283.12,90.06,85.14,HEAVY_CPU_LOAD,285.28,85.21,87.96,HEAVY_CPU_LOAD,283.45,84.7,88.01,HEAVY_CPU_LOAD,282.89,89.09,83.19,HEAVY_CPU_LOAD,281.15,88.88,83.48,HEAVY_CPU_LOAD,281.32,86.97,88.27,HEAVY_CPU_LOAD,286.12,84.24,87.16,HEAVY_CPU_LOAD,281.04,83.78,86.52,HEAVY_CPU_LOAD,279.5,29.55,50.0,281.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.539,23.241,23.419,23.513,23.678,24.539,23.241,1.298,1130.17,564.04,567.44,560.54,255.0,255.0,340.0,340.0,213.54,311.87,378.49,306.02,-272.21,166.33,7.54,98.33,1050.0,1050.0,1050.0,1050.0,276.5,247.24,243.47,254.89,2822.19,1190.0,1209.92,4200.0,1022.1,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.4099
3,Distributed Heavy Compute,0,446,4460.0,14,3,3,4,4,85.87,84.44,HEAVY_CPU_LOAD,279.0,86.33,84.1,HEAVY_CPU_LOAD,279.06,90.0,86.97,HEAVY_CPU_LOAD,287.96,84.21,82.87,HEAVY_CPU_LOAD,274.57,88.12,81.99,HEAVY_CPU_LOAD,278.13,86.9,85.92,HEAVY_CPU_LOAD,282.5,86.96,86.79,HEAVY_CPU_LOAD,283.88,89.65,84.7,HEAVY_CPU_LOAD,284.11,84.31,85.73,HEAVY_CPU_LOAD,278.98,87.22,86.61,HEAVY_CPU_LOAD,283.94,29.55,50.0,281.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.544,23.246,23.424,23.518,23.683,24.544,23.246,1.298,1120.59,560.63,567.99,562.92,255.0,255.0,340.0,340.0,213.45,311.83,378.48,305.99,-272.44,166.44,7.56,98.44,1050.0,1050.0,1050.0,1050.0,266.6,243.9,244.03,257.35,2812.13,1190.0,1209.75,4200.0,1011.88,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.4427
3,Distributed Heavy Compute,0,447,4470.0,14,3,3,4,4,89.48,85.66,HEAVY_CPU_LOAD,285.34,90.26,86.73,HEAVY_CPU_LOAD,287.92,87.32,87.02,HEAVY_CPU_LOAD,284.68,84.23,85.13,HEAVY_CPU_LOAD,277.98,87.82,84.47,HEAVY_CPU_LOAD,281.48,88.0,85.83,HEAVY_CPU_LOAD,283.75,85.25,87.82,HEAVY_CPU_LOAD,283.29,87.13,86.25,HEAVY_CPU_LOAD,283.29,83.84,86.38,HEAVY_CPU_LOAD,279.37,88.34,87.55,HEAVY_CPU_LOAD,286.75,29.55,50.0,282.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.55,23.251,23.429,23.523,23.688,24.55,23.251,1.299,1135.92,565.23,566.58,566.12,255.0,255.0,340.0,340.0,213.42,311.85,378.55,306.0,-272.44,166.44,7.56,98.44,1050.0,1050.0,1050.0,1050.0,281.9,248.52,242.69,260.56,2833.85,1190.0,1209.82,4200.0,1033.67,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.5056
3,Distributed Heavy Compute,0,448,4480.0,14,3,3,4,4,89.4,83.79,HEAVY_CPU_LOAD,282.44,84.18,88.04,HEAVY_CPU_LOAD,282.29,85.12,86.17,HEAVY_CPU_LOAD,280.65,86.19,82.75,HEAVY_CPU_LOAD,276.86,85.79,88.05,HEAVY_CPU_LOAD,284.31,83.93,86.68,HEAVY_CPU_LOAD,279.93,85.16,86.04,HEAVY_CPU_LOAD,280.51,89.37,82.16,HEAVY_CPU_LOAD,279.95,88.66,84.57,HEAVY_CPU_LOAD,282.68,83.79,81.76,HEAVY_CPU_LOAD,272.38,29.56,50.0,282.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.555,23.256,23.434,23.528,23.693,24.555,23.256,1.299,1122.24,564.24,560.46,555.06,255.0,255.0,340.0,340.0,213.54,312.02,378.74,306.18,-272.68,166.55,7.58,98.55,1050.0,1050.0,1050.0,1050.0,268.1,247.81,236.78,249.79,2802.0,1190.0,1210.48,4200.0,1002.48,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.53
3,Distributed Heavy Compute,0,449,4490.0,14,3,3,4,4,90.09,82.03,HEAVY_CPU_LOAD,280.66,89.69,86.71,HEAVY_CPU_LOAD,287.18,87.38,82.55,HEAVY_CPU_LOAD,278.05,88.55,87.06,HEAVY_CPU_LOAD,286.28,87.78,84.55,HEAVY_CPU_LOAD,281.55,88.98,82.25,HEAVY_CPU_LOAD,279.6,83.71,83.59,HEAVY_CPU_LOAD,275.02,85.83,82.03,HEAVY_CPU_LOAD,275.33,89.22,83.87,HEAVY_CPU_LOAD,282.33,87.59,82.24,HEAVY_CPU_LOAD,277.85,29.56,50.0,282.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.561,23.261,23.439,23.533,23.698,24.561,23.261,1.3,1132.17,561.15,550.35,560.18,255.0,255.0,340.0,340.0,213.51,312.04,378.81,306.19,-272.68,166.55,7.57,98.55,1050.0,1050.0,1050.0,1050.0,278.0,244.74,226.73,254.92,2803.85,1190.0,1210.55,4200.0,1004.39,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.5894
3,Distributed Heavy Compute,0,450,4500.0,14,3,3,4,4,86.19,82.73,HEAVY_CPU_LOAD,276.83,89.24,85.16,HEAVY_CPU_LOAD,284.29,84.7,87.66,HEAVY_CPU_LOAD,282.37,87.33,83.04,HEAVY_CPU_LOAD,278.72,85.8,82.1,HEAVY_CPU_LOAD,275.4,84.93,83.92,HEAVY_CPU_LOAD,277.04,89.58,84.19,HEAVY_CPU_LOAD,283.26,83.68,84.76,HEAVY_CPU_LOAD,276.74,88.82,84.66,HEAVY_CPU_LOAD,283.01,85.94,87.33,HEAVY_CPU_LOAD,283.42,29.56,50.0,282.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.566,23.266,23.444,23.538,23.703,24.566,23.266,1.3,1122.21,552.44,560.0,566.43,255.0,255.0,340.0,340.0,213.42,311.99,378.79,306.14,-272.91,166.66,7.59,98.66,1050.0,1050.0,1050.0,1050.0,267.72,236.09,236.38,261.23,2801.08,1190.0,1210.34,4200.0,1001.42,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.6273
3,Distributed Heavy Compute,0,451,4510.0,14,3,3,4,4,85.4,81.79,HEAVY_CPU_LOAD,274.44,86.26,81.99,HEAVY_CPU_LOAD,275.81,85.96,83.17,HEAVY_CPU_LOAD,277.2,90.3,86.11,HEAVY_CPU_LOAD,287.04,84.99,86.5,HEAVY_CPU_LOAD,280.99,84.72,85.4,HEAVY_CPU_LOAD,279.0,88.84,82.62,HEAVY_CPU_LOAD,279.98,89.61,83.37,HEAVY_CPU_LOAD,282.07,87.52,82.91,HEAVY_CPU_LOAD,278.76,83.96,85.12,HEAVY_CPU_LOAD,277.63,29.57,50.0,282.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.571,23.271,23.449,23.543,23.709,24.571,23.271,1.3,1114.49,559.99,562.05,556.39,255.0,255.0,340.0,340.0,213.56,312.16,378.98,306.31,-272.91,166.66,7.59,98.66,1050.0,1050.0,1050.0,1050.0,260.14,243.81,238.62,251.36,2792.92,1190.0,1211.01,4200.0,993.93,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.657
3,Distributed Heavy Compute,0,452,4520.0,14,3,3,4,4,86.19,85.6,HEAVY_CPU_LOAD,281.14,89.75,85.21,HEAVY_CPU_LOAD,285.0,85.36,83.65,HEAVY_CPU_LOAD,277.18,83.73,86.37,HEAVY_CPU_LOAD,279.22,88.25,83.79,HEAVY_CPU_LOAD,281.0,83.97,82.97,HEAVY_CPU_LOAD,274.42,86.53,82.06,HEAVY_CPU_LOAD,276.25,86.66,82.23,HEAVY_CPU_LOAD,276.67,88.73,86.61,HEAVY_CPU_LOAD,285.83,85.27,87.98,HEAVY_CPU_LOAD,283.56,29.57,50.0,282.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.576,23.276,23.454,23.548,23.713,24.576,23.276,1.3,1122.54,555.42,552.92,569.39,255.0,255.0,340.0,340.0,213.53,312.18,379.05,306.33,-272.91,166.66,7.59,98.66,1050.0,1050.0,1050.0,1050.0,268.16,239.26,229.56,264.38,2800.27,1190.0,1211.09,4200.0,1001.36,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.7094
3,Distributed Heavy Compute,0,453,4530.0,14,3,3,4,4,88.06,81.67,HEAVY_CPU_LOAD,277.58,90.22,86.79,HEAVY_CPU_LOAD,287.96,84.02,88.13,HEAVY_CPU_LOAD,282.22,85.68,82.37,HEAVY_CPU_LOAD,275.66,88.93,87.12,HEAVY_CPU_LOAD,286.84,85.46,83.26,HEAVY_CPU_LOAD,276.71,83.91,86.59,HEAVY_CPU_LOAD,279.77,86.06,84.54,HEAVY_CPU_LOAD,279.38,89.45,85.4,HEAVY_CPU_LOAD,284.91,85.81,83.73,HEAVY_CPU_LOAD,277.86,29.57,50.0,282.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.581,23.281,23.459,23.553,23.718,24.581,23.281,1.3,1123.42,563.55,559.15,562.77,255.0,255.0,340.0,340.0,213.46,312.13,379.03,306.28,-272.91,166.66,7.59,98.66,1050.0,1050.0,1050.0,1050.0,268.97,247.34,235.77,257.71,2808.89,1190.0,1210.9,4200.0,1009.79,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.7493
3,Distributed Heavy Compute,0,454,4540.0,14,3,3,4,4,87.45,84.66,HEAVY_CPU_LOAD,281.3,88.26,87.9,HEAVY_CPU_LOAD,287.17,84.45,85.33,HEAVY_CPU_LOAD,278.56,83.95,84.86,HEAVY_CPU_LOAD,277.23,86.47,85.78,HEAVY_CPU_LOAD,281.76,88.28,83.66,HEAVY_CPU_LOAD,280.84,88.92,82.05,HEAVY_CPU_LOAD,279.23,84.03,88.16,HEAVY_CPU_LOAD,282.28,87.88,81.5,HEAVY_CPU_LOAD,277.1,84.61,85.53,HEAVY_CPU_LOAD,279.06,29.58,50.0,283.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.587,23.286,23.464,23.558,23.724,24.587,23.286,1.301,1124.26,562.6,561.51,556.16,255.0,255.0,340.0,340.0,213.64,312.37,379.31,306.52,-272.91,166.66,7.59,98.66,1050.0,1050.0,1050.0,1050.0,269.99,246.63,238.41,251.34,2804.53,1190.0,1211.84,4200.0,1006.37,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.8004
3,Distributed Heavy Compute,0,455,4550.0,14,3,3,4,4,86.47,88.41,HEAVY_CPU_LOAD,285.7,86.08,84.9,HEAVY_CPU_LOAD,279.95,87.93,87.07,HEAVY_CPU_LOAD,285.52,87.86,85.93,HEAVY_CPU_LOAD,283.72,84.58,82.02,HEAVY_CPU_LOAD,273.75,87.73,84.24,HEAVY_CPU_LOAD,281.02,88.93,87.81,HEAVY_CPU_LOAD,287.88,84.03,84.35,HEAVY_CPU_LOAD,276.56,85.14,85.68,HEAVY_CPU_LOAD,279.95,86.62,88.2,HEAVY_CPU_LOAD,285.58,29.58,50.0,283.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.593,23.291,23.469,23.563,23.729,24.593,23.291,1.302,1134.89,554.77,564.44,565.53,255.0,255.0,340.0,340.0,213.55,312.32,379.29,306.47,-273.14,166.77,7.61,98.77,1050.0,1050.0,1050.0,1050.0,280.3,238.86,241.34,260.77,2819.63,1190.0,1211.63,4200.0,1021.27,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.8671
3,Distributed Heavy Compute,0,456,4560.0,14,3,3,4,4,87.61,84.64,HEAVY_CPU_LOAD,281.47,83.76,86.32,HEAVY_CPU_LOAD,279.18,90.02,82.14,HEAVY_CPU_LOAD,280.74,84.46,87.53,HEAVY_CPU_LOAD,281.87,87.71,87.25,HEAVY_CPU_LOAD,285.51,85.46,84.64,HEAVY_CPU_LOAD,278.78,86.47,82.4,HEAVY_CPU_LOAD,276.69,84.88,84.51,HEAVY_CPU_LOAD,277.87,90.1,84.92,HEAVY_CPU_LOAD,285.0,86.92,82.49,HEAVY_CPU_LOAD,277.38,29.58,50.0,283.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.598,23.296,23.474,23.568,23.734,24.598,23.296,1.302,1123.26,564.29,554.56,562.38,255.0,255.0,340.0,340.0,213.46,312.27,379.28,306.43,-273.38,166.88,7.62,98.88,1050.0,1050.0,1050.0,1050.0,268.34,248.44,231.46,257.69,2804.49,1190.0,1211.44,4200.0,1005.93,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.8914
3,Distributed Heavy Compute,0,457,4570.0,14,3,3,4,4,89.82,85.72,HEAVY_CPU_LOAD,285.85,88.72,83.26,HEAVY_CPU_LOAD,280.79,85.45,83.3,HEAVY_CPU_LOAD,276.76,90.27,87.79,HEAVY_CPU_LOAD,289.52,84.82,84.13,HEAVY_CPU_LOAD,277.22,87.51,83.74,HEAVY_CPU_LOAD,280.0,84.86,83.57,HEAVY_CPU_LOAD,276.43,84.54,83.53,HEAVY_CPU_LOAD,275.97,88.08,84.56,HEAVY_CPU_LOAD,281.94,84.21,86.89,HEAVY_CPU_LOAD,280.6,29.59,50.0,283.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.604,23.301,23.479,23.573,23.739,24.604,23.301,1.303,1132.92,557.22,552.4,562.54,255.0,255.0,340.0,340.0,213.64,312.51,379.55,306.66,-273.38,166.88,7.62,98.88,1050.0,1050.0,1050.0,1050.0,278.18,241.61,229.57,258.08,2805.08,1190.0,1212.36,4200.0,1007.44,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.9548
3,Distributed Heavy Compute,0,458,4580.0,14,3,3,4,4,89.57,82.5,HEAVY_CPU_LOAD,280.71,83.64,85.28,HEAVY_CPU_LOAD,277.47,85.67,84.69,HEAVY_CPU_LOAD,279.12,86.84,82.23,HEAVY_CPU_LOAD,276.89,84.44,84.0,HEAVY_CPU_LOAD,276.55,89.89,82.41,HEAVY_CPU_LOAD,280.98,84.99,85.08,HEAVY_CPU_LOAD,278.86,90.21,86.97,HEAVY_CPU_LOAD,288.22,87.07,85.45,HEAVY_CPU_LOAD,282.01,83.84,83.96,HEAVY_CPU_LOAD,275.74,29.59,50.0,283.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.609,23.306,23.484,23.578,23.744,24.609,23.306,1.303,1114.19,557.53,567.08,557.75,255.0,255.0,340.0,340.0,213.55,312.46,379.54,306.62,-273.61,166.99,7.64,98.99,1050.0,1050.0,1050.0,1050.0,259.13,241.98,244.26,253.36,2796.55,1190.0,1212.17,4200.0,998.73,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,8.9809
3,Distributed Heavy Compute,0,459,4590.0,14,3,3,4,4,85.96,84.15,HEAVY_CPU_LOAD,278.68,83.56,81.67,HEAVY_CPU_LOAD,271.95,90.16,87.33,HEAVY_CPU_LOAD,288.69,87.14,84.06,HEAVY_CPU_LOAD,280.01,87.55,82.55,HEAVY_CPU_LOAD,278.26,85.52,83.22,HEAVY_CPU_LOAD,276.73,85.44,84.49,HEAVY_CPU_LOAD,278.54,84.45,88.33,HEAVY_CPU_LOAD,283.06,86.87,88.19,HEAVY_CPU_LOAD,285.87,84.37,82.62,HEAVY_CPU_LOAD,274.39,29.59,50.0,283.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.614,23.311,23.489,23.583,23.749,24.614,23.311,1.303,1119.33,554.99,561.6,560.26,255.0,255.0,340.0,340.0,213.51,312.49,379.6,306.64,-273.62,166.99,7.63,98.99,1050.0,1050.0,1050.0,1050.0,264.22,239.47,238.83,255.89,2796.18,1190.0,1212.24,4200.0,998.41,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.0297
3,Distributed Heavy Compute,0,460,4600.0,14,3,3,4,4,87.68,84.18,HEAVY_CPU_LOAD,280.87,85.7,86.0,HEAVY_CPU_LOAD,281.12,83.64,81.97,HEAVY_CPU_LOAD,272.5,89.6,86.76,HEAVY_CPU_LOAD,287.14,89.46,88.43,HEAVY_CPU_LOAD,289.47,86.55,83.99,HEAVY_CPU_LOAD,279.17,85.56,84.91,HEAVY_CPU_LOAD,279.31,89.15,81.68,HEAVY_CPU_LOAD,278.96,89.32,83.71,HEAVY_CPU_LOAD,282.21,85.97,88.27,HEAVY_CPU_LOAD,284.87,29.6,50.0,283.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.619,23.316,23.494,23.588,23.754,24.619,23.316,1.303,1121.63,568.64,558.27,567.08,255.0,255.0,340.0,340.0,213.66,312.65,379.8,306.81,-273.62,166.99,7.63,98.99,1050.0,1050.0,1050.0,1050.0,266.67,253.28,235.7,262.88,2815.62,1190.0,1212.92,4200.0,1018.53,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.0713
3,Distributed Heavy Compute,0,461,4610.0,14,3,3,4,4,85.71,86.51,HEAVY_CPU_LOAD,281.9,83.71,86.59,HEAVY_CPU_LOAD,279.52,84.56,86.58,HEAVY_CPU_LOAD,280.57,87.23,87.4,HEAVY_CPU_LOAD,285.14,90.04,87.45,HEAVY_CPU_LOAD,288.73,88.79,86.16,HEAVY_CPU_LOAD,285.23,86.46,86.35,HEAVY_CPU_LOAD,282.6,85.01,83.11,HEAVY_CPU_LOAD,275.93,85.6,85.52,HEAVY_CPU_LOAD,280.28,89.13,85.25,HEAVY_CPU_LOAD,284.29,29.6,50.0,284.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.625,23.321,23.499,23.593,23.759,24.625,23.321,1.304,1127.13,573.96,558.53,564.57,255.0,255.0,340.0,340.0,213.59,312.61,379.78,306.76,-273.61,166.99,7.64,98.99,1050.0,1050.0,1050.0,1050.0,272.11,258.56,235.95,260.32,2824.19,1190.0,1212.74,4200.0,1026.94,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.1265
3,Distributed Heavy Compute,0,462,4620.0,14,3,3,4,4,89.94,85.06,HEAVY_CPU_LOAD,285.01,83.97,88.0,HEAVY_CPU_LOAD,281.96,83.8,85.85,HEAVY_CPU_LOAD,278.52,86.26,86.41,HEAVY_CPU_LOAD,282.44,89.1,82.85,HEAVY_CPU_LOAD,280.65,88.16,88.39,HEAVY_CPU_LOAD,287.78,87.88,83.51,HEAVY_CPU_LOAD,280.12,88.69,85.22,HEAVY_CPU_LOAD,283.69,85.25,85.19,HEAVY_CPU_LOAD,279.35,88.85,83.66,HEAVY_CPU_LOAD,281.55,29.6,50.0,284.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.631,23.326,23.504,23.598,23.765,24.631,23.326,1.305,1127.93,568.43,563.81,560.9,255.0,255.0,340.0,340.0,213.54,312.62,379.84,306.77,-273.85,167.1,7.65,99.1,1050.0,1050.0,1050.0,1050.0,272.62,253.15,241.3,256.77,2821.07,1190.0,1212.77,4200.0,1023.84,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.1818
3,Distributed Heavy Compute,0,463,4630.0,14,3,3,4,4,86.1,85.5,HEAVY_CPU_LOAD,280.88,88.15,83.92,HEAVY_CPU_LOAD,281.07,90.4,87.41,HEAVY_CPU_LOAD,289.12,84.68,82.03,HEAVY_CPU_LOAD,273.9,84.04,83.42,HEAVY_CPU_LOAD,275.18,86.63,84.31,HEAVY_CPU_LOAD,279.75,87.68,83.49,HEAVY_CPU_LOAD,279.84,90.42,82.38,HEAVY_CPU_LOAD,281.6,90.42,84.12,HEAVY_CPU_LOAD,284.21,88.34,87.33,HEAVY_CPU_LOAD,286.42,29.61,50.0,284.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.637,23.331,23.509,23.603,23.77,24.637,23.331,1.306,1124.97,554.93,561.44,570.63,255.0,255.0,340.0,340.0,213.66,312.8,380.04,306.95,-274.09,167.21,7.66,99.21,1050.0,1050.0,1050.0,1050.0,269.54,239.94,239.14,266.79,2811.97,1190.0,1213.45,4200.0,1015.41,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.2378
3,Distributed Heavy Compute,0,464,4640.0,14,3,3,4,4,83.61,81.82,HEAVY_CPU_LOAD,272.24,87.58,85.07,HEAVY_CPU_LOAD,282.08,85.92,87.65,HEAVY_CPU_LOAD,283.88,86.09,81.79,HEAVY_CPU_LOAD,275.3,84.56,84.58,HEAVY_CPU_LOAD,277.57,85.99,84.67,HEAVY_CPU_LOAD,279.49,87.57,84.61,HEAVY_CPU_LOAD,281.38,83.55,87.24,HEAVY_CPU_LOAD,280.3,89.78,82.93,HEAVY_CPU_LOAD,281.62,86.23,82.39,HEAVY_CPU_LOAD,276.37,29.61,50.0,284.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.642,23.336,23.514,23.608,23.775,24.642,23.336,1.306,1113.5,557.06,561.68,557.99,255.0,255.0,340.0,340.0,213.57,312.75,380.02,306.9,-274.32,167.32,7.68,99.32,1050.0,1050.0,1050.0,1050.0,257.75,242.13,239.38,254.21,2790.23,1190.0,1213.24,4200.0,993.47,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.2668
3,Distributed Heavy Compute,0,465,4650.0,14,3,3,4,4,88.06,86.11,HEAVY_CPU_LOAD,284.24,83.73,88.5,HEAVY_CPU_LOAD,282.41,89.79,81.52,HEAVY_CPU_LOAD,279.52,84.7,81.71,HEAVY_CPU_LOAD,273.44,86.22,87.67,HEAVY_CPU_LOAD,284.28,89.74,83.76,HEAVY_CPU_LOAD,282.81,89.41,87.98,HEAVY_CPU_LOAD,288.73,85.03,84.31,HEAVY_CPU_LOAD,277.75,90.02,83.82,HEAVY_CPU_LOAD,283.25,90.23,87.87,HEAVY_CPU_LOAD,289.59,29.61,50.0,284.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.647,23.341,23.519,23.613,23.78,24.647,23.341,1.306,1119.61,567.09,566.48,572.84,255.0,255.0,340.0,340.0,213.53,312.77,380.08,306.92,-274.32,167.32,7.68,99.32,1050.0,1050.0,1050.0,1050.0,263.82,252.18,244.24,269.08,2826.02,1190.0,1213.3,4200.0,1029.32,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.3181
3,Distributed Heavy Compute,0,466,4660.0,14,3,3,4,4,87.61,87.34,HEAVY_CPU_LOAD,285.52,87.79,84.48,HEAVY_CPU_LOAD,281.46,86.47,87.16,HEAVY_CPU_LOAD,283.83,84.18,83.2,HEAVY_CPU_LOAD,275.03,86.38,84.74,HEAVY_CPU_LOAD,280.08,86.25,82.57,HEAVY_CPU_LOAD,276.67,84.47,84.12,HEAVY_CPU_LOAD,276.77,86.14,83.6,HEAVY_CPU_LOAD,278.07,85.89,81.64,HEAVY_CPU_LOAD,274.82,84.18,87.68,HEAVY_CPU_LOAD,281.75,29.62,50.0,284.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.653,23.346,23.524,23.618,23.785,24.653,23.346,1.307,1125.84,556.75,554.84,556.57,255.0,255.0,340.0,340.0,213.68,312.94,380.28,307.09,-274.32,167.32,7.68,99.32,1050.0,1050.0,1050.0,1050.0,270.2,242.01,232.8,252.98,2794.0,1190.0,1213.99,4200.0,997.99,1.0,0.0,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.3755
3,Distributed Heavy Compute,0,467,4670.0,14,3,3,4,4,89.59,83.85,HEAVY_CPU_LOAD,282.76,84.59,86.94,HEAVY_CPU_LOAD,281.15,87.84,86.26,HEAVY_CPU_LOAD,284.19,89.91,83.41,HEAVY_CPU_LOAD,282.5,85.95,81.99,HEAVY_CPU_LOAD,275.42,85.73,85.26,HEAVY_CPU_LOAD,280.05,86.76,84.65,HEAVY_CPU_LOAD,280.43,89.17,84.5,HEAVY_CPU_LOAD,283.21,87.48,86.64,HEAVY_CPU_LOAD,284.31,87.33,86.77,HEAVY_CPU_LOAD,284.32,29.62,50.0,284.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.659,23.351,23.529,23.623,23.791,24.659,23.351,1.308,1130.6,555.47,563.64,568.63,255.0,255.0,340.0,340.0,213.63,312.95,380.35,307.1,-274.55,167.43,7.69,99.43,1050.0,1050.0,1050.0,1050.0,274.68,240.85,241.68,265.16,2818.34,1190.0,1214.03,4200.0,1022.37,1.0,0.003,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.4386
3,Distributed Heavy Compute,0,468,4680.0,14,3,3,4,4,83.52,84.06,HEAVY_CPU_LOAD,275.49,85.44,86.49,HEAVY_CPU_LOAD,281.54,89.65,85.36,HEAVY_CPU_LOAD,285.1,90.35,82.84,HEAVY_CPU_LOAD,282.2,85.9,84.74,HEAVY_CPU_LOAD,279.49,88.77,83.2,HEAVY_CPU_LOAD,280.76,85.41,84.22,HEAVY_CPU_LOAD,278.09,90.33,87.8,HEAVY_CPU_LOAD,289.61,88.26,85.42,HEAVY_CPU_LOAD,283.46,86.52,83.78,HEAVY_CPU_LOAD,278.82,29.62,50.0,285.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.664,23.356,23.534,23.628,23.796,24.664,23.356,1.308,1124.33,560.25,567.7,562.28,255.0,255.0,340.0,340.0,213.54,312.9,380.33,307.06,-274.79,167.54,7.71,99.54,1050.0,1050.0,1050.0,1050.0,268.08,245.69,245.74,258.88,2814.56,1190.0,1213.83,4200.0,1018.39,1.0,0.01,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.4749
3,Distributed Heavy Compute,0,469,4690.0,14,3,3,4,4,89.51,87.4,HEAVY_CPU_LOAD,287.99,87.97,83.59,HEAVY_CPU_LOAD,280.35,88.1,86.6,HEAVY_CPU_LOAD,285.02,85.41,85.32,HEAVY_CPU_LOAD,279.74,89.3,87.37,HEAVY_CPU_LOAD,287.68,86.53,84.56,HEAVY_CPU_LOAD,280.0,87.93,82.43,HEAVY_CPU_LOAD,278.56,84.87,87.12,HEAVY_CPU_LOAD,281.77,89.37,83.18,HEAVY_CPU_LOAD,281.48,89.05,85.37,HEAVY_CPU_LOAD,284.37,29.63,50.0,285.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.67,23.361,23.539,23.633,23.801,24.67,23.361,1.309,1133.1,567.68,560.33,565.85,255.0,255.0,340.0,340.0,213.68,313.08,380.52,307.23,-274.79,167.54,7.71,99.54,1050.0,1050.0,1050.0,1050.0,276.99,253.3,238.56,262.62,2826.96,1190.0,1214.51,4200.0,1031.47,1.0,0.014,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.5342
3,Distributed Heavy Compute,0,470,4700.0,14,3,3,4,4,88.85,83.49,HEAVY_CPU_LOAD,281.3,83.91,87.65,HEAVY_CPU_LOAD,281.36,85.91,82.04,HEAVY_CPU_LOAD,275.45,86.68,87.65,HEAVY_CPU_LOAD,284.83,88.17,83.06,HEAVY_CPU_LOAD,279.8,88.19,83.73,HEAVY_CPU_LOAD,280.83,84.77,82.88,HEAVY_CPU_LOAD,275.28,88.41,84.89,HEAVY_CPU_LOAD,282.85,85.69,87.58,HEAVY_CPU_LOAD,283.48,88.45,82.28,HEAVY_CPU_LOAD,278.98,29.63,50.0,285.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.675,23.366,23.544,23.638,23.806,24.675,23.366,1.309,1122.94,560.63,558.13,562.46,255.0,255.0,340.0,340.0,213.63,313.09,380.6,307.25,-275.03,167.65,7.72,99.65,1050.0,1050.0,1050.0,1050.0,266.54,246.37,236.45,259.36,2804.16,1190.0,1214.57,4200.0,1008.72,1.0,0.018,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.5704
3,Distributed Heavy Compute,0,471,4710.0,14,3,3,4,4,85.44,84.88,HEAVY_CPU_LOAD,279.12,87.91,87.99,HEAVY_CPU_LOAD,286.87,87.67,84.24,HEAVY_CPU_LOAD,280.95,89.53,87.69,HEAVY_CPU_LOAD,288.45,86.72,83.23,HEAVY_CPU_LOAD,278.25,87.61,81.51,HEAVY_CPU_LOAD,276.78,88.85,87.66,HEAVY_CPU_LOAD,287.55,85.15,82.36,HEAVY_CPU_LOAD,274.98,87.22,88.12,HEAVY_CPU_LOAD,286.2,84.12,86.51,HEAVY_CPU_LOAD,279.92,29.64,50.0,285.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.681,23.371,23.549,23.643,23.811,24.681,23.371,1.31,1135.39,555.03,562.53,566.12,255.0,255.0,340.0,340.0,213.77,313.27,380.78,307.42,-275.02,167.65,7.73,99.65,1050.0,1050.0,1050.0,1050.0,279.14,240.95,241.04,263.19,2819.07,1190.0,1215.24,4200.0,1024.32,1.0,0.021,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.6416
3,Distributed Heavy Compute,0,472,4720.0,14,3,3,4,4,85.07,83.74,HEAVY_CPU_LOAD,276.95,87.99,82.48,HEAVY_CPU_LOAD,278.71,89.82,82.56,HEAVY_CPU_LOAD,281.12,89.89,85.85,HEAVY_CPU_LOAD,286.14,86.62,85.73,HEAVY_CPU_LOAD,281.87,89.59,85.07,HEAVY_CPU_LOAD,284.59,86.16,82.5,HEAVY_CPU_LOAD,276.45,89.01,87.36,HEAVY_CPU_LOAD,287.3,84.97,83.24,HEAVY_CPU_LOAD,276.07,90.28,87.33,HEAVY_CPU_LOAD,288.85,29.64,50.0,285.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.686,23.376,23.554,23.648,23.816,24.686,23.376,1.31,1122.92,566.46,563.75,564.92,255.0,255.0,340.0,340.0,213.72,313.28,380.86,307.44,-275.26,167.76,7.74,99.76,1050.0,1050.0,1050.0,1050.0,266.38,252.5,242.35,262.12,2818.05,1190.0,1215.3,4200.0,1023.35,1.0,0.029,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.6701
3,Distributed Heavy Compute,0,473,4730.0,14,3,3,4,4,83.5,82.65,HEAVY_CPU_LOAD,273.35,89.48,85.72,HEAVY_CPU_LOAD,285.43,90.14,86.32,HEAVY_CPU_LOAD,287.15,87.94,83.78,HEAVY_CPU_LOAD,280.6,83.69,81.86,HEAVY_CPU_LOAD,272.4,85.43,87.19,HEAVY_CPU_LOAD,282.57,87.63,84.56,HEAVY_CPU_LOAD,281.38,85.44,81.81,HEAVY_CPU_LOAD,274.51,84.13,85.61,HEAVY_CPU_LOAD,278.58,84.33,85.28,HEAVY_CPU_LOAD,278.33,29.64,50.0,285.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.692,23.381,23.559,23.653,23.821,24.692,23.381,1.311,1126.53,554.97,555.89,556.91,255.0,255.0,340.0,340.0,213.65,313.24,380.84,307.39,-275.26,167.76,7.74,99.76,1050.0,1050.0,1050.0,1050.0,269.92,240.97,234.47,254.06,2794.3,1190.0,1215.12,4200.0,999.42,1.0,0.03,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.729
3,Distributed Heavy Compute,0,474,4740.0,14,3,3,4,4,84.07,88.48,HEAVY_CPU_LOAD,282.81,86.58,88.05,HEAVY_CPU_LOAD,285.3,87.58,85.16,HEAVY_CPU_LOAD,282.22,86.85,87.49,HEAVY_CPU_LOAD,284.8,84.22,82.52,HEAVY_CPU_LOAD,274.05,85.65,87.1,HEAVY_CPU_LOAD,282.71,83.99,82.67,HEAVY_CPU_LOAD,273.99,88.72,82.3,HEAVY_CPU_LOAD,279.35,84.49,86.26,HEAVY_CPU_LOAD,280.0,86.64,82.63,HEAVY_CPU_LOAD,277.25,29.65,50.0,285.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.698,23.386,23.564,23.658,23.826,24.698,23.386,1.312,1135.13,556.76,553.34,557.25,255.0,255.0,340.0,340.0,213.77,313.4,381.03,307.56,-275.5,167.87,7.75,99.87,1050.0,1050.0,1050.0,1050.0,278.4,243.03,232.12,254.68,2802.48,1190.0,1215.76,4200.0,1008.23,1.0,0.034,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.7915
3,Distributed Heavy Compute,0,475,4750.0,14,3,3,4,4,86.41,86.46,HEAVY_CPU_LOAD,282.7,87.69,85.62,HEAVY_CPU_LOAD,283.04,88.38,85.54,HEAVY_CPU_LOAD,283.78,86.42,85.34,HEAVY_CPU_LOAD,281.03,88.44,83.16,HEAVY_CPU_LOAD,280.29,89.8,87.75,HEAVY_CPU_LOAD,288.88,88.75,87.1,HEAVY_CPU_LOAD,286.59,89.66,84.61,HEAVY_CPU_LOAD,283.99,88.17,82.81,HEAVY_CPU_LOAD,279.43,88.25,83.5,HEAVY_CPU_LOAD,280.56,29.65,50.0,286.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.704,23.391,23.569,23.663,23.832,24.704,23.391,1.313,1130.55,569.17,570.58,559.99,255.0,255.0,340.0,340.0,213.72,313.43,381.1,307.58,-275.73,167.98,7.77,99.98,1050.0,1050.0,1050.0,1050.0,273.54,255.58,249.45,257.55,2830.29,1190.0,1215.83,4200.0,1036.12,1.0,0.042,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.8417
3,Distributed Heavy Compute,0,476,4760.0,14,3,3,4,4,86.99,83.91,HEAVY_CPU_LOAD,279.6,85.18,85.31,HEAVY_CPU_LOAD,279.44,84.49,87.35,HEAVY_CPU_LOAD,281.64,86.62,86.32,HEAVY_CPU_LOAD,282.75,87.32,82.84,HEAVY_CPU_LOAD,278.41,87.18,87.2,HEAVY_CPU_LOAD,284.78,88.9,86.83,HEAVY_CPU_LOAD,286.37,88.9,84.19,HEAVY_CPU_LOAD,282.41,88.56,82.41,HEAVY_CPU_LOAD,279.31,88.94,86.64,HEAVY_CPU_LOAD,286.13,29.65,50.0,286.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.709,23.396,23.574,23.668,23.837,24.709,23.396,1.313,1123.43,563.19,568.78,565.44,255.0,255.0,340.0,340.0,213.63,313.38,381.08,307.53,-275.97,168.09,7.79,100.09,1050.0,1050.0,1050.0,1050.0,266.09,249.66,247.65,263.06,2820.84,1190.0,1215.62,4200.0,1026.46,1.0,0.046,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.8836
3,Distributed Heavy Compute,0,477,4770.0,14,3,3,4,4,89.37,87.08,HEAVY_CPU_LOAD,287.33,83.65,85.35,HEAVY_CPU_LOAD,277.59,86.48,84.98,HEAVY_CPU_LOAD,280.57,86.88,85.98,HEAVY_CPU_LOAD,282.57,89.72,87.16,HEAVY_CPU_LOAD,287.89,88.76,83.03,HEAVY_CPU_LOAD,280.5,87.78,83.15,HEAVY_CPU_LOAD,279.45,86.89,81.65,HEAVY_CPU_LOAD,276.09,87.3,88.36,HEAVY_CPU_LOAD,286.66,89.34,88.29,HEAVY_CPU_LOAD,289.11,29.66,50.0,286.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.715,23.401,23.579,23.674,23.842,24.715,23.401,1.314,1128.06,568.39,555.54,575.77,255.0,255.0,340.0,340.0,213.78,313.56,381.27,307.71,-275.96,168.09,7.78,100.09,1050.0,1050.0,1050.0,1050.0,270.88,255.04,234.59,273.57,2827.76,1190.0,1216.32,4200.0,1034.08,1.0,0.05,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.9432
3,Distributed Heavy Compute,0,478,4780.0,14,3,3,4,4,84.62,84.4,HEAVY_CPU_LOAD,277.38,84.45,88.25,HEAVY_CPU_LOAD,282.94,84.73,88.11,HEAVY_CPU_LOAD,283.08,84.1,82.81,HEAVY_CPU_LOAD,274.34,90.46,82.07,HEAVY_CPU_LOAD,281.18,88.34,85.12,HEAVY_CPU_LOAD,283.11,87.43,83.53,HEAVY_CPU_LOAD,279.58,86.18,85.25,HEAVY_CPU_LOAD,280.6,89.22,87.12,HEAVY_CPU_LOAD,287.21,89.72,85.84,HEAVY_CPU_LOAD,285.91,29.66,50.0,286.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.72,23.406,23.584,23.68,23.848,24.72,23.406,1.314,1117.74,564.29,560.18,573.12,255.0,255.0,340.0,340.0,213.72,313.57,381.34,307.7,-276.09,168.22,7.91,99.97,1050.0,1050.0,1050.0,1050.0,260.37,251.08,239.43,270.79,2815.33,1190.0,1216.33,4200.0,1021.67,1.0,0.056,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,9.9831
3,Distributed Heavy Compute,0,479,4790.0,14,3,3,4,4,88.23,84.52,HEAVY_CPU_LOAD,282.07,87.92,82.28,HEAVY_CPU_LOAD,278.32,86.1,85.43,HEAVY_CPU_LOAD,280.77,87.14,87.58,HEAVY_CPU_LOAD,285.3,86.45,85.43,HEAVY_CPU_LOAD,281.21,86.17,88.07,HEAVY_CPU_LOAD,284.82,88.49,87.76,HEAVY_CPU_LOAD,287.25,85.9,83.84,HEAVY_CPU_LOAD,278.13,85.47,88.1,HEAVY_CPU_LOAD,283.99,85.59,82.88,HEAVY_CPU_LOAD,276.31,29.66,50.0,286.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.725,23.411,23.589,23.685,23.852,24.725,23.411,1.314,1126.46,566.03,565.38,560.3,255.0,255.0,340.0,340.0,213.65,313.52,381.32,307.63,-275.98,168.23,8.02,99.73,1050.0,1050.0,1050.0,1050.0,269.13,252.78,244.72,257.66,2818.17,1190.0,1216.12,4200.0,1024.29,1.0,0.06,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.0373
3,Distributed Heavy Compute,0,480,4800.0,14,3,3,4,4,89.49,86.19,HEAVY_CPU_LOAD,286.15,87.19,83.27,HEAVY_CPU_LOAD,278.89,88.99,83.21,HEAVY_CPU_LOAD,281.05,88.52,85.09,HEAVY_CPU_LOAD,283.28,87.19,81.83,HEAVY_CPU_LOAD,276.73,88.31,87.67,HEAVY_CPU_LOAD,286.89,84.84,86.5,HEAVY_CPU_LOAD,280.8,83.62,84.83,HEAVY_CPU_LOAD,276.77,86.54,88.01,HEAVY_CPU_LOAD,285.19,85.06,86.25,HEAVY_CPU_LOAD,280.7,29.67,50.0,286.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.731,23.416,23.594,23.69,23.858,24.731,23.416,1.315,1129.37,563.62,557.57,565.89,255.0,255.0,340.0,340.0,213.83,313.76,381.6,307.87,-275.98,168.23,8.02,99.73,1050.0,1050.0,1050.0,1050.0,272.22,250.61,237.19,263.49,2816.45,1190.0,1217.06,4200.0,1023.51,1.0,0.064,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.0969
3,Distributed Heavy Compute,0,481,4810.0,14,3,3,4,4,85.39,86.06,HEAVY_CPU_LOAD,280.83,87.91,83.8,HEAVY_CPU_LOAD,280.59,88.1,85.15,HEAVY_CPU_LOAD,282.85,86.25,82.52,HEAVY_CPU_LOAD,276.59,85.99,86.26,HEAVY_CPU_LOAD,281.88,86.95,83.36,HEAVY_CPU_LOAD,278.73,85.99,87.78,HEAVY_CPU_LOAD,284.16,83.77,85.08,HEAVY_CPU_LOAD,277.33,86.55,83.97,HEAVY_CPU_LOAD,279.14,84.73,87.58,HEAVY_CPU_LOAD,282.28,29.67,50.0,286.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.736,23.421,23.599,23.695,23.863,24.736,23.421,1.315,1120.86,560.61,561.49,561.42,255.0,255.0,340.0,340.0,213.74,313.71,381.58,307.82,-276.22,168.34,8.03,99.84,1050.0,1050.0,1050.0,1050.0,263.38,247.66,241.1,259.08,2804.38,1190.0,1216.85,4200.0,1011.22,1.0,0.069,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.1362
3,Distributed Heavy Compute,0,482,4820.0,14,3,3,4,4,89.49,87.68,HEAVY_CPU_LOAD,288.38,87.23,82.12,HEAVY_CPU_LOAD,277.22,89.46,84.49,HEAVY_CPU_LOAD,283.56,86.4,87.26,HEAVY_CPU_LOAD,283.89,85.47,87.67,HEAVY_CPU_LOAD,283.34,89.61,85.1,HEAVY_CPU_LOAD,284.66,85.95,85.42,HEAVY_CPU_LOAD,280.57,88.0,87.73,HEAVY_CPU_LOAD,286.6,89.86,84.74,HEAVY_CPU_LOAD,284.43,86.18,83.53,HEAVY_CPU_LOAD,278.02,29.67,50.0,286.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.742,23.426,23.604,23.7,23.868,24.742,23.426,1.316,1133.05,568.0,567.17,562.45,255.0,255.0,340.0,340.0,213.67,313.66,381.57,307.77,-276.22,168.34,8.03,99.84,1050.0,1050.0,1050.0,1050.0,275.5,255.0,246.77,260.06,2830.67,1190.0,1216.67,4200.0,1037.33,1.0,0.074,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.2044
3,Distributed Heavy Compute,0,483,4830.0,14,3,3,4,4,88.83,82.34,HEAVY_CPU_LOAD,279.55,88.85,88.14,HEAVY_CPU_LOAD,288.27,86.57,82.08,HEAVY_CPU_LOAD,276.33,86.63,83.79,HEAVY_CPU_LOAD,278.97,84.89,84.39,HEAVY_CPU_LOAD,277.7,86.52,82.18,HEAVY_CPU_LOAD,276.42,83.93,84.95,HEAVY_CPU_LOAD,277.34,84.6,85.16,HEAVY_CPU_LOAD,278.49,85.22,84.17,HEAVY_CPU_LOAD,277.78,85.64,87.32,HEAVY_CPU_LOAD,283.03,29.68,50.0,287.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.747,23.431,23.609,23.705,23.873,24.747,23.431,1.316,1123.12,554.12,555.83,560.81,255.0,255.0,340.0,340.0,213.83,313.9,381.84,308.01,-276.45,168.45,8.05,99.95,1050.0,1050.0,1050.0,1050.0,265.5,241.47,235.72,258.77,2793.88,1190.0,1217.58,4200.0,1001.46,1.0,0.077,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.2438
3,Distributed Heavy Compute,0,484,4840.0,14,3,3,4,4,88.74,83.43,HEAVY_CPU_LOAD,281.07,85.87,87.16,HEAVY_CPU_LOAD,283.08,84.11,83.28,HEAVY_CPU_LOAD,275.06,90.48,82.85,HEAVY_CPU_LOAD,282.38,89.57,85.35,HEAVY_CPU_LOAD,284.99,84.24,86.52,HEAVY_CPU_LOAD,280.08,84.42,88.04,HEAVY_CPU_LOAD,282.59,89.75,84.71,HEAVY_CPU_LOAD,284.25,88.29,86.85,HEAVY_CPU_LOAD,285.64,87.61,81.9,HEAVY_CPU_LOAD,277.36,29.68,50.0,287.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.752,23.436,23.614,23.71,23.878,24.752,23.436,1.316,1121.59,565.07,566.84,563.0,255.0,255.0,340.0,340.0,213.76,313.85,381.83,307.96,-276.45,168.45,8.05,99.95,1050.0,1050.0,1050.0,1050.0,263.9,252.37,246.72,260.91,2816.5,1190.0,1217.4,4200.0,1023.9,1.0,0.084,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.2896
3,Distributed Heavy Compute,0,485,4850.0,14,3,3,4,4,88.11,82.52,HEAVY_CPU_LOAD,278.92,89.93,84.88,HEAVY_CPU_LOAD,284.73,87.83,88.2,HEAVY_CPU_LOAD,287.09,86.53,83.16,HEAVY_CPU_LOAD,277.9,88.88,84.85,HEAVY_CPU_LOAD,283.38,83.96,83.4,HEAVY_CPU_LOAD,275.05,90.13,86.92,HEAVY_CPU_LOAD,288.04,89.62,83.59,HEAVY_CPU_LOAD,282.41,89.78,85.68,HEAVY_CPU_LOAD,285.75,84.32,82.44,HEAVY_CPU_LOAD,274.06,29.68,50.0,287.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.758,23.441,23.619,23.715,23.883,24.758,23.441,1.317,1128.64,558.43,570.45,559.81,255.0,255.0,340.0,340.0,213.72,313.87,381.89,307.97,-276.45,168.45,8.05,99.95,1050.0,1050.0,1050.0,1050.0,270.91,245.75,250.39,257.73,2817.33,1190.0,1217.45,4200.0,1024.78,1.0,0.087,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.3566
3,Distributed Heavy Compute,0,486,4860.0,14,3,3,4,4,88.21,86.12,HEAVY_CPU_LOAD,284.44,90.35,87.62,HEAVY_CPU_LOAD,289.37,83.95,83.89,HEAVY_CPU_LOAD,275.77,89.6,81.88,HEAVY_CPU_LOAD,279.82,89.31,84.39,HEAVY_CPU_LOAD,283.22,86.92,85.86,HEAVY_CPU_LOAD,282.44,88.21,85.81,HEAVY_CPU_LOAD,283.98,86.56,87.66,HEAVY_CPU_LOAD,284.69,86.97,85.32,HEAVY_CPU_LOAD,281.69,89.32,85.68,HEAVY_CPU_LOAD,285.17,29.69,50.0,287.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.764,23.446,23.624,23.72,23.889,24.764,23.446,1.318,1129.4,565.66,568.67,566.86,255.0,255.0,340.0,340.0,213.85,314.04,382.09,308.15,-276.68,168.56,8.06,100.06,1050.0,1050.0,1050.0,1050.0,271.57,253.26,248.82,265.07,2830.59,1190.0,1218.13,4200.0,1038.72,1.0,0.092,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.4133
3,Distributed Heavy Compute,0,487,4870.0,14,3,3,4,4,87.34,86.54,HEAVY_CPU_LOAD,283.99,86.94,83.68,HEAVY_CPU_LOAD,279.2,83.74,86.45,HEAVY_CPU_LOAD,279.35,87.05,83.25,HEAVY_CPU_LOAD,278.69,87.57,82.51,HEAVY_CPU_LOAD,278.23,87.81,82.44,HEAVY_CPU_LOAD,278.42,84.96,86.09,HEAVY_CPU_LOAD,280.33,90.14,84.69,HEAVY_CPU_LOAD,284.71,87.48,82.31,HEAVY_CPU_LOAD,277.82,84.34,87.93,HEAVY_CPU_LOAD,282.32,29.69,50.0,287.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.769,23.451,23.629,23.725,23.893,24.769,23.451,1.318,1121.23,556.65,565.04,560.14,255.0,255.0,340.0,340.0,213.76,314.0,382.07,308.11,-276.92,168.67,8.08,100.17,1050.0,1050.0,1050.0,1050.0,263.07,244.32,245.19,258.42,2803.06,1190.0,1217.94,4200.0,1011.0,1.0,0.096,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.4537
3,Distributed Heavy Compute,0,488,4880.0,14,3,3,4,4,88.82,81.92,HEAVY_CPU_LOAD,278.9,83.55,86.83,HEAVY_CPU_LOAD,279.68,90.38,85.75,HEAVY_CPU_LOAD,286.6,84.22,86.19,HEAVY_CPU_LOAD,279.56,86.53,83.18,HEAVY_CPU_LOAD,277.93,89.8,87.0,HEAVY_CPU_LOAD,287.75,88.06,85.74,HEAVY_CPU_LOAD,283.68,87.57,86.17,HEAVY_CPU_LOAD,283.72,87.73,87.28,HEAVY_CPU_LOAD,285.58,86.67,82.36,HEAVY_CPU_LOAD,276.88,29.69,50.0,287.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.774,23.456,23.634,23.73,23.898,24.774,23.456,1.318,1124.74,565.68,567.4,562.46,255.0,255.0,340.0,340.0,213.72,314.02,382.13,308.13,-276.92,168.67,8.08,100.17,1050.0,1050.0,1050.0,1050.0,266.54,253.37,247.61,260.76,2820.28,1190.0,1218.0,4200.0,1028.28,1.0,0.102,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.5043
3,Distributed Heavy Compute,0,489,4890.0,14,3,3,4,4,86.2,87.62,HEAVY_CPU_LOAD,284.18,84.5,86.32,HEAVY_CPU_LOAD,280.11,90.4,82.75,HEAVY_CPU_LOAD,282.12,83.59,85.79,HEAVY_CPU_LOAD,278.17,85.57,85.22,HEAVY_CPU_LOAD,279.79,89.86,83.56,HEAVY_CPU_LOAD,282.66,90.28,85.49,HEAVY_CPU_LOAD,286.09,86.41,85.52,HEAVY_CPU_LOAD,281.29,84.08,85.16,HEAVY_CPU_LOAD,277.84,87.67,84.71,HEAVY_CPU_LOAD,281.65,29.7,50.0,287.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.779,23.461,23.639,23.735,23.904,24.779,23.461,1.318,1124.58,562.45,567.38,559.49,255.0,255.0,340.0,340.0,213.87,314.19,382.33,308.29,-276.92,168.67,8.08,100.17,1050.0,1050.0,1050.0,1050.0,266.53,250.31,247.79,257.95,2813.9,1190.0,1218.68,4200.0,1022.58,1.0,0.107,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.5539
3,Distributed Heavy Compute,0,490,4900.0,14,3,3,4,4,89.68,88.03,HEAVY_CPU_LOAD,289.14,85.47,82.88,HEAVY_CPU_LOAD,276.16,86.39,84.14,HEAVY_CPU_LOAD,279.2,83.99,81.52,HEAVY_CPU_LOAD,272.27,88.4,86.98,HEAVY_CPU_LOAD,285.97,88.52,86.06,HEAVY_CPU_LOAD,284.74,88.94,84.48,HEAVY_CPU_LOAD,282.89,90.43,85.55,HEAVY_CPU_LOAD,286.36,83.59,85.63,HEAVY_CPU_LOAD,277.93,86.03,82.7,HEAVY_CPU_LOAD,276.59,29.7,50.0,288.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.784,23.466,23.644,23.74,23.909,24.784,23.466,1.318,1116.77,570.71,569.25,554.52,255.0,255.0,340.0,340.0,213.84,314.2,382.4,308.31,-276.92,168.67,8.08,100.17,1050.0,1050.0,1050.0,1050.0,258.69,258.58,249.73,253.0,2811.25,1190.0,1218.75,4200.0,1020.0,1.0,0.114,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.5911
3,Distributed Heavy Compute,0,491,4910.0,14,3,3,4,4,88.73,85.87,HEAVY_CPU_LOAD,284.72,84.2,83.82,HEAVY_CPU_LOAD,275.98,87.92,82.64,HEAVY_CPU_LOAD,278.86,84.43,83.77,HEAVY_CPU_LOAD,276.19,84.26,82.32,HEAVY_CPU_LOAD,273.8,86.25,82.24,HEAVY_CPU_LOAD,276.17,84.41,86.35,HEAVY_CPU_LOAD,280.04,87.57,82.47,HEAVY_CPU_LOAD,278.17,87.83,87.26,HEAVY_CPU_LOAD,285.68,88.33,82.87,HEAVY_CPU_LOAD,279.72,29.7,50.0,288.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.789,23.471,23.649,23.745,23.913,24.789,23.471,1.318,1115.75,549.97,558.21,565.4,255.0,255.0,340.0,340.0,213.77,314.15,382.37,308.26,-276.92,168.67,8.08,100.17,1050.0,1050.0,1050.0,1050.0,257.6,237.79,238.66,263.83,2789.33,1190.0,1218.55,4200.0,997.88,1.0,0.115,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.6467
3,Distributed Heavy Compute,0,492,4920.0,14,3,3,4,4,83.93,84.02,HEAVY_CPU_LOAD,275.94,88.32,84.7,HEAVY_CPU_LOAD,282.45,86.24,82.09,HEAVY_CPU_LOAD,275.94,87.41,87.06,HEAVY_CPU_LOAD,284.85,85.21,81.79,HEAVY_CPU_LOAD,274.2,89.6,85.97,HEAVY_CPU_LOAD,285.96,89.73,83.39,HEAVY_CPU_LOAD,282.25,84.76,82.58,HEAVY_CPU_LOAD,274.82,90.35,81.83,HEAVY_CPU_LOAD,280.68,87.92,87.98,HEAVY_CPU_LOAD,286.87,29.71,50.0,288.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.794,23.476,23.654,23.75,23.919,24.794,23.476,1.318,1119.18,560.16,557.07,567.55,255.0,255.0,340.0,340.0,213.91,314.33,382.57,308.44,-276.92,168.67,8.08,100.17,1050.0,1050.0,1050.0,1050.0,261.17,248.16,237.72,266.16,2803.96,1190.0,1219.25,4200.0,1013.21,1.0,0.121,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.6968
3,Distributed Heavy Compute,0,493,4930.0,14,3,3,4,4,90.4,87.81,HEAVY_CPU_LOAD,289.72,89.49,83.73,HEAVY_CPU_LOAD,282.46,89.55,81.67,HEAVY_CPU_LOAD,279.44,88.97,82.83,HEAVY_CPU_LOAD,280.46,87.27,82.33,HEAVY_CPU_LOAD,277.58,86.77,87.27,HEAVY_CPU_LOAD,284.37,90.08,86.53,HEAVY_CPU_LOAD,287.39,84.46,83.82,HEAVY_CPU_LOAD,276.3,88.46,84.37,HEAVY_CPU_LOAD,282.13,88.98,84.9,HEAVY_CPU_LOAD,283.58,29.71,50.0,288.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.8,23.481,23.659,23.755,23.924,24.8,23.481,1.319,1132.08,561.95,563.69,565.71,255.0,255.0,340.0,340.0,213.88,314.34,382.64,308.45,-276.92,168.67,8.08,100.17,1050.0,1050.0,1050.0,1050.0,274.04,249.96,244.41,264.33,2823.43,1190.0,1219.31,4200.0,1032.74,1.0,0.125,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.7699
3,Distributed Heavy Compute,0,494,4940.0,14,3,3,4,4,86.06,83.04,HEAVY_CPU_LOAD,277.13,87.01,83.97,HEAVY_CPU_LOAD,279.72,84.23,83.48,HEAVY_CPU_LOAD,275.51,85.88,83.31,HEAVY_CPU_LOAD,277.31,84.0,88.41,HEAVY_CPU_LOAD,282.62,89.58,81.68,HEAVY_CPU_LOAD,279.5,89.51,88.27,HEAVY_CPU_LOAD,289.29,88.76,82.6,HEAVY_CPU_LOAD,279.85,89.7,82.8,HEAVY_CPU_LOAD,281.32,88.4,88.4,HEAVY_CPU_LOAD,288.1,29.72,50.0,288.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.805,23.486,23.664,23.76,23.929,24.805,23.486,1.319,1109.67,562.12,569.14,569.42,255.0,255.0,340.0,340.0,214.0,314.52,382.83,308.63,-277.16,168.78,8.1,100.28,1050.0,1050.0,1050.0,1050.0,251.51,250.42,250.07,268.33,2810.35,1190.0,1219.98,4200.0,1020.33,1.0,0.132,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.7979
3,Distributed Heavy Compute,0,495,4950.0,14,3,3,4,4,90.45,86.1,HEAVY_CPU_LOAD,287.21,89.1,82.06,HEAVY_CPU_LOAD,279.47,87.13,86.68,HEAVY_CPU_LOAD,283.93,87.06,87.6,HEAVY_CPU_LOAD,285.22,86.51,88.12,HEAVY_CPU_LOAD,285.32,83.76,85.67,HEAVY_CPU_LOAD,278.2,83.88,82.37,HEAVY_CPU_LOAD,273.41,88.67,83.5,HEAVY_CPU_LOAD,281.09,85.64,85.09,HEAVY_CPU_LOAD,279.69,89.41,82.95,HEAVY_CPU_LOAD,281.19,29.72,50.0,288.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.811,23.491,23.669,23.765,23.934,24.811,23.491,1.32,1135.83,563.52,554.5,560.88,255.0,255.0,340.0,340.0,213.97,314.53,382.9,308.64,-277.15,168.78,8.09,100.28,1050.0,1050.0,1050.0,1050.0,277.65,251.83,235.49,259.8,2814.73,1190.0,1220.04,4200.0,1024.77,1.0,0.134,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.8788
3,Distributed Heavy Compute,0,496,4960.0,14,3,3,4,4,84.98,82.61,HEAVY_CPU_LOAD,275.14,84.83,81.62,HEAVY_CPU_LOAD,273.47,86.08,82.07,HEAVY_CPU_LOAD,275.7,88.7,85.78,HEAVY_CPU_LOAD,284.54,85.43,84.69,HEAVY_CPU_LOAD,278.82,83.93,87.59,HEAVY_CPU_LOAD,281.3,88.76,86.53,HEAVY_CPU_LOAD,285.75,89.66,85.17,HEAVY_CPU_LOAD,284.83,84.61,85.66,HEAVY_CPU_LOAD,279.25,88.2,85.34,HEAVY_CPU_LOAD,283.26,29.72,50.0,288.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.816,23.496,23.674,23.77,23.939,24.816,23.496,1.32,1108.85,560.12,570.58,562.51,255.0,255.0,340.0,340.0,213.88,314.48,382.89,308.59,-277.39,168.89,8.11,100.39,1050.0,1050.0,1050.0,1050.0,250.34,248.49,251.58,261.49,2802.06,1190.0,1219.84,4200.0,1011.9,1.0,0.141,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.9055
3,Distributed Heavy Compute,0,497,4970.0,14,3,3,4,4,85.9,82.21,HEAVY_CPU_LOAD,275.69,88.71,84.82,HEAVY_CPU_LOAD,283.12,89.14,83.03,HEAVY_CPU_LOAD,280.97,83.66,87.98,HEAVY_CPU_LOAD,281.54,87.25,85.02,HEAVY_CPU_LOAD,281.59,85.41,85.96,HEAVY_CPU_LOAD,280.7,88.03,88.35,HEAVY_CPU_LOAD,287.56,88.69,85.57,HEAVY_CPU_LOAD,284.22,87.64,81.65,HEAVY_CPU_LOAD,277.02,86.93,85.46,HEAVY_CPU_LOAD,281.85,29.73,50.0,289.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.821,23.501,23.679,23.775,23.944,24.821,23.501,1.32,1121.32,562.29,571.78,558.87,255.0,255.0,340.0,340.0,214.03,314.65,383.07,308.76,-277.39,168.89,8.11,100.39,1050.0,1050.0,1050.0,1050.0,262.96,250.83,252.96,258.02,2814.26,1190.0,1220.51,4200.0,1024.77,1.0,0.146,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,10.9684
3,Distributed Heavy Compute,0,498,4980.0,14,3,3,4,4,84.79,87.94,HEAVY_CPU_LOAD,282.9,86.27,87.35,HEAVY_CPU_LOAD,283.86,88.41,85.09,HEAVY_CPU_LOAD,283.15,85.52,87.97,HEAVY_CPU_LOAD,283.86,87.04,83.38,HEAVY_CPU_LOAD,278.87,85.81,82.24,HEAVY_CPU_LOAD,275.62,86.14,86.21,HEAVY_CPU_LOAD,281.99,89.29,87.62,HEAVY_CPU_LOAD,288.04,85.73,85.8,HEAVY_CPU_LOAD,280.86,84.97,84.46,HEAVY_CPU_LOAD,277.9,29.73,50.0,289.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.827,23.506,23.684,23.78,23.949,24.827,23.506,1.321,1133.77,554.49,570.03,558.76,255.0,255.0,340.0,340.0,213.99,314.67,383.15,308.78,-277.39,168.89,8.11,100.39,1050.0,1050.0,1050.0,1050.0,275.37,243.05,251.29,257.93,2817.05,1190.0,1220.59,4200.0,1027.64,1.0,0.147,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.0438
3,Distributed Heavy Compute,0,499,4990.0,14,3,3,4,4,85.09,82.29,HEAVY_CPU_LOAD,274.8,87.95,88.23,HEAVY_CPU_LOAD,287.28,84.3,82.57,HEAVY_CPU_LOAD,274.23,88.73,86.33,HEAVY_CPU_LOAD,285.41,86.24,81.68,HEAVY_CPU_LOAD,275.32,83.64,88.35,HEAVY_CPU_LOAD,282.08,88.29,81.88,HEAVY_CPU_LOAD,278.18,83.81,85.17,HEAVY_CPU_LOAD,277.52,89.7,82.84,HEAVY_CPU_LOAD,281.38,88.47,88.02,HEAVY_CPU_LOAD,287.62,29.73,50.0,289.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.832,23.511,23.689,23.785,23.954,24.832,23.511,1.321,1121.72,557.4,555.7,569.0,255.0,255.0,340.0,340.0,213.9,314.63,383.13,308.73,-277.63,169.0,8.12,100.5,1050.0,1050.0,1050.0,1050.0,262.99,246.03,236.95,268.23,2803.82,1190.0,1220.39,4200.0,1014.2,1.0,0.153,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.079
3,Distributed Heavy Compute,0,500,5000.0,14,3,3,4,4,87.81,86.38,HEAVY_CPU_LOAD,284.33,89.86,82.66,HEAVY_CPU_LOAD,281.31,87.39,88.19,HEAVY_CPU_LOAD,286.52,83.57,84.26,HEAVY_CPU_LOAD,275.85,85.95,83.98,HEAVY_CPU_LOAD,278.41,90.01,83.15,HEAVY_CPU_LOAD,282.24,90.2,82.17,HEAVY_CPU_LOAD,281.0,83.52,86.51,HEAVY_CPU_LOAD,279.16,88.58,84.28,HEAVY_CPU_LOAD,282.15,87.45,84.42,HEAVY_CPU_LOAD,280.94,29.74,50.0,289.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.837,23.516,23.694,23.79,23.959,24.837,23.516,1.321,1128.01,560.65,560.16,563.09,255.0,255.0,340.0,340.0,214.04,314.8,383.32,308.91,-277.63,169.0,8.12,100.5,1050.0,1050.0,1050.0,1050.0,269.42,249.45,241.6,262.5,2811.91,1190.0,1221.07,4200.0,1022.97,1.0,0.158,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.1357
3,Distributed Heavy Compute,0,501,5010.0,14,3,3,4,4,87.27,84.99,HEAVY_CPU_LOAD,281.57,88.08,82.35,HEAVY_CPU_LOAD,278.62,88.37,84.99,HEAVY_CPU_LOAD,282.95,86.55,85.61,HEAVY_CPU_LOAD,281.6,90.38,83.84,HEAVY_CPU_LOAD,283.74,85.18,88.2,HEAVY_CPU_LOAD,283.78,85.45,82.57,HEAVY_CPU_LOAD,275.67,88.51,83.13,HEAVY_CPU_LOAD,280.33,87.49,87.39,HEAVY_CPU_LOAD,285.45,85.4,81.76,HEAVY_CPU_LOAD,274.39,29.74,50.0,289.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.842,23.521,23.699,23.795,23.964,24.842,23.521,1.321,1124.74,567.52,556.0,559.84,255.0,255.0,340.0,340.0,214.01,314.82,383.39,308.92,-277.63,169.0,8.12,100.5,1050.0,1050.0,1050.0,1050.0,266.12,256.34,237.51,259.26,2808.1,1190.0,1221.14,4200.0,1019.23,1.0,0.164,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.1791
3,Distributed Heavy Compute,0,502,5020.0,14,3,3,4,4,83.56,83.18,HEAVY_CPU_LOAD,274.22,89.7,85.0,HEAVY_CPU_LOAD,284.62,83.96,84.2,HEAVY_CPU_LOAD,276.25,87.36,82.87,HEAVY_CPU_LOAD,278.5,85.61,84.55,HEAVY_CPU_LOAD,278.84,87.49,82.51,HEAVY_CPU_LOAD,278.13,86.63,84.15,HEAVY_CPU_LOAD,279.51,84.12,84.17,HEAVY_CPU_LOAD,276.4,88.68,83.73,HEAVY_CPU_LOAD,281.45,86.45,87.54,HEAVY_CPU_LOAD,284.37,29.74,50.0,289.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.847,23.526,23.704,23.8,23.969,24.847,23.526,1.321,1113.59,556.97,555.91,565.82,255.0,255.0,340.0,340.0,213.95,314.77,383.37,308.88,-277.62,169.0,8.12,100.5,1050.0,1050.0,1050.0,1050.0,254.92,245.74,237.4,265.2,2792.29,1190.0,1220.97,4200.0,1003.26,1.0,0.169,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.2236
3,Distributed Heavy Compute,0,503,5030.0,14,3,3,4,4,83.93,86.54,HEAVY_CPU_LOAD,279.72,83.86,83.87,HEAVY_CPU_LOAD,275.63,86.85,83.87,HEAVY_CPU_LOAD,279.37,88.33,85.3,HEAVY_CPU_LOAD,283.36,84.53,83.33,HEAVY_CPU_LOAD,275.66,88.05,86.88,HEAVY_CPU_LOAD,285.38,88.03,81.61,HEAVY_CPU_LOAD,277.45,87.42,86.1,HEAVY_CPU_LOAD,283.42,86.87,82.1,HEAVY_CPU_LOAD,276.74,88.52,86.09,HEAVY_CPU_LOAD,284.78,29.75,50.0,289.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.852,23.531,23.709,23.805,23.974,24.852,23.531,1.321,1118.08,561.04,560.87,561.52,255.0,255.0,340.0,340.0,214.12,315.01,383.65,309.11,-277.63,169.0,8.12,100.5,1050.0,1050.0,1050.0,1050.0,259.57,250.05,242.64,261.13,2801.51,1190.0,1221.89,4200.0,1013.39,1.0,0.174,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.2792
