scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
3,Distributed Heavy Compute,0,504,5040.0,14,3,3,4,4,86.75,84.38,HEAVY_CPU_LOAD,280.01,86.51,83.17,HEAVY_CPU_LOAD,277.89,85.75,88.25,HEAVY_CPU_LOAD,284.56,86.08,88.21,HEAVY_CPU_LOAD,284.91,84.61,85.4,HEAVY_CPU_LOAD,278.86,89.64,87.92,HEAVY_CPU_LOAD,288.93,90.14,84.45,HEAVY_CPU_LOAD,284.35,87.89,85.58,HEAVY_CPU_LOAD,283.23,86.47,84.85,HEAVY_CPU_LOAD,280.36,85.4,86.22,HEAVY_CPU_LOAD,281.08,29.75,50.0,290.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.857,23.536,23.714,23.81,23.979,24.857,23.536,1.321,1127.37,567.79,567.58,561.44,255.0,255.0,340.0,340.0,214.06,314.96,383.63,309.07,-277.63,169.0,8.12,100.5,1050.0,1050.0,1050.0,1050.0,268.8,256.75,249.33,261.01,2824.18,1190.0,1221.72,4200.0,1035.89,1.0,0.18,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.3405
3,Distributed Heavy Compute,0,505,5050.0,14,3,3,4,4,87.53,84.16,HEAVY_CPU_LOAD,280.65,89.57,83.03,HEAVY_CPU_LOAD,281.51,87.45,88.49,HEAVY_CPU_LOAD,287.05,87.67,83.21,HEAVY_CPU_LOAD,279.4,87.03,86.37,HEAVY_CPU_LOAD,283.34,84.43,85.0,HEAVY_CPU_LOAD,278.04,85.9,82.02,HEAVY_CPU_LOAD,275.4,88.47,88.04,HEAVY_CPU_LOAD,287.65,83.69,86.52,HEAVY_CPU_LOAD,279.39,87.58,85.89,HEAVY_CPU_LOAD,283.31,29.75,50.0,290.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.863,23.541,23.719,23.815,23.985,24.863,23.541,1.322,1128.61,561.38,563.05,562.7,255.0,255.0,340.0,340.0,213.99,314.91,383.61,309.02,-277.62,169.0,8.13,100.5,1050.0,1050.0,1050.0,1050.0,269.98,250.29,244.79,262.22,2815.74,1190.0,1221.53,4200.0,1027.28,1.0,0.182,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.4042
3,Distributed Heavy Compute,0,506,5060.0,14,3,3,4,4,89.83,82.79,HEAVY_CPU_LOAD,281.47,88.85,85.74,HEAVY_CPU_LOAD,284.67,87.85,84.16,HEAVY_CPU_LOAD,281.05,87.95,84.62,HEAVY_CPU_LOAD,281.87,86.93,82.22,HEAVY_CPU_LOAD,276.99,84.28,85.15,HEAVY_CPU_LOAD,278.07,85.44,83.82,HEAVY_CPU_LOAD,277.53,89.27,83.71,HEAVY_CPU_LOAD,282.15,84.75,88.28,HEAVY_CPU_LOAD,283.36,86.84,88.3,HEAVY_CPU_LOAD,286.0,29.76,50.0,290.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.869,23.546,23.724,23.82,23.99,24.869,23.546,1.323,1129.06,555.06,559.68,569.36,255.0,255.0,340.0,340.0,214.15,315.15,383.89,309.26,-277.86,169.11,8.14,100.61,1050.0,1050.0,1050.0,1050.0,270.35,244.32,241.71,269.23,2813.16,1190.0,1222.45,4200.0,1025.61,1.0,0.186,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.4689
3,Distributed Heavy Compute,0,507,5070.0,14,3,3,4,4,86.09,85.4,HEAVY_CPU_LOAD,280.71,86.25,86.04,HEAVY_CPU_LOAD,281.87,84.25,84.17,HEAVY_CPU_LOAD,276.57,84.95,87.98,HEAVY_CPU_LOAD,283.16,88.57,83.99,HEAVY_CPU_LOAD,281.7,85.68,82.18,HEAVY_CPU_LOAD,275.37,85.52,87.0,HEAVY_CPU_LOAD,282.4,87.27,88.4,HEAVY_CPU_LOAD,286.69,90.29,84.62,HEAVY_CPU_LOAD,284.79,88.63,87.34,HEAVY_CPU_LOAD,286.8,29.76,50.0,290.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.874,23.551,23.729,23.826,23.995,24.874,23.551,1.323,1122.31,557.07,569.09,571.59,255.0,255.0,340.0,340.0,214.06,315.1,383.87,309.21,-278.09,169.22,8.15,100.72,1050.0,1050.0,1050.0,1050.0,263.28,246.39,251.11,271.52,2820.06,1190.0,1222.24,4200.0,1032.3,1.0,0.192,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.5181
3,Distributed Heavy Compute,0,508,5080.0,14,3,3,4,4,84.36,83.72,HEAVY_CPU_LOAD,276.03,88.09,83.86,HEAVY_CPU_LOAD,280.9,89.29,81.71,HEAVY_CPU_LOAD,279.18,85.43,82.2,HEAVY_CPU_LOAD,275.09,86.61,86.28,HEAVY_CPU_LOAD,282.68,89.88,82.58,HEAVY_CPU_LOAD,281.22,85.69,83.13,HEAVY_CPU_LOAD,276.81,90.08,84.27,HEAVY_CPU_LOAD,284.0,85.81,82.13,HEAVY_CPU_LOAD,275.46,84.25,82.15,HEAVY_CPU_LOAD,273.54,29.76,50.0,290.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.879,23.556,23.734,23.831,24.0,24.879,23.556,1.323,1111.2,563.9,560.81,549.0,255.0,255.0,340.0,340.0,214.02,315.11,383.94,309.2,-277.98,169.24,8.27,100.48,1050.0,1050.0,1050.0,1050.0,252.24,253.25,243.02,248.68,2784.91,1190.0,1222.27,4200.0,997.19,1.0,0.198,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.5479
3,Distributed Heavy Compute,0,509,5090.0,14,3,3,4,4,88.02,85.95,HEAVY_CPU_LOAD,283.95,84.15,87.41,HEAVY_CPU_LOAD,281.3,89.24,88.02,HEAVY_CPU_LOAD,288.58,85.05,85.72,HEAVY_CPU_LOAD,279.89,87.86,86.81,HEAVY_CPU_LOAD,285.04,87.2,81.99,HEAVY_CPU_LOAD,276.99,90.25,86.03,HEAVY_CPU_LOAD,286.86,85.15,82.36,HEAVY_CPU_LOAD,274.98,86.93,84.27,HEAVY_CPU_LOAD,280.07,89.21,87.83,HEAVY_CPU_LOAD,288.26,29.77,50.0,290.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.885,23.561,23.739,23.836,24.005,24.885,23.561,1.324,1133.72,562.03,561.84,568.33,255.0,255.0,340.0,340.0,214.17,315.29,384.13,309.38,-277.99,169.24,8.26,100.49,1050.0,1050.0,1050.0,1050.0,274.9,251.56,244.23,268.2,2825.92,1190.0,1222.97,4200.0,1038.89,1.0,0.2,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.6408
3,Distributed Heavy Compute,0,510,5100.0,14,3,3,4,4,88.71,81.87,HEAVY_CPU_LOAD,278.69,90.09,84.61,HEAVY_CPU_LOAD,284.53,90.33,83.32,HEAVY_CPU_LOAD,282.89,86.35,82.11,HEAVY_CPU_LOAD,276.1,86.13,85.44,HEAVY_CPU_LOAD,280.82,83.95,82.15,HEAVY_CPU_LOAD,273.16,87.9,81.63,HEAVY_CPU_LOAD,277.32,89.64,81.79,HEAVY_CPU_LOAD,279.74,89.68,82.77,HEAVY_CPU_LOAD,281.25,89.23,81.84,HEAVY_CPU_LOAD,279.3,29.77,50.0,290.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.89,23.566,23.744,23.841,24.01,24.89,23.566,1.324,1122.21,553.98,557.06,560.55,255.0,255.0,340.0,340.0,214.08,315.24,384.12,309.33,-278.22,169.35,8.28,100.6,1050.0,1050.0,1050.0,1050.0,263.07,243.57,239.46,260.48,2793.8,1190.0,1222.77,4200.0,1006.58,1.0,0.205,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.6802
3,Distributed Heavy Compute,0,511,5110.0,14,3,3,4,4,90.42,86.11,HEAVY_CPU_LOAD,287.19,90.17,87.54,HEAVY_CPU_LOAD,289.02,83.72,87.03,HEAVY_CPU_LOAD,280.19,86.66,81.86,HEAVY_CPU_LOAD,276.12,90.48,85.49,HEAVY_CPU_LOAD,286.34,88.4,86.14,HEAVY_CPU_LOAD,284.71,85.77,82.4,HEAVY_CPU_LOAD,275.81,89.27,85.5,HEAVY_CPU_LOAD,284.84,86.29,82.16,HEAVY_CPU_LOAD,276.1,84.16,82.63,HEAVY_CPU_LOAD,274.14,29.77,50.0,291.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.896,23.571,23.749,23.846,24.015,24.896,23.571,1.325,1132.52,571.05,560.65,550.24,255.0,255.0,340.0,340.0,214.04,315.27,384.18,309.35,-278.22,169.35,8.28,100.59,1050.0,1050.0,1050.0,1050.0,273.34,260.67,243.11,250.18,2814.46,1190.0,1222.84,4200.0,1027.3,1.0,0.211,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.746
3,Distributed Heavy Compute,0,512,5120.0,14,3,3,4,4,88.94,84.86,HEAVY_CPU_LOAD,283.47,85.41,87.58,HEAVY_CPU_LOAD,283.13,86.86,84.19,HEAVY_CPU_LOAD,279.86,90.24,86.88,HEAVY_CPU_LOAD,288.12,84.89,84.11,HEAVY_CPU_LOAD,277.28,89.67,81.85,HEAVY_CPU_LOAD,279.86,85.89,81.62,HEAVY_CPU_LOAD,274.79,84.25,86.49,HEAVY_CPU_LOAD,280.05,86.72,82.6,HEAVY_CPU_LOAD,277.3,86.76,86.63,HEAVY_CPU_LOAD,283.39,29.78,50.0,291.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.902,23.576,23.754,23.851,24.021,24.902,23.576,1.326,1134.58,557.14,554.84,560.69,255.0,255.0,340.0,340.0,214.17,315.43,384.38,309.52,-278.46,169.45,8.3,100.7,1050.0,1050.0,1050.0,1050.0,275.29,247.02,237.52,260.91,2807.25,1190.0,1223.5,4200.0,1020.74,1.0,0.213,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.8167
3,Distributed Heavy Compute,0,513,5130.0,14,3,3,4,4,87.25,83.41,HEAVY_CPU_LOAD,279.18,88.14,88.1,HEAVY_CPU_LOAD,287.32,85.75,81.89,HEAVY_CPU_LOAD,275.02,89.58,87.77,HEAVY_CPU_LOAD,288.63,86.38,84.06,HEAVY_CPU_LOAD,279.06,90.49,88.35,HEAVY_CPU_LOAD,290.64,88.14,83.52,HEAVY_CPU_LOAD,280.45,87.65,88.28,HEAVY_CPU_LOAD,286.98,84.92,85.42,HEAVY_CPU_LOAD,279.28,85.93,88.02,HEAVY_CPU_LOAD,284.44,29.78,50.0,291.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.908,23.581,23.759,23.856,24.026,24.908,23.581,1.327,1130.15,569.7,567.43,563.72,255.0,255.0,340.0,340.0,214.08,315.39,384.36,309.47,-278.69,169.57,8.31,100.82,1050.0,1050.0,1050.0,1050.0,270.54,259.66,250.1,264.01,2831.0,1190.0,1223.3,4200.0,1044.31,1.0,0.22,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.874
3,Distributed Heavy Compute,0,514,5140.0,14,3,3,4,4,86.42,87.11,HEAVY_CPU_LOAD,283.69,85.58,87.61,HEAVY_CPU_LOAD,283.39,84.09,84.88,HEAVY_CPU_LOAD,277.43,86.45,87.3,HEAVY_CPU_LOAD,284.01,85.82,85.15,HEAVY_CPU_LOAD,280.0,89.66,85.65,HEAVY_CPU_LOAD,285.55,87.77,83.68,HEAVY_CPU_LOAD,280.23,84.54,83.75,HEAVY_CPU_LOAD,276.3,87.7,88.02,HEAVY_CPU_LOAD,286.65,84.92,84.64,HEAVY_CPU_LOAD,278.11,29.78,50.0,291.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.913,23.586,23.764,23.861,24.031,24.913,23.586,1.327,1128.52,565.55,556.53,564.76,255.0,255.0,340.0,340.0,214.02,315.4,384.42,309.49,-278.93,169.68,8.33,100.92,1050.0,1050.0,1050.0,1050.0,268.61,255.63,239.28,265.17,2815.36,1190.0,1223.33,4200.0,1028.69,1.0,0.224,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.9243
3,Distributed Heavy Compute,0,515,5150.0,14,3,3,4,4,85.58,87.82,HEAVY_CPU_LOAD,283.7,89.25,84.5,HEAVY_CPU_LOAD,283.31,83.67,86.98,HEAVY_CPU_LOAD,280.06,84.62,85.58,HEAVY_CPU_LOAD,279.14,84.64,88.3,HEAVY_CPU_LOAD,283.25,86.87,83.44,HEAVY_CPU_LOAD,278.75,87.15,82.47,HEAVY_CPU_LOAD,277.64,85.85,83.67,HEAVY_CPU_LOAD,277.82,84.52,85.34,HEAVY_CPU_LOAD,278.66,85.74,88.0,HEAVY_CPU_LOAD,284.18,29.79,50.0,291.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.918,23.591,23.769,23.866,24.036,24.918,23.591,1.327,1126.21,562.0,555.46,562.84,255.0,255.0,340.0,340.0,214.17,315.58,384.62,309.66,-278.93,169.68,8.33,100.92,1050.0,1050.0,1050.0,1050.0,266.45,252.26,238.41,263.42,2806.51,1190.0,1224.03,4200.0,1020.54,1.0,0.228,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,11.9762
3,Distributed Heavy Compute,0,516,5160.0,14,3,3,4,4,85.36,84.35,HEAVY_CPU_LOAD,278.22,84.33,86.14,HEAVY_CPU_LOAD,279.62,84.04,84.94,HEAVY_CPU_LOAD,277.46,84.9,85.68,HEAVY_CPU_LOAD,279.64,89.01,82.56,HEAVY_CPU_LOAD,280.1,89.85,86.78,HEAVY_CPU_LOAD,287.48,85.27,82.27,HEAVY_CPU_LOAD,274.99,89.34,82.79,HEAVY_CPU_LOAD,280.86,85.41,84.15,HEAVY_CPU_LOAD,277.99,85.32,83.8,HEAVY_CPU_LOAD,277.35,29.79,50.0,291.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.923,23.596,23.774,23.871,24.041,24.923,23.596,1.327,1114.94,567.58,555.85,555.34,255.0,255.0,340.0,340.0,214.14,315.59,384.69,309.68,-278.92,169.67,8.33,100.92,1050.0,1050.0,1050.0,1050.0,255.16,257.84,238.87,255.94,2793.71,1190.0,1224.1,4200.0,1007.81,1.0,0.235,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.0138
3,Distributed Heavy Compute,0,517,5170.0,14,3,3,4,4,85.7,83.52,HEAVY_CPU_LOAD,277.4,84.52,82.56,HEAVY_CPU_LOAD,274.49,85.02,86.43,HEAVY_CPU_LOAD,280.92,87.08,86.15,HEAVY_CPU_LOAD,283.08,85.37,86.54,HEAVY_CPU_LOAD,281.52,83.67,82.29,HEAVY_CPU_LOAD,273.02,86.21,85.44,HEAVY_CPU_LOAD,280.92,83.74,85.56,HEAVY_CPU_LOAD,278.01,89.56,86.69,HEAVY_CPU_LOAD,286.99,86.6,82.72,HEAVY_CPU_LOAD,277.33,29.8,50.0,291.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.928,23.601,23.779,23.876,24.046,24.928,23.601,1.327,1115.89,554.54,558.93,564.32,255.0,255.0,340.0,340.0,214.28,315.77,384.88,309.85,-278.92,169.67,8.32,100.93,1050.0,1050.0,1050.0,1050.0,256.25,244.98,242.13,265.1,2793.68,1190.0,1224.78,4200.0,1008.46,1.0,0.238,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.0772
3,Distributed Heavy Compute,0,518,5180.0,14,3,3,4,4,87.94,82.51,HEAVY_CPU_LOAD,278.69,87.18,86.4,HEAVY_CPU_LOAD,283.58,87.55,85.48,HEAVY_CPU_LOAD,282.66,84.07,83.4,HEAVY_CPU_LOAD,275.19,88.85,85.51,HEAVY_CPU_LOAD,284.33,85.74,85.08,HEAVY_CPU_LOAD,279.8,84.1,83.48,HEAVY_CPU_LOAD,275.35,85.19,83.43,HEAVY_CPU_LOAD,276.63,85.96,82.0,HEAVY_CPU_LOAD,275.45,88.65,83.79,HEAVY_CPU_LOAD,281.5,29.8,50.0,291.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.933,23.606,23.784,23.881,24.051,24.933,23.606,1.327,1120.12,564.13,551.98,556.95,255.0,255.0,340.0,340.0,214.21,315.72,384.86,309.81,-278.93,169.68,8.33,100.92,1050.0,1050.0,1050.0,1050.0,260.4,254.53,235.17,257.68,2793.18,1190.0,1224.6,4200.0,1007.78,1.0,0.244,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.129
3,Distributed Heavy Compute,0,519,5190.0,14,3,3,4,4,89.35,87.21,HEAVY_CPU_LOAD,287.5,85.2,85.12,HEAVY_CPU_LOAD,279.18,88.73,85.26,HEAVY_CPU_LOAD,283.8,83.88,87.76,HEAVY_CPU_LOAD,281.49,84.13,87.94,HEAVY_CPU_LOAD,282.07,83.71,82.24,HEAVY_CPU_LOAD,273.0,87.3,84.53,HEAVY_CPU_LOAD,280.92,89.48,85.5,HEAVY_CPU_LOAD,285.1,83.54,86.66,HEAVY_CPU_LOAD,279.41,88.97,86.94,HEAVY_CPU_LOAD,286.62,29.8,50.0,292.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.939,23.611,23.789,23.886,24.056,24.939,23.611,1.328,1131.97,555.07,566.02,566.03,255.0,255.0,340.0,340.0,214.18,315.73,384.93,309.82,-278.92,169.67,8.33,100.92,1050.0,1050.0,1050.0,1050.0,272.23,245.47,249.28,266.77,2819.09,1190.0,1224.66,4200.0,1033.75,1.0,0.246,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.2157
3,Distributed Heavy Compute,0,520,5200.0,14,3,3,4,4,85.06,83.18,HEAVY_CPU_LOAD,276.1,84.37,81.56,HEAVY_CPU_LOAD,272.8,89.62,83.95,HEAVY_CPU_LOAD,282.95,90.3,84.0,HEAVY_CPU_LOAD,283.88,84.55,86.32,HEAVY_CPU_LOAD,280.17,86.74,82.66,HEAVY_CPU_LOAD,277.42,85.89,87.82,HEAVY_CPU_LOAD,284.09,83.86,82.86,HEAVY_CPU_LOAD,274.12,87.38,88.11,HEAVY_CPU_LOAD,286.39,90.06,84.9,HEAVY_CPU_LOAD,284.93,29.81,50.0,292.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.944,23.616,23.794,23.892,24.061,24.944,23.616,1.328,1115.73,557.59,558.21,571.32,255.0,255.0,340.0,340.0,214.31,315.9,385.12,309.99,-279.16,169.78,8.34,101.04,1050.0,1050.0,1050.0,1050.0,255.88,248.27,241.67,272.35,2802.85,1190.0,1225.32,4200.0,1018.17,1.0,0.253,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.2528
3,Distributed Heavy Compute,0,521,5210.0,14,3,3,4,4,89.76,83.39,HEAVY_CPU_LOAD,282.28,89.28,86.01,HEAVY_CPU_LOAD,285.62,89.61,83.2,HEAVY_CPU_LOAD,281.81,90.3,81.66,HEAVY_CPU_LOAD,280.37,84.22,82.54,HEAVY_CPU_LOAD,274.08,90.02,84.53,HEAVY_CPU_LOAD,284.32,83.6,85.01,HEAVY_CPU_LOAD,277.01,90.43,86.91,HEAVY_CPU_LOAD,288.4,84.17,84.73,HEAVY_CPU_LOAD,277.31,89.0,84.43,HEAVY_CPU_LOAD,282.89,29.81,50.0,292.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.95,23.621,23.799,23.897,24.067,24.95,23.621,1.329,1130.08,558.4,565.41,560.2,255.0,255.0,340.0,340.0,214.27,315.92,385.19,309.99,-279.05,169.8,8.45,100.8,1050.0,1050.0,1050.0,1050.0,270.3,249.12,249.05,260.99,2814.09,1190.0,1225.37,4200.0,1029.46,1.0,0.256,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.3319
3,Distributed Heavy Compute,0,522,5220.0,14,3,3,4,4,83.54,83.2,HEAVY_CPU_LOAD,274.23,88.84,83.37,HEAVY_CPU_LOAD,281.11,87.35,86.23,HEAVY_CPU_LOAD,283.53,85.44,82.92,HEAVY_CPU_LOAD,276.18,87.33,83.08,HEAVY_CPU_LOAD,278.78,87.05,82.28,HEAVY_CPU_LOAD,277.23,89.93,85.83,HEAVY_CPU_LOAD,286.16,84.41,82.4,HEAVY_CPU_LOAD,274.11,84.65,86.9,HEAVY_CPU_LOAD,281.16,90.43,82.66,HEAVY_CPU_LOAD,282.03,29.81,50.0,292.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.955,23.626,23.804,23.902,24.072,24.955,23.626,1.329,1115.05,556.01,560.27,563.19,255.0,255.0,340.0,340.0,214.18,315.87,385.18,309.94,-279.29,169.91,8.46,100.91,1050.0,1050.0,1050.0,1050.0,254.94,246.79,243.91,264.04,2794.52,1190.0,1225.17,4200.0,1009.68,1.0,0.262,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.37
3,Distributed Heavy Compute,0,523,5230.0,14,3,3,4,4,84.98,81.68,HEAVY_CPU_LOAD,273.75,89.22,82.29,HEAVY_CPU_LOAD,279.96,87.87,83.38,HEAVY_CPU_LOAD,279.91,86.4,83.8,HEAVY_CPU_LOAD,278.7,87.46,81.99,HEAVY_CPU_LOAD,277.31,87.75,83.03,HEAVY_CPU_LOAD,279.23,87.27,85.75,HEAVY_CPU_LOAD,282.71,87.44,83.39,HEAVY_CPU_LOAD,279.38,83.95,86.01,HEAVY_CPU_LOAD,278.95,85.03,85.82,HEAVY_CPU_LOAD,280.02,29.82,50.0,292.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.96,23.631,23.809,23.907,24.077,24.96,23.631,1.329,1112.32,556.54,562.09,558.97,255.0,255.0,340.0,340.0,214.32,316.05,385.36,310.12,-279.28,169.91,8.47,100.91,1050.0,1050.0,1050.0,1050.0,252.36,247.5,245.92,260.0,2789.92,1190.0,1225.85,4200.0,1005.78,1.0,0.267,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.4216
3,Distributed Heavy Compute,0,524,5240.0,14,3,3,4,4,85.51,84.93,HEAVY_CPU_LOAD,279.28,85.74,82.22,HEAVY_CPU_LOAD,275.5,87.48,86.28,HEAVY_CPU_LOAD,283.77,83.64,87.93,HEAVY_CPU_LOAD,281.45,85.29,86.21,HEAVY_CPU_LOAD,280.93,88.71,82.96,HEAVY_CPU_LOAD,280.33,89.97,81.75,HEAVY_CPU_LOAD,280.09,85.56,81.89,HEAVY_CPU_LOAD,274.78,83.54,83.22,HEAVY_CPU_LOAD,274.25,83.76,83.17,HEAVY_CPU_LOAD,274.45,29.82,50.0,292.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.965,23.636,23.814,23.912,24.082,24.965,23.636,1.329,1120.0,561.26,554.87,548.7,255.0,255.0,340.0,340.0,214.29,316.06,385.44,310.13,-279.29,169.91,8.46,100.91,1050.0,1050.0,1050.0,1050.0,260.0,252.23,238.77,249.74,2784.83,1190.0,1225.92,4200.0,1000.74,1.0,0.272,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.4792
3,Distributed Heavy Compute,0,525,5250.0,14,3,3,4,4,83.75,87.01,HEAVY_CPU_LOAD,280.2,89.64,82.22,HEAVY_CPU_LOAD,280.38,87.1,86.53,HEAVY_CPU_LOAD,283.67,88.32,86.39,HEAVY_CPU_LOAD,284.99,89.85,82.04,HEAVY_CPU_LOAD,280.37,87.17,82.27,HEAVY_CPU_LOAD,277.37,86.89,85.02,HEAVY_CPU_LOAD,281.14,88.55,85.29,HEAVY_CPU_LOAD,283.62,85.71,82.63,HEAVY_CPU_LOAD,276.08,85.08,85.92,HEAVY_CPU_LOAD,280.23,29.82,50.0,292.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.97,23.641,23.819,23.917,24.087,24.97,23.641,1.329,1129.24,557.74,564.76,556.31,255.0,255.0,340.0,340.0,214.22,316.02,385.42,310.08,-279.29,169.91,8.46,100.91,1050.0,1050.0,1050.0,1050.0,269.17,248.67,248.64,257.3,2808.05,1190.0,1225.74,4200.0,1023.78,1.0,0.276,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.5515
3,Distributed Heavy Compute,0,526,5260.0,14,3,3,4,4,88.48,84.66,HEAVY_CPU_LOAD,282.59,86.44,84.95,HEAVY_CPU_LOAD,280.48,84.66,86.88,HEAVY_CPU_LOAD,281.14,89.04,82.02,HEAVY_CPU_LOAD,279.33,89.88,81.72,HEAVY_CPU_LOAD,279.93,89.25,86.69,HEAVY_CPU_LOAD,286.6,88.17,87.68,HEAVY_CPU_LOAD,286.73,88.36,83.43,HEAVY_CPU_LOAD,280.6,88.37,82.65,HEAVY_CPU_LOAD,279.44,86.63,84.08,HEAVY_CPU_LOAD,279.41,29.83,50.0,293.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.975,23.646,23.824,23.922,24.092,24.975,23.646,1.329,1123.54,566.53,567.33,558.85,255.0,255.0,340.0,340.0,214.4,316.25,385.7,310.32,-279.28,169.91,8.47,100.91,1050.0,1050.0,1050.0,1050.0,263.66,257.69,251.5,260.08,2816.25,1190.0,1226.67,4200.0,1032.93,1.0,0.283,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.5997
3,Distributed Heavy Compute,0,527,5270.0,14,3,3,4,4,84.38,83.11,HEAVY_CPU_LOAD,275.14,84.88,86.87,HEAVY_CPU_LOAD,281.4,87.35,87.45,HEAVY_CPU_LOAD,285.36,88.11,85.63,HEAVY_CPU_LOAD,283.58,85.04,86.17,HEAVY_CPU_LOAD,280.56,89.81,88.33,HEAVY_CPU_LOAD,289.76,86.31,83.39,HEAVY_CPU_LOAD,277.97,85.77,84.53,HEAVY_CPU_LOAD,279.01,86.26,85.85,HEAVY_CPU_LOAD,281.6,88.74,84.53,HEAVY_CPU_LOAD,282.72,29.83,50.0,293.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.98,23.651,23.829,23.927,24.097,24.98,23.651,1.329,1125.48,570.32,556.98,564.32,255.0,255.0,340.0,340.0,214.33,316.21,385.68,310.27,-279.29,169.91,8.46,100.91,1050.0,1050.0,1050.0,1050.0,265.52,261.44,241.12,265.5,2817.1,1190.0,1226.49,4200.0,1033.58,1.0,0.288,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.6552
3,Distributed Heavy Compute,0,528,5280.0,14,3,3,4,4,84.44,87.96,HEAVY_CPU_LOAD,282.49,89.63,86.2,HEAVY_CPU_LOAD,286.34,87.01,81.62,HEAVY_CPU_LOAD,276.19,85.62,85.34,HEAVY_CPU_LOAD,280.04,85.46,81.55,HEAVY_CPU_LOAD,274.15,87.58,88.3,HEAVY_CPU_LOAD,286.93,84.52,87.66,HEAVY_CPU_LOAD,282.14,85.21,86.82,HEAVY_CPU_LOAD,281.74,86.18,85.46,HEAVY_CPU_LOAD,280.92,90.25,82.28,HEAVY_CPU_LOAD,281.23,29.83,50.0,293.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.985,23.656,23.834,23.932,24.102,24.985,23.656,1.329,1125.06,561.08,563.88,562.15,255.0,255.0,340.0,340.0,214.26,316.16,385.66,310.22,-279.29,169.91,8.46,100.91,1050.0,1050.0,1050.0,1050.0,265.03,252.15,248.0,263.28,2812.17,1190.0,1226.3,4200.0,1028.46,1.0,0.292,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.7155
3,Distributed Heavy Compute,0,529,5290.0,14,3,3,4,4,88.27,83.42,HEAVY_CPU_LOAD,280.47,84.94,87.08,HEAVY_CPU_LOAD,281.8,83.55,82.82,HEAVY_CPU_LOAD,273.67,89.57,88.45,HEAVY_CPU_LOAD,289.64,86.8,88.07,HEAVY_CPU_LOAD,285.61,84.08,88.5,HEAVY_CPU_LOAD,282.85,90.4,85.81,HEAVY_CPU_LOAD,286.72,89.05,85.31,HEAVY_CPU_LOAD,284.28,85.74,83.08,HEAVY_CPU_LOAD,276.8,87.57,85.96,HEAVY_CPU_LOAD,283.4,29.84,50.0,293.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.99,23.661,23.839,23.937,24.107,24.99,23.661,1.329,1125.58,568.46,571.0,560.2,255.0,255.0,340.0,340.0,214.44,316.4,385.94,310.46,-279.29,169.91,8.46,100.91,1050.0,1050.0,1050.0,1050.0,265.73,259.77,255.4,261.57,2825.24,1190.0,1227.24,4200.0,1042.47,1.0,0.298,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.7718
3,Distributed Heavy Compute,0,530,5300.0,14,3,3,4,4,90.42,83.57,HEAVY_CPU_LOAD,283.38,84.25,84.52,HEAVY_CPU_LOAD,277.09,87.68,87.09,HEAVY_CPU_LOAD,285.24,89.85,85.79,HEAVY_CPU_LOAD,286.0,89.8,82.15,HEAVY_CPU_LOAD,280.48,89.53,83.87,HEAVY_CPU_LOAD,282.72,84.65,83.82,HEAVY_CPU_LOAD,276.54,87.49,86.73,HEAVY_CPU_LOAD,284.46,88.05,83.72,HEAVY_CPU_LOAD,280.64,84.71,84.99,HEAVY_CPU_LOAD,278.37,29.84,50.0,293.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,24.996,23.666,23.844,23.942,24.112,24.996,23.666,1.33,1131.71,563.2,561.0,559.01,255.0,255.0,340.0,340.0,214.38,316.35,385.92,310.41,-279.28,169.91,8.47,100.91,1050.0,1050.0,1050.0,1050.0,271.81,254.46,245.39,260.33,2814.92,1190.0,1227.06,4200.0,1031.99,1.0,0.3,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.8432
3,Distributed Heavy Compute,0,531,5310.0,14,3,3,4,4,84.74,87.21,HEAVY_CPU_LOAD,281.74,84.35,82.22,HEAVY_CPU_LOAD,273.77,88.08,86.55,HEAVY_CPU_LOAD,284.93,84.04,83.35,HEAVY_CPU_LOAD,275.07,83.88,85.06,HEAVY_CPU_LOAD,277.44,86.58,87.32,HEAVY_CPU_LOAD,284.21,89.81,87.5,HEAVY_CPU_LOAD,288.51,85.42,88.08,HEAVY_CPU_LOAD,283.89,85.26,85.07,HEAVY_CPU_LOAD,279.18,90.38,82.64,HEAVY_CPU_LOAD,281.94,29.84,50.0,293.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.001,23.671,23.849,23.947,24.117,25.001,23.671,1.33,1115.51,561.65,572.4,561.12,255.0,255.0,340.0,340.0,214.32,316.36,385.98,310.43,-279.52,170.02,8.48,101.02,1050.0,1050.0,1050.0,1050.0,255.31,253.03,256.86,262.57,2810.68,1190.0,1227.09,4200.0,1027.77,1.0,0.307,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.8857
3,Distributed Heavy Compute,0,532,5320.0,14,3,3,4,4,86.0,87.2,HEAVY_CPU_LOAD,283.3,85.65,82.86,HEAVY_CPU_LOAD,276.35,85.44,84.8,HEAVY_CPU_LOAD,279.0,87.81,87.09,HEAVY_CPU_LOAD,285.4,86.39,82.05,HEAVY_CPU_LOAD,276.06,86.25,86.98,HEAVY_CPU_LOAD,283.28,85.48,83.01,HEAVY_CPU_LOAD,276.37,86.73,84.73,HEAVY_CPU_LOAD,280.51,86.75,88.0,HEAVY_CPU_LOAD,285.44,89.9,82.9,HEAVY_CPU_LOAD,281.73,29.85,50.0,293.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.006,23.676,23.854,23.952,24.122,25.006,23.676,1.33,1124.05,559.34,556.88,567.17,255.0,255.0,340.0,340.0,214.46,316.54,386.18,310.6,-279.52,170.02,8.48,101.02,1050.0,1050.0,1050.0,1050.0,263.99,250.9,241.54,268.79,2807.44,1190.0,1227.78,4200.0,1025.22,1.0,0.31,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,12.9506
3,Distributed Heavy Compute,0,533,5330.0,14,3,3,4,4,85.8,86.69,HEAVY_CPU_LOAD,282.28,90.41,85.79,HEAVY_CPU_LOAD,286.7,85.84,84.3,HEAVY_CPU_LOAD,278.75,88.38,88.23,HEAVY_CPU_LOAD,287.82,88.68,84.78,HEAVY_CPU_LOAD,283.02,87.53,81.61,HEAVY_CPU_LOAD,276.83,88.55,85.54,HEAVY_CPU_LOAD,284.0,87.99,86.03,HEAVY_CPU_LOAD,284.03,83.71,86.96,HEAVY_CPU_LOAD,280.08,84.5,82.43,HEAVY_CPU_LOAD,274.27,29.85,50.0,294.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.012,23.681,23.859,23.957,24.127,25.012,23.681,1.331,1135.55,559.85,568.03,554.35,255.0,255.0,340.0,340.0,214.4,316.49,386.16,310.56,-279.52,170.02,8.48,101.02,1050.0,1050.0,1050.0,1050.0,275.43,251.36,252.67,255.93,2817.78,1190.0,1227.61,4200.0,1035.39,1.0,0.314,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.0297
3,Distributed Heavy Compute,0,534,5340.0,14,3,3,4,4,87.24,84.47,HEAVY_CPU_LOAD,280.75,85.88,83.7,HEAVY_CPU_LOAD,277.9,89.99,83.61,HEAVY_CPU_LOAD,282.9,88.94,85.07,HEAVY_CPU_LOAD,283.78,87.97,82.91,HEAVY_CPU_LOAD,279.33,88.13,87.25,HEAVY_CPU_LOAD,286.04,86.25,86.02,HEAVY_CPU_LOAD,281.84,85.67,81.89,HEAVY_CPU_LOAD,274.92,86.49,86.41,HEAVY_CPU_LOAD,282.73,86.49,85.22,HEAVY_CPU_LOAD,280.94,29.85,50.0,294.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.017,23.686,23.864,23.962,24.132,25.017,23.686,1.331,1125.33,565.37,556.76,563.67,255.0,255.0,340.0,340.0,214.35,316.51,386.24,310.58,-279.75,170.13,8.49,101.13,1050.0,1050.0,1050.0,1050.0,264.93,257.01,241.49,265.38,2811.13,1190.0,1227.68,4200.0,1028.81,1.0,0.32,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.0726
3,Distributed Heavy Compute,0,535,5350.0,14,3,3,4,4,87.92,84.22,HEAVY_CPU_LOAD,281.23,88.06,85.05,HEAVY_CPU_LOAD,282.65,84.72,84.11,HEAVY_CPU_LOAD,277.06,88.3,82.65,HEAVY_CPU_LOAD,279.35,89.15,87.93,HEAVY_CPU_LOAD,288.33,83.77,82.13,HEAVY_CPU_LOAD,272.91,88.04,87.58,HEAVY_CPU_LOAD,286.42,86.74,81.95,HEAVY_CPU_LOAD,276.35,84.67,83.86,HEAVY_CPU_LOAD,276.63,83.95,81.96,HEAVY_CPU_LOAD,272.88,29.86,50.0,294.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.022,23.691,23.869,23.967,24.137,25.022,23.691,1.331,1120.29,561.24,562.77,549.51,255.0,255.0,340.0,340.0,214.48,316.68,386.42,310.75,-279.75,170.13,8.49,101.13,1050.0,1050.0,1050.0,1050.0,260.02,253.05,247.68,251.39,2793.81,1190.0,1228.33,4200.0,1012.14,1.0,0.325,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.1235
3,Distributed Heavy Compute,0,536,5360.0,14,3,3,4,4,88.95,87.52,HEAVY_CPU_LOAD,287.47,89.05,86.07,HEAVY_CPU_LOAD,285.42,84.66,84.35,HEAVY_CPU_LOAD,277.35,83.67,82.66,HEAVY_CPU_LOAD,273.58,88.88,82.73,HEAVY_CPU_LOAD,280.19,87.19,87.91,HEAVY_CPU_LOAD,285.85,85.69,87.95,HEAVY_CPU_LOAD,284.04,84.74,86.64,HEAVY_CPU_LOAD,280.88,88.46,81.89,HEAVY_CPU_LOAD,278.41,86.72,83.18,HEAVY_CPU_LOAD,278.17,29.86,50.0,294.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.027,23.696,23.874,23.972,24.142,25.027,23.696,1.331,1123.82,566.04,564.92,556.58,255.0,255.0,340.0,340.0,214.42,316.63,386.41,310.7,-279.75,170.13,8.49,101.13,1050.0,1050.0,1050.0,1050.0,263.49,257.8,249.82,258.41,2811.36,1190.0,1228.16,4200.0,1029.52,1.0,0.331,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.1864
3,Distributed Heavy Compute,0,537,5370.0,14,3,3,4,4,84.73,83.14,HEAVY_CPU_LOAD,275.62,86.44,82.71,HEAVY_CPU_LOAD,277.12,84.16,83.4,HEAVY_CPU_LOAD,275.3,86.6,86.98,HEAVY_CPU_LOAD,283.72,89.09,86.67,HEAVY_CPU_LOAD,286.37,90.36,83.26,HEAVY_CPU_LOAD,282.84,88.54,82.58,HEAVY_CPU_LOAD,279.55,87.5,81.98,HEAVY_CPU_LOAD,277.35,83.79,86.58,HEAVY_CPU_LOAD,279.61,86.16,85.8,HEAVY_CPU_LOAD,281.4,29.86,50.0,294.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.032,23.701,23.879,23.977,24.147,25.032,23.701,1.331,1111.76,569.21,556.9,561.01,255.0,255.0,340.0,340.0,214.38,316.65,386.47,310.71,-279.75,170.13,8.5,101.13,1050.0,1050.0,1050.0,1050.0,251.39,260.99,241.87,262.85,2798.88,1190.0,1228.21,4200.0,1017.1,1.0,0.337,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.2282
3,Distributed Heavy Compute,0,538,5380.0,14,3,3,4,4,89.8,81.85,HEAVY_CPU_LOAD,280.02,86.48,85.17,HEAVY_CPU_LOAD,280.86,89.92,86.31,HEAVY_CPU_LOAD,286.87,87.42,87.73,HEAVY_CPU_LOAD,285.87,90.31,86.96,HEAVY_CPU_LOAD,288.33,87.06,82.75,HEAVY_CPU_LOAD,277.95,87.37,88.44,HEAVY_CPU_LOAD,286.87,90.11,85.53,HEAVY_CPU_LOAD,285.93,87.22,83.07,HEAVY_CPU_LOAD,278.63,83.89,82.25,HEAVY_CPU_LOAD,273.24,29.87,50.0,294.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.038,23.706,23.884,23.982,24.152,25.038,23.706,1.332,1133.62,566.28,572.8,551.87,255.0,255.0,340.0,340.0,214.53,316.82,386.67,310.89,-279.75,170.13,8.49,101.13,1050.0,1050.0,1050.0,1050.0,273.4,258.23,257.96,253.89,2824.57,1190.0,1228.91,4200.0,1043.48,1.0,0.34,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.3242
3,Distributed Heavy Compute,0,539,5390.0,14,3,3,4,4,86.35,85.38,HEAVY_CPU_LOAD,281.01,88.75,84.26,HEAVY_CPU_LOAD,282.33,86.19,81.74,HEAVY_CPU_LOAD,275.35,85.22,87.65,HEAVY_CPU_LOAD,283.0,87.16,85.52,HEAVY_CPU_LOAD,282.23,87.41,83.54,HEAVY_CPU_LOAD,279.57,87.8,84.51,HEAVY_CPU_LOAD,281.51,89.43,87.51,HEAVY_CPU_LOAD,288.05,83.77,84.99,HEAVY_CPU_LOAD,277.2,85.82,83.16,HEAVY_CPU_LOAD,277.01,29.87,50.0,294.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.043,23.711,23.889,23.987,24.157,25.043,23.711,1.332,1121.69,561.8,569.56,554.21,255.0,255.0,340.0,340.0,214.48,316.84,386.74,310.9,-279.99,170.24,8.51,101.24,1050.0,1050.0,1050.0,1050.0,261.18,253.88,254.81,256.35,2807.26,1190.0,1228.96,4200.0,1026.22,1.0,0.345,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.3696
3,Distributed Heavy Compute,0,540,5400.0,14,3,3,4,4,83.89,84.31,HEAVY_CPU_LOAD,276.33,89.65,87.69,HEAVY_CPU_LOAD,288.6,88.11,86.51,HEAVY_CPU_LOAD,284.9,89.08,88.3,HEAVY_CPU_LOAD,288.8,88.84,85.46,HEAVY_CPU_LOAD,284.24,86.92,85.21,HEAVY_CPU_LOAD,281.46,83.86,81.73,HEAVY_CPU_LOAD,272.42,89.84,82.46,HEAVY_CPU_LOAD,280.99,90.15,85.29,HEAVY_CPU_LOAD,285.62,84.17,83.33,HEAVY_CPU_LOAD,275.21,29.88,50.0,295.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.049,23.716,23.894,23.992,24.163,25.049,23.716,1.333,1138.63,565.7,553.41,560.83,255.0,255.0,340.0,340.0,214.62,317.01,386.93,311.08,-279.99,170.24,8.51,101.24,1050.0,1050.0,1050.0,1050.0,278.26,257.95,238.85,263.15,2818.57,1190.0,1229.64,4200.0,1038.21,1.0,0.347,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.4532
3,Distributed Heavy Compute,0,541,5410.0,14,3,3,4,4,83.85,85.64,HEAVY_CPU_LOAD,278.27,90.45,81.92,HEAVY_CPU_LOAD,280.94,86.77,87.15,HEAVY_CPU_LOAD,284.19,89.75,88.38,HEAVY_CPU_LOAD,289.76,89.72,86.47,HEAVY_CPU_LOAD,286.86,86.61,82.46,HEAVY_CPU_LOAD,276.95,89.96,81.95,HEAVY_CPU_LOAD,280.38,89.9,84.9,HEAVY_CPU_LOAD,284.73,85.64,86.95,HEAVY_CPU_LOAD,282.48,86.04,84.63,HEAVY_CPU_LOAD,279.5,29.88,50.0,295.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.055,23.721,23.899,23.997,24.168,25.055,23.721,1.334,1133.16,563.81,565.11,561.98,255.0,255.0,340.0,340.0,214.53,316.97,386.91,311.03,-280.22,170.35,8.53,101.35,1050.0,1050.0,1050.0,1050.0,272.47,256.13,250.55,264.36,2824.06,1190.0,1229.44,4200.0,1043.51,1.0,0.352,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.5192
3,Distributed Heavy Compute,0,542,5420.0,14,3,3,4,4,87.29,82.95,HEAVY_CPU_LOAD,278.54,89.7,87.34,HEAVY_CPU_LOAD,288.13,85.39,82.98,HEAVY_CPU_LOAD,276.21,88.2,86.28,HEAVY_CPU_LOAD,284.67,85.58,82.51,HEAVY_CPU_LOAD,275.74,88.66,86.21,HEAVY_CPU_LOAD,285.14,84.3,84.82,HEAVY_CPU_LOAD,277.61,87.2,85.7,HEAVY_CPU_LOAD,282.55,86.43,88.37,HEAVY_CPU_LOAD,285.59,87.35,81.66,HEAVY_CPU_LOAD,276.68,29.88,50.0,295.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.06,23.726,23.904,24.002,24.173,25.06,23.726,1.334,1127.55,560.88,560.16,562.27,255.0,255.0,340.0,340.0,214.48,316.98,386.98,311.04,-280.46,170.46,8.54,101.46,1050.0,1050.0,1050.0,1050.0,266.57,253.32,245.68,264.77,2810.86,1190.0,1229.48,4200.0,1030.34,1.0,0.357,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.5708
3,Distributed Heavy Compute,0,543,5430.0,14,3,3,4,4,86.58,83.51,HEAVY_CPU_LOAD,278.49,85.81,82.88,HEAVY_CPU_LOAD,276.58,83.76,86.74,HEAVY_CPU_LOAD,279.81,86.63,87.12,HEAVY_CPU_LOAD,283.97,85.81,83.55,HEAVY_CPU_LOAD,277.59,89.42,87.95,HEAVY_CPU_LOAD,288.7,88.55,85.0,HEAVY_CPU_LOAD,283.19,85.73,84.3,HEAVY_CPU_LOAD,278.61,87.2,84.45,HEAVY_CPU_LOAD,280.68,86.51,84.76,HEAVY_CPU_LOAD,280.28,29.89,50.0,295.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.065,23.731,23.909,24.007,24.178,25.065,23.731,1.334,1118.85,566.29,561.8,560.96,255.0,255.0,340.0,340.0,214.62,317.15,387.17,311.21,-280.46,170.46,8.54,101.46,1050.0,1050.0,1050.0,1050.0,258.01,258.9,247.51,263.63,2807.9,1190.0,1230.15,4200.0,1028.05,1.0,0.364,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.6182
3,Distributed Heavy Compute,0,544,5440.0,14,3,3,4,4,86.68,83.0,HEAVY_CPU_LOAD,277.85,86.42,87.61,HEAVY_CPU_LOAD,284.44,84.78,85.15,HEAVY_CPU_LOAD,278.7,85.59,86.64,HEAVY_CPU_LOAD,281.95,84.91,86.7,HEAVY_CPU_LOAD,281.19,90.12,82.87,HEAVY_CPU_LOAD,281.95,85.12,87.08,HEAVY_CPU_LOAD,282.02,85.72,84.57,HEAVY_CPU_LOAD,279.0,84.91,86.85,HEAVY_CPU_LOAD,281.41,83.75,85.28,HEAVY_CPU_LOAD,277.61,29.89,50.0,295.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.07,23.736,23.914,24.012,24.183,25.07,23.736,1.334,1122.94,563.14,561.02,559.02,255.0,255.0,340.0,340.0,214.59,317.17,387.24,311.23,-280.46,170.46,8.54,101.46,1050.0,1050.0,1050.0,1050.0,262.07,255.77,246.8,261.71,2806.12,1190.0,1230.23,4200.0,1026.35,1.0,0.368,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.6823
3,Distributed Heavy Compute,0,545,5450.0,14,3,3,4,4,89.18,83.44,HEAVY_CPU_LOAD,281.64,85.83,84.94,HEAVY_CPU_LOAD,279.7,85.75,88.29,HEAVY_CPU_LOAD,284.62,87.94,87.48,HEAVY_CPU_LOAD,286.14,88.96,87.89,HEAVY_CPU_LOAD,288.03,86.47,84.37,HEAVY_CPU_LOAD,279.64,86.19,86.4,HEAVY_CPU_LOAD,282.34,85.77,87.98,HEAVY_CPU_LOAD,284.18,86.35,84.64,HEAVY_CPU_LOAD,279.9,88.84,88.0,HEAVY_CPU_LOAD,288.05,29.89,50.0,295.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.076,23.741,23.919,24.018,24.189,25.076,23.741,1.335,1132.1,567.67,566.52,567.95,255.0,255.0,340.0,340.0,214.52,317.12,387.22,311.19,-280.46,170.46,8.54,101.46,1050.0,1050.0,1050.0,1050.0,271.16,260.25,252.28,270.6,2834.24,1190.0,1230.05,4200.0,1054.29,1.0,0.372,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.7674
3,Distributed Heavy Compute,0,546,5460.0,14,3,3,4,4,88.71,86.46,HEAVY_CPU_LOAD,285.58,85.11,85.51,HEAVY_CPU_LOAD,279.65,83.63,86.92,HEAVY_CPU_LOAD,279.92,83.97,82.33,HEAVY_CPU_LOAD,273.46,85.1,87.1,HEAVY_CPU_LOAD,282.02,83.8,87.59,HEAVY_CPU_LOAD,281.13,87.87,85.47,HEAVY_CPU_LOAD,283.04,88.89,84.36,HEAVY_CPU_LOAD,282.65,90.47,85.68,HEAVY_CPU_LOAD,286.61,89.19,82.83,HEAVY_CPU_LOAD,280.73,29.9,50.0,295.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.081,23.746,23.924,24.024,24.194,25.081,23.746,1.335,1118.61,563.15,565.69,567.34,255.0,255.0,340.0,340.0,214.64,317.3,387.41,311.34,-280.59,170.59,8.66,101.33,1050.0,1050.0,1050.0,1050.0,257.66,256.04,251.76,270.01,2814.79,1190.0,1230.69,4200.0,1035.47,1.0,0.378,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.8148
3,Distributed Heavy Compute,0,547,5470.0,14,3,3,4,4,90.09,85.34,HEAVY_CPU_LOAD,285.62,87.6,88.21,HEAVY_CPU_LOAD,286.81,84.32,86.28,HEAVY_CPU_LOAD,279.82,87.29,83.95,HEAVY_CPU_LOAD,280.04,85.72,83.71,HEAVY_CPU_LOAD,277.71,87.14,83.34,HEAVY_CPU_LOAD,278.94,87.79,88.19,HEAVY_CPU_LOAD,287.02,89.11,87.67,HEAVY_CPU_LOAD,287.89,89.11,83.71,HEAVY_CPU_LOAD,281.95,87.51,88.13,HEAVY_CPU_LOAD,286.58,29.9,50.0,296.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.087,23.751,23.929,24.03,24.199,25.087,23.751,1.336,1132.29,556.65,574.91,568.53,255.0,255.0,340.0,340.0,214.61,317.31,387.48,311.33,-280.47,170.6,8.78,101.1,1050.0,1050.0,1050.0,1050.0,271.43,249.56,261.17,270.96,2832.38,1190.0,1230.73,4200.0,1053.12,1.0,0.38,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.9082
3,Distributed Heavy Compute,0,548,5480.0,14,3,3,4,4,86.21,85.88,HEAVY_CPU_LOAD,281.58,85.63,83.62,HEAVY_CPU_LOAD,277.47,90.07,86.62,HEAVY_CPU_LOAD,287.52,87.05,83.8,HEAVY_CPU_LOAD,279.51,88.39,87.87,HEAVY_CPU_LOAD,287.29,87.4,83.36,HEAVY_CPU_LOAD,279.29,83.76,85.32,HEAVY_CPU_LOAD,277.68,84.1,85.55,HEAVY_CPU_LOAD,278.45,89.72,87.09,HEAVY_CPU_LOAD,287.78,85.69,81.87,HEAVY_CPU_LOAD,274.92,29.9,50.0,296.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.092,23.756,23.934,24.035,24.204,25.092,23.756,1.336,1126.08,566.58,556.13,562.7,255.0,255.0,340.0,340.0,214.52,317.26,387.47,311.26,-280.6,170.72,8.9,100.97,1050.0,1050.0,1050.0,1050.0,265.0,259.56,242.5,264.93,2811.49,1190.0,1230.51,4200.0,1031.99,1.0,0.386,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,13.9496
3,Distributed Heavy Compute,0,549,5490.0,14,3,3,4,4,87.2,87.4,HEAVY_CPU_LOAD,285.1,85.56,85.06,HEAVY_CPU_LOAD,279.54,85.54,83.95,HEAVY_CPU_LOAD,277.85,86.55,88.42,HEAVY_CPU_LOAD,285.82,84.44,86.83,HEAVY_CPU_LOAD,280.8,86.43,81.63,HEAVY_CPU_LOAD,275.48,86.31,83.47,HEAVY_CPU_LOAD,278.09,85.47,85.11,HEAVY_CPU_LOAD,279.5,85.74,84.12,HEAVY_CPU_LOAD,278.36,85.54,86.17,HEAVY_CPU_LOAD,281.18,29.91,50.0,296.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.097,23.761,23.939,24.04,24.209,25.097,23.761,1.336,1128.31,556.28,557.59,559.54,255.0,255.0,340.0,340.0,214.67,317.43,387.66,311.43,-280.6,170.72,8.9,100.97,1050.0,1050.0,1050.0,1050.0,267.38,249.43,244.15,261.94,2801.72,1190.0,1231.19,4200.0,1022.9,1.0,0.39,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.0155
3,Distributed Heavy Compute,0,550,5500.0,14,3,3,4,4,90.48,82.48,HEAVY_CPU_LOAD,281.82,87.99,81.73,HEAVY_CPU_LOAD,277.58,88.94,86.62,HEAVY_CPU_LOAD,286.11,85.94,85.54,HEAVY_CPU_LOAD,280.74,84.02,84.3,HEAVY_CPU_LOAD,276.47,89.45,87.43,HEAVY_CPU_LOAD,287.96,88.34,87.2,HEAVY_CPU_LOAD,286.23,85.83,88.3,HEAVY_CPU_LOAD,284.74,87.48,87.77,HEAVY_CPU_LOAD,286.0,86.52,81.78,HEAVY_CPU_LOAD,275.82,29.91,50.0,296.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.102,23.766,23.944,24.045,24.214,25.102,23.766,1.336,1126.25,564.43,570.97,561.82,255.0,255.0,340.0,340.0,214.63,317.45,387.73,311.46,-280.6,170.73,8.9,100.98,1050.0,1050.0,1050.0,1050.0,265.28,257.61,257.6,264.26,2823.47,1190.0,1231.27,4200.0,1044.75,1.0,0.397,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.0756
3,Distributed Heavy Compute,0,551,5510.0,14,3,3,4,4,88.15,87.31,HEAVY_CPU_LOAD,286.15,89.95,83.52,HEAVY_CPU_LOAD,282.72,89.0,82.58,HEAVY_CPU_LOAD,280.12,85.36,82.61,HEAVY_CPU_LOAD,275.62,84.28,81.5,HEAVY_CPU_LOAD,272.6,88.31,85.85,HEAVY_CPU_LOAD,284.16,88.24,82.51,HEAVY_CPU_LOAD,279.07,89.28,86.65,HEAVY_CPU_LOAD,286.58,85.12,82.76,HEAVY_CPU_LOAD,275.54,89.86,86.74,HEAVY_CPU_LOAD,287.43,29.91,50.0,296.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.107,23.771,23.949,24.05,24.219,25.107,23.771,1.336,1124.61,556.76,565.65,562.97,255.0,255.0,340.0,340.0,214.56,317.41,387.71,311.41,-280.6,170.73,8.9,100.97,1050.0,1050.0,1050.0,1050.0,263.57,249.9,252.26,265.35,2809.99,1190.0,1231.09,4200.0,1031.08,1.0,0.4,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.1353
3,Distributed Heavy Compute,0,552,5520.0,14,3,3,4,4,85.04,84.59,HEAVY_CPU_LOAD,278.19,87.1,86.97,HEAVY_CPU_LOAD,284.33,89.14,82.59,HEAVY_CPU_LOAD,280.31,89.88,87.13,HEAVY_CPU_LOAD,288.04,85.49,81.56,HEAVY_CPU_LOAD,274.2,84.12,88.1,HEAVY_CPU_LOAD,282.3,87.45,83.78,HEAVY_CPU_LOAD,279.98,89.8,84.21,HEAVY_CPU_LOAD,283.56,83.72,87.26,HEAVY_CPU_LOAD,280.54,86.54,84.71,HEAVY_CPU_LOAD,280.24,29.92,50.0,296.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.113,23.776,23.954,24.055,24.224,25.113,23.776,1.337,1130.87,556.5,563.54,560.78,255.0,255.0,340.0,340.0,214.74,317.64,387.99,311.65,-280.6,170.72,8.9,100.97,1050.0,1050.0,1050.0,1050.0,270.01,249.86,250.43,263.4,2811.69,1190.0,1232.02,4200.0,1033.7,1.0,0.404,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.2121
3,Distributed Heavy Compute,0,553,5530.0,14,3,3,4,4,87.13,85.54,HEAVY_CPU_LOAD,282.22,88.73,83.99,HEAVY_CPU_LOAD,281.9,88.65,83.52,HEAVY_CPU_LOAD,281.09,86.73,82.82,HEAVY_CPU_LOAD,277.64,85.84,81.76,HEAVY_CPU_LOAD,274.94,88.74,85.66,HEAVY_CPU_LOAD,284.41,86.55,88.08,HEAVY_CPU_LOAD,285.31,90.35,85.86,HEAVY_CPU_LOAD,286.73,87.04,85.74,HEAVY_CPU_LOAD,282.41,86.71,87.51,HEAVY_CPU_LOAD,284.65,29.92,50.0,296.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.118,23.781,23.959,24.061,24.23,25.118,23.781,1.337,1122.85,559.35,572.04,567.06,255.0,255.0,340.0,340.0,214.65,317.6,387.97,311.6,-280.83,170.84,8.91,101.09,1050.0,1050.0,1050.0,1050.0,261.67,252.79,258.92,269.75,2821.3,1190.0,1231.82,4200.0,1043.13,1.0,0.41,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.2695
3,Distributed Heavy Compute,0,554,5540.0,14,3,3,4,4,85.31,86.37,HEAVY_CPU_LOAD,281.19,88.11,88.34,HEAVY_CPU_LOAD,287.65,85.36,87.89,HEAVY_CPU_LOAD,283.53,85.24,82.16,HEAVY_CPU_LOAD,274.79,84.12,82.98,HEAVY_CPU_LOAD,274.62,83.68,87.3,HEAVY_CPU_LOAD,280.55,84.94,86.93,HEAVY_CPU_LOAD,281.57,88.44,81.93,HEAVY_CPU_LOAD,278.45,87.52,85.34,HEAVY_CPU_LOAD,282.41,90.48,83.38,HEAVY_CPU_LOAD,283.17,29.92,50.0,296.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.123,23.786,23.964,24.066,24.235,25.123,23.786,1.337,1127.16,555.17,560.02,565.58,255.0,255.0,340.0,340.0,214.58,317.55,387.95,311.53,-280.72,170.85,9.02,100.85,1050.0,1050.0,1050.0,1050.0,266.02,248.57,246.99,267.96,2807.93,1190.0,1231.61,4200.0,1029.54,1.0,0.414,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.3328
3,Distributed Heavy Compute,0,555,5550.0,14,3,3,4,4,85.17,87.13,HEAVY_CPU_LOAD,282.16,88.34,83.01,HEAVY_CPU_LOAD,279.94,87.55,85.81,HEAVY_CPU_LOAD,283.15,89.4,81.63,HEAVY_CPU_LOAD,279.19,89.69,83.3,HEAVY_CPU_LOAD,282.06,87.96,86.52,HEAVY_CPU_LOAD,284.73,87.85,85.28,HEAVY_CPU_LOAD,282.73,88.92,86.86,HEAVY_CPU_LOAD,286.44,87.58,86.45,HEAVY_CPU_LOAD,284.15,85.01,86.33,HEAVY_CPU_LOAD,280.76,29.93,50.0,297.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.128,23.791,23.969,24.071,24.24,25.128,23.791,1.337,1124.44,566.79,569.17,564.91,255.0,255.0,340.0,340.0,214.76,317.79,388.23,311.77,-280.73,170.85,9.03,100.85,1050.0,1050.0,1050.0,1050.0,263.47,260.43,256.43,267.53,2825.31,1190.0,1232.55,4200.0,1047.86,1.0,0.421,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.39
3,Distributed Heavy Compute,0,556,5560.0,14,3,3,4,4,88.57,85.74,HEAVY_CPU_LOAD,284.32,85.46,87.09,HEAVY_CPU_LOAD,282.46,84.69,82.6,HEAVY_CPU_LOAD,274.76,87.19,86.65,HEAVY_CPU_LOAD,283.96,88.2,86.01,HEAVY_CPU_LOAD,284.26,84.25,82.68,HEAVY_CPU_LOAD,274.33,87.01,87.82,HEAVY_CPU_LOAD,285.49,89.6,84.53,HEAVY_CPU_LOAD,283.8,84.03,81.57,HEAVY_CPU_LOAD,272.39,89.36,83.49,HEAVY_CPU_LOAD,281.94,29.93,50.0,297.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.133,23.796,23.974,24.076,24.245,25.133,23.796,1.337,1125.5,558.59,569.29,554.33,255.0,255.0,340.0,340.0,214.69,317.74,388.21,311.72,-280.72,170.85,9.02,100.85,1050.0,1050.0,1050.0,1050.0,264.47,252.18,256.52,256.9,2807.71,1190.0,1232.36,4200.0,1030.07,1.0,0.425,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.4519
3,Distributed Heavy Compute,0,557,5570.0,14,3,3,4,4,89.6,85.61,HEAVY_CPU_LOAD,285.41,89.18,87.57,HEAVY_CPU_LOAD,287.83,86.46,83.14,HEAVY_CPU_LOAD,277.78,84.01,82.86,HEAVY_CPU_LOAD,274.3,84.26,83.93,HEAVY_CPU_LOAD,276.22,87.17,85.55,HEAVY_CPU_LOAD,282.29,86.27,84.14,HEAVY_CPU_LOAD,279.05,89.99,82.98,HEAVY_CPU_LOAD,281.96,89.01,83.29,HEAVY_CPU_LOAD,281.2,89.93,82.43,HEAVY_CPU_LOAD,281.06,29.93,50.0,297.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.138,23.801,23.979,24.081,24.25,25.138,23.801,1.337,1125.32,558.51,561.01,562.26,255.0,255.0,340.0,340.0,214.66,317.76,388.27,311.74,-280.72,170.85,9.02,100.85,1050.0,1050.0,1050.0,1050.0,264.26,252.12,248.3,264.85,2807.1,1190.0,1232.43,4200.0,1029.53,1.0,0.429,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.5132
3,Distributed Heavy Compute,0,558,5580.0,14,3,3,4,4,85.78,86.23,HEAVY_CPU_LOAD,281.57,86.62,84.21,HEAVY_CPU_LOAD,279.59,87.6,86.4,HEAVY_CPU_LOAD,284.1,89.27,87.71,HEAVY_CPU_LOAD,288.15,86.73,84.78,HEAVY_CPU_LOAD,280.58,86.68,85.25,HEAVY_CPU_LOAD,281.23,86.34,85.68,HEAVY_CPU_LOAD,281.45,88.4,85.94,HEAVY_CPU_LOAD,284.41,83.95,86.11,HEAVY_CPU_LOAD,279.1,87.89,83.49,HEAVY_CPU_LOAD,280.1,29.94,50.0,297.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.144,23.806,23.984,24.086,24.255,25.144,23.806,1.338,1133.41,561.81,565.86,559.2,255.0,255.0,340.0,340.0,214.8,317.93,388.47,311.91,-280.73,170.85,9.02,100.85,1050.0,1050.0,1050.0,1050.0,272.48,255.59,253.35,261.96,2820.28,1190.0,1233.11,4200.0,1043.38,1.0,0.434,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.5941
3,Distributed Heavy Compute,0,559,5590.0,14,3,3,4,4,84.7,82.32,HEAVY_CPU_LOAD,274.36,87.46,84.07,HEAVY_CPU_LOAD,280.43,83.62,83.83,HEAVY_CPU_LOAD,275.27,85.63,84.64,HEAVY_CPU_LOAD,279.0,87.96,84.9,HEAVY_CPU_LOAD,282.3,84.44,85.55,HEAVY_CPU_LOAD,278.88,88.11,85.04,HEAVY_CPU_LOAD,282.7,88.79,86.04,HEAVY_CPU_LOAD,285.05,88.78,85.28,HEAVY_CPU_LOAD,283.9,90.03,86.28,HEAVY_CPU_LOAD,286.96,29.94,50.0,297.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.149,23.811,23.989,24.092,24.26,25.149,23.811,1.338,1109.06,561.18,567.75,570.86,255.0,255.0,340.0,340.0,214.71,317.88,388.45,311.86,-280.96,170.96,9.04,100.96,1050.0,1050.0,1050.0,1050.0,247.81,255.02,255.24,273.68,2808.85,1190.0,1232.9,4200.0,1031.75,1.0,0.441,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.6339
3,Distributed Heavy Compute,0,560,5600.0,14,3,3,4,4,86.92,86.43,HEAVY_CPU_LOAD,283.29,89.55,84.03,HEAVY_CPU_LOAD,282.98,88.64,85.57,HEAVY_CPU_LOAD,284.15,86.98,88.49,HEAVY_CPU_LOAD,286.46,83.7,83.12,HEAVY_CPU_LOAD,274.31,88.44,84.96,HEAVY_CPU_LOAD,282.99,84.93,84.77,HEAVY_CPU_LOAD,278.32,88.83,83.02,HEAVY_CPU_LOAD,280.57,88.39,84.82,HEAVY_CPU_LOAD,282.72,88.02,83.82,HEAVY_CPU_LOAD,280.75,29.94,50.0,297.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.155,23.816,23.994,24.097,24.265,25.155,23.816,1.339,1136.88,557.3,558.89,563.47,255.0,255.0,340.0,340.0,214.68,317.89,388.52,311.85,-280.85,170.98,9.15,100.73,1050.0,1050.0,1050.0,1050.0,275.71,251.17,246.56,266.05,2816.54,1190.0,1232.94,4200.0,1039.49,1.0,0.441,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.7352
3,Distributed Heavy Compute,0,561,5610.0,14,3,3,4,4,83.94,84.44,HEAVY_CPU_LOAD,276.58,88.99,87.44,HEAVY_CPU_LOAD,287.4,87.97,88.33,HEAVY_CPU_LOAD,287.46,86.81,87.92,HEAVY_CPU_LOAD,285.39,84.08,84.73,HEAVY_CPU_LOAD,277.19,88.77,83.31,HEAVY_CPU_LOAD,280.93,86.66,85.37,HEAVY_CPU_LOAD,281.38,89.45,87.88,HEAVY_CPU_LOAD,288.63,84.46,87.59,HEAVY_CPU_LOAD,281.96,87.93,85.79,HEAVY_CPU_LOAD,283.6,29.95,50.0,297.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.161,23.821,23.999,24.102,24.271,25.161,23.821,1.34,1136.83,558.12,570.01,565.56,255.0,255.0,340.0,340.0,214.8,318.07,388.71,312.03,-281.09,171.09,9.17,100.83,1050.0,1050.0,1050.0,1050.0,275.54,252.28,257.89,268.42,2830.52,1190.0,1233.61,4200.0,1054.13,1.0,0.446,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.8113
3,Distributed Heavy Compute,0,562,5620.0,14,3,3,4,4,90.32,87.12,HEAVY_CPU_LOAD,288.58,83.82,86.35,HEAVY_CPU_LOAD,279.3,89.0,85.87,HEAVY_CPU_LOAD,285.06,84.73,86.23,HEAVY_CPU_LOAD,280.26,88.24,84.64,HEAVY_CPU_LOAD,282.26,89.87,87.2,HEAVY_CPU_LOAD,288.14,88.92,87.81,HEAVY_CPU_LOAD,287.87,87.6,83.09,HEAVY_CPU_LOAD,279.13,83.67,82.06,HEAVY_CPU_LOAD,272.68,85.61,85.81,HEAVY_CPU_LOAD,280.73,29.95,50.0,298.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.167,23.826,24.004,24.107,24.276,25.167,23.826,1.341,1133.2,570.4,567.0,553.41,255.0,255.0,340.0,340.0,214.75,318.08,388.79,312.04,-281.32,171.19,9.18,100.94,1050.0,1050.0,1050.0,1050.0,271.63,264.67,254.97,256.39,2824.01,1190.0,1233.66,4200.0,1047.66,1.0,0.453,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.87
3,Distributed Heavy Compute,0,563,5630.0,14,3,3,4,4,89.72,88.27,HEAVY_CPU_LOAD,289.56,87.2,84.6,HEAVY_CPU_LOAD,280.9,89.28,84.31,HEAVY_CPU_LOAD,283.07,87.89,82.31,HEAVY_CPU_LOAD,278.33,90.31,86.31,HEAVY_CPU_LOAD,287.35,89.54,85.24,HEAVY_CPU_LOAD,284.78,88.62,83.08,HEAVY_CPU_LOAD,280.39,89.32,87.06,HEAVY_CPU_LOAD,287.24,83.82,84.7,HEAVY_CPU_LOAD,276.82,83.5,85.38,HEAVY_CPU_LOAD,277.44,29.95,50.0,298.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.173,23.831,24.009,24.112,24.281,25.173,23.831,1.342,1131.86,572.13,567.63,554.26,255.0,255.0,340.0,340.0,214.66,318.05,388.77,312.0,-281.56,171.31,9.19,101.06,1050.0,1050.0,1050.0,1050.0,269.96,266.49,255.59,257.32,2825.88,1190.0,1233.48,4200.0,1049.36,1.0,0.457,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,14.9405
3,Distributed Heavy Compute,0,564,5640.0,14,3,3,4,4,89.43,83.29,HEAVY_CPU_LOAD,281.72,88.6,83.65,HEAVY_CPU_LOAD,281.23,88.35,84.03,HEAVY_CPU_LOAD,281.48,87.99,83.39,HEAVY_CPU_LOAD,280.07,85.66,83.46,HEAVY_CPU_LOAD,277.26,85.83,83.66,HEAVY_CPU_LOAD,277.78,89.3,87.23,HEAVY_CPU_LOAD,287.47,87.58,82.48,HEAVY_CPU_LOAD,278.2,85.96,84.14,HEAVY_CPU_LOAD,278.66,85.58,88.09,HEAVY_CPU_LOAD,284.11,29.96,50.0,298.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.178,23.836,24.014,24.117,24.286,25.178,23.836,1.342,1124.5,555.04,565.67,562.77,255.0,255.0,340.0,340.0,214.78,318.21,388.96,312.17,-281.79,171.41,9.21,101.17,1050.0,1050.0,1050.0,1050.0,262.49,249.66,253.84,266.11,2807.98,1190.0,1234.12,4200.0,1032.1,1.0,0.46,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.0023
