scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
3,Distributed Heavy Compute,0,565,5650.0,14,3,3,4,4,87.97,83.54,HEAVY_CPU_LOAD,280.27,83.91,81.87,HEAVY_CPU_LOAD,272.69,84.83,88.33,HEAVY_CPU_LOAD,283.53,88.43,86.55,HEAVY_CPU_LOAD,285.36,85.38,84.81,HEAVY_CPU_LOAD,278.94,90.39,84.47,HEAVY_CPU_LOAD,284.69,86.91,84.93,HEAVY_CPU_LOAD,281.03,86.34,87.85,HEAVY_CPU_LOAD,284.7,86.32,85.05,HEAVY_CPU_LOAD,280.47,85.42,84.14,HEAVY_CPU_LOAD,277.99,29.96,50.0,298.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.183,23.841,24.019,24.122,24.291,25.183,23.841,1.342,1121.85,563.63,565.73,558.46,255.0,255.0,340.0,340.0,214.75,318.23,389.03,312.18,-281.79,171.42,9.21,101.16,1050.0,1050.0,1050.0,1050.0,259.81,258.28,253.97,261.8,2809.67,1190.0,1234.19,4200.0,1033.86,1.0,0.467,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.058
3,Distributed Heavy Compute,0,566,5660.0,14,3,3,4,4,88.4,87.87,HEAVY_CPU_LOAD,287.31,84.35,83.41,HEAVY_CPU_LOAD,275.55,88.43,84.35,HEAVY_CPU_LOAD,282.06,85.96,83.69,HEAVY_CPU_LOAD,277.99,84.84,84.75,HEAVY_CPU_LOAD,278.18,83.78,83.82,HEAVY_CPU_LOAD,275.45,89.13,86.84,HEAVY_CPU_LOAD,286.67,88.81,88.33,HEAVY_CPU_LOAD,288.51,88.44,84.61,HEAVY_CPU_LOAD,282.47,88.44,87.09,HEAVY_CPU_LOAD,286.19,29.97,50.0,298.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.188,23.846,24.024,24.128,24.297,25.188,23.846,1.342,1122.91,553.63,575.18,568.66,255.0,255.0,340.0,340.0,214.89,318.39,389.22,312.35,-281.79,171.41,9.21,101.16,1050.0,1050.0,1050.0,1050.0,261.01,248.43,263.61,272.17,2820.38,1190.0,1234.85,4200.0,1045.22,1.0,0.471,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.1353
3,Distributed Heavy Compute,0,567,5670.0,14,3,3,4,4,84.15,85.5,HEAVY_CPU_LOAD,278.44,84.61,83.8,HEAVY_CPU_LOAD,276.46,87.67,83.79,HEAVY_CPU_LOAD,280.27,89.48,82.95,HEAVY_CPU_LOAD,281.28,87.9,83.55,HEAVY_CPU_LOAD,280.2,85.02,87.54,HEAVY_CPU_LOAD,282.58,87.71,88.25,HEAVY_CPU_LOAD,287.01,84.46,87.07,HEAVY_CPU_LOAD,281.18,83.78,84.17,HEAVY_CPU_LOAD,275.98,90.43,83.75,HEAVY_CPU_LOAD,283.66,29.97,50.0,298.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.193,23.851,24.029,24.133,24.302,25.193,23.851,1.342,1116.45,562.78,568.19,559.64,255.0,255.0,340.0,340.0,214.86,318.42,389.29,312.35,-281.68,171.43,9.32,100.93,1050.0,1050.0,1050.0,1050.0,254.63,257.63,256.8,262.92,2807.06,1190.0,1234.92,4200.0,1031.98,1.0,0.477,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.1827
3,Distributed Heavy Compute,0,568,5680.0,14,3,3,4,4,87.14,87.68,HEAVY_CPU_LOAD,285.45,87.16,86.33,HEAVY_CPU_LOAD,283.44,85.36,87.12,HEAVY_CPU_LOAD,282.38,89.66,87.64,HEAVY_CPU_LOAD,288.53,86.98,83.29,HEAVY_CPU_LOAD,278.66,86.67,85.45,HEAVY_CPU_LOAD,281.51,87.59,83.72,HEAVY_CPU_LOAD,280.07,87.37,82.82,HEAVY_CPU_LOAD,278.44,83.62,86.97,HEAVY_CPU_LOAD,279.98,83.89,86.22,HEAVY_CPU_LOAD,279.19,29.97,50.0,298.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.199,23.856,24.034,24.138,24.307,25.199,23.856,1.343,1139.8,560.17,558.51,559.17,255.0,255.0,340.0,340.0,214.8,318.37,389.27,312.31,-281.68,171.43,9.32,100.93,1050.0,1050.0,1050.0,1050.0,277.92,254.97,247.1,262.41,2817.65,1190.0,1234.75,4200.0,1042.4,1.0,0.478,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.282
3,Distributed Heavy Compute,0,569,5690.0,14,3,3,4,4,88.3,85.35,HEAVY_CPU_LOAD,283.4,86.79,86.88,HEAVY_CPU_LOAD,283.81,85.53,85.47,HEAVY_CPU_LOAD,280.12,88.36,85.57,HEAVY_CPU_LOAD,283.8,86.38,83.82,HEAVY_CPU_LOAD,278.7,83.81,82.22,HEAVY_CPU_LOAD,273.09,83.74,86.71,HEAVY_CPU_LOAD,279.74,85.58,87.21,HEAVY_CPU_LOAD,282.79,84.17,87.28,HEAVY_CPU_LOAD,281.13,88.0,84.25,HEAVY_CPU_LOAD,281.38,29.98,50.0,299.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.204,23.861,24.039,24.143,24.312,25.204,23.861,1.343,1131.13,551.79,562.53,562.51,255.0,255.0,340.0,340.0,214.91,318.55,389.46,312.48,-281.92,171.54,9.34,101.04,1050.0,1050.0,1050.0,1050.0,269.12,246.88,251.33,266.03,2807.96,1190.0,1235.4,4200.0,1033.36,1.0,0.483,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.3404
3,Distributed Heavy Compute,0,570,5700.0,14,3,3,4,4,88.0,83.9,HEAVY_CPU_LOAD,280.85,85.18,86.49,HEAVY_CPU_LOAD,281.21,84.52,87.92,HEAVY_CPU_LOAD,282.53,87.31,88.24,HEAVY_CPU_LOAD,286.5,87.1,84.82,HEAVY_CPU_LOAD,281.11,89.0,83.65,HEAVY_CPU_LOAD,281.73,86.97,82.65,HEAVY_CPU_LOAD,277.69,88.23,83.47,HEAVY_CPU_LOAD,280.49,85.0,86.15,HEAVY_CPU_LOAD,280.48,84.0,88.13,HEAVY_CPU_LOAD,282.19,29.98,50.0,299.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.209,23.866,24.044,24.148,24.317,25.209,23.866,1.343,1131.09,562.84,558.18,562.67,255.0,255.0,340.0,340.0,214.88,318.56,389.53,312.5,-281.91,171.54,9.33,101.04,1050.0,1050.0,1050.0,1050.0,269.06,257.94,247.04,266.21,2814.78,1190.0,1235.47,4200.0,1040.25,1.0,0.489,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.3994
3,Distributed Heavy Compute,0,571,5710.0,14,3,3,4,4,84.86,83.68,HEAVY_CPU_LOAD,276.6,90.31,88.05,HEAVY_CPU_LOAD,289.96,85.7,83.07,HEAVY_CPU_LOAD,276.73,90.17,88.09,HEAVY_CPU_LOAD,289.85,84.65,85.57,HEAVY_CPU_LOAD,279.17,85.44,84.48,HEAVY_CPU_LOAD,278.52,86.37,82.61,HEAVY_CPU_LOAD,276.88,89.73,86.47,HEAVY_CPU_LOAD,286.87,87.57,85.96,HEAVY_CPU_LOAD,283.4,86.59,84.06,HEAVY_CPU_LOAD,279.33,29.98,50.0,299.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.215,23.871,24.049,24.153,24.322,25.215,23.871,1.344,1133.14,557.69,563.75,562.73,255.0,255.0,340.0,340.0,214.82,318.51,389.51,312.45,-281.91,171.54,9.33,101.04,1050.0,1050.0,1050.0,1050.0,271.05,252.74,252.59,266.22,2817.31,1190.0,1235.29,4200.0,1042.6,1.0,0.493,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.4796
3,Distributed Heavy Compute,0,572,5720.0,14,3,3,4,4,84.68,87.44,HEAVY_CPU_LOAD,282.01,86.6,83.61,HEAVY_CPU_LOAD,278.66,84.55,86.37,HEAVY_CPU_LOAD,280.24,85.89,85.81,HEAVY_CPU_LOAD,281.08,85.36,84.99,HEAVY_CPU_LOAD,279.19,83.98,83.3,HEAVY_CPU_LOAD,274.92,84.14,86.95,HEAVY_CPU_LOAD,280.6,84.35,82.01,HEAVY_CPU_LOAD,273.45,89.84,85.05,HEAVY_CPU_LOAD,284.88,86.37,84.49,HEAVY_CPU_LOAD,279.7,29.99,50.0,299.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.22,23.876,24.054,24.158,24.327,25.22,23.876,1.344,1121.99,554.11,554.05,564.58,255.0,255.0,340.0,340.0,214.93,318.68,389.7,312.62,-282.15,171.65,9.35,101.15,1050.0,1050.0,1050.0,1050.0,259.77,249.44,243.1,268.35,2794.73,1190.0,1235.93,4200.0,1020.66,1.0,0.498,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.5288
3,Distributed Heavy Compute,0,573,5730.0,14,3,3,4,4,83.55,83.99,HEAVY_CPU_LOAD,275.42,90.25,85.93,HEAVY_CPU_LOAD,286.71,85.19,84.64,HEAVY_CPU_LOAD,278.45,87.25,85.86,HEAVY_CPU_LOAD,282.85,89.1,88.08,HEAVY_CPU_LOAD,288.5,88.73,87.51,HEAVY_CPU_LOAD,287.18,86.28,84.88,HEAVY_CPU_LOAD,280.17,85.62,87.06,HEAVY_CPU_LOAD,282.62,83.71,87.57,HEAVY_CPU_LOAD,280.99,84.48,87.48,HEAVY_CPU_LOAD,281.82,29.99,50.0,299.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.225,23.882,24.059,24.163,24.332,25.225,23.882,1.343,1123.43,575.68,562.79,562.81,255.0,255.0,340.0,340.0,214.9,318.7,389.77,312.64,-282.15,171.65,9.35,101.15,1050.0,1050.0,1050.0,1050.0,261.18,271.03,251.91,266.6,2824.71,1190.0,1236.01,4200.0,1050.72,1.0,0.508,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.588
3,Distributed Heavy Compute,0,574,5740.0,14,3,3,4,4,83.75,83.48,HEAVY_CPU_LOAD,274.91,89.95,83.23,HEAVY_CPU_LOAD,282.28,89.81,85.91,HEAVY_CPU_LOAD,286.13,89.55,87.84,HEAVY_CPU_LOAD,288.7,84.25,83.59,HEAVY_CPU_LOAD,275.7,85.16,83.32,HEAVY_CPU_LOAD,276.43,89.81,86.12,HEAVY_CPU_LOAD,286.44,87.46,86.92,HEAVY_CPU_LOAD,284.7,90.1,84.89,HEAVY_CPU_LOAD,284.96,87.05,84.7,HEAVY_CPU_LOAD,280.86,29.99,50.0,299.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.231,23.887,24.064,24.169,24.338,25.231,23.887,1.344,1132.02,552.13,571.14,565.82,255.0,255.0,340.0,340.0,214.84,318.63,389.76,312.59,-282.04,171.41,9.46,101.17,1050.0,1050.0,1050.0,1050.0,269.82,247.17,260.36,269.58,2821.11,1190.0,1235.82,4200.0,1046.93,1.0,0.508,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.6877
3,Distributed Heavy Compute,0,575,5750.0,14,3,3,4,4,86.17,84.9,HEAVY_CPU_LOAD,280.06,89.71,86.64,HEAVY_CPU_LOAD,287.1,83.92,86.23,HEAVY_CPU_LOAD,279.25,87.32,82.38,HEAVY_CPU_LOAD,277.72,90.44,82.66,HEAVY_CPU_LOAD,282.04,90.05,88.33,HEAVY_CPU_LOAD,290.06,86.74,88.39,HEAVY_CPU_LOAD,286.01,86.39,86.22,HEAVY_CPU_LOAD,282.32,87.77,84.24,HEAVY_CPU_LOAD,281.07,86.54,84.38,HEAVY_CPU_LOAD,279.75,30.0,50.0,299.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.236,23.892,24.069,24.174,24.343,25.236,23.892,1.344,1124.13,572.1,568.33,560.82,255.0,255.0,340.0,340.0,214.99,318.87,390.03,312.81,-282.17,171.54,9.59,101.04,1050.0,1050.0,1050.0,1050.0,261.95,267.51,257.95,264.67,2825.38,1190.0,1236.7,4200.0,1052.08,1.0,0.517,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.734
3,Distributed Heavy Compute,0,576,5760.0,14,3,3,4,4,88.59,83.61,HEAVY_CPU_LOAD,281.15,84.33,85.36,HEAVY_CPU_LOAD,278.45,84.63,85.63,HEAVY_CPU_LOAD,279.23,85.68,87.63,HEAVY_CPU_LOAD,283.55,84.29,82.12,HEAVY_CPU_LOAD,273.54,88.05,83.92,HEAVY_CPU_LOAD,280.94,86.54,81.93,HEAVY_CPU_LOAD,276.07,86.54,81.61,HEAVY_CPU_LOAD,275.59,89.54,82.37,HEAVY_CPU_LOAD,280.48,84.47,87.3,HEAVY_CPU_LOAD,281.54,30.0,50.0,300.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.241,23.897,24.074,24.179,24.348,25.241,23.897,1.344,1122.38,554.48,551.66,562.02,255.0,255.0,340.0,340.0,214.93,318.82,390.02,312.76,-282.17,171.54,9.59,101.04,1050.0,1050.0,1050.0,1050.0,260.14,249.84,241.27,265.82,2790.54,1190.0,1236.53,4200.0,1017.07,1.0,0.518,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.7973
3,Distributed Heavy Compute,0,577,5770.0,14,3,3,4,4,87.0,86.06,HEAVY_CPU_LOAD,282.84,89.85,86.94,HEAVY_CPU_LOAD,287.72,85.29,81.78,HEAVY_CPU_LOAD,274.28,87.07,85.76,HEAVY_CPU_LOAD,282.48,86.64,83.31,HEAVY_CPU_LOAD,278.26,87.41,87.28,HEAVY_CPU_LOAD,285.18,83.87,85.4,HEAVY_CPU_LOAD,277.94,89.02,88.13,HEAVY_CPU_LOAD,288.47,87.16,81.88,HEAVY_CPU_LOAD,276.77,83.93,84.01,HEAVY_CPU_LOAD,275.93,30.0,50.0,300.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.246,23.902,24.079,24.184,24.353,25.246,23.902,1.344,1127.32,563.44,566.41,552.7,255.0,255.0,340.0,340.0,214.86,318.77,390.0,312.71,-282.17,171.54,9.58,101.04,1050.0,1050.0,1050.0,1050.0,265.01,258.75,255.99,256.45,2809.87,1190.0,1236.34,4200.0,1036.2,1.0,0.525,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.8675
3,Distributed Heavy Compute,0,578,5780.0,14,3,3,4,4,88.16,87.98,HEAVY_CPU_LOAD,287.17,86.81,84.95,HEAVY_CPU_LOAD,280.94,86.33,84.39,HEAVY_CPU_LOAD,279.5,88.96,84.38,HEAVY_CPU_LOAD,282.77,86.32,85.15,HEAVY_CPU_LOAD,280.62,88.22,87.47,HEAVY_CPU_LOAD,286.48,83.51,87.94,HEAVY_CPU_LOAD,281.3,87.42,88.3,HEAVY_CPU_LOAD,286.72,84.99,82.94,HEAVY_CPU_LOAD,275.65,85.87,82.43,HEAVY_CPU_LOAD,275.98,30.01,50.0,300.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.251,23.907,24.084,24.189,24.358,25.251,23.907,1.344,1130.38,567.1,568.02,551.63,255.0,255.0,340.0,340.0,215.04,319.01,390.28,312.95,-282.16,171.54,9.59,101.04,1050.0,1050.0,1050.0,1050.0,268.26,262.65,257.89,255.62,2817.13,1190.0,1237.28,4200.0,1044.42,1.0,0.53,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,15.9361
3,Distributed Heavy Compute,0,579,5790.0,14,3,3,4,4,88.78,87.12,HEAVY_CPU_LOAD,286.66,89.55,82.91,HEAVY_CPU_LOAD,281.3,87.66,86.95,HEAVY_CPU_LOAD,285.0,88.16,85.56,HEAVY_CPU_LOAD,283.54,84.61,84.92,HEAVY_CPU_LOAD,278.14,83.95,86.11,HEAVY_CPU_LOAD,279.1,84.04,83.41,HEAVY_CPU_LOAD,275.17,86.67,87.42,HEAVY_CPU_LOAD,284.47,88.88,82.68,HEAVY_CPU_LOAD,280.12,86.91,83.24,HEAVY_CPU_LOAD,278.5,30.01,50.0,300.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.257,23.912,24.089,24.194,24.363,25.257,23.912,1.345,1136.5,557.24,559.64,558.62,255.0,255.0,340.0,340.0,214.97,318.96,390.26,312.9,-282.17,171.54,9.59,101.04,1050.0,1050.0,1050.0,1050.0,274.3,252.74,249.49,262.56,2812.0,1190.0,1237.09,4200.0,1039.09,1.0,0.532,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.022
3,Distributed Heavy Compute,0,580,5800.0,14,3,3,4,4,87.59,84.45,HEAVY_CPU_LOAD,281.16,85.35,85.41,HEAVY_CPU_LOAD,279.8,83.51,83.7,HEAVY_CPU_LOAD,274.94,87.24,84.98,HEAVY_CPU_LOAD,281.52,84.37,86.02,HEAVY_CPU_LOAD,279.49,88.26,83.5,HEAVY_CPU_LOAD,280.57,89.71,86.45,HEAVY_CPU_LOAD,286.81,88.75,82.01,HEAVY_CPU_LOAD,278.95,89.53,85.01,HEAVY_CPU_LOAD,284.43,86.95,82.36,HEAVY_CPU_LOAD,277.23,30.01,50.0,300.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.262,23.917,24.094,24.199,24.368,25.262,23.917,1.345,1117.42,560.06,565.76,561.66,255.0,255.0,340.0,340.0,214.91,318.99,390.32,312.92,-282.4,171.65,9.6,101.15,1050.0,1050.0,1050.0,1050.0,254.93,255.7,255.68,265.73,2804.9,1190.0,1237.14,4200.0,1032.04,1.0,0.541,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.0664
3,Distributed Heavy Compute,0,581,5810.0,14,3,3,4,4,85.93,87.11,HEAVY_CPU_LOAD,283.08,89.52,86.84,HEAVY_CPU_LOAD,287.16,85.22,83.69,HEAVY_CPU_LOAD,277.06,84.05,87.14,HEAVY_CPU_LOAD,280.77,90.34,87.53,HEAVY_CPU_LOAD,289.22,83.77,85.15,HEAVY_CPU_LOAD,277.44,89.79,82.44,HEAVY_CPU_LOAD,280.9,85.58,84.96,HEAVY_CPU_LOAD,279.41,88.95,82.11,HEAVY_CPU_LOAD,279.35,87.64,87.47,HEAVY_CPU_LOAD,285.75,30.02,50.0,300.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.267,23.922,24.099,24.204,24.373,25.267,23.922,1.345,1128.07,566.66,560.31,565.1,255.0,255.0,340.0,340.0,215.06,319.15,390.52,313.09,-282.4,171.65,9.6,101.15,1050.0,1050.0,1050.0,1050.0,265.73,262.46,250.43,269.34,2820.14,1190.0,1237.82,4200.0,1047.96,1.0,0.549,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.1439
3,Distributed Heavy Compute,0,582,5820.0,14,3,3,4,4,90.07,82.75,HEAVY_CPU_LOAD,281.71,86.74,86.61,HEAVY_CPU_LOAD,283.34,84.38,82.72,HEAVY_CPU_LOAD,274.55,90.4,87.96,HEAVY_CPU_LOAD,289.94,83.7,86.66,HEAVY_CPU_LOAD,279.62,84.98,87.59,HEAVY_CPU_LOAD,282.61,89.25,87.91,HEAVY_CPU_LOAD,288.43,84.76,82.24,HEAVY_CPU_LOAD,274.31,87.41,82.57,HEAVY_CPU_LOAD,278.12,87.34,87.16,HEAVY_CPU_LOAD,284.91,30.02,50.0,300.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.272,23.927,24.104,24.209,24.378,25.272,23.927,1.345,1129.54,562.23,562.74,563.03,255.0,255.0,340.0,340.0,214.99,319.11,390.5,313.04,-282.4,171.65,9.6,101.15,1050.0,1050.0,1050.0,1050.0,267.13,257.99,252.84,267.22,2817.54,1190.0,1237.64,4200.0,1045.18,1.0,0.555,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.2146
3,Distributed Heavy Compute,0,583,5830.0,14,3,3,4,4,85.88,85.89,HEAVY_CPU_LOAD,281.19,89.63,88.3,HEAVY_CPU_LOAD,289.49,87.5,88.28,HEAVY_CPU_LOAD,286.8,88.07,84.01,HEAVY_CPU_LOAD,281.1,88.77,86.93,HEAVY_CPU_LOAD,286.36,86.72,87.02,HEAVY_CPU_LOAD,283.93,89.54,84.56,HEAVY_CPU_LOAD,283.76,88.32,86.84,HEAVY_CPU_LOAD,285.66,85.73,84.78,HEAVY_CPU_LOAD,279.33,85.79,88.39,HEAVY_CPU_LOAD,284.82,30.02,50.0,301.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.278,23.932,24.109,24.214,24.383,25.278,23.932,1.346,1138.58,570.29,569.42,564.15,255.0,255.0,340.0,340.0,214.96,319.12,390.57,313.06,-282.4,171.65,9.6,101.15,1050.0,1050.0,1050.0,1050.0,276.14,266.06,259.59,268.36,2842.44,1190.0,1237.71,4200.0,1070.15,1.0,0.564,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.305
3,Distributed Heavy Compute,0,584,5840.0,14,3,3,4,4,90.2,88.2,HEAVY_CPU_LOAD,290.05,87.73,85.87,HEAVY_CPU_LOAD,283.47,87.1,82.34,HEAVY_CPU_LOAD,277.38,86.71,85.13,HEAVY_CPU_LOAD,281.08,90.18,83.62,HEAVY_CPU_LOAD,283.16,83.92,87.45,HEAVY_CPU_LOAD,281.08,86.42,87.2,HEAVY_CPU_LOAD,283.82,84.05,87.2,HEAVY_CPU_LOAD,280.86,88.59,88.0,HEAVY_CPU_LOAD,287.74,84.89,83.46,HEAVY_CPU_LOAD,276.3,30.03,50.0,301.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.283,23.937,24.114,24.219,24.388,25.283,23.937,1.346,1131.98,564.24,564.68,564.04,255.0,255.0,340.0,340.0,215.08,319.3,390.76,313.23,-282.63,171.76,9.61,101.26,1050.0,1050.0,1050.0,1050.0,269.43,260.3,255.05,268.53,2824.94,1190.0,1238.37,4200.0,1053.31,1.0,0.57,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.3655
3,Distributed Heavy Compute,0,585,5850.0,14,3,3,4,4,85.29,82.92,HEAVY_CPU_LOAD,275.99,84.42,87.68,HEAVY_CPU_LOAD,282.05,84.77,82.11,HEAVY_CPU_LOAD,274.13,88.22,88.45,HEAVY_CPU_LOAD,287.95,90.19,84.84,HEAVY_CPU_LOAD,285.0,85.34,84.09,HEAVY_CPU_LOAD,277.81,89.77,86.49,HEAVY_CPU_LOAD,286.95,89.75,83.72,HEAVY_CPU_LOAD,282.77,87.98,82.39,HEAVY_CPU_LOAD,278.56,87.74,85.95,HEAVY_CPU_LOAD,283.6,30.03,50.0,301.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.288,23.942,24.119,24.224,24.393,25.288,23.942,1.346,1120.12,562.81,569.72,562.16,255.0,255.0,340.0,340.0,215.01,319.25,390.74,313.19,-282.64,171.76,9.62,101.26,1050.0,1050.0,1050.0,1050.0,257.49,258.82,260.08,266.61,2814.81,1190.0,1238.19,4200.0,1043.0,1.0,0.578,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.4208
3,Distributed Heavy Compute,0,586,5860.0,14,3,3,4,4,90.46,86.01,HEAVY_CPU_LOAD,287.09,85.79,86.74,HEAVY_CPU_LOAD,282.35,88.42,87.06,HEAVY_CPU_LOAD,286.12,87.93,87.8,HEAVY_CPU_LOAD,286.61,85.16,86.36,HEAVY_CPU_LOAD,280.99,89.0,83.53,HEAVY_CPU_LOAD,281.55,89.79,86.61,HEAVY_CPU_LOAD,287.15,87.8,81.78,HEAVY_CPU_LOAD,277.42,83.71,85.57,HEAVY_CPU_LOAD,277.99,85.43,86.85,HEAVY_CPU_LOAD,282.06,30.03,50.0,301.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.294,23.947,24.124,24.229,24.398,25.294,23.947,1.347,1142.17,562.54,564.57,560.05,255.0,255.0,340.0,340.0,214.97,319.27,390.81,313.21,-282.64,171.76,9.62,101.26,1050.0,1050.0,1050.0,1050.0,279.5,258.57,255.0,264.52,2829.33,1190.0,1238.26,4200.0,1057.59,1.0,0.584,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.5286
3,Distributed Heavy Compute,0,587,5870.0,14,3,3,4,4,86.09,84.73,HEAVY_CPU_LOAD,279.71,84.87,85.65,HEAVY_CPU_LOAD,279.56,84.16,88.09,HEAVY_CPU_LOAD,282.33,89.71,82.25,HEAVY_CPU_LOAD,280.51,89.94,82.66,HEAVY_CPU_LOAD,281.42,85.23,87.62,HEAVY_CPU_LOAD,282.97,86.12,87.16,HEAVY_CPU_LOAD,283.39,88.87,88.08,HEAVY_CPU_LOAD,288.21,85.29,86.76,HEAVY_CPU_LOAD,281.75,85.16,84.53,HEAVY_CPU_LOAD,278.25,30.04,50.0,301.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.299,23.952,24.129,24.234,24.404,25.299,23.952,1.347,1122.11,564.39,571.6,560.0,255.0,255.0,340.0,340.0,215.1,319.44,391.0,313.38,-282.87,171.87,9.63,101.37,1050.0,1050.0,1050.0,1050.0,259.34,260.7,262.23,264.75,2818.1,1190.0,1238.92,4200.0,1047.02,1.0,0.593,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.5744
3,Distributed Heavy Compute,0,588,5880.0,14,3,3,4,4,84.53,81.95,HEAVY_CPU_LOAD,273.59,84.74,85.65,HEAVY_CPU_LOAD,279.4,89.57,86.41,HEAVY_CPU_LOAD,286.58,83.59,86.04,HEAVY_CPU_LOAD,278.55,84.09,87.23,HEAVY_CPU_LOAD,280.96,88.52,86.3,HEAVY_CPU_LOAD,285.1,85.12,83.94,HEAVY_CPU_LOAD,277.31,90.08,84.66,HEAVY_CPU_LOAD,284.59,87.47,83.94,HEAVY_CPU_LOAD,280.25,86.63,83.66,HEAVY_CPU_LOAD,278.78,30.04,50.0,301.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.304,23.957,24.134,24.239,24.409,25.304,23.957,1.347,1118.12,566.06,561.9,559.03,255.0,255.0,340.0,340.0,215.07,319.45,391.08,313.39,-282.87,171.87,9.63,101.37,1050.0,1050.0,1050.0,1050.0,255.32,262.38,252.61,263.79,2805.11,1190.0,1238.99,4200.0,1034.1,1.0,0.6,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.6361
3,Distributed Heavy Compute,0,589,5890.0,14,3,3,4,4,90.21,82.82,HEAVY_CPU_LOAD,281.99,87.33,82.57,HEAVY_CPU_LOAD,278.02,85.02,84.46,HEAVY_CPU_LOAD,277.96,88.8,85.53,HEAVY_CPU_LOAD,284.3,84.2,83.51,HEAVY_CPU_LOAD,275.51,90.35,85.01,HEAVY_CPU_LOAD,285.45,89.32,81.78,HEAVY_CPU_LOAD,279.32,86.61,83.39,HEAVY_CPU_LOAD,278.35,87.76,88.42,HEAVY_CPU_LOAD,287.33,83.78,81.64,HEAVY_CPU_LOAD,272.19,30.05,50.0,301.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.309,23.962,24.139,24.244,24.413,25.309,23.962,1.347,1122.27,560.96,557.67,559.52,255.0,255.0,340.0,340.0,215.21,319.62,391.26,313.56,-282.87,171.87,9.63,101.37,1050.0,1050.0,1050.0,1050.0,259.61,257.45,248.56,264.45,2800.42,1190.0,1239.65,4200.0,1030.07,1.0,0.606,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.7144
3,Distributed Heavy Compute,0,590,5900.0,14,3,3,4,4,89.77,87.91,HEAVY_CPU_LOAD,289.08,86.03,83.08,HEAVY_CPU_LOAD,277.16,83.92,87.16,HEAVY_CPU_LOAD,280.64,87.64,82.48,HEAVY_CPU_LOAD,278.27,87.81,87.99,HEAVY_CPU_LOAD,286.75,87.66,83.47,HEAVY_CPU_LOAD,279.78,85.88,87.72,HEAVY_CPU_LOAD,283.93,87.42,86.43,HEAVY_CPU_LOAD,283.92,86.46,84.64,HEAVY_CPU_LOAD,280.03,85.03,83.97,HEAVY_CPU_LOAD,277.24,30.05,50.0,301.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.314,23.967,24.144,24.249,24.418,25.314,23.967,1.347,1125.15,566.53,567.85,557.27,255.0,255.0,340.0,340.0,215.14,319.58,391.25,313.52,-282.87,171.87,9.63,101.37,1050.0,1050.0,1050.0,1050.0,262.42,262.98,258.73,262.16,2816.8,1190.0,1239.49,4200.0,1046.29,1.0,0.615,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.7921
3,Distributed Heavy Compute,0,591,5910.0,14,3,3,4,4,90.18,82.13,HEAVY_CPU_LOAD,280.92,88.06,86.83,HEAVY_CPU_LOAD,285.32,84.15,88.3,HEAVY_CPU_LOAD,282.64,89.28,83.58,HEAVY_CPU_LOAD,281.97,88.47,83.68,HEAVY_CPU_LOAD,281.11,86.01,86.29,HEAVY_CPU_LOAD,281.95,88.8,85.8,HEAVY_CPU_LOAD,284.7,88.54,86.38,HEAVY_CPU_LOAD,285.25,90.39,84.8,HEAVY_CPU_LOAD,285.19,89.34,83.78,HEAVY_CPU_LOAD,282.35,30.05,50.0,302.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.319,23.972,24.149,24.255,24.424,25.319,23.972,1.347,1130.85,563.06,569.95,567.54,255.0,255.0,340.0,340.0,215.11,319.59,391.32,313.53,-282.87,171.87,9.63,101.37,1050.0,1050.0,1050.0,1050.0,268.09,259.52,260.9,272.44,2831.4,1190.0,1239.55,4200.0,1060.95,1.0,0.622,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.8821
3,Distributed Heavy Compute,0,592,5920.0,14,3,3,4,4,85.85,88.0,HEAVY_CPU_LOAD,284.31,87.11,83.01,HEAVY_CPU_LOAD,278.4,88.83,86.67,HEAVY_CPU_LOAD,286.04,84.17,84.33,HEAVY_CPU_LOAD,276.71,84.74,83.18,HEAVY_CPU_LOAD,275.7,90.13,87.65,HEAVY_CPU_LOAD,289.14,85.3,84.84,HEAVY_CPU_LOAD,278.88,89.46,83.46,HEAVY_CPU_LOAD,282.01,84.52,84.61,HEAVY_CPU_LOAD,277.56,86.91,82.26,HEAVY_CPU_LOAD,277.03,30.06,50.0,302.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.324,23.977,24.154,24.26,24.429,25.324,23.977,1.347,1125.46,564.84,560.89,554.59,255.0,255.0,340.0,340.0,215.26,319.77,391.52,313.69,-282.76,171.88,9.74,101.14,1050.0,1050.0,1050.0,1050.0,262.96,261.49,252.15,259.42,2805.78,1190.0,1240.24,4200.0,1036.02,1.0,0.629,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,16.9405
3,Distributed Heavy Compute,0,593,5930.0,14,3,3,4,4,85.15,87.75,HEAVY_CPU_LOAD,283.06,87.07,87.23,HEAVY_CPU_LOAD,284.68,86.06,84.61,HEAVY_CPU_LOAD,279.49,85.19,88.26,HEAVY_CPU_LOAD,283.88,90.07,86.92,HEAVY_CPU_LOAD,287.97,83.83,83.98,HEAVY_CPU_LOAD,275.76,89.19,83.35,HEAVY_CPU_LOAD,281.51,88.99,84.46,HEAVY_CPU_LOAD,282.93,88.43,83.49,HEAVY_CPU_LOAD,280.77,86.39,84.77,HEAVY_CPU_LOAD,280.14,30.06,50.0,302.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.329,23.982,24.159,24.265,24.434,25.329,23.982,1.347,1131.11,563.73,564.44,560.91,255.0,255.0,340.0,340.0,215.22,319.78,391.58,313.7,-282.76,171.89,9.74,101.13,1050.0,1050.0,1050.0,1050.0,268.57,260.4,255.76,265.74,2820.19,1190.0,1240.28,4200.0,1050.47,1.0,0.636,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,17.0272
3,Distributed Heavy Compute,0,594,5940.0,14,3,3,4,4,85.88,85.73,HEAVY_CPU_LOAD,280.94,86.97,84.37,HEAVY_CPU_LOAD,280.27,87.76,81.69,HEAVY_CPU_LOAD,277.24,88.19,87.98,HEAVY_CPU_LOAD,287.21,89.79,83.9,HEAVY_CPU_LOAD,283.09,86.4,85.36,HEAVY_CPU_LOAD,281.04,84.49,82.43,HEAVY_CPU_LOAD,274.26,86.69,85.9,HEAVY_CPU_LOAD,282.21,88.95,85.1,HEAVY_CPU_LOAD,283.84,87.03,84.6,HEAVY_CPU_LOAD,280.69,30.06,50.0,302.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.334,23.987,24.164,24.27,24.439,25.334,23.987,1.347,1125.66,564.13,556.47,564.53,255.0,255.0,340.0,340.0,215.16,319.74,391.56,313.65,-282.76,171.89,9.74,101.13,1050.0,1050.0,1050.0,1050.0,263.06,260.76,247.77,269.31,2810.79,1190.0,1240.11,4200.0,1040.9,1.0,0.643,1.0,1.0,22.5,TARGETED_WEST_COMPUTE_COOL,17.0931
3,Distributed Heavy Compute,0,595,5950.0,14,3,3,4,4,84.99,87.87,HEAVY_CPU_LOAD,283.04,87.9,86.0,HEAVY_CPU_LOAD,283.88,87.85,87.73,HEAVY_CPU_LOAD,286.41,85.42,83.36,HEAVY_CPU_LOAD,276.81,89.77,87.08,HEAVY_CPU_LOAD,287.83,86.17,86.31,HEAVY_CPU_LOAD,282.18,89.33,84.66,HEAVY_CPU_LOAD,283.65,88.92,81.86,HEAVY_CPU_LOAD,278.94,87.46,81.91,HEAVY_CPU_LOAD,277.19,86.55,85.64,HEAVY_CPU_LOAD,281.65,30.07,50.0,302.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.339,23.992,24.169,24.275,24.444,25.339,23.992,1.347,1130.14,570.01,562.59,558.84,255.0,255.0,340.0,340.0,215.29,319.9,391.75,313.82,-282.76,171.89,9.74,101.14,1050.0,1050.0,1050.0,1050.0,267.67,266.8,254.08,263.8,2821.58,1190.0,1240.76,4200.0,1052.35,1.0,0.652,1.0,1.0,22.5,OPPOSING_ZONE_COMPENSATE,17.1742
3,Distributed Heavy Compute,0,596,5960.0,14,3,3,4,4,88.88,82.59,HEAVY_CPU_LOAD,279.99,84.94,86.51,HEAVY_CPU_LOAD,280.94,83.75,87.5,HEAVY_CPU_LOAD,280.94,88.22,85.65,HEAVY_CPU_LOAD,283.75,87.37,86.22,HEAVY_CPU_LOAD,283.54,89.42,84.75,HEAVY_CPU_LOAD,283.9,83.73,87.28,HEAVY_CPU_LOAD,280.58,85.1,86.56,HEAVY_CPU_LOAD,281.22,85.2,84.41,HEAVY_CPU_LOAD,278.12,85.09,86.85,HEAVY_CPU_LOAD,281.64,30.07,50.0,302.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.344,23.997,24.174,24.28,24.449,25.344,23.997,1.347,1125.62,567.44,561.8,559.76,255.0,255.0,340.0,340.0,215.27,319.93,391.82,313.84,-282.76,171.88,9.74,101.14,1050.0,1050.0,1050.0,1050.0,263.13,264.25,253.36,264.74,2814.62,1190.0,1240.86,4200.0,1045.48,1.0,0.659,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.2452
3,Distributed Heavy Compute,0,597,5970.0,14,3,3,4,4,87.35,86.86,HEAVY_CPU_LOAD,284.48,89.91,88.43,HEAVY_CPU_LOAD,290.03,88.81,86.5,HEAVY_CPU_LOAD,285.76,88.09,86.09,HEAVY_CPU_LOAD,284.25,90.44,87.55,HEAVY_CPU_LOAD,289.38,88.16,84.43,HEAVY_CPU_LOAD,281.85,88.84,81.93,HEAVY_CPU_LOAD,278.95,87.8,88.36,HEAVY_CPU_LOAD,287.29,87.87,84.52,HEAVY_CPU_LOAD,281.62,89.89,88.32,HEAVY_CPU_LOAD,289.84,30.07,50.0,302.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.35,24.002,24.179,24.286,24.454,25.35,24.002,1.348,1144.52,571.23,566.24,571.46,255.0,255.0,340.0,340.0,215.2,319.88,391.8,313.79,-282.76,171.89,9.74,101.13,1050.0,1050.0,1050.0,1050.0,281.96,268.0,257.78,276.38,2853.45,1190.0,1240.67,4200.0,1084.12,1.0,0.666,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.3706
3,Distributed Heavy Compute,0,598,5980.0,14,3,3,4,4,86.26,85.0,HEAVY_CPU_LOAD,280.32,85.05,83.58,HEAVY_CPU_LOAD,276.68,86.14,87.68,HEAVY_CPU_LOAD,284.2,86.38,83.63,HEAVY_CPU_LOAD,278.42,89.56,85.94,HEAVY_CPU_LOAD,285.86,85.17,85.75,HEAVY_CPU_LOAD,280.09,87.61,82.69,HEAVY_CPU_LOAD,278.55,84.3,88.24,HEAVY_CPU_LOAD,282.74,85.89,84.0,HEAVY_CPU_LOAD,278.36,89.18,87.23,HEAVY_CPU_LOAD,287.32,30.08,50.0,303.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.355,24.007,24.184,24.292,24.46,25.355,24.007,1.348,1119.62,565.95,561.29,565.68,255.0,255.0,340.0,340.0,215.35,320.12,392.08,314.01,-282.89,172.01,9.87,101.01,1050.0,1050.0,1050.0,1050.0,257.08,263.08,253.24,270.7,2812.54,1190.0,1241.56,4200.0,1044.1,1.0,0.673,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.4125
3,Distributed Heavy Compute,0,599,5990.0,14,3,3,4,4,85.33,81.76,HEAVY_CPU_LOAD,274.3,87.83,87.96,HEAVY_CPU_LOAD,286.73,84.58,85.73,HEAVY_CPU_LOAD,279.32,84.66,86.69,HEAVY_CPU_LOAD,280.86,87.87,87.06,HEAVY_CPU_LOAD,285.43,85.33,85.68,HEAVY_CPU_LOAD,280.18,86.9,85.9,HEAVY_CPU_LOAD,282.48,90.01,87.56,HEAVY_CPU_LOAD,288.85,83.6,85.5,HEAVY_CPU_LOAD,277.75,83.59,86.77,HEAVY_CPU_LOAD,279.64,30.08,50.0,303.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.36,24.012,24.189,24.297,24.465,25.36,24.012,1.348,1121.21,565.61,571.33,557.39,255.0,255.0,340.0,340.0,215.29,320.07,392.06,313.94,-282.77,172.02,9.98,100.77,1050.0,1050.0,1050.0,1050.0,258.73,262.7,263.37,262.1,2815.54,1190.0,1241.36,4200.0,1046.9,1.0,0.681,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.4943
3,Distributed Heavy Compute,0,600,6000.0,14,3,3,4,4,87.45,83.43,HEAVY_CPU_LOAD,279.46,89.3,82.1,HEAVY_CPU_LOAD,279.77,89.74,84.17,HEAVY_CPU_LOAD,283.43,84.57,83.07,HEAVY_CPU_LOAD,275.32,89.98,88.37,HEAVY_CPU_LOAD,290.03,88.77,85.77,HEAVY_CPU_LOAD,284.62,89.98,85.69,HEAVY_CPU_LOAD,286.01,87.25,83.78,HEAVY_CPU_LOAD,279.73,85.39,85.76,HEAVY_CPU_LOAD,280.38,87.32,86.04,HEAVY_CPU_LOAD,283.21,30.08,50.0,303.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.365,24.018,24.194,24.302,24.47,25.365,24.018,1.347,1117.98,574.65,565.74,563.59,255.0,255.0,340.0,340.0,215.22,320.02,392.05,313.89,-282.77,172.02,9.98,100.77,1050.0,1050.0,1050.0,1050.0,255.43,271.69,257.77,268.25,2821.96,1190.0,1241.18,4200.0,1053.14,1.0,0.691,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.5636
3,Distributed Heavy Compute,0,601,6010.0,14,3,3,4,4,86.03,87.22,HEAVY_CPU_LOAD,283.37,83.73,81.69,HEAVY_CPU_LOAD,272.2,84.82,87.12,HEAVY_CPU_LOAD,281.7,89.83,85.24,HEAVY_CPU_LOAD,285.15,85.25,81.78,HEAVY_CPU_LOAD,274.23,86.15,82.0,HEAVY_CPU_LOAD,275.69,88.52,86.17,HEAVY_CPU_LOAD,284.9,88.18,86.57,HEAVY_CPU_LOAD,285.08,87.12,83.08,HEAVY_CPU_LOAD,278.52,87.22,86.48,HEAVY_CPU_LOAD,283.75,30.09,50.0,303.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.37,24.023,24.199,24.307,24.475,25.37,24.023,1.347,1122.42,549.92,569.98,562.27,255.0,255.0,340.0,340.0,215.4,320.24,392.32,314.13,-282.66,171.79,10.09,100.79,1050.0,1050.0,1050.0,1050.0,260.16,246.95,262.39,267.19,2804.59,1190.0,1242.09,4200.0,1036.69,1.0,0.694,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.6599
3,Distributed Heavy Compute,0,602,6020.0,14,3,3,4,4,84.17,85.16,HEAVY_CPU_LOAD,277.95,86.66,87.86,HEAVY_CPU_LOAD,285.12,83.78,86.25,HEAVY_CPU_LOAD,279.1,90.07,81.85,HEAVY_CPU_LOAD,280.36,90.42,87.83,HEAVY_CPU_LOAD,289.77,89.48,84.81,HEAVY_CPU_LOAD,284.07,88.2,87.75,HEAVY_CPU_LOAD,286.88,85.76,85.98,HEAVY_CPU_LOAD,281.17,88.84,84.91,HEAVY_CPU_LOAD,283.42,89.61,81.93,HEAVY_CPU_LOAD,279.91,30.09,50.0,303.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.375,24.029,24.204,24.312,24.48,25.375,24.029,1.346,1122.53,573.84,568.05,563.33,255.0,255.0,340.0,340.0,215.33,320.19,392.31,314.08,-282.67,171.79,10.08,100.79,1050.0,1050.0,1050.0,1050.0,260.19,270.82,260.44,268.2,2827.75,1190.0,1241.91,4200.0,1059.65,1.0,0.706,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.7304
3,Distributed Heavy Compute,0,603,6030.0,14,3,3,4,4,90.07,87.76,HEAVY_CPU_LOAD,289.23,89.17,82.64,HEAVY_CPU_LOAD,280.42,88.99,86.76,HEAVY_CPU_LOAD,286.38,88.57,83.52,HEAVY_CPU_LOAD,280.99,85.76,81.66,HEAVY_CPU_LOAD,274.69,88.92,85.14,HEAVY_CPU_LOAD,283.86,88.18,83.82,HEAVY_CPU_LOAD,280.96,88.58,83.77,HEAVY_CPU_LOAD,281.38,84.45,83.55,HEAVY_CPU_LOAD,275.89,89.84,88.05,HEAVY_CPU_LOAD,289.38,30.09,50.0,303.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.381,24.034,24.209,24.318,24.486,25.381,24.034,1.347,1137.02,558.55,562.34,565.27,255.0,255.0,340.0,340.0,215.29,320.19,392.37,314.11,-282.55,171.56,10.19,100.8,1050.0,1050.0,1050.0,1050.0,274.76,255.3,254.9,270.18,2823.18,1190.0,1241.96,4200.0,1055.14,1.0,0.71,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.8541
3,Distributed Heavy Compute,0,604,6040.0,14,3,3,4,4,85.35,87.12,HEAVY_CPU_LOAD,282.37,86.64,87.33,HEAVY_CPU_LOAD,284.3,87.8,86.29,HEAVY_CPU_LOAD,284.19,83.74,82.03,HEAVY_CPU_LOAD,272.72,89.79,82.13,HEAVY_CPU_LOAD,280.43,89.78,88.34,HEAVY_CPU_LOAD,289.74,86.85,87.82,HEAVY_CPU_LOAD,285.29,88.35,86.06,HEAVY_CPU_LOAD,284.53,90.45,87.97,HEAVY_CPU_LOAD,290.02,90.25,82.85,HEAVY_CPU_LOAD,282.09,30.1,50.0,303.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.386,24.039,24.214,24.324,24.491,25.386,24.039,1.347,1123.58,570.17,569.82,572.11,255.0,255.0,340.0,340.0,215.42,320.36,392.57,314.25,-282.68,171.68,10.32,100.68,1050.0,1050.0,1050.0,1050.0,261.32,267.21,262.71,277.04,2835.68,1190.0,1242.6,4200.0,1068.28,1.0,0.72,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.9201
3,Distributed Heavy Compute,0,605,6050.0,14,3,3,4,4,89.0,87.84,HEAVY_CPU_LOAD,288.01,83.55,83.61,HEAVY_CPU_LOAD,274.85,89.0,88.49,HEAVY_CPU_LOAD,288.99,84.5,85.53,HEAVY_CPU_LOAD,278.92,87.79,88.36,HEAVY_CPU_LOAD,287.28,86.41,84.97,HEAVY_CPU_LOAD,280.47,88.27,82.81,HEAVY_CPU_LOAD,279.55,88.11,84.68,HEAVY_CPU_LOAD,282.16,83.6,81.58,HEAVY_CPU_LOAD,271.87,88.71,84.27,HEAVY_CPU_LOAD,282.29,30.1,50.0,304.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.391,24.044,24.219,24.329,24.496,25.391,24.044,1.347,1130.77,567.75,561.71,554.16,255.0,255.0,340.0,340.0,215.35,320.31,392.55,314.18,-282.57,171.69,10.43,100.44,1050.0,1050.0,1050.0,1050.0,268.55,264.75,254.69,258.78,2814.39,1190.0,1242.39,4200.0,1046.77,1.0,0.727,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.0053
3,Distributed Heavy Compute,0,606,6060.0,14,3,3,4,4,90.32,85.84,HEAVY_CPU_LOAD,286.66,88.96,85.41,HEAVY_CPU_LOAD,284.31,87.95,83.38,HEAVY_CPU_LOAD,280.01,87.21,88.18,HEAVY_CPU_LOAD,286.28,88.29,86.96,HEAVY_CPU_LOAD,285.8,89.98,85.82,HEAVY_CPU_LOAD,286.21,84.51,86.45,HEAVY_CPU_LOAD,280.31,85.58,82.6,HEAVY_CPU_LOAD,275.88,90.44,85.84,HEAVY_CPU_LOAD,286.81,87.37,86.08,HEAVY_CPU_LOAD,283.33,30.1,50.0,304.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.397,24.049,24.224,24.335,24.501,25.397,24.049,1.348,1137.26,572.01,556.19,570.14,255.0,255.0,340.0,340.0,215.32,320.32,392.62,314.2,-282.57,171.69,10.43,100.44,1050.0,1050.0,1050.0,1050.0,275.01,269.02,249.24,274.78,2835.6,1190.0,1242.46,4200.0,1068.05,1.0,0.734,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.1185
3,Distributed Heavy Compute,0,607,6070.0,14,3,3,4,4,86.91,86.19,HEAVY_CPU_LOAD,282.92,85.83,83.35,HEAVY_CPU_LOAD,277.31,88.02,84.92,HEAVY_CPU_LOAD,282.4,90.28,87.3,HEAVY_CPU_LOAD,288.8,88.87,87.59,HEAVY_CPU_LOAD,287.47,87.86,85.17,HEAVY_CPU_LOAD,282.58,88.88,82.35,HEAVY_CPU_LOAD,279.62,89.14,82.35,HEAVY_CPU_LOAD,279.95,83.82,85.58,HEAVY_CPU_LOAD,278.14,86.25,87.23,HEAVY_CPU_LOAD,283.66,30.11,50.0,304.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.402,24.054,24.229,24.34,24.506,25.402,24.054,1.348,1131.43,570.05,559.57,561.8,255.0,255.0,340.0,340.0,215.44,320.5,392.81,314.35,-282.69,171.82,10.55,100.32,1050.0,1050.0,1050.0,1050.0,269.18,267.37,252.93,266.47,2822.85,1190.0,1243.1,4200.0,1055.95,1.0,0.741,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.1921
3,Distributed Heavy Compute,0,608,6080.0,14,3,3,4,4,89.45,85.25,HEAVY_CPU_LOAD,284.69,86.6,87.16,HEAVY_CPU_LOAD,283.99,86.22,87.79,HEAVY_CPU_LOAD,284.46,84.05,85.15,HEAVY_CPU_LOAD,277.79,88.48,83.28,HEAVY_CPU_LOAD,280.52,84.44,83.93,HEAVY_CPU_LOAD,276.45,85.89,85.71,HEAVY_CPU_LOAD,280.93,88.8,83.54,HEAVY_CPU_LOAD,281.31,89.79,88.36,HEAVY_CPU_LOAD,289.78,85.63,87.69,HEAVY_CPU_LOAD,283.57,30.11,50.0,304.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.407,24.059,24.234,24.346,24.512,25.407,24.059,1.348,1130.93,556.97,562.24,573.35,255.0,255.0,340.0,340.0,215.37,320.45,392.79,314.3,-282.7,171.82,10.56,100.32,1050.0,1050.0,1050.0,1050.0,268.6,254.24,255.59,277.97,2823.49,1190.0,1242.91,4200.0,1056.4,1.0,0.747,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.2889
3,Distributed Heavy Compute,0,609,6090.0,14,3,3,4,4,88.76,86.54,HEAVY_CPU_LOAD,285.76,90.37,87.44,HEAVY_CPU_LOAD,289.12,86.96,83.03,HEAVY_CPU_LOAD,278.25,86.43,85.07,HEAVY_CPU_LOAD,280.64,89.76,83.78,HEAVY_CPU_LOAD,282.87,84.64,87.88,HEAVY_CPU_LOAD,282.62,90.36,85.46,HEAVY_CPU_LOAD,286.14,85.09,84.1,HEAVY_CPU_LOAD,277.51,85.66,85.24,HEAVY_CPU_LOAD,279.93,87.38,82.01,HEAVY_CPU_LOAD,277.24,30.11,50.0,304.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.413,24.064,24.239,24.351,24.517,25.413,24.064,1.349,1133.77,565.49,563.65,557.17,255.0,255.0,340.0,340.0,215.33,320.48,392.85,314.31,-282.58,171.83,10.66,100.09,1050.0,1050.0,1050.0,1050.0,271.52,262.8,257.16,261.57,2820.08,1190.0,1242.97,4200.0,1053.05,1.0,0.755,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.3845
3,Distributed Heavy Compute,0,610,6100.0,14,3,3,4,4,84.49,84.4,HEAVY_CPU_LOAD,277.21,89.57,85.44,HEAVY_CPU_LOAD,285.12,87.41,81.84,HEAVY_CPU_LOAD,277.02,87.07,83.76,HEAVY_CPU_LOAD,279.48,84.07,82.95,HEAVY_CPU_LOAD,274.51,85.43,86.23,HEAVY_CPU_LOAD,281.13,87.75,86.27,HEAVY_CPU_LOAD,284.09,86.77,81.57,HEAVY_CPU_LOAD,275.82,89.75,84.22,HEAVY_CPU_LOAD,283.52,83.66,82.18,HEAVY_CPU_LOAD,272.85,30.12,50.0,304.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.418,24.069,24.244,24.356,24.522,25.418,24.069,1.349,1118.83,555.64,559.91,556.37,255.0,255.0,340.0,340.0,215.46,320.64,393.05,314.47,-282.82,171.95,10.68,100.2,1050.0,1050.0,1050.0,1050.0,256.47,253.23,253.64,261.04,2790.75,1190.0,1243.62,4200.0,1024.38,1.0,0.761,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.4473
3,Distributed Heavy Compute,0,611,6110.0,14,3,3,4,4,86.93,84.33,HEAVY_CPU_LOAD,280.16,89.67,86.86,HEAVY_CPU_LOAD,287.38,89.53,86.51,HEAVY_CPU_LOAD,286.68,88.96,82.61,HEAVY_CPU_LOAD,280.12,84.75,87.4,HEAVY_CPU_LOAD,282.04,86.71,86.66,HEAVY_CPU_LOAD,283.38,84.58,84.61,HEAVY_CPU_LOAD,277.64,84.88,85.84,HEAVY_CPU_LOAD,279.86,89.79,85.47,HEAVY_CPU_LOAD,285.44,88.45,85.97,HEAVY_CPU_LOAD,284.52,30.12,50.0,304.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.424,24.074,24.249,24.362,24.527,25.424,24.074,1.35,1134.34,565.42,557.5,569.96,255.0,255.0,340.0,340.0,215.43,320.66,393.12,314.49,-282.82,171.95,10.68,100.19,1050.0,1050.0,1050.0,1050.0,271.95,263.03,251.3,274.64,2827.22,1190.0,1243.7,4200.0,1060.92,1.0,0.77,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.5788
3,Distributed Heavy Compute,0,612,6120.0,14,3,3,4,4,84.61,86.12,HEAVY_CPU_LOAD,279.94,87.16,86.5,HEAVY_CPU_LOAD,283.7,86.12,85.05,HEAVY_CPU_LOAD,280.23,85.9,85.39,HEAVY_CPU_LOAD,280.46,88.45,82.54,HEAVY_CPU_LOAD,279.37,87.83,83.25,HEAVY_CPU_LOAD,279.66,88.73,86.76,HEAVY_CPU_LOAD,286.05,88.7,85.59,HEAVY_CPU_LOAD,284.26,89.6,83.35,HEAVY_CPU_LOAD,282.02,89.3,88.01,HEAVY_CPU_LOAD,288.64,30.12,50.0,305.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.429,24.079,24.254,24.368,24.532,25.429,24.079,1.35,1124.33,559.03,570.31,570.66,255.0,255.0,340.0,340.0,215.34,320.61,393.11,314.42,-282.94,172.07,10.81,100.07,1050.0,1050.0,1050.0,1050.0,261.73,256.71,264.23,275.15,2824.33,1190.0,1243.48,4200.0,1057.82,1.0,0.777,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.6595
3,Distributed Heavy Compute,0,613,6130.0,14,3,3,4,4,85.48,84.28,HEAVY_CPU_LOAD,278.27,85.54,86.43,HEAVY_CPU_LOAD,281.57,90.02,86.54,HEAVY_CPU_LOAD,287.34,89.85,87.6,HEAVY_CPU_LOAD,288.71,86.67,88.37,HEAVY_CPU_LOAD,285.89,83.62,87.48,HEAVY_CPU_LOAD,280.75,87.34,86.93,HEAVY_CPU_LOAD,284.57,88.04,86.43,HEAVY_CPU_LOAD,284.7,86.92,86.44,HEAVY_CPU_LOAD,283.31,86.56,82.18,HEAVY_CPU_LOAD,276.47,30.13,50.0,305.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.435,24.084,24.259,24.373,24.538,25.435,24.084,1.351,1135.89,566.64,569.27,559.78,255.0,255.0,340.0,340.0,215.48,320.79,393.29,314.57,-282.83,172.08,10.91,99.84,1050.0,1050.0,1050.0,1050.0,273.54,264.51,263.47,264.19,2831.58,1190.0,1244.13,4200.0,1065.71,1.0,0.785,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.7753
3,Distributed Heavy Compute,0,614,6140.0,14,3,3,4,4,88.15,81.63,HEAVY_CPU_LOAD,277.63,85.77,88.26,HEAVY_CPU_LOAD,284.6,89.7,83.52,HEAVY_CPU_LOAD,282.4,87.47,87.91,HEAVY_CPU_LOAD,286.2,83.94,86.22,HEAVY_CPU_LOAD,279.25,88.79,83.26,HEAVY_CPU_LOAD,280.88,90.09,88.19,HEAVY_CPU_LOAD,289.9,85.04,87.02,HEAVY_CPU_LOAD,281.83,85.46,83.71,HEAVY_CPU_LOAD,277.39,87.51,86.2,HEAVY_CPU_LOAD,283.69,30.13,50.0,305.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.44,24.089,24.264,24.378,24.543,25.44,24.089,1.351,1130.83,560.13,571.73,561.08,255.0,255.0,340.0,340.0,215.43,320.8,393.37,314.59,-283.07,172.19,10.93,99.94,1050.0,1050.0,1050.0,1050.0,268.19,258.12,266.03,265.61,2823.77,1190.0,1244.19,4200.0,1057.95,1.0,0.791,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.8589
3,Distributed Heavy Compute,0,615,6150.0,14,3,3,4,4,90.3,82.84,HEAVY_CPU_LOAD,282.13,88.82,86.95,HEAVY_CPU_LOAD,286.45,85.97,88.2,HEAVY_CPU_LOAD,284.76,85.11,85.03,HEAVY_CPU_LOAD,278.93,86.32,87.03,HEAVY_CPU_LOAD,283.44,85.39,82.46,HEAVY_CPU_LOAD,275.43,84.25,87.74,HEAVY_CPU_LOAD,281.92,87.07,86.1,HEAVY_CPU_LOAD,282.99,86.03,87.55,HEAVY_CPU_LOAD,283.86,83.58,86.13,HEAVY_CPU_LOAD,278.67,30.14,50.0,305.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.446,24.094,24.269,24.383,24.548,25.446,24.094,1.352,1132.27,558.87,564.91,562.53,255.0,255.0,340.0,340.0,215.57,320.98,393.55,314.76,-283.07,172.2,10.93,99.95,1050.0,1050.0,1050.0,1050.0,269.77,257.05,259.39,267.24,2818.58,1190.0,1244.86,4200.0,1053.45,1.0,0.798,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.9644
3,Distributed Heavy Compute,0,616,6160.0,14,3,3,4,4,89.62,86.95,HEAVY_CPU_LOAD,287.45,83.72,87.59,HEAVY_CPU_LOAD,281.03,88.23,82.39,HEAVY_CPU_LOAD,278.87,84.48,84.21,HEAVY_CPU_LOAD,276.91,86.91,81.53,HEAVY_CPU_LOAD,275.93,89.0,88.24,HEAVY_CPU_LOAD,288.61,86.15,86.56,HEAVY_CPU_LOAD,282.53,89.43,85.57,HEAVY_CPU_LOAD,285.14,84.52,86.06,HEAVY_CPU_LOAD,279.74,86.03,84.04,HEAVY_CPU_LOAD,278.6,30.14,50.0,305.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.451,24.099,24.274,24.388,24.553,25.451,24.099,1.352,1124.26,564.54,567.67,558.34,255.0,255.0,340.0,340.0,215.52,320.99,393.63,314.78,-283.31,172.3,10.95,100.06,1050.0,1050.0,1050.0,1050.0,261.47,262.83,262.25,263.18,2814.81,1190.0,1244.92,4200.0,1049.73,1.0,0.807,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.0381
3,Distributed Heavy Compute,0,617,6170.0,14,3,3,4,4,90.4,87.88,HEAVY_CPU_LOAD,289.82,86.39,87.38,HEAVY_CPU_LOAD,284.06,88.52,81.98,HEAVY_CPU_LOAD,278.62,85.02,87.7,HEAVY_CPU_LOAD,282.82,86.92,84.94,HEAVY_CPU_LOAD,281.06,85.26,85.01,HEAVY_CPU_LOAD,279.09,88.94,82.18,HEAVY_CPU_LOAD,279.45,87.35,87.64,HEAVY_CPU_LOAD,285.65,84.77,88.41,HEAVY_CPU_LOAD,283.58,83.58,82.02,HEAVY_CPU_LOAD,272.5,30.14,50.0,305.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.457,24.104,24.279,24.393,24.558,25.457,24.104,1.353,1135.32,560.15,565.1,556.08,255.0,255.0,340.0,340.0,215.45,320.94,393.61,314.73,-283.3,172.31,10.95,100.05,1050.0,1050.0,1050.0,1050.0,272.47,258.4,259.66,260.86,2816.65,1190.0,1244.73,4200.0,1051.39,1.0,0.812,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.163
3,Distributed Heavy Compute,0,618,6180.0,14,3,3,4,4,89.67,86.46,HEAVY_CPU_LOAD,286.78,84.56,85.5,HEAVY_CPU_LOAD,278.95,87.16,87.66,HEAVY_CPU_LOAD,285.44,85.59,81.94,HEAVY_CPU_LOAD,274.9,86.74,81.76,HEAVY_CPU_LOAD,276.07,89.22,84.7,HEAVY_CPU_LOAD,283.57,85.57,81.65,HEAVY_CPU_LOAD,274.44,84.21,81.57,HEAVY_CPU_LOAD,272.62,87.4,83.17,HEAVY_CPU_LOAD,279.0,84.8,83.83,HEAVY_CPU_LOAD,276.75,30.15,50.0,305.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.462,24.109,24.284,24.398,24.563,25.462,24.109,1.353,1126.07,559.64,547.06,555.75,255.0,255.0,340.0,340.0,215.57,321.11,393.8,314.9,-283.54,172.42,10.96,100.16,1050.0,1050.0,1050.0,1050.0,263.1,258.17,241.82,260.81,2788.52,1190.0,1245.38,4200.0,1023.9,1.0,0.819,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.2317
3,Distributed Heavy Compute,0,619,6190.0,14,3,3,4,4,83.67,87.21,HEAVY_CPU_LOAD,280.4,88.04,84.44,HEAVY_CPU_LOAD,281.71,84.38,82.33,HEAVY_CPU_LOAD,273.97,88.91,84.53,HEAVY_CPU_LOAD,282.93,84.72,82.55,HEAVY_CPU_LOAD,274.72,86.85,82.16,HEAVY_CPU_LOAD,276.8,84.25,87.89,HEAVY_CPU_LOAD,282.15,87.45,82.87,HEAVY_CPU_LOAD,278.62,87.18,85.57,HEAVY_CPU_LOAD,282.33,87.04,86.11,HEAVY_CPU_LOAD,282.97,30.15,50.0,306.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.467,24.114,24.289,24.404,24.569,25.467,24.114,1.353,1119.01,551.52,560.77,565.3,255.0,255.0,340.0,340.0,215.54,321.13,393.87,314.92,-283.54,172.41,10.96,100.16,1050.0,1050.0,1050.0,1050.0,256.01,250.06,255.6,270.38,2796.6,1190.0,1245.46,4200.0,1032.05,1.0,0.826,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.3264
3,Distributed Heavy Compute,0,620,6200.0,14,3,3,4,4,86.71,85.64,HEAVY_CPU_LOAD,281.85,86.24,87.67,HEAVY_CPU_LOAD,284.31,87.32,83.26,HEAVY_CPU_LOAD,279.04,87.04,81.6,HEAVY_CPU_LOAD,276.2,88.61,83.89,HEAVY_CPU_LOAD,281.6,84.16,84.9,HEAVY_CPU_LOAD,277.55,86.26,87.37,HEAVY_CPU_LOAD,283.88,87.09,83.58,HEAVY_CPU_LOAD,279.23,87.28,87.25,HEAVY_CPU_LOAD,284.98,84.87,87.43,HEAVY_CPU_LOAD,282.23,30.15,50.0,306.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.472,24.119,24.294,24.41,24.574,25.472,24.119,1.353,1121.4,559.15,563.11,567.21,255.0,255.0,340.0,340.0,215.47,321.08,393.85,314.85,-283.43,172.43,11.07,99.93,1050.0,1050.0,1050.0,1050.0,258.44,257.66,258.03,271.99,2810.87,1190.0,1245.25,4200.0,1046.12,1.0,0.835,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.4267
3,Distributed Heavy Compute,0,621,6210.0,14,3,3,4,4,87.0,82.95,HEAVY_CPU_LOAD,278.18,88.02,87.48,HEAVY_CPU_LOAD,286.25,90.11,87.61,HEAVY_CPU_LOAD,289.05,85.84,86.21,HEAVY_CPU_LOAD,281.62,90.47,85.97,HEAVY_CPU_LOAD,287.04,88.4,86.26,HEAVY_CPU_LOAD,284.89,89.67,87.11,HEAVY_CPU_LOAD,287.75,90.47,85.68,HEAVY_CPU_LOAD,286.61,87.76,81.78,HEAVY_CPU_LOAD,277.37,87.66,87.39,HEAVY_CPU_LOAD,285.66,30.16,50.0,306.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.478,24.125,24.3,24.415,24.579,25.478,24.125,1.353,1135.1,571.93,574.36,563.03,255.0,255.0,340.0,340.0,215.62,321.26,394.05,315.0,-283.32,172.45,11.18,99.7,1050.0,1050.0,1050.0,1050.0,272.4,270.64,269.59,267.73,2844.42,1190.0,1245.93,4200.0,1080.36,1.0,0.846,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.5605
3,Distributed Heavy Compute,0,622,6220.0,14,3,3,4,4,87.13,86.4,HEAVY_CPU_LOAD,283.51,86.64,85.88,HEAVY_CPU_LOAD,282.12,84.53,87.26,HEAVY_CPU_LOAD,281.55,86.48,85.26,HEAVY_CPU_LOAD,280.99,85.83,83.52,HEAVY_CPU_LOAD,277.57,83.64,82.64,HEAVY_CPU_LOAD,273.51,84.07,84.58,HEAVY_CPU_LOAD,276.96,88.15,84.47,HEAVY_CPU_LOAD,281.89,88.4,84.46,HEAVY_CPU_LOAD,282.19,86.9,83.08,HEAVY_CPU_LOAD,278.25,30.16,50.0,306.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.483,24.13,24.305,24.42,24.584,25.483,24.13,1.353,1128.17,551.08,558.85,560.44,255.0,255.0,340.0,340.0,215.56,321.25,394.09,315.02,-283.43,172.43,11.07,99.93,1050.0,1050.0,1050.0,1050.0,265.3,249.76,254.01,265.39,2798.54,1190.0,1245.92,4200.0,1034.46,1.0,0.849,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.6419
3,Distributed Heavy Compute,0,623,6230.0,14,3,3,4,4,85.54,87.49,HEAVY_CPU_LOAD,283.16,86.27,81.63,HEAVY_CPU_LOAD,275.28,89.6,82.45,HEAVY_CPU_LOAD,280.68,86.16,85.41,HEAVY_CPU_LOAD,280.81,90.05,85.06,HEAVY_CPU_LOAD,285.15,87.04,83.05,HEAVY_CPU_LOAD,278.38,87.26,84.92,HEAVY_CPU_LOAD,281.45,86.7,81.78,HEAVY_CPU_LOAD,276.05,85.89,88.21,HEAVY_CPU_LOAD,284.68,86.11,84.13,HEAVY_CPU_LOAD,278.83,30.16,50.0,306.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.488,24.135,24.31,24.425,24.59,25.488,24.135,1.353,1119.93,563.53,557.5,563.51,255.0,255.0,340.0,340.0,215.5,321.21,394.07,314.97,-283.43,172.43,11.07,99.93,1050.0,1050.0,1050.0,1050.0,257.0,262.17,252.64,268.41,2804.47,1190.0,1245.75,4200.0,1040.22,1.0,0.859,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.7188
3,Distributed Heavy Compute,0,624,6240.0,14,3,3,4,4,85.23,84.75,HEAVY_CPU_LOAD,278.66,88.84,87.51,HEAVY_CPU_LOAD,287.32,84.97,86.07,HEAVY_CPU_LOAD,280.32,88.4,84.53,HEAVY_CPU_LOAD,282.3,84.67,88.25,HEAVY_CPU_LOAD,283.21,85.95,84.44,HEAVY_CPU_LOAD,279.1,86.92,83.19,HEAVY_CPU_LOAD,278.43,88.48,85.1,HEAVY_CPU_LOAD,283.25,87.27,83.7,HEAVY_CPU_LOAD,279.64,84.93,83.96,HEAVY_CPU_LOAD,277.1,30.17,50.0,306.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.493,24.14,24.315,24.43,24.595,25.493,24.14,1.353,1128.6,562.31,561.68,556.74,255.0,255.0,340.0,340.0,215.67,321.44,394.35,315.21,-283.43,172.43,11.07,99.93,1050.0,1050.0,1050.0,1050.0,265.84,261.18,257.1,261.88,2809.33,1190.0,1246.67,4200.0,1046.0,1.0,0.866,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.8308
3,Distributed Heavy Compute,0,625,6250.0,14,3,3,4,4,87.14,82.26,HEAVY_CPU_LOAD,277.31,87.01,83.37,HEAVY_CPU_LOAD,278.82,84.59,87.4,HEAVY_CPU_LOAD,281.84,86.66,85.54,HEAVY_CPU_LOAD,281.63,85.5,86.08,HEAVY_CPU_LOAD,281.0,90.37,86.86,HEAVY_CPU_LOAD,288.25,84.38,81.66,HEAVY_CPU_LOAD,272.96,85.19,82.23,HEAVY_CPU_LOAD,274.83,89.3,88.14,HEAVY_CPU_LOAD,288.84,85.35,83.72,HEAVY_CPU_LOAD,277.27,30.17,50.0,306.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.498,24.145,24.32,24.436,24.6,25.498,24.145,1.353,1119.6,569.25,547.79,566.11,255.0,255.0,340.0,340.0,215.61,321.4,394.33,315.16,-283.43,172.43,11.07,99.93,1050.0,1050.0,1050.0,1050.0,256.78,268.08,243.19,271.2,2802.75,1190.0,1246.5,4200.0,1039.25,1.0,0.874,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.9101
