scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
3,Distributed Heavy Compute,0,626,6260.0,14,3,3,4,4,87.87,83.85,HEAVY_CPU_LOAD,280.61,88.44,84.92,HEAVY_CPU_LOAD,282.93,88.64,82.67,HEAVY_CPU_LOAD,279.81,86.84,84.98,HEAVY_CPU_LOAD,281.02,85.37,88.38,HEAVY_CPU_LOAD,284.28,83.52,83.94,HEAVY_CPU_LOAD,275.31,90.46,86.3,HEAVY_CPU_LOAD,287.52,88.96,85.84,HEAVY_CPU_LOAD,284.96,88.54,87.09,HEAVY_CPU_LOAD,286.31,88.49,85.63,HEAVY_CPU_LOAD,284.06,30.17,50.0,306.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.503,24.15,24.325,24.442,24.605,25.503,24.15,1.353,1124.37,559.59,572.48,570.37,255.0,255.0,340.0,340.0,215.54,321.35,394.32,315.09,-283.32,172.45,11.18,99.7,1050.0,1050.0,1050.0,1050.0,261.59,258.39,267.98,275.16,2826.81,1190.0,1246.3,4200.0,1063.12,1.0,0.881,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.0342
3,Distributed Heavy Compute,0,627,6270.0,14,3,3,4,4,89.41,82.14,HEAVY_CPU_LOAD,279.97,83.95,88.17,HEAVY_CPU_LOAD,282.19,88.61,85.08,HEAVY_CPU_LOAD,283.38,87.16,85.15,HEAVY_CPU_LOAD,281.68,85.99,82.05,HEAVY_CPU_LOAD,275.56,89.97,86.99,HEAVY_CPU_LOAD,287.95,89.4,87.65,HEAVY_CPU_LOAD,288.23,86.18,86.3,HEAVY_CPU_LOAD,282.18,90.08,82.51,HEAVY_CPU_LOAD,281.37,83.93,83.8,HEAVY_CPU_LOAD,275.61,30.18,50.0,307.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.508,24.155,24.33,24.447,24.61,25.508,24.155,1.353,1127.22,563.51,570.41,556.98,255.0,255.0,340.0,340.0,215.72,321.59,394.59,315.31,-283.21,172.46,11.29,99.46,1050.0,1050.0,1050.0,1050.0,264.73,262.56,266.29,261.75,2818.12,1190.0,1247.21,4200.0,1055.33,1.0,0.889,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.1308
3,Distributed Heavy Compute,0,628,6280.0,14,3,3,4,4,87.85,87.99,HEAVY_CPU_LOAD,286.8,88.21,83.95,HEAVY_CPU_LOAD,281.19,89.26,85.78,HEAVY_CPU_LOAD,285.25,86.49,82.49,HEAVY_CPU_LOAD,276.85,87.62,82.99,HEAVY_CPU_LOAD,279.01,87.3,87.17,HEAVY_CPU_LOAD,284.88,89.89,81.95,HEAVY_CPU_LOAD,280.29,89.17,83.65,HEAVY_CPU_LOAD,281.94,88.19,81.97,HEAVY_CPU_LOAD,278.19,88.09,87.53,HEAVY_CPU_LOAD,286.41,30.18,50.0,307.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.513,24.16,24.335,24.452,24.615,25.513,24.16,1.353,1130.09,563.89,562.23,564.6,255.0,255.0,340.0,340.0,215.65,321.54,394.58,315.26,-283.21,172.46,11.29,99.46,1050.0,1050.0,1050.0,1050.0,267.53,262.89,258.1,269.32,2820.81,1190.0,1247.03,4200.0,1057.84,1.0,0.895,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.2349
3,Distributed Heavy Compute,0,629,6290.0,14,3,3,4,4,88.62,83.21,HEAVY_CPU_LOAD,280.59,84.42,84.54,HEAVY_CPU_LOAD,277.34,88.51,81.52,HEAVY_CPU_LOAD,277.92,85.48,86.54,HEAVY_CPU_LOAD,281.66,86.73,84.28,HEAVY_CPU_LOAD,279.83,83.91,84.21,HEAVY_CPU_LOAD,276.2,90.43,87.81,HEAVY_CPU_LOAD,289.75,89.65,86.95,HEAVY_CPU_LOAD,287.49,83.64,82.36,HEAVY_CPU_LOAD,273.09,83.51,85.79,HEAVY_CPU_LOAD,278.07,30.18,50.0,307.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.518,24.165,24.341,24.457,24.62,25.518,24.165,1.353,1117.51,556.03,577.24,551.16,255.0,255.0,340.0,340.0,215.61,321.55,394.64,315.27,-283.21,172.46,11.29,99.46,1050.0,1050.0,1050.0,1050.0,254.91,255.04,273.17,255.89,2801.94,1190.0,1247.07,4200.0,1039.01,1.0,0.903,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.3157
3,Distributed Heavy Compute,0,630,6300.0,14,3,3,4,4,87.54,86.84,HEAVY_CPU_LOAD,284.69,87.1,85.13,HEAVY_CPU_LOAD,281.57,83.55,87.98,HEAVY_CPU_LOAD,281.41,90.34,85.47,HEAVY_CPU_LOAD,286.13,90.47,86.45,HEAVY_CPU_LOAD,287.76,89.95,84.62,HEAVY_CPU_LOAD,284.37,83.89,83.17,HEAVY_CPU_LOAD,274.62,86.6,84.92,HEAVY_CPU_LOAD,280.63,89.35,84.72,HEAVY_CPU_LOAD,283.77,86.95,86.49,HEAVY_CPU_LOAD,283.42,30.19,50.0,307.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.524,24.171,24.346,24.463,24.626,25.524,24.171,1.353,1133.8,572.13,555.25,567.19,255.0,255.0,340.0,340.0,215.76,321.73,394.81,315.45,-283.2,172.57,11.05,99.57,1050.0,1050.0,1050.0,1050.0,271.36,271.43,251.11,272.21,2828.37,1190.0,1247.75,4200.0,1066.11,1.0,0.912,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.458
3,Distributed Heavy Compute,0,631,6310.0,14,3,3,4,4,89.06,88.19,HEAVY_CPU_LOAD,288.61,89.92,85.42,HEAVY_CPU_LOAD,285.53,88.57,81.7,HEAVY_CPU_LOAD,278.26,90.32,85.42,HEAVY_CPU_LOAD,286.03,88.64,84.06,HEAVY_CPU_LOAD,281.89,88.09,82.13,HEAVY_CPU_LOAD,278.31,86.22,87.5,HEAVY_CPU_LOAD,284.02,88.74,81.62,HEAVY_CPU_LOAD,278.36,86.66,87.12,HEAVY_CPU_LOAD,284.0,85.95,83.65,HEAVY_CPU_LOAD,277.91,30.19,50.0,307.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.53,24.176,24.351,24.468,24.631,25.53,24.176,1.354,1138.43,560.2,562.38,561.91,255.0,255.0,340.0,340.0,215.67,321.66,394.8,315.38,-283.21,172.46,11.29,99.46,1050.0,1050.0,1050.0,1050.0,275.89,259.32,258.47,266.75,2822.92,1190.0,1247.51,4200.0,1060.43,1.0,0.918,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.5884
3,Distributed Heavy Compute,0,632,6320.0,14,3,3,4,4,87.25,88.35,HEAVY_CPU_LOAD,286.59,90.4,88.1,HEAVY_CPU_LOAD,290.15,89.95,85.2,HEAVY_CPU_LOAD,285.24,87.1,82.69,HEAVY_CPU_LOAD,277.91,84.03,81.78,HEAVY_CPU_LOAD,272.71,88.61,87.41,HEAVY_CPU_LOAD,286.88,83.75,83.91,HEAVY_CPU_LOAD,275.55,87.49,86.79,HEAVY_CPU_LOAD,284.55,83.93,85.28,HEAVY_CPU_LOAD,277.83,87.55,88.21,HEAVY_CPU_LOAD,286.75,30.19,50.0,307.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.536,24.181,24.356,24.474,24.637,25.536,24.181,1.355,1139.89,559.59,560.1,564.58,255.0,255.0,340.0,340.0,215.61,321.68,394.86,315.4,-283.45,172.57,11.31,99.57,1050.0,1050.0,1050.0,1050.0,277.05,258.84,256.27,269.55,2824.16,1190.0,1247.55,4200.0,1061.71,1.0,0.925,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.7127
3,Distributed Heavy Compute,0,633,6330.0,14,3,3,4,4,88.65,81.96,HEAVY_CPU_LOAD,278.75,88.82,84.72,HEAVY_CPU_LOAD,283.1,86.63,83.14,HEAVY_CPU_LOAD,278.0,88.72,83.78,HEAVY_CPU_LOAD,281.57,84.59,82.77,HEAVY_CPU_LOAD,274.89,83.83,86.32,HEAVY_CPU_LOAD,279.27,83.97,87.08,HEAVY_CPU_LOAD,280.58,86.75,86.73,HEAVY_CPU_LOAD,283.53,90.45,82.88,HEAVY_CPU_LOAD,282.38,84.54,87.01,HEAVY_CPU_LOAD,281.19,30.2,50.0,307.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.541,24.186,24.361,24.479,24.642,25.541,24.186,1.355,1121.42,554.16,564.11,563.57,255.0,255.0,340.0,340.0,215.74,321.85,395.06,315.55,-283.57,172.7,11.43,99.45,1050.0,1050.0,1050.0,1050.0,258.59,253.71,260.6,268.57,2803.26,1190.0,1248.2,4200.0,1041.47,1.0,0.932,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.781
3,Distributed Heavy Compute,0,634,6340.0,14,3,3,4,4,83.57,87.74,HEAVY_CPU_LOAD,281.07,85.85,82.02,HEAVY_CPU_LOAD,275.34,89.74,85.43,HEAVY_CPU_LOAD,285.32,88.02,87.12,HEAVY_CPU_LOAD,285.7,85.69,84.06,HEAVY_CPU_LOAD,278.2,84.21,83.91,HEAVY_CPU_LOAD,276.13,89.03,82.31,HEAVY_CPU_LOAD,279.75,86.97,82.85,HEAVY_CPU_LOAD,277.99,89.48,84.54,HEAVY_CPU_LOAD,283.66,85.21,84.37,HEAVY_CPU_LOAD,278.07,30.2,50.0,308.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.546,24.191,24.366,24.484,24.647,25.546,24.191,1.355,1127.43,554.33,557.74,561.73,255.0,255.0,340.0,340.0,215.71,321.86,395.13,315.56,-283.57,172.7,11.43,99.45,1050.0,1050.0,1050.0,1050.0,264.57,253.89,254.3,266.74,2801.23,1190.0,1248.26,4200.0,1039.5,1.0,0.939,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.8928
3,Distributed Heavy Compute,0,635,6350.0,14,3,3,4,4,87.7,85.65,HEAVY_CPU_LOAD,283.1,84.92,82.5,HEAVY_CPU_LOAD,274.9,89.48,87.81,HEAVY_CPU_LOAD,288.57,84.43,82.18,HEAVY_CPU_LOAD,273.81,89.09,82.42,HEAVY_CPU_LOAD,279.99,84.84,81.84,HEAVY_CPU_LOAD,273.81,89.25,83.36,HEAVY_CPU_LOAD,281.6,90.18,83.31,HEAVY_CPU_LOAD,282.69,87.59,84.29,HEAVY_CPU_LOAD,280.92,88.61,82.54,HEAVY_CPU_LOAD,279.57,30.2,50.0,308.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.551,24.196,24.371,24.489,24.652,25.551,24.196,1.355,1120.38,553.8,564.29,560.49,255.0,255.0,340.0,340.0,215.63,321.81,395.1,315.51,-283.57,172.7,11.43,99.44,1050.0,1050.0,1050.0,1050.0,257.44,253.31,260.82,265.44,2798.96,1190.0,1248.05,4200.0,1037.01,1.0,0.947,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.9842
3,Distributed Heavy Compute,0,636,6360.0,14,3,3,4,4,88.69,81.51,HEAVY_CPU_LOAD,278.13,88.26,83.53,HEAVY_CPU_LOAD,280.62,83.93,82.7,HEAVY_CPU_LOAD,273.96,84.24,83.16,HEAVY_CPU_LOAD,275.04,83.7,84.34,HEAVY_CPU_LOAD,276.13,86.73,87.04,HEAVY_CPU_LOAD,283.97,85.61,82.25,HEAVY_CPU_LOAD,275.39,84.35,86.12,HEAVY_CPU_LOAD,279.62,88.06,83.69,HEAVY_CPU_LOAD,280.61,90.09,88.14,HEAVY_CPU_LOAD,289.82,30.21,50.0,308.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.556,24.201,24.376,24.495,24.657,25.556,24.201,1.355,1107.75,560.1,555.01,570.43,255.0,255.0,340.0,340.0,215.78,321.99,395.3,315.69,-283.57,172.69,11.43,99.44,1050.0,1050.0,1050.0,1050.0,244.96,259.78,251.74,275.56,2793.29,1190.0,1248.76,4200.0,1032.04,1.0,0.955,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.0651
3,Distributed Heavy Compute,0,637,6370.0,14,3,3,4,4,90.32,83.3,HEAVY_CPU_LOAD,282.85,89.52,88.19,HEAVY_CPU_LOAD,289.19,89.51,84.34,HEAVY_CPU_LOAD,283.4,85.39,83.16,HEAVY_CPU_LOAD,276.48,89.09,85.03,HEAVY_CPU_LOAD,283.91,83.74,83.94,HEAVY_CPU_LOAD,275.58,83.57,82.24,HEAVY_CPU_LOAD,272.82,88.49,86.51,HEAVY_CPU_LOAD,285.38,84.56,81.8,HEAVY_CPU_LOAD,273.4,88.47,83.61,HEAVY_CPU_LOAD,281.0,30.21,50.0,308.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.561,24.206,24.381,24.5,24.662,25.561,24.206,1.355,1131.92,559.49,558.2,554.4,255.0,255.0,340.0,340.0,215.75,322.0,395.37,315.68,-283.46,172.71,11.54,99.21,1050.0,1050.0,1050.0,1050.0,269.21,259.2,255.11,259.29,2804.01,1190.0,1248.8,4200.0,1042.81,1.0,0.962,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.2145
3,Distributed Heavy Compute,0,638,6380.0,14,3,3,4,4,89.48,82.62,HEAVY_CPU_LOAD,280.78,86.08,81.89,HEAVY_CPU_LOAD,275.44,85.23,86.6,HEAVY_CPU_LOAD,281.44,90.13,82.2,HEAVY_CPU_LOAD,280.96,86.66,85.82,HEAVY_CPU_LOAD,282.05,84.14,84.25,HEAVY_CPU_LOAD,276.55,90.03,86.56,HEAVY_CPU_LOAD,287.38,84.52,86.77,HEAVY_CPU_LOAD,280.8,85.49,87.96,HEAVY_CPU_LOAD,283.8,85.92,87.53,HEAVY_CPU_LOAD,283.69,30.22,50.0,308.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.566,24.211,24.386,24.506,24.667,25.566,24.211,1.355,1118.62,558.6,568.18,567.49,255.0,255.0,340.0,340.0,215.89,322.18,395.56,315.86,-283.46,172.71,11.54,99.21,1050.0,1050.0,1050.0,1050.0,256.05,258.49,265.28,272.56,2812.89,1190.0,1249.49,4200.0,1052.38,1.0,0.97,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.3062
3,Distributed Heavy Compute,0,639,6390.0,14,3,3,4,4,84.23,87.6,HEAVY_CPU_LOAD,281.69,88.38,87.85,HEAVY_CPU_LOAD,287.25,84.68,86.96,HEAVY_CPU_LOAD,281.29,83.8,86.7,HEAVY_CPU_LOAD,279.8,85.58,88.49,HEAVY_CPU_LOAD,284.71,84.04,84.35,HEAVY_CPU_LOAD,276.57,86.72,85.84,HEAVY_CPU_LOAD,282.16,90.23,86.06,HEAVY_CPU_LOAD,286.88,84.05,83.88,HEAVY_CPU_LOAD,275.88,87.89,87.79,HEAVY_CPU_LOAD,286.55,30.22,50.0,308.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.571,24.216,24.391,24.511,24.672,25.571,24.216,1.355,1130.03,561.28,569.04,562.43,255.0,255.0,340.0,340.0,215.86,322.19,395.63,315.85,-283.35,172.73,11.65,98.97,1050.0,1050.0,1050.0,1050.0,267.54,261.2,266.32,267.25,2822.78,1190.0,1249.53,4200.0,1062.31,1.0,0.989,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.4339
3,Distributed Heavy Compute,0,640,6400.0,14,3,3,4,4,83.84,82.87,HEAVY_CPU_LOAD,274.11,88.27,84.25,HEAVY_CPU_LOAD,281.71,85.73,87.68,HEAVY_CPU_LOAD,283.68,90.05,87.42,HEAVY_CPU_LOAD,288.69,83.52,87.66,HEAVY_CPU_LOAD,280.89,90.01,85.6,HEAVY_CPU_LOAD,285.91,90.07,85.69,HEAVY_CPU_LOAD,286.12,86.9,82.23,HEAVY_CPU_LOAD,276.97,89.44,88.19,HEAVY_CPU_LOAD,289.09,86.85,83.93,HEAVY_CPU_LOAD,279.46,30.22,50.0,308.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.576,24.221,24.396,24.517,24.678,25.576,24.221,1.355,1128.19,566.8,563.09,568.55,255.0,255.0,340.0,340.0,215.79,322.15,395.61,315.8,-283.35,172.72,11.65,98.98,1050.0,1050.0,1050.0,1050.0,265.63,266.67,260.35,273.33,2826.63,1190.0,1249.35,4200.0,1065.98,1.0,0.993,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.5389
3,Distributed Heavy Compute,0,641,6410.0,14,3,3,4,4,87.52,87.05,HEAVY_CPU_LOAD,284.97,88.54,82.08,HEAVY_CPU_LOAD,278.8,84.96,82.21,HEAVY_CPU_LOAD,274.51,89.5,85.36,HEAVY_CPU_LOAD,284.91,85.75,85.82,HEAVY_CPU_LOAD,280.92,85.81,87.49,HEAVY_CPU_LOAD,283.5,88.21,84.04,HEAVY_CPU_LOAD,281.32,88.32,82.72,HEAVY_CPU_LOAD,279.48,83.67,84.82,HEAVY_CPU_LOAD,276.82,86.8,84.15,HEAVY_CPU_LOAD,279.73,30.23,50.0,309.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.581,24.226,24.401,24.522,24.682,25.581,24.226,1.355,1123.19,564.42,560.8,556.55,255.0,255.0,340.0,340.0,215.94,322.31,395.81,315.95,-283.24,172.74,11.76,98.74,1050.0,1050.0,1050.0,1050.0,260.89,264.47,258.37,261.24,2804.96,1190.0,1250.01,4200.0,1044.97,1.0,0.996,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.6312
3,Distributed Heavy Compute,0,642,6420.0,14,3,3,4,4,90.31,81.97,HEAVY_CPU_LOAD,280.84,88.78,88.14,HEAVY_CPU_LOAD,288.19,84.28,86.62,HEAVY_CPU_LOAD,280.28,83.68,86.24,HEAVY_CPU_LOAD,278.96,89.52,85.17,HEAVY_CPU_LOAD,284.65,88.06,83.53,HEAVY_CPU_LOAD,280.37,88.32,81.73,HEAVY_CPU_LOAD,278.0,85.7,82.0,HEAVY_CPU_LOAD,275.12,88.88,88.13,HEAVY_CPU_LOAD,288.29,88.45,86.65,HEAVY_CPU_LOAD,285.54,30.23,50.0,309.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.586,24.231,24.406,24.528,24.688,25.586,24.231,1.355,1128.27,565.02,553.12,573.83,255.0,255.0,340.0,340.0,215.9,322.34,395.87,315.97,-283.24,172.74,11.76,98.74,1050.0,1050.0,1050.0,1050.0,265.93,265.1,250.75,278.54,2820.24,1190.0,1250.08,4200.0,1060.32,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.7579
3,Distributed Heavy Compute,0,643,6430.0,14,3,3,4,4,89.46,84.4,HEAVY_CPU_LOAD,283.43,86.77,81.77,HEAVY_CPU_LOAD,276.12,87.02,88.3,HEAVY_CPU_LOAD,286.22,85.98,83.37,HEAVY_CPU_LOAD,277.53,86.06,85.01,HEAVY_CPU_LOAD,280.09,89.57,84.21,HEAVY_CPU_LOAD,283.28,86.41,84.31,HEAVY_CPU_LOAD,279.48,87.81,82.66,HEAVY_CPU_LOAD,278.75,89.46,83.64,HEAVY_CPU_LOAD,282.28,87.96,86.79,HEAVY_CPU_LOAD,285.13,30.23,50.0,309.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.591,24.236,24.411,24.534,24.693,25.591,24.236,1.355,1123.3,563.37,558.23,567.41,255.0,255.0,340.0,340.0,215.84,322.29,395.86,315.9,-283.13,172.75,11.87,98.51,1050.0,1050.0,1050.0,1050.0,261.01,263.41,255.96,271.82,2812.31,1190.0,1249.89,4200.0,1052.2,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.8596
3,Distributed Heavy Compute,0,644,6440.0,14,3,3,4,4,88.13,82.05,HEAVY_CPU_LOAD,278.24,88.87,88.32,HEAVY_CPU_LOAD,288.57,90.06,84.52,HEAVY_CPU_LOAD,284.35,85.86,86.44,HEAVY_CPU_LOAD,281.99,87.51,83.98,HEAVY_CPU_LOAD,280.36,88.58,82.29,HEAVY_CPU_LOAD,279.16,90.1,86.39,HEAVY_CPU_LOAD,287.21,86.21,81.98,HEAVY_CPU_LOAD,275.73,84.89,87.16,HEAVY_CPU_LOAD,281.85,88.53,85.86,HEAVY_CPU_LOAD,284.45,30.24,50.0,309.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.597,24.241,24.416,24.54,24.698,25.597,24.241,1.356,1133.15,559.52,562.94,566.3,255.0,255.0,340.0,340.0,215.97,322.47,396.04,316.06,-283.02,172.77,11.98,98.27,1050.0,1050.0,1050.0,1050.0,271.1,259.76,260.96,270.63,2821.91,1190.0,1250.54,4200.0,1062.45,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.0149
3,Distributed Heavy Compute,0,645,6450.0,14,3,3,4,4,89.85,84.0,HEAVY_CPU_LOAD,283.31,86.98,87.08,HEAVY_CPU_LOAD,284.35,87.46,88.22,HEAVY_CPU_LOAD,286.65,83.58,85.39,HEAVY_CPU_LOAD,277.56,83.78,87.19,HEAVY_CPU_LOAD,280.51,84.62,82.71,HEAVY_CPU_LOAD,274.84,88.39,81.62,HEAVY_CPU_LOAD,277.92,86.81,84.67,HEAVY_CPU_LOAD,280.52,87.04,87.61,HEAVY_CPU_LOAD,285.22,87.2,88.32,HEAVY_CPU_LOAD,286.48,30.24,50.0,309.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.603,24.246,24.421,24.546,24.704,25.603,24.246,1.357,1131.87,555.35,558.44,571.7,255.0,255.0,340.0,340.0,215.92,322.48,396.12,316.05,-283.15,172.9,12.1,98.15,1050.0,1050.0,1050.0,1050.0,269.64,255.73,256.66,275.9,2817.36,1190.0,1250.57,4200.0,1057.93,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.1455
3,Distributed Heavy Compute,0,646,6460.0,14,3,3,4,4,85.66,84.87,HEAVY_CPU_LOAD,279.38,88.48,81.75,HEAVY_CPU_LOAD,278.23,88.15,85.38,HEAVY_CPU_LOAD,283.26,83.99,87.98,HEAVY_CPU_LOAD,281.96,87.81,83.87,HEAVY_CPU_LOAD,280.57,88.04,81.61,HEAVY_CPU_LOAD,277.47,85.51,83.99,HEAVY_CPU_LOAD,277.87,84.99,85.96,HEAVY_CPU_LOAD,280.18,86.01,82.04,HEAVY_CPU_LOAD,275.57,84.83,86.23,HEAVY_CPU_LOAD,280.38,30.24,50.0,309.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.608,24.251,24.426,24.551,24.709,25.608,24.251,1.357,1122.83,558.04,558.05,555.95,255.0,255.0,340.0,340.0,215.84,322.43,396.1,315.98,-283.27,173.02,12.23,98.02,1050.0,1050.0,1050.0,1050.0,260.4,258.49,256.38,259.95,2794.87,1190.0,1250.35,4200.0,1035.22,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.2287
3,Distributed Heavy Compute,0,647,6470.0,14,3,3,4,4,84.15,85.53,HEAVY_CPU_LOAD,278.48,84.83,83.42,HEAVY_CPU_LOAD,276.17,84.86,83.33,HEAVY_CPU_LOAD,276.07,89.33,87.57,HEAVY_CPU_LOAD,288.02,85.72,84.92,HEAVY_CPU_LOAD,279.53,90.49,84.34,HEAVY_CPU_LOAD,284.62,89.51,85.02,HEAVY_CPU_LOAD,284.42,84.76,88.33,HEAVY_CPU_LOAD,283.44,85.07,87.34,HEAVY_CPU_LOAD,282.35,84.82,85.21,HEAVY_CPU_LOAD,278.84,30.25,50.0,309.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.613,24.256,24.431,24.556,24.714,25.613,24.256,1.357,1118.74,564.15,567.86,561.19,255.0,255.0,340.0,340.0,216.01,322.67,396.38,316.22,-283.27,173.02,12.23,98.02,1050.0,1050.0,1050.0,1050.0,256.48,264.84,266.47,265.43,2811.94,1190.0,1251.28,4200.0,1053.22,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.3367
3,Distributed Heavy Compute,0,648,6480.0,14,3,3,4,4,90.1,81.59,HEAVY_CPU_LOAD,280.01,87.28,85.85,HEAVY_CPU_LOAD,282.88,84.37,82.66,HEAVY_CPU_LOAD,274.45,88.58,88.29,HEAVY_CPU_LOAD,288.16,89.53,82.34,HEAVY_CPU_LOAD,280.42,85.05,86.61,HEAVY_CPU_LOAD,281.23,89.8,88.08,HEAVY_CPU_LOAD,289.37,88.04,84.67,HEAVY_CPU_LOAD,282.06,89.5,86.97,HEAVY_CPU_LOAD,287.33,84.35,81.56,HEAVY_CPU_LOAD,272.78,30.25,50.0,310.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.618,24.261,24.437,24.561,24.719,25.618,24.261,1.357,1125.5,561.65,571.43,560.11,255.0,255.0,340.0,340.0,215.95,322.62,396.36,316.17,-283.27,173.02,12.23,98.02,1050.0,1050.0,1050.0,1050.0,263.18,262.29,270.02,264.3,2818.69,1190.0,1251.1,4200.0,1059.79,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.4692
3,Distributed Heavy Compute,0,649,6490.0,14,3,3,4,4,83.52,86.07,HEAVY_CPU_LOAD,278.5,87.63,84.85,HEAVY_CPU_LOAD,281.81,89.52,85.29,HEAVY_CPU_LOAD,284.84,84.63,85.79,HEAVY_CPU_LOAD,279.47,88.54,85.26,HEAVY_CPU_LOAD,283.56,86.03,82.08,HEAVY_CPU_LOAD,275.66,89.7,87.57,HEAVY_CPU_LOAD,288.48,86.64,86.65,HEAVY_CPU_LOAD,283.27,89.25,84.89,HEAVY_CPU_LOAD,283.9,86.44,84.01,HEAVY_CPU_LOAD,279.07,30.25,50.0,310.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.623,24.266,24.443,24.566,24.724,25.623,24.266,1.357,1124.62,559.22,571.75,562.97,255.0,255.0,340.0,340.0,215.88,322.57,396.32,316.12,-283.25,173.13,11.99,98.13,1050.0,1050.0,1050.0,1050.0,262.25,259.92,270.06,267.22,2818.56,1190.0,1250.89,4200.0,1059.45,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.586
3,Distributed Heavy Compute,0,650,6500.0,14,3,3,4,4,88.51,87.5,HEAVY_CPU_LOAD,286.89,87.93,85.39,HEAVY_CPU_LOAD,283.0,84.43,85.56,HEAVY_CPU_LOAD,278.88,84.7,86.23,HEAVY_CPU_LOAD,280.22,87.97,83.87,HEAVY_CPU_LOAD,280.77,89.52,83.54,HEAVY_CPU_LOAD,282.21,89.11,84.14,HEAVY_CPU_LOAD,282.6,85.83,88.38,HEAVY_CPU_LOAD,284.86,84.56,87.67,HEAVY_CPU_LOAD,282.2,89.04,85.77,HEAVY_CPU_LOAD,284.95,30.26,50.0,310.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.628,24.271,24.448,24.572,24.73,25.628,24.271,1.357,1128.99,562.98,567.46,567.15,255.0,255.0,340.0,340.0,216.06,322.81,396.58,316.36,-283.24,173.24,11.76,98.24,1050.0,1050.0,1050.0,1050.0,266.81,264.03,265.8,271.75,2826.58,1190.0,1251.81,4200.0,1068.39,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.713
3,Distributed Heavy Compute,0,651,6510.0,14,3,3,4,4,88.12,81.78,HEAVY_CPU_LOAD,277.82,86.11,83.89,HEAVY_CPU_LOAD,278.47,88.76,81.68,HEAVY_CPU_LOAD,278.47,85.65,87.78,HEAVY_CPU_LOAD,283.73,87.8,87.83,HEAVY_CPU_LOAD,286.5,88.54,88.24,HEAVY_CPU_LOAD,288.03,89.14,85.94,HEAVY_CPU_LOAD,285.34,86.48,83.58,HEAVY_CPU_LOAD,278.47,87.66,86.64,HEAVY_CPU_LOAD,284.53,85.96,81.81,HEAVY_CPU_LOAD,275.16,30.26,50.0,310.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.633,24.277,24.453,24.577,24.735,25.633,24.277,1.356,1118.49,574.53,563.81,559.69,255.0,255.0,340.0,340.0,215.99,322.76,396.56,316.29,-283.13,173.25,11.87,98.01,1050.0,1050.0,1050.0,1050.0,256.35,275.54,262.24,263.99,2816.52,1190.0,1251.6,4200.0,1058.12,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.7936
3,Distributed Heavy Compute,0,652,6520.0,14,3,3,4,4,84.15,83.4,HEAVY_CPU_LOAD,275.29,89.71,83.58,HEAVY_CPU_LOAD,282.51,86.34,87.83,HEAVY_CPU_LOAD,284.67,88.43,86.01,HEAVY_CPU_LOAD,284.55,86.89,83.2,HEAVY_CPU_LOAD,278.41,90.31,84.48,HEAVY_CPU_LOAD,284.61,85.08,86.48,HEAVY_CPU_LOAD,281.07,88.2,84.67,HEAVY_CPU_LOAD,282.25,85.81,86.34,HEAVY_CPU_LOAD,281.77,89.59,84.15,HEAVY_CPU_LOAD,283.21,30.26,50.0,310.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.638,24.282,24.458,24.582,24.74,25.638,24.282,1.356,1127.02,563.02,563.32,564.98,255.0,255.0,340.0,340.0,215.95,322.75,396.62,316.3,-283.02,173.02,11.98,98.02,1050.0,1050.0,1050.0,1050.0,264.95,263.79,261.92,269.3,2818.34,1190.0,1251.62,4200.0,1059.96,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.9343
3,Distributed Heavy Compute,0,653,6530.0,14,3,3,4,4,83.77,86.0,HEAVY_CPU_LOAD,278.71,87.57,85.61,HEAVY_CPU_LOAD,282.88,86.95,81.65,HEAVY_CPU_LOAD,276.16,86.45,83.14,HEAVY_CPU_LOAD,277.77,90.21,84.79,HEAVY_CPU_LOAD,284.95,86.0,82.73,HEAVY_CPU_LOAD,276.6,89.18,83.4,HEAVY_CPU_LOAD,281.58,89.24,87.04,HEAVY_CPU_LOAD,287.11,90.29,86.11,HEAVY_CPU_LOAD,287.03,85.97,85.93,HEAVY_CPU_LOAD,281.36,30.27,50.0,310.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.643,24.287,24.463,24.588,24.745,25.643,24.287,1.356,1115.52,561.55,568.69,568.39,255.0,255.0,340.0,340.0,216.1,322.93,396.82,316.48,-283.02,173.02,11.98,98.02,1050.0,1050.0,1050.0,1050.0,253.6,262.5,267.49,272.89,2814.15,1190.0,1252.33,4200.0,1056.48,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.0326
3,Distributed Heavy Compute,0,654,6540.0,14,3,3,4,4,87.63,85.45,HEAVY_CPU_LOAD,282.71,86.02,84.87,HEAVY_CPU_LOAD,279.83,87.91,87.84,HEAVY_CPU_LOAD,286.65,86.27,83.17,HEAVY_CPU_LOAD,277.59,90.12,86.81,HEAVY_CPU_LOAD,287.87,86.3,81.59,HEAVY_CPU_LOAD,275.26,89.45,86.7,HEAVY_CPU_LOAD,286.86,86.71,81.72,HEAVY_CPU_LOAD,275.97,84.32,84.52,HEAVY_CPU_LOAD,277.18,84.27,85.03,HEAVY_CPU_LOAD,277.88,30.27,50.0,310.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.648,24.292,24.468,24.593,24.75,25.648,24.292,1.356,1126.78,563.13,562.83,555.06,255.0,255.0,340.0,340.0,216.03,322.88,396.8,316.41,-282.91,173.04,12.09,97.78,1050.0,1050.0,1050.0,1050.0,264.9,264.05,261.72,259.25,2807.8,1190.0,1252.12,4200.0,1049.92,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.1665
3,Distributed Heavy Compute,0,655,6550.0,14,3,3,4,4,83.81,84.36,HEAVY_CPU_LOAD,276.3,86.18,87.62,HEAVY_CPU_LOAD,284.16,87.25,87.15,HEAVY_CPU_LOAD,284.79,88.11,82.61,HEAVY_CPU_LOAD,279.05,83.99,84.5,HEAVY_CPU_LOAD,276.74,83.53,87.17,HEAVY_CPU_LOAD,280.17,85.36,82.18,HEAVY_CPU_LOAD,274.97,90.41,85.22,HEAVY_CPU_LOAD,285.84,89.29,85.61,HEAVY_CPU_LOAD,285.03,84.15,83.69,HEAVY_CPU_LOAD,275.72,30.27,50.0,311.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.653,24.297,24.473,24.598,24.755,25.653,24.297,1.356,1124.3,556.91,560.81,560.75,255.0,255.0,340.0,340.0,215.99,322.91,396.86,316.44,-282.91,173.03,12.09,97.78,1050.0,1050.0,1050.0,1050.0,262.38,257.85,259.76,264.97,2802.77,1190.0,1252.2,4200.0,1044.96,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.2819
3,Distributed Heavy Compute,0,656,6560.0,14,3,3,4,4,85.77,86.06,HEAVY_CPU_LOAD,281.3,89.92,82.18,HEAVY_CPU_LOAD,280.67,87.82,85.8,HEAVY_CPU_LOAD,283.47,87.63,83.76,HEAVY_CPU_LOAD,280.18,83.51,86.83,HEAVY_CPU_LOAD,279.63,86.49,86.08,HEAVY_CPU_LOAD,282.23,87.86,85.54,HEAVY_CPU_LOAD,283.13,85.94,86.68,HEAVY_CPU_LOAD,282.45,88.31,86.35,HEAVY_CPU_LOAD,284.91,90.42,84.8,HEAVY_CPU_LOAD,285.23,30.28,50.0,311.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.658,24.302,24.478,24.604,24.761,25.658,24.302,1.356,1125.62,561.86,565.58,570.14,255.0,255.0,340.0,340.0,216.14,323.07,397.06,316.6,-282.91,173.03,12.09,97.78,1050.0,1050.0,1050.0,1050.0,263.85,262.96,264.73,274.52,2823.2,1190.0,1252.87,4200.0,1066.06,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.4122
3,Distributed Heavy Compute,0,657,6570.0,14,3,3,4,4,87.19,84.99,HEAVY_CPU_LOAD,281.47,83.87,85.24,HEAVY_CPU_LOAD,277.7,90.1,84.08,HEAVY_CPU_LOAD,283.75,88.28,85.68,HEAVY_CPU_LOAD,283.87,89.31,84.49,HEAVY_CPU_LOAD,283.37,87.03,85.66,HEAVY_CPU_LOAD,282.28,87.3,82.8,HEAVY_CPU_LOAD,278.32,83.64,87.61,HEAVY_CPU_LOAD,280.97,83.68,84.99,HEAVY_CPU_LOAD,277.09,87.86,81.66,HEAVY_CPU_LOAD,277.31,30.28,50.0,311.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.663,24.307,24.483,24.609,24.765,25.663,24.307,1.356,1126.79,565.65,559.29,554.4,255.0,255.0,340.0,340.0,216.07,323.03,397.04,316.53,-282.8,173.05,12.2,97.55,1050.0,1050.0,1050.0,1050.0,265.06,266.73,258.53,258.48,2806.13,1190.0,1252.67,4200.0,1048.8,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.5232
3,Distributed Heavy Compute,0,658,6580.0,14,3,3,4,4,87.27,84.26,HEAVY_CPU_LOAD,280.48,86.28,82.12,HEAVY_CPU_LOAD,276.03,87.88,88.39,HEAVY_CPU_LOAD,287.44,84.85,81.77,HEAVY_CPU_LOAD,273.72,88.62,86.47,HEAVY_CPU_LOAD,285.48,85.74,87.06,HEAVY_CPU_LOAD,282.76,87.91,83.11,HEAVY_CPU_LOAD,279.55,86.92,87.5,HEAVY_CPU_LOAD,284.9,90.26,85.25,HEAVY_CPU_LOAD,285.7,89.01,84.41,HEAVY_CPU_LOAD,282.88,30.28,50.0,311.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.668,24.312,24.488,24.615,24.771,25.668,24.312,1.356,1117.67,568.24,564.45,568.58,255.0,255.0,340.0,340.0,216.04,323.04,397.11,316.55,-282.8,173.05,12.2,97.55,1050.0,1050.0,1050.0,1050.0,255.91,269.33,263.76,272.68,2818.94,1190.0,1252.74,4200.0,1061.68,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.6331
3,Distributed Heavy Compute,0,659,6590.0,14,3,3,4,4,83.83,88.02,HEAVY_CPU_LOAD,281.82,88.61,86.25,HEAVY_CPU_LOAD,285.14,84.2,87.64,HEAVY_CPU_LOAD,281.71,83.8,82.91,HEAVY_CPU_LOAD,274.12,88.78,83.96,HEAVY_CPU_LOAD,281.92,83.6,88.21,HEAVY_CPU_LOAD,281.81,90.26,86.38,HEAVY_CPU_LOAD,287.39,89.85,86.99,HEAVY_CPU_LOAD,287.8,88.78,81.69,HEAVY_CPU_LOAD,278.51,85.78,87.36,HEAVY_CPU_LOAD,283.26,30.29,50.0,311.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.673,24.317,24.494,24.62,24.776,25.673,24.317,1.356,1122.79,563.73,575.19,561.77,255.0,255.0,340.0,340.0,216.18,323.22,397.3,316.7,-282.69,173.06,12.31,97.32,1050.0,1050.0,1050.0,1050.0,261.28,265.01,274.8,265.79,2823.48,1190.0,1253.4,4200.0,1066.88,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.7724
3,Distributed Heavy Compute,0,660,6600.0,14,3,3,4,4,90.33,82.45,HEAVY_CPU_LOAD,281.59,84.5,84.32,HEAVY_CPU_LOAD,277.11,85.35,85.83,HEAVY_CPU_LOAD,280.43,83.57,81.86,HEAVY_CPU_LOAD,272.25,86.16,84.92,HEAVY_CPU_LOAD,280.08,86.26,88.05,HEAVY_CPU_LOAD,284.9,88.78,82.59,HEAVY_CPU_LOAD,279.86,89.4,83.08,HEAVY_CPU_LOAD,281.37,86.28,87.47,HEAVY_CPU_LOAD,284.06,83.98,88.0,HEAVY_CPU_LOAD,281.98,30.29,50.0,311.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.678,24.322,24.499,24.626,24.781,25.678,24.322,1.356,1111.38,564.98,561.23,566.04,255.0,255.0,340.0,340.0,216.16,323.23,397.35,316.71,-282.67,173.17,12.08,97.42,1050.0,1050.0,1050.0,1050.0,249.87,266.38,260.66,270.17,2803.63,1190.0,1253.45,4200.0,1047.08,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.8658
3,Distributed Heavy Compute,0,661,6610.0,14,3,3,4,4,90.05,88.39,HEAVY_CPU_LOAD,290.15,89.31,85.61,HEAVY_CPU_LOAD,285.05,87.83,84.77,HEAVY_CPU_LOAD,281.94,85.87,87.47,HEAVY_CPU_LOAD,283.54,89.98,84.87,HEAVY_CPU_LOAD,284.78,87.59,83.73,HEAVY_CPU_LOAD,280.08,84.98,85.7,HEAVY_CPU_LOAD,279.77,89.24,88.49,HEAVY_CPU_LOAD,289.28,85.73,83.83,HEAVY_CPU_LOAD,277.91,89.58,85.33,HEAVY_CPU_LOAD,284.97,30.3,50.0,311.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.684,24.327,24.504,24.631,24.787,25.684,24.327,1.357,1140.68,564.86,569.05,562.88,255.0,255.0,340.0,340.0,216.29,323.41,397.54,316.87,-282.57,173.19,12.19,97.19,1050.0,1050.0,1050.0,1050.0,279.4,266.46,268.78,266.94,2837.47,1190.0,1254.11,4200.0,1081.58,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.0799
3,Distributed Heavy Compute,0,662,6620.0,14,3,3,4,4,84.61,83.23,HEAVY_CPU_LOAD,275.61,89.4,86.65,HEAVY_CPU_LOAD,286.73,88.23,88.26,HEAVY_CPU_LOAD,287.68,89.92,88.22,HEAVY_CPU_LOAD,289.73,89.09,82.41,HEAVY_CPU_LOAD,279.98,87.72,81.57,HEAVY_CPU_LOAD,277.0,86.43,85.38,HEAVY_CPU_LOAD,281.11,86.33,85.34,HEAVY_CPU_LOAD,280.92,84.08,82.18,HEAVY_CPU_LOAD,273.37,86.61,85.33,HEAVY_CPU_LOAD,281.26,30.3,50.0,311.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.69,24.332,24.509,24.636,24.792,25.69,24.332,1.358,1139.75,556.98,562.03,554.63,255.0,255.0,340.0,340.0,216.2,323.36,397.52,316.82,-282.8,173.3,12.2,97.3,1050.0,1050.0,1050.0,1050.0,278.15,258.64,261.75,258.75,2813.39,1190.0,1253.9,4200.0,1057.29,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.215
3,Distributed Heavy Compute,0,663,6630.0,14,3,3,4,4,90.22,85.92,HEAVY_CPU_LOAD,286.65,90.0,84.78,HEAVY_CPU_LOAD,284.67,87.52,84.94,HEAVY_CPU_LOAD,281.81,85.91,83.72,HEAVY_CPU_LOAD,277.97,87.66,82.35,HEAVY_CPU_LOAD,278.1,90.29,86.73,HEAVY_CPU_LOAD,287.96,88.24,86.09,HEAVY_CPU_LOAD,284.44,84.82,86.38,HEAVY_CPU_LOAD,280.59,90.31,83.77,HEAVY_CPU_LOAD,283.54,88.5,87.16,HEAVY_CPU_LOAD,286.37,30.3,50.0,312.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.695,24.337,24.514,24.642,24.797,25.695,24.337,1.358,1131.1,566.06,565.03,569.91,255.0,255.0,340.0,340.0,216.15,323.37,397.6,316.84,-283.04,173.41,12.21,97.41,1050.0,1050.0,1050.0,1050.0,269.21,267.84,264.84,274.16,2832.1,1190.0,1253.96,4200.0,1076.05,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.3266
3,Distributed Heavy Compute,0,664,6640.0,14,3,3,4,4,88.74,85.73,HEAVY_CPU_LOAD,284.52,84.47,85.38,HEAVY_CPU_LOAD,278.66,88.2,86.29,HEAVY_CPU_LOAD,284.69,88.36,84.65,HEAVY_CPU_LOAD,282.43,89.49,83.42,HEAVY_CPU_LOAD,281.99,89.05,86.95,HEAVY_CPU_LOAD,286.74,87.86,83.5,HEAVY_CPU_LOAD,280.07,86.69,86.96,HEAVY_CPU_LOAD,283.8,88.0,86.93,HEAVY_CPU_LOAD,285.39,86.1,81.88,HEAVY_CPU_LOAD,275.44,30.31,50.0,312.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.7,24.343,24.519,24.647,24.802,25.7,24.343,1.357,1130.3,568.73,563.87,560.83,255.0,255.0,340.0,340.0,216.29,323.54,397.78,316.98,-282.93,173.43,12.33,97.18,1050.0,1050.0,1050.0,1050.0,268.66,270.7,263.98,264.99,2823.73,1190.0,1254.59,4200.0,1068.33,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.4419
3,Distributed Heavy Compute,0,665,6650.0,14,3,3,4,4,84.95,85.75,HEAVY_CPU_LOAD,279.81,89.71,86.67,HEAVY_CPU_LOAD,287.14,90.27,81.66,HEAVY_CPU_LOAD,280.33,85.58,81.56,HEAVY_CPU_LOAD,274.31,84.52,86.65,HEAVY_CPU_LOAD,280.62,88.24,85.62,HEAVY_CPU_LOAD,283.73,88.37,85.13,HEAVY_CPU_LOAD,283.16,85.17,84.49,HEAVY_CPU_LOAD,278.2,84.95,82.84,HEAVY_CPU_LOAD,275.45,86.8,88.47,HEAVY_CPU_LOAD,286.21,30.31,50.0,312.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.705,24.348,24.524,24.652,24.807,25.705,24.348,1.357,1121.59,564.35,561.36,561.66,255.0,255.0,340.0,340.0,216.26,323.54,397.86,317.0,-282.82,173.19,12.44,97.19,1050.0,1050.0,1050.0,1050.0,260.03,266.08,261.66,265.85,2808.96,1190.0,1254.66,4200.0,1053.62,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.5465
3,Distributed Heavy Compute,0,666,6660.0,14,3,3,4,4,87.96,81.85,HEAVY_CPU_LOAD,277.72,86.74,86.57,HEAVY_CPU_LOAD,283.28,88.35,86.16,HEAVY_CPU_LOAD,284.68,88.93,85.13,HEAVY_CPU_LOAD,283.86,87.22,83.68,HEAVY_CPU_LOAD,279.54,85.63,85.91,HEAVY_CPU_LOAD,280.9,84.94,87.82,HEAVY_CPU_LOAD,282.9,88.92,86.59,HEAVY_CPU_LOAD,286.03,85.27,86.53,HEAVY_CPU_LOAD,281.38,89.72,87.62,HEAVY_CPU_LOAD,288.58,30.31,50.0,312.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.71,24.353,24.529,24.658,24.812,25.71,24.353,1.357,1129.54,560.44,568.93,569.96,255.0,255.0,340.0,340.0,216.2,323.49,397.84,316.96,-282.81,173.19,12.43,97.19,1050.0,1050.0,1050.0,1050.0,267.93,262.12,269.2,274.11,2828.87,1190.0,1254.49,4200.0,1073.36,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.7035
3,Distributed Heavy Compute,0,667,6670.0,14,3,3,4,4,89.85,86.96,HEAVY_CPU_LOAD,287.75,83.97,86.69,HEAVY_CPU_LOAD,280.0,85.7,81.67,HEAVY_CPU_LOAD,274.63,86.9,84.45,HEAVY_CPU_LOAD,280.3,86.3,82.34,HEAVY_CPU_LOAD,276.38,86.12,81.51,HEAVY_CPU_LOAD,274.92,86.84,85.81,HEAVY_CPU_LOAD,282.26,85.11,87.24,HEAVY_CPU_LOAD,282.25,84.04,87.07,HEAVY_CPU_LOAD,280.65,86.9,84.34,HEAVY_CPU_LOAD,280.13,30.32,50.0,312.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.715,24.358,24.534,24.663,24.817,25.715,24.358,1.357,1122.68,551.3,564.51,560.78,255.0,255.0,340.0,340.0,216.33,323.67,398.03,317.11,-282.7,173.2,12.55,96.95,1050.0,1050.0,1050.0,1050.0,261.31,253.17,265.09,264.84,2799.27,1190.0,1255.14,4200.0,1044.41,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.8099
3,Distributed Heavy Compute,0,668,6680.0,14,3,3,4,4,86.29,86.64,HEAVY_CPU_LOAD,282.82,90.41,82.25,HEAVY_CPU_LOAD,281.39,87.91,86.54,HEAVY_CPU_LOAD,284.7,86.41,85.98,HEAVY_CPU_LOAD,281.98,89.27,81.57,HEAVY_CPU_LOAD,278.94,89.58,84.44,HEAVY_CPU_LOAD,283.63,89.19,82.33,HEAVY_CPU_LOAD,279.98,88.38,82.46,HEAVY_CPU_LOAD,279.16,84.39,84.76,HEAVY_CPU_LOAD,277.63,89.42,87.99,HEAVY_CPU_LOAD,288.76,30.32,50.0,312.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.72,24.363,24.539,24.669,24.823,25.72,24.363,1.357,1130.89,562.57,559.14,566.39,255.0,255.0,340.0,340.0,216.31,323.68,398.1,317.13,-282.7,173.2,12.55,96.95,1050.0,1050.0,1050.0,1050.0,269.5,264.45,259.79,270.47,2818.99,1190.0,1255.22,4200.0,1064.21,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.9584
3,Distributed Heavy Compute,0,669,6690.0,14,3,3,4,4,86.91,88.27,HEAVY_CPU_LOAD,286.04,87.67,84.55,HEAVY_CPU_LOAD,281.41,85.58,88.38,HEAVY_CPU_LOAD,284.54,84.69,83.32,HEAVY_CPU_LOAD,275.84,86.03,86.15,HEAVY_CPU_LOAD,281.76,87.24,85.63,HEAVY_CPU_LOAD,282.5,89.26,86.05,HEAVY_CPU_LOAD,285.65,86.32,83.64,HEAVY_CPU_LOAD,278.36,83.61,88.4,HEAVY_CPU_LOAD,282.11,85.51,86.35,HEAVY_CPU_LOAD,281.41,30.32,50.0,312.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.725,24.368,24.544,24.674,24.828,25.725,24.368,1.357,1127.83,564.26,564.01,563.52,255.0,255.0,340.0,340.0,216.24,323.64,398.08,317.06,-282.59,173.22,12.65,96.72,1050.0,1050.0,1050.0,1050.0,266.48,266.12,264.74,267.3,2819.62,1190.0,1255.02,4200.0,1064.64,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.0789
3,Distributed Heavy Compute,0,670,6700.0,14,3,3,4,4,90.15,82.0,HEAVY_CPU_LOAD,280.69,89.72,84.87,HEAVY_CPU_LOAD,284.46,83.51,86.06,HEAVY_CPU_LOAD,278.48,86.02,83.96,HEAVY_CPU_LOAD,278.46,84.15,81.77,HEAVY_CPU_LOAD,272.84,85.04,87.65,HEAVY_CPU_LOAD,282.78,87.14,83.34,HEAVY_CPU_LOAD,278.94,83.5,84.52,HEAVY_CPU_LOAD,276.15,86.99,83.48,HEAVY_CPU_LOAD,278.96,86.85,82.86,HEAVY_CPU_LOAD,277.85,30.33,50.0,313.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.73,24.373,24.549,24.679,24.833,25.73,24.373,1.357,1122.09,555.62,555.09,556.81,255.0,255.0,340.0,340.0,216.42,323.87,398.36,317.29,-282.6,173.22,12.65,96.72,1050.0,1050.0,1050.0,1050.0,260.91,257.71,256.1,260.82,2789.61,1190.0,1255.94,4200.0,1035.54,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.1889
3,Distributed Heavy Compute,0,671,6710.0,14,3,3,4,4,85.37,81.61,HEAVY_CPU_LOAD,274.13,87.78,82.18,HEAVY_CPU_LOAD,278.0,86.37,88.09,HEAVY_CPU_LOAD,285.1,83.68,87.72,HEAVY_CPU_LOAD,281.18,87.0,85.83,HEAVY_CPU_LOAD,282.5,85.95,87.98,HEAVY_CPU_LOAD,284.41,84.92,86.89,HEAVY_CPU_LOAD,281.49,90.12,83.05,HEAVY_CPU_LOAD,282.23,86.85,84.47,HEAVY_CPU_LOAD,280.27,83.61,82.07,HEAVY_CPU_LOAD,272.62,30.33,50.0,313.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.735,24.378,24.554,24.684,24.838,25.735,24.378,1.357,1118.41,566.91,563.72,552.89,255.0,255.0,340.0,340.0,216.35,323.83,398.34,317.25,-282.6,173.22,12.66,96.72,1050.0,1050.0,1050.0,1050.0,257.16,268.96,264.72,256.86,2801.93,1190.0,1255.77,4200.0,1047.7,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.3074
3,Distributed Heavy Compute,0,672,6720.0,14,3,3,4,4,87.95,87.98,HEAVY_CPU_LOAD,286.91,90.05,84.03,HEAVY_CPU_LOAD,283.61,89.14,88.27,HEAVY_CPU_LOAD,288.83,85.55,82.01,HEAVY_CPU_LOAD,274.95,88.32,84.29,HEAVY_CPU_LOAD,281.83,88.65,82.96,HEAVY_CPU_LOAD,280.25,89.26,82.1,HEAVY_CPU_LOAD,279.72,88.01,83.79,HEAVY_CPU_LOAD,280.7,86.29,88.33,HEAVY_CPU_LOAD,285.36,85.73,82.2,HEAVY_CPU_LOAD,275.46,30.33,50.0,313.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.741,24.383,24.559,24.689,24.843,25.741,24.383,1.358,1134.3,562.08,560.42,560.82,255.0,255.0,340.0,340.0,216.28,323.78,398.32,317.2,-282.59,173.22,12.66,96.72,1050.0,1050.0,1050.0,1050.0,272.99,264.08,261.4,264.74,2817.62,1190.0,1255.58,4200.0,1063.21,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.502
3,Distributed Heavy Compute,0,673,6730.0,14,3,3,4,4,89.02,84.69,HEAVY_CPU_LOAD,283.31,87.13,83.88,HEAVY_CPU_LOAD,279.73,85.55,87.04,HEAVY_CPU_LOAD,282.5,85.13,83.86,HEAVY_CPU_LOAD,277.2,88.25,88.24,HEAVY_CPU_LOAD,287.67,83.54,84.07,HEAVY_CPU_LOAD,275.53,85.69,87.34,HEAVY_CPU_LOAD,283.12,86.04,83.31,HEAVY_CPU_LOAD,277.51,90.19,83.61,HEAVY_CPU_LOAD,283.15,84.93,87.38,HEAVY_CPU_LOAD,282.23,30.34,50.0,313.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.746,24.388,24.564,24.695,24.848,25.746,24.388,1.358,1122.74,563.2,560.63,565.38,255.0,255.0,340.0,340.0,216.44,324.02,398.6,317.44,-282.83,173.33,12.67,96.83,1050.0,1050.0,1050.0,1050.0,261.35,265.55,261.9,269.65,2811.95,1190.0,1256.5,4200.0,1058.45,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.6089
3,Distributed Heavy Compute,0,674,6740.0,14,3,3,4,4,85.17,84.44,HEAVY_CPU_LOAD,278.12,90.27,87.12,HEAVY_CPU_LOAD,288.52,86.62,82.4,HEAVY_CPU_LOAD,276.88,84.86,85.78,HEAVY_CPU_LOAD,279.75,84.23,87.41,HEAVY_CPU_LOAD,281.4,84.26,88.05,HEAVY_CPU_LOAD,282.4,87.53,87.29,HEAVY_CPU_LOAD,285.35,87.68,87.91,HEAVY_CPU_LOAD,286.47,83.57,86.0,HEAVY_CPU_LOAD,278.46,85.93,82.12,HEAVY_CPU_LOAD,275.59,30.34,50.0,313.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.751,24.393,24.57,24.7,24.854,25.751,24.393,1.358,1123.27,563.8,571.82,554.05,255.0,255.0,340.0,340.0,216.37,323.97,398.58,317.37,-282.72,173.34,12.78,96.59,1050.0,1050.0,1050.0,1050.0,261.92,266.11,273.18,258.01,2812.94,1190.0,1256.29,4200.0,1059.22,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.7447
3,Distributed Heavy Compute,0,675,6750.0,14,3,3,4,4,87.98,83.32,HEAVY_CPU_LOAD,279.96,90.26,86.97,HEAVY_CPU_LOAD,288.28,87.28,86.29,HEAVY_CPU_LOAD,283.54,84.2,84.76,HEAVY_CPU_LOAD,277.39,90.4,81.71,HEAVY_CPU_LOAD,280.56,89.39,87.92,HEAVY_CPU_LOAD,288.62,89.53,83.58,HEAVY_CPU_LOAD,282.28,89.86,81.91,HEAVY_CPU_LOAD,280.19,86.98,87.59,HEAVY_CPU_LOAD,285.11,85.48,83.43,HEAVY_CPU_LOAD,277.0,30.34,50.0,313.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.756,24.399,24.575,24.705,24.859,25.756,24.399,1.357,1129.17,569.18,562.47,562.11,255.0,255.0,340.0,340.0,216.33,323.98,398.62,317.38,-282.71,173.46,12.54,96.71,1050.0,1050.0,1050.0,1050.0,267.79,271.62,263.63,266.2,2822.93,1190.0,1256.31,4200.0,1069.24,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.888
3,Distributed Heavy Compute,0,676,6760.0,14,3,3,4,4,83.62,82.84,HEAVY_CPU_LOAD,273.79,88.4,84.62,HEAVY_CPU_LOAD,282.43,84.28,88.27,HEAVY_CPU_LOAD,282.75,83.79,82.11,HEAVY_CPU_LOAD,272.9,86.11,82.38,HEAVY_CPU_LOAD,276.21,86.45,87.77,HEAVY_CPU_LOAD,284.72,85.72,82.91,HEAVY_CPU_LOAD,276.51,87.81,83.72,HEAVY_CPU_LOAD,280.34,84.56,84.49,HEAVY_CPU_LOAD,277.44,90.09,85.21,HEAVY_CPU_LOAD,285.43,30.35,50.0,313.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.761,24.404,24.58,24.71,24.864,25.761,24.404,1.357,1111.87,560.93,556.85,562.87,255.0,255.0,340.0,340.0,216.48,324.14,398.82,317.56,-282.6,173.22,12.66,96.72,1050.0,1050.0,1050.0,1050.0,250.75,263.29,258.33,267.15,2792.52,1190.0,1257.0,4200.0,1039.52,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.9769
3,Distributed Heavy Compute,0,677,6770.0,14,3,3,4,4,84.83,83.08,HEAVY_CPU_LOAD,275.66,86.37,85.76,HEAVY_CPU_LOAD,281.6,89.87,83.14,HEAVY_CPU_LOAD,282.05,89.97,84.65,HEAVY_CPU_LOAD,284.44,87.37,82.64,HEAVY_CPU_LOAD,278.17,83.9,83.36,HEAVY_CPU_LOAD,274.92,86.74,87.38,HEAVY_CPU_LOAD,284.5,86.26,87.02,HEAVY_CPU_LOAD,283.36,89.46,84.63,HEAVY_CPU_LOAD,283.77,83.7,84.37,HEAVY_CPU_LOAD,276.18,30.35,50.0,314.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.766,24.409,24.585,24.715,24.869,25.766,24.409,1.357,1123.75,553.09,567.86,559.95,255.0,255.0,340.0,340.0,216.41,324.09,398.81,317.51,-282.59,173.22,12.66,96.72,1050.0,1050.0,1050.0,1050.0,262.57,255.4,269.33,264.18,2804.65,1190.0,1256.82,4200.0,1051.48,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,26.1467
3,Distributed Heavy Compute,0,678,6780.0,14,3,3,4,4,89.67,83.42,HEAVY_CPU_LOAD,282.22,86.45,83.9,HEAVY_CPU_LOAD,278.91,86.55,83.94,HEAVY_CPU_LOAD,279.1,88.26,88.49,HEAVY_CPU_LOAD,288.06,86.25,85.41,HEAVY_CPU_LOAD,280.93,84.79,85.54,HEAVY_CPU_LOAD,279.3,88.67,87.34,HEAVY_CPU_LOAD,286.85,85.7,88.4,HEAVY_CPU_LOAD,284.73,89.0,87.81,HEAVY_CPU_LOAD,287.97,84.64,84.18,HEAVY_CPU_LOAD,277.07,30.35,50.0,314.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.771,24.414,24.591,24.72,24.874,25.771,24.414,1.357,1128.29,560.23,571.58,565.04,255.0,255.0,340.0,340.0,216.38,324.11,398.87,317.53,-282.59,173.22,12.65,96.72,1050.0,1050.0,1050.0,1050.0,267.08,262.56,273.1,269.29,2825.14,1190.0,1256.89,4200.0,1072.03,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,26.2987
3,Distributed Heavy Compute,0,679,6790.0,14,3,3,4,4,85.41,88.33,HEAVY_CPU_LOAD,284.26,89.08,86.17,HEAVY_CPU_LOAD,285.61,88.16,83.07,HEAVY_CPU_LOAD,279.8,88.05,84.67,HEAVY_CPU_LOAD,282.07,85.34,83.05,HEAVY_CPU_LOAD,276.25,83.59,82.72,HEAVY_CPU_LOAD,273.57,88.16,83.29,HEAVY_CPU_LOAD,280.13,85.11,87.69,HEAVY_CPU_LOAD,282.92,85.87,86.54,HEAVY_CPU_LOAD,282.15,87.27,87.02,HEAVY_CPU_LOAD,284.62,30.36,50.0,314.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.777,24.419,24.596,24.726,24.88,25.777,24.419,1.358,1131.74,549.82,563.05,566.77,255.0,255.0,340.0,340.0,216.52,324.28,399.04,317.7,-282.58,173.33,12.42,96.83,1050.0,1050.0,1050.0,1050.0,270.68,252.43,264.51,271.3,2811.38,1190.0,1257.54,4200.0,1058.92,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,26.4685
3,Distributed Heavy Compute,0,680,6800.0,14,3,3,4,4,85.07,86.66,HEAVY_CPU_LOAD,281.33,83.87,83.94,HEAVY_CPU_LOAD,275.75,84.49,82.55,HEAVY_CPU_LOAD,274.44,86.34,82.18,HEAVY_CPU_LOAD,276.2,88.07,83.24,HEAVY_CPU_LOAD,279.95,85.94,87.08,HEAVY_CPU_LOAD,283.05,89.45,86.6,HEAVY_CPU_LOAD,286.71,89.68,82.91,HEAVY_CPU_LOAD,281.47,89.47,85.62,HEAVY_CPU_LOAD,285.27,88.04,85.73,HEAVY_CPU_LOAD,283.64,30.36,50.0,314.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.782,24.424,24.602,24.732,24.885,25.782,24.424,1.358,1107.72,563.0,568.18,568.91,255.0,255.0,340.0,340.0,216.43,324.23,399.03,317.63,-282.71,173.46,12.54,96.71,1050.0,1050.0,1050.0,1050.0,246.44,265.69,269.75,273.25,2807.81,1190.0,1257.32,4200.0,1055.13,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,26.5473
3,Distributed Heavy Compute,0,681,6810.0,14,3,3,4,4,85.35,85.35,HEAVY_CPU_LOAD,279.71,86.86,87.26,HEAVY_CPU_LOAD,284.47,90.48,84.98,HEAVY_CPU_LOAD,285.57,89.34,85.13,HEAVY_CPU_LOAD,284.37,88.43,81.92,HEAVY_CPU_LOAD,278.42,87.91,86.77,HEAVY_CPU_LOAD,285.04,84.49,82.44,HEAVY_CPU_LOAD,274.27,85.5,85.8,HEAVY_CPU_LOAD,280.57,86.96,87.21,HEAVY_CPU_LOAD,284.51,88.79,87.43,HEAVY_CPU_LOAD,287.13,30.36,50.0,314.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.788,24.429,24.607,24.738,24.89,25.788,24.429,1.359,1134.12,563.46,554.84,571.64,255.0,255.0,340.0,340.0,216.4,324.24,399.07,317.62,-282.58,173.58,12.42,96.58,1050.0,1050.0,1050.0,1050.0,272.94,266.28,256.33,275.84,2824.06,1190.0,1257.33,4200.0,1071.39,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,26.7754
3,Distributed Heavy Compute,0,682,6820.0,14,3,3,4,4,89.41,82.19,HEAVY_CPU_LOAD,280.05,88.56,81.53,HEAVY_CPU_LOAD,278.0,86.79,83.04,HEAVY_CPU_LOAD,278.05,88.45,85.78,HEAVY_CPU_LOAD,284.23,83.59,82.99,HEAVY_CPU_LOAD,273.97,84.91,81.74,HEAVY_CPU_LOAD,273.75,90.13,87.8,HEAVY_CPU_LOAD,289.36,87.5,83.23,HEAVY_CPU_LOAD,279.22,85.86,87.09,HEAVY_CPU_LOAD,282.96,84.71,82.24,HEAVY_CPU_LOAD,274.25,30.37,50.0,314.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.793,24.434,24.613,24.743,24.896,25.793,24.434,1.359,1120.33,547.72,568.58,557.21,255.0,255.0,340.0,340.0,216.52,324.42,399.26,317.78,-282.71,173.71,12.54,96.46,1050.0,1050.0,1050.0,1050.0,259.14,250.85,270.38,261.45,2793.84,1190.0,1257.98,4200.0,1041.82,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,26.8827
3,Distributed Heavy Compute,0,683,6830.0,14,3,3,4,4,87.76,81.71,HEAVY_CPU_LOAD,277.26,88.82,87.57,HEAVY_CPU_LOAD,287.38,87.94,87.98,HEAVY_CPU_LOAD,286.89,85.23,81.73,HEAVY_CPU_LOAD,274.13,88.55,85.93,HEAVY_CPU_LOAD,284.58,86.93,85.68,HEAVY_CPU_LOAD,282.18,86.72,81.58,HEAVY_CPU_LOAD,275.77,86.61,84.85,HEAVY_CPU_LOAD,280.54,86.11,81.64,HEAVY_CPU_LOAD,275.1,87.01,87.1,HEAVY_CPU_LOAD,284.41,30.37,50.0,314.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.798,24.44,24.618,24.748,24.901,25.798,24.44,1.358,1125.66,566.76,556.31,559.51,255.0,255.0,340.0,340.0,216.5,324.43,399.32,317.79,-282.69,173.81,12.31,96.57,1050.0,1050.0,1050.0,1050.0,264.47,270.0,257.94,263.87,2808.24,1190.0,1258.04,4200.0,1056.28,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,27.0236
3,Distributed Heavy Compute,0,684,6840.0,14,3,3,4,4,88.51,85.44,HEAVY_CPU_LOAD,283.8,84.73,84.02,HEAVY_CPU_LOAD,276.94,90.15,83.5,HEAVY_CPU_LOAD,282.94,88.55,88.27,HEAVY_CPU_LOAD,288.09,90.33,88.22,HEAVY_CPU_LOAD,290.24,88.7,86.84,HEAVY_CPU_LOAD,286.13,90.04,87.28,HEAVY_CPU_LOAD,288.47,84.96,81.94,HEAVY_CPU_LOAD,274.11,89.22,85.18,HEAVY_CPU_LOAD,284.3,87.88,84.56,HEAVY_CPU_LOAD,281.69,30.38,50.0,315.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.804,24.446,24.623,24.754,24.907,25.804,24.446,1.358,1131.77,576.37,562.58,565.99,255.0,255.0,340.0,340.0,216.63,324.59,399.5,317.97,-282.58,173.58,12.42,96.58,1050.0,1050.0,1050.0,1050.0,270.82,279.54,264.5,270.54,2836.71,1190.0,1258.69,4200.0,1085.4,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,27.2075
3,Distributed Heavy Compute,0,685,6850.0,14,3,3,4,4,83.94,86.88,HEAVY_CPU_LOAD,280.25,84.15,83.75,HEAVY_CPU_LOAD,275.81,84.3,83.93,HEAVY_CPU_LOAD,276.27,83.91,87.68,HEAVY_CPU_LOAD,281.41,88.65,87.28,HEAVY_CPU_LOAD,286.73,89.6,85.08,HEAVY_CPU_LOAD,284.62,85.96,86.6,HEAVY_CPU_LOAD,282.35,89.85,84.99,HEAVY_CPU_LOAD,284.8,83.56,84.72,HEAVY_CPU_LOAD,276.53,84.5,83.57,HEAVY_CPU_LOAD,275.98,30.38,50.0,315.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.809,24.452,24.628,24.759,24.912,25.809,24.452,1.357,1113.74,571.35,567.15,552.51,255.0,255.0,340.0,340.0,216.54,324.52,399.49,317.9,-282.59,173.47,12.66,96.47,1050.0,1050.0,1050.0,1050.0,252.69,274.34,269.3,256.88,2804.75,1190.0,1258.45,4200.0,1053.21,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,27.2924
3,Distributed Heavy Compute,0,686,6860.0,14,3,3,4,4,86.26,81.57,HEAVY_CPU_LOAD,275.18,84.15,83.07,HEAVY_CPU_LOAD,274.79,89.5,82.06,HEAVY_CPU_LOAD,279.97,89.99,85.68,HEAVY_CPU_LOAD,286.01,88.14,84.01,HEAVY_CPU_LOAD,281.19,85.26,81.78,HEAVY_CPU_LOAD,274.25,85.91,88.49,HEAVY_CPU_LOAD,285.12,88.85,84.36,HEAVY_CPU_LOAD,282.6,88.41,85.17,HEAVY_CPU_LOAD,283.27,89.63,87.45,HEAVY_CPU_LOAD,288.21,30.38,50.0,315.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.814,24.457,24.634,24.765,24.918,25.814,24.457,1.357,1115.95,555.44,567.72,571.48,255.0,255.0,340.0,340.0,216.52,324.51,399.56,317.91,-282.49,173.23,12.77,96.49,1050.0,1050.0,1050.0,1050.0,254.98,258.18,270.05,275.88,2810.59,1190.0,1258.5,4200.0,1059.09,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,27.4602
