scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
3,Distributed Heavy Compute,0,687,6870.0,14,3,3,4,4,86.49,83.32,HEAVY_CPU_LOAD,278.09,89.6,86.62,HEAVY_CPU_LOAD,286.93,86.11,81.65,HEAVY_CPU_LOAD,275.11,86.37,84.48,HEAVY_CPU_LOAD,279.68,86.78,87.77,HEAVY_CPU_LOAD,285.13,84.05,85.68,HEAVY_CPU_LOAD,278.58,88.53,84.71,HEAVY_CPU_LOAD,282.73,88.41,88.12,HEAVY_CPU_LOAD,287.69,85.38,81.55,HEAVY_CPU_LOAD,274.05,88.67,82.82,HEAVY_CPU_LOAD,280.07,30.39,50.0,315.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.819,24.462,24.64,24.77,24.923,25.819,24.462,1.357,1119.81,563.71,570.42,554.12,255.0,255.0,340.0,340.0,216.65,324.68,399.72,318.06,-282.36,173.36,12.64,96.36,1050.0,1050.0,1050.0,1050.0,259.1,266.75,272.78,258.54,2808.06,1190.0,1259.11,4200.0,1057.17,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,27.6068
3,Distributed Heavy Compute,0,688,6880.0,14,3,3,4,4,84.43,86.73,HEAVY_CPU_LOAD,280.63,87.05,85.08,HEAVY_CPU_LOAD,281.43,87.42,87.23,HEAVY_CPU_LOAD,285.12,87.33,84.27,HEAVY_CPU_LOAD,280.57,85.41,81.98,HEAVY_CPU_LOAD,274.73,88.01,82.91,HEAVY_CPU_LOAD,279.38,88.93,87.21,HEAVY_CPU_LOAD,286.98,86.41,85.97,HEAVY_CPU_LOAD,281.97,87.36,82.63,HEAVY_CPU_LOAD,278.14,84.45,82.3,HEAVY_CPU_LOAD,274.01,30.39,50.0,315.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.824,24.467,24.646,24.775,24.928,25.824,24.467,1.357,1127.75,554.11,568.95,552.15,255.0,255.0,340.0,340.0,216.63,324.7,399.77,318.08,-282.34,173.47,12.4,96.47,1050.0,1050.0,1050.0,1050.0,267.04,257.28,271.12,256.7,2802.96,1190.0,1259.18,4200.0,1052.14,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,27.7749
3,Distributed Heavy Compute,0,689,6890.0,14,3,3,4,4,85.14,87.82,HEAVY_CPU_LOAD,283.15,89.36,85.03,HEAVY_CPU_LOAD,284.25,84.95,86.88,HEAVY_CPU_LOAD,281.51,89.05,88.3,HEAVY_CPU_LOAD,288.76,84.61,82.23,HEAVY_CPU_LOAD,274.11,85.8,87.74,HEAVY_CPU_LOAD,283.86,87.56,83.16,HEAVY_CPU_LOAD,279.19,83.67,82.98,HEAVY_CPU_LOAD,274.06,86.97,85.25,HEAVY_CPU_LOAD,281.59,87.25,84.75,HEAVY_CPU_LOAD,281.19,30.39,50.0,315.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.83,24.472,24.651,24.78,24.933,25.83,24.472,1.358,1137.67,557.97,553.25,562.78,255.0,255.0,340.0,340.0,216.56,324.65,399.74,318.03,-282.33,173.58,12.17,96.58,1050.0,1050.0,1050.0,1050.0,276.9,261.2,255.16,267.39,2811.67,1190.0,1258.98,4200.0,1060.65,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,27.9646
3,Distributed Heavy Compute,0,690,6900.0,14,3,3,4,4,84.87,83.37,HEAVY_CPU_LOAD,276.14,86.56,88.07,HEAVY_CPU_LOAD,285.3,85.68,86.69,HEAVY_CPU_LOAD,282.13,85.0,84.86,HEAVY_CPU_LOAD,278.54,85.21,86.29,HEAVY_CPU_LOAD,280.95,86.97,87.56,HEAVY_CPU_LOAD,285.05,84.03,85.05,HEAVY_CPU_LOAD,277.61,85.3,83.52,HEAVY_CPU_LOAD,276.9,87.65,85.21,HEAVY_CPU_LOAD,282.38,87.88,83.95,HEAVY_CPU_LOAD,280.77,30.4,50.0,315.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.835,24.477,24.656,24.785,24.938,25.835,24.477,1.358,1122.11,566.0,554.51,563.15,255.0,255.0,340.0,340.0,216.68,324.83,399.92,318.21,-282.56,173.69,12.19,96.69,1050.0,1050.0,1050.0,1050.0,261.23,269.52,256.62,268.05,2805.77,1190.0,1259.64,4200.0,1055.42,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,28.063
3,Distributed Heavy Compute,0,691,6910.0,14,3,3,4,4,85.39,83.77,HEAVY_CPU_LOAD,277.39,86.48,87.38,HEAVY_CPU_LOAD,284.17,85.36,81.71,HEAVY_CPU_LOAD,274.26,88.46,86.7,HEAVY_CPU_LOAD,285.62,89.99,81.97,HEAVY_CPU_LOAD,280.44,83.71,86.99,HEAVY_CPU_LOAD,280.12,89.68,82.01,HEAVY_CPU_LOAD,280.12,88.67,87.34,HEAVY_CPU_LOAD,286.85,89.92,88.31,HEAVY_CPU_LOAD,289.87,83.54,85.93,HEAVY_CPU_LOAD,278.32,30.4,50.0,316.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.84,24.482,24.661,24.791,24.944,25.84,24.482,1.358,1121.44,560.56,566.97,568.19,255.0,255.0,340.0,340.0,216.65,324.84,400.0,318.22,-282.57,173.69,12.19,96.69,1050.0,1050.0,1050.0,1050.0,260.52,264.09,269.16,273.1,2817.16,1190.0,1259.71,4200.0,1066.87,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,28.2185
3,Distributed Heavy Compute,0,692,6920.0,14,3,3,4,4,84.57,81.82,HEAVY_CPU_LOAD,273.44,88.1,88.06,HEAVY_CPU_LOAD,287.22,88.58,87.93,HEAVY_CPU_LOAD,287.62,86.49,88.42,HEAVY_CPU_LOAD,285.74,86.02,85.19,HEAVY_CPU_LOAD,280.31,89.49,83.11,HEAVY_CPU_LOAD,281.53,86.94,85.22,HEAVY_CPU_LOAD,281.5,87.25,83.62,HEAVY_CPU_LOAD,279.49,84.04,87.49,HEAVY_CPU_LOAD,281.28,87.19,84.73,HEAVY_CPU_LOAD,281.08,30.4,50.0,316.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.846,24.487,24.666,24.796,24.949,25.846,24.487,1.359,1134.02,561.84,560.99,562.36,255.0,255.0,340.0,340.0,216.58,324.8,399.98,318.15,-282.45,173.71,12.29,96.46,1050.0,1050.0,1050.0,1050.0,273.15,265.35,263.26,266.97,2819.21,1190.0,1259.51,4200.0,1068.73,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,28.416
3,Distributed Heavy Compute,0,693,6930.0,14,3,3,4,4,87.48,84.15,HEAVY_CPU_LOAD,280.58,90.41,87.63,HEAVY_CPU_LOAD,289.46,85.24,88.42,HEAVY_CPU_LOAD,284.18,87.02,85.8,HEAVY_CPU_LOAD,282.47,86.78,83.69,HEAVY_CPU_LOAD,279.01,84.72,88.37,HEAVY_CPU_LOAD,283.45,87.13,83.61,HEAVY_CPU_LOAD,279.33,86.4,84.92,HEAVY_CPU_LOAD,280.38,89.79,86.02,HEAVY_CPU_LOAD,286.27,90.37,84.04,HEAVY_CPU_LOAD,284.02,30.41,50.0,316.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.852,24.492,24.671,24.802,24.954,25.852,24.492,1.36,1136.69,562.46,559.71,570.29,255.0,255.0,340.0,340.0,216.7,324.96,400.17,318.32,-282.69,173.82,12.31,96.57,1050.0,1050.0,1050.0,1050.0,275.7,266.24,262.19,275.18,2829.15,1190.0,1260.15,4200.0,1079.31,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,28.5996
3,Distributed Heavy Compute,0,694,6940.0,14,3,3,4,4,84.69,83.94,HEAVY_CPU_LOAD,276.77,90.18,84.79,HEAVY_CPU_LOAD,284.91,84.98,83.99,HEAVY_CPU_LOAD,277.21,88.93,82.4,HEAVY_CPU_LOAD,279.76,85.87,87.1,HEAVY_CPU_LOAD,282.99,87.87,87.11,HEAVY_CPU_LOAD,285.5,85.01,84.39,HEAVY_CPU_LOAD,277.85,85.95,83.8,HEAVY_CPU_LOAD,278.14,83.55,84.37,HEAVY_CPU_LOAD,275.99,85.88,84.89,HEAVY_CPU_LOAD,279.69,30.41,50.0,316.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.857,24.498,24.676,24.807,24.959,25.857,24.498,1.359,1118.65,568.49,555.99,555.68,255.0,255.0,340.0,340.0,216.65,324.99,400.24,318.32,-282.82,173.94,12.44,96.44,1050.0,1050.0,1050.0,1050.0,257.48,272.42,258.67,260.44,2798.81,1190.0,1260.2,4200.0,1049.01,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,28.6813
3,Distributed Heavy Compute,0,695,6950.0,14,3,3,4,4,89.05,85.2,HEAVY_CPU_LOAD,284.11,84.43,82.87,HEAVY_CPU_LOAD,274.84,89.07,85.19,HEAVY_CPU_LOAD,284.12,85.09,85.54,HEAVY_CPU_LOAD,279.67,84.09,86.55,HEAVY_CPU_LOAD,279.94,90.18,84.19,HEAVY_CPU_LOAD,284.01,89.85,85.33,HEAVY_CPU_LOAD,285.31,85.28,85.25,HEAVY_CPU_LOAD,279.48,90.09,83.44,HEAVY_CPU_LOAD,282.77,88.94,86.51,HEAVY_CPU_LOAD,285.94,30.41,50.0,316.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.862,24.503,24.681,24.813,24.965,25.862,24.503,1.359,1122.74,563.95,564.79,568.71,255.0,255.0,340.0,340.0,216.58,324.92,400.22,318.27,-282.7,173.7,12.55,96.46,1050.0,1050.0,1050.0,1050.0,261.62,267.57,267.56,273.44,2820.19,1190.0,1259.99,4200.0,1070.19,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,28.856
3,Distributed Heavy Compute,0,696,6960.0,14,3,3,4,4,85.87,82.67,HEAVY_CPU_LOAD,276.34,88.83,84.19,HEAVY_CPU_LOAD,282.32,87.4,83.2,HEAVY_CPU_LOAD,279.05,83.98,82.52,HEAVY_CPU_LOAD,273.75,83.7,82.26,HEAVY_CPU_LOAD,273.01,90.22,85.03,HEAVY_CPU_LOAD,285.32,89.68,87.85,HEAVY_CPU_LOAD,288.88,86.18,86.41,HEAVY_CPU_LOAD,282.34,84.41,83.48,HEAVY_CPU_LOAD,275.73,88.63,84.07,HEAVY_CPU_LOAD,281.89,30.42,50.0,316.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.867,24.508,24.687,24.818,24.97,25.867,24.508,1.359,1111.46,558.33,571.22,557.62,255.0,255.0,340.0,340.0,216.76,325.16,400.5,318.49,-282.59,173.72,12.65,96.22,1050.0,1050.0,1050.0,1050.0,250.63,262.21,274.37,262.33,2798.63,1190.0,1260.91,4200.0,1049.54,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,28.9747
3,Distributed Heavy Compute,0,697,6970.0,14,3,3,4,4,86.13,87.16,HEAVY_CPU_LOAD,283.4,85.29,83.23,HEAVY_CPU_LOAD,276.46,84.29,86.24,HEAVY_CPU_LOAD,279.72,85.79,85.82,HEAVY_CPU_LOAD,280.97,89.3,88.38,HEAVY_CPU_LOAD,289.19,88.24,84.57,HEAVY_CPU_LOAD,282.15,84.36,86.33,HEAVY_CPU_LOAD,279.94,87.33,83.9,HEAVY_CPU_LOAD,280.01,85.15,87.85,HEAVY_CPU_LOAD,283.21,90.36,87.49,HEAVY_CPU_LOAD,289.18,30.42,50.0,316.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.872,24.514,24.692,24.824,24.976,25.872,24.514,1.358,1120.55,571.34,559.95,572.39,255.0,255.0,340.0,340.0,216.69,325.11,400.46,318.44,-282.58,173.83,12.42,96.33,1050.0,1050.0,1050.0,1050.0,259.66,275.28,262.83,277.16,2824.23,1190.0,1260.7,4200.0,1074.93,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,29.1502
3,Distributed Heavy Compute,0,698,6980.0,14,3,3,4,4,84.3,84.63,HEAVY_CPU_LOAD,277.32,86.85,86.31,HEAVY_CPU_LOAD,283.03,83.73,87.19,HEAVY_CPU_LOAD,280.45,85.22,81.82,HEAVY_CPU_LOAD,274.25,87.65,87.44,HEAVY_CPU_LOAD,285.72,84.11,87.02,HEAVY_CPU_LOAD,280.67,83.6,88.5,HEAVY_CPU_LOAD,282.25,84.13,87.55,HEAVY_CPU_LOAD,281.49,86.81,84.24,HEAVY_CPU_LOAD,279.87,89.88,84.77,HEAVY_CPU_LOAD,284.5,30.42,50.0,316.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.877,24.52,24.697,24.829,24.981,25.877,24.52,1.357,1115.05,566.39,563.74,564.37,255.0,255.0,340.0,340.0,216.62,325.04,400.44,318.37,-282.36,173.61,12.64,96.11,1050.0,1050.0,1050.0,1050.0,254.31,270.04,266.82,268.85,2809.55,1190.0,1260.47,4200.0,1060.02,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,29.2807
3,Distributed Heavy Compute,0,699,6990.0,14,3,3,4,4,86.31,85.08,HEAVY_CPU_LOAD,280.51,86.28,85.8,HEAVY_CPU_LOAD,281.55,87.68,88.23,HEAVY_CPU_LOAD,286.95,85.91,83.77,HEAVY_CPU_LOAD,278.04,86.6,86.92,HEAVY_CPU_LOAD,283.63,87.82,82.07,HEAVY_CPU_LOAD,277.88,84.8,85.14,HEAVY_CPU_LOAD,278.71,89.49,87.76,HEAVY_CPU_LOAD,288.5,89.99,86.87,HEAVY_CPU_LOAD,287.79,83.87,81.91,HEAVY_CPU_LOAD,272.7,30.43,50.0,317.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.882,24.525,24.703,24.834,24.986,25.882,24.525,1.357,1127.05,561.51,567.21,560.49,255.0,255.0,340.0,340.0,216.8,325.25,400.72,318.61,-282.25,173.37,12.75,96.12,1050.0,1050.0,1050.0,1050.0,266.6,265.13,270.68,265.22,2816.26,1190.0,1261.38,4200.0,1067.63,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,29.4714
3,Distributed Heavy Compute,0,700,7000.0,14,3,3,4,4,84.27,85.04,HEAVY_CPU_LOAD,277.9,89.46,85.88,HEAVY_CPU_LOAD,285.64,89.16,81.5,HEAVY_CPU_LOAD,278.7,88.08,83.68,HEAVY_CPU_LOAD,280.62,86.59,87.9,HEAVY_CPU_LOAD,285.09,86.32,82.27,HEAVY_CPU_LOAD,276.3,84.14,87.76,HEAVY_CPU_LOAD,281.82,89.58,86.29,HEAVY_CPU_LOAD,286.41,85.94,81.63,HEAVY_CPU_LOAD,274.87,87.79,81.61,HEAVY_CPU_LOAD,277.15,30.43,50.0,317.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.887,24.53,24.709,24.839,24.991,25.887,24.53,1.357,1122.86,561.39,568.23,552.02,255.0,255.0,340.0,340.0,216.73,325.21,400.68,318.56,-282.24,173.49,12.51,96.24,1050.0,1050.0,1050.0,1050.0,262.35,265.09,271.42,256.82,2804.5,1190.0,1261.18,4200.0,1055.68,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,29.6094
3,Distributed Heavy Compute,0,701,7010.0,14,3,3,4,4,88.71,88.43,HEAVY_CPU_LOAD,288.53,86.83,84.45,HEAVY_CPU_LOAD,280.21,84.88,83.87,HEAVY_CPU_LOAD,276.9,85.51,86.62,HEAVY_CPU_LOAD,281.82,85.41,81.9,HEAVY_CPU_LOAD,274.61,86.74,82.13,HEAVY_CPU_LOAD,276.62,84.23,88.11,HEAVY_CPU_LOAD,282.45,86.78,85.94,HEAVY_CPU_LOAD,282.38,88.39,86.67,HEAVY_CPU_LOAD,285.49,87.23,88.35,HEAVY_CPU_LOAD,286.56,30.43,50.0,317.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.892,24.535,24.714,24.845,24.996,25.892,24.535,1.357,1127.46,551.23,564.83,572.05,255.0,255.0,340.0,340.0,216.69,325.23,400.72,318.59,-282.22,173.59,12.28,96.35,1050.0,1050.0,1050.0,1050.0,266.93,255.05,267.83,276.99,2815.57,1190.0,1261.23,4200.0,1066.8,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,29.7892
3,Distributed Heavy Compute,0,702,7020.0,14,3,3,4,4,88.52,86.08,HEAVY_CPU_LOAD,284.77,89.29,86.85,HEAVY_CPU_LOAD,286.89,84.56,86.26,HEAVY_CPU_LOAD,280.09,86.52,88.5,HEAVY_CPU_LOAD,285.9,89.78,87.44,HEAVY_CPU_LOAD,288.38,86.13,87.87,HEAVY_CPU_LOAD,284.47,85.63,87.05,HEAVY_CPU_LOAD,282.61,84.25,83.54,HEAVY_CPU_LOAD,275.62,88.99,83.09,HEAVY_CPU_LOAD,280.87,88.56,84.64,HEAVY_CPU_LOAD,282.66,30.44,50.0,317.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.898,24.541,24.719,24.85,25.002,25.898,24.541,1.357,1137.65,572.85,558.23,563.53,255.0,255.0,340.0,340.0,216.84,325.4,400.92,318.73,-282.11,173.61,12.39,96.11,1050.0,1050.0,1050.0,1050.0,277.38,276.86,261.54,268.37,2832.26,1190.0,1261.89,4200.0,1084.15,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,29.9823
3,Distributed Heavy Compute,0,703,7030.0,14,3,3,4,4,87.92,85.46,HEAVY_CPU_LOAD,283.09,89.16,88.18,HEAVY_CPU_LOAD,288.72,89.37,82.09,HEAVY_CPU_LOAD,279.85,89.32,85.98,HEAVY_CPU_LOAD,285.62,89.14,84.59,HEAVY_CPU_LOAD,283.31,85.49,88.18,HEAVY_CPU_LOAD,284.13,88.5,82.6,HEAVY_CPU_LOAD,279.52,84.57,82.33,HEAVY_CPU_LOAD,274.21,87.29,87.82,HEAVY_CPU_LOAD,285.84,85.61,81.58,HEAVY_CPU_LOAD,274.38,30.44,50.0,317.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.904,24.547,24.724,24.855,25.008,25.904,24.547,1.357,1137.28,567.44,553.73,560.22,255.0,255.0,340.0,340.0,216.75,325.33,400.9,318.69,-282.23,173.49,12.51,96.23,1050.0,1050.0,1050.0,1050.0,276.8,271.26,257.14,265.14,2818.67,1190.0,1261.67,4200.0,1070.34,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,30.1536
3,Distributed Heavy Compute,0,704,7040.0,14,3,3,4,4,84.77,83.7,HEAVY_CPU_LOAD,276.51,88.79,88.38,HEAVY_CPU_LOAD,288.56,83.96,82.41,HEAVY_CPU_LOAD,273.56,85.9,82.35,HEAVY_CPU_LOAD,275.9,86.4,86.93,HEAVY_CPU_LOAD,283.39,85.6,85.16,HEAVY_CPU_LOAD,279.74,86.75,82.46,HEAVY_CPU_LOAD,277.13,88.73,83.3,HEAVY_CPU_LOAD,280.86,87.78,84.48,HEAVY_CPU_LOAD,281.45,84.86,84.15,HEAVY_CPU_LOAD,277.3,30.44,50.0,317.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.909,24.552,24.729,24.86,25.012,25.909,24.552,1.357,1114.53,563.13,557.99,558.75,255.0,255.0,340.0,340.0,216.69,325.32,400.96,318.7,-282.36,173.36,12.64,96.36,1050.0,1050.0,1050.0,1050.0,253.86,266.81,261.59,263.81,2794.4,1190.0,1261.67,4200.0,1046.07,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,30.2409
3,Distributed Heavy Compute,0,705,7050.0,14,3,3,4,4,85.9,87.14,HEAVY_CPU_LOAD,283.08,89.13,85.89,HEAVY_CPU_LOAD,285.25,87.89,81.72,HEAVY_CPU_LOAD,277.44,90.11,86.93,HEAVY_CPU_LOAD,288.03,85.74,85.95,HEAVY_CPU_LOAD,281.1,86.6,86.49,HEAVY_CPU_LOAD,282.99,84.78,88.17,HEAVY_CPU_LOAD,283.23,87.22,87.84,HEAVY_CPU_LOAD,285.78,86.53,85.0,HEAVY_CPU_LOAD,280.66,89.98,83.26,HEAVY_CPU_LOAD,282.37,30.45,50.0,317.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.915,24.557,24.735,24.865,25.018,25.915,24.557,1.358,1133.8,564.09,569.01,563.03,255.0,255.0,340.0,340.0,216.84,325.5,401.16,318.88,-282.36,173.36,12.64,96.36,1050.0,1050.0,1050.0,1050.0,273.28,267.95,272.81,268.27,2829.93,1190.0,1262.38,4200.0,1082.31,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,30.4897
3,Distributed Heavy Compute,0,706,7060.0,14,3,3,4,4,87.09,81.54,HEAVY_CPU_LOAD,276.17,90.45,85.07,HEAVY_CPU_LOAD,285.67,84.18,87.21,HEAVY_CPU_LOAD,281.04,85.42,82.14,HEAVY_CPU_LOAD,274.99,85.82,82.38,HEAVY_CPU_LOAD,275.84,84.87,82.99,HEAVY_CPU_LOAD,275.57,89.19,81.52,HEAVY_CPU_LOAD,278.77,87.49,86.1,HEAVY_CPU_LOAD,283.51,86.13,87.06,HEAVY_CPU_LOAD,283.25,89.98,86.97,HEAVY_CPU_LOAD,287.93,30.45,50.0,318.1,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.92,24.562,24.74,24.871,25.023,25.92,24.562,1.358,1117.87,551.41,562.28,571.18,255.0,255.0,340.0,340.0,216.79,325.51,401.21,318.89,-282.58,173.58,12.42,96.58,1050.0,1050.0,1050.0,1050.0,257.08,255.5,265.91,276.65,2802.74,1190.0,1262.4,4200.0,1055.14,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,30.6038
3,Distributed Heavy Compute,0,707,7070.0,14,3,3,4,4,86.52,86.29,HEAVY_CPU_LOAD,282.59,86.25,83.21,HEAVY_CPU_LOAD,277.63,88.38,88.32,HEAVY_CPU_LOAD,287.95,89.51,84.05,HEAVY_CPU_LOAD,282.96,85.37,81.72,HEAVY_CPU_LOAD,274.29,88.63,87.71,HEAVY_CPU_LOAD,287.35,88.75,83.1,HEAVY_CPU_LOAD,280.59,83.73,83.42,HEAVY_CPU_LOAD,274.79,90.12,86.53,HEAVY_CPU_LOAD,287.44,86.79,86.86,HEAVY_CPU_LOAD,283.78,30.45,50.0,318.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.926,24.567,24.745,24.877,25.029,25.926,24.567,1.359,1131.13,561.64,555.38,571.22,255.0,255.0,340.0,340.0,216.71,325.47,401.19,318.83,-282.47,173.59,12.53,96.35,1050.0,1050.0,1050.0,1050.0,270.37,265.7,259.1,276.4,2819.37,1190.0,1262.2,4200.0,1071.57,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,30.8235
3,Distributed Heavy Compute,0,708,7080.0,14,3,3,4,4,87.97,83.04,HEAVY_CPU_LOAD,279.52,88.26,84.32,HEAVY_CPU_LOAD,281.8,85.65,86.64,HEAVY_CPU_LOAD,282.02,84.31,82.7,HEAVY_CPU_LOAD,274.44,84.34,82.98,HEAVY_CPU_LOAD,274.9,86.64,85.26,HEAVY_CPU_LOAD,281.19,84.21,85.92,HEAVY_CPU_LOAD,279.14,88.99,81.77,HEAVY_CPU_LOAD,278.89,84.48,87.93,HEAVY_CPU_LOAD,282.5,88.73,82.41,HEAVY_CPU_LOAD,279.53,30.46,50.0,318.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.931,24.572,24.75,24.882,25.034,25.931,24.572,1.359,1117.78,556.09,558.03,562.03,255.0,255.0,340.0,340.0,216.84,325.64,401.38,318.97,-282.59,173.72,12.65,96.22,1050.0,1050.0,1050.0,1050.0,257.03,260.45,262.06,267.22,2793.93,1190.0,1262.83,4200.0,1046.76,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,30.9372
3,Distributed Heavy Compute,0,709,7090.0,14,3,3,4,4,85.57,81.7,HEAVY_CPU_LOAD,274.51,88.43,81.97,HEAVY_CPU_LOAD,278.49,85.84,87.32,HEAVY_CPU_LOAD,283.28,87.83,82.02,HEAVY_CPU_LOAD,277.82,86.39,86.78,HEAVY_CPU_LOAD,283.16,84.15,83.32,HEAVY_CPU_LOAD,275.17,85.46,81.59,HEAVY_CPU_LOAD,274.21,88.65,86.33,HEAVY_CPU_LOAD,285.31,88.32,85.39,HEAVY_CPU_LOAD,283.49,83.54,88.06,HEAVY_CPU_LOAD,281.51,30.46,50.0,318.5,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.936,24.577,24.755,24.888,25.039,25.936,24.577,1.359,1114.1,558.33,559.52,565.0,255.0,255.0,340.0,340.0,216.81,325.65,401.46,318.99,-282.6,173.72,12.66,96.22,1050.0,1050.0,1050.0,1050.0,253.31,262.7,263.64,270.21,2796.95,1190.0,1262.91,4200.0,1049.86,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,31.089
3,Distributed Heavy Compute,0,710,7100.0,14,3,3,4,4,85.32,86.77,HEAVY_CPU_LOAD,281.8,87.42,81.62,HEAVY_CPU_LOAD,276.7,84.43,83.0,HEAVY_CPU_LOAD,275.04,85.93,82.95,HEAVY_CPU_LOAD,276.84,85.27,87.07,HEAVY_CPU_LOAD,282.19,89.57,85.4,HEAVY_CPU_LOAD,285.06,88.46,87.06,HEAVY_CPU_LOAD,286.16,84.3,85.99,HEAVY_CPU_LOAD,279.36,85.02,88.47,HEAVY_CPU_LOAD,283.98,84.48,84.46,HEAVY_CPU_LOAD,277.29,30.47,50.0,318.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.941,24.583,24.761,24.893,25.044,25.941,24.583,1.358,1110.38,567.25,565.52,561.27,255.0,255.0,340.0,340.0,216.95,325.82,401.64,319.13,-282.48,173.73,12.77,95.98,1050.0,1050.0,1050.0,1050.0,249.85,271.8,269.93,266.38,2804.42,1190.0,1263.54,4200.0,1057.96,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,31.2375
3,Distributed Heavy Compute,0,711,7110.0,14,3,3,4,4,87.81,84.76,HEAVY_CPU_LOAD,281.9,87.66,83.39,HEAVY_CPU_LOAD,279.66,90.06,82.55,HEAVY_CPU_LOAD,281.4,85.02,83.36,HEAVY_CPU_LOAD,276.31,84.13,84.83,HEAVY_CPU_LOAD,277.41,83.66,85.33,HEAVY_CPU_LOAD,277.57,84.92,85.53,HEAVY_CPU_LOAD,279.45,83.55,87.58,HEAVY_CPU_LOAD,280.81,87.46,85.8,HEAVY_CPU_LOAD,283.02,85.62,86.37,HEAVY_CPU_LOAD,281.58,30.47,50.0,318.8,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.946,24.588,24.766,24.899,25.05,25.946,24.588,1.358,1119.27,554.98,560.26,564.6,255.0,255.0,340.0,340.0,216.92,325.82,401.69,319.16,-282.36,173.61,12.64,96.11,1050.0,1050.0,1050.0,1050.0,258.83,259.41,264.59,269.87,2799.11,1190.0,1263.59,4200.0,1052.7,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,31.4301
3,Distributed Heavy Compute,0,712,7120.0,14,3,3,4,4,89.26,85.32,HEAVY_CPU_LOAD,284.55,88.03,82.96,HEAVY_CPU_LOAD,279.48,88.24,81.57,HEAVY_CPU_LOAD,277.66,83.95,88.33,HEAVY_CPU_LOAD,282.43,86.61,85.34,HEAVY_CPU_LOAD,281.27,87.05,85.73,HEAVY_CPU_LOAD,282.41,89.27,85.11,HEAVY_CPU_LOAD,284.25,89.88,84.56,HEAVY_CPU_LOAD,284.19,86.48,82.57,HEAVY_CPU_LOAD,276.95,84.52,85.82,HEAVY_CPU_LOAD,279.38,30.47,50.0,318.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.951,24.593,24.772,24.904,25.055,25.951,24.593,1.358,1124.12,563.68,568.44,556.33,255.0,255.0,340.0,340.0,216.86,325.77,401.68,319.09,-282.25,173.62,12.75,95.87,1050.0,1050.0,1050.0,1050.0,263.73,268.07,272.87,261.29,2812.57,1190.0,1263.4,4200.0,1065.96,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,31.6065
3,Distributed Heavy Compute,0,713,7130.0,14,3,3,4,4,89.72,87.52,HEAVY_CPU_LOAD,288.43,88.83,84.07,HEAVY_CPU_LOAD,282.14,87.67,83.71,HEAVY_CPU_LOAD,280.15,86.02,85.52,HEAVY_CPU_LOAD,280.8,86.34,87.22,HEAVY_CPU_LOAD,283.75,86.6,87.94,HEAVY_CPU_LOAD,285.16,86.37,83.92,HEAVY_CPU_LOAD,278.84,87.81,82.16,HEAVY_CPU_LOAD,278.0,84.72,85.61,HEAVY_CPU_LOAD,279.31,88.37,85.59,HEAVY_CPU_LOAD,283.85,30.48,50.0,319.0,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.957,24.599,24.777,24.909,25.061,25.957,24.599,1.358,1131.52,568.91,556.84,563.16,255.0,255.0,340.0,340.0,216.99,325.95,401.84,319.26,-282.24,173.73,12.52,95.98,1050.0,1050.0,1050.0,1050.0,271.27,273.59,261.2,268.4,2820.43,1190.0,1264.04,4200.0,1074.46,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,31.8109
3,Distributed Heavy Compute,0,714,7140.0,14,3,3,4,4,87.14,84.6,HEAVY_CPU_LOAD,280.82,84.41,81.96,HEAVY_CPU_LOAD,273.45,89.43,82.17,HEAVY_CPU_LOAD,280.04,88.32,81.88,HEAVY_CPU_LOAD,278.22,84.06,82.79,HEAVY_CPU_LOAD,274.26,83.83,82.09,HEAVY_CPU_LOAD,272.92,84.32,85.18,HEAVY_CPU_LOAD,278.17,90.31,83.63,HEAVY_CPU_LOAD,283.33,88.62,86.34,HEAVY_CPU_LOAD,285.29,88.12,85.58,HEAVY_CPU_LOAD,283.52,30.48,50.0,319.2,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.962,24.604,24.782,24.915,25.066,25.962,24.604,1.358,1112.53,547.18,561.5,568.81,255.0,255.0,340.0,340.0,216.94,325.94,401.91,319.28,-282.36,173.61,12.64,96.11,1050.0,1050.0,1050.0,1050.0,252.11,251.73,266.05,274.2,2790.02,1190.0,1264.07,4200.0,1044.09,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,31.9262
3,Distributed Heavy Compute,0,715,7150.0,14,3,3,4,4,86.3,83.41,HEAVY_CPU_LOAD,277.99,84.7,88.1,HEAVY_CPU_LOAD,283.02,87.3,82.18,HEAVY_CPU_LOAD,277.39,86.95,87.92,HEAVY_CPU_LOAD,285.57,84.42,87.23,HEAVY_CPU_LOAD,281.37,84.29,86.61,HEAVY_CPU_LOAD,280.28,87.46,83.17,HEAVY_CPU_LOAD,279.08,83.93,84.37,HEAVY_CPU_LOAD,276.47,84.48,88.2,HEAVY_CPU_LOAD,282.9,87.99,84.03,HEAVY_CPU_LOAD,281.03,30.48,50.0,319.3,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.967,24.609,24.787,24.92,25.071,25.967,24.609,1.358,1123.97,561.65,555.55,563.93,255.0,255.0,340.0,340.0,216.88,325.89,401.9,319.21,-282.25,173.63,12.75,95.88,1050.0,1050.0,1050.0,1050.0,263.6,266.17,260.2,269.02,2805.1,1190.0,1263.88,4200.0,1058.99,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,32.1153
3,Distributed Heavy Compute,0,716,7160.0,14,3,3,4,4,87.49,82.01,HEAVY_CPU_LOAD,277.38,85.52,81.54,HEAVY_CPU_LOAD,274.21,87.91,82.91,HEAVY_CPU_LOAD,279.25,88.2,83.44,HEAVY_CPU_LOAD,280.41,87.46,83.38,HEAVY_CPU_LOAD,279.39,90.13,83.43,HEAVY_CPU_LOAD,282.81,85.48,83.92,HEAVY_CPU_LOAD,277.73,84.3,84.66,HEAVY_CPU_LOAD,277.37,90.32,87.04,HEAVY_CPU_LOAD,288.46,86.64,81.76,HEAVY_CPU_LOAD,275.94,30.49,50.0,319.4,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.972,24.614,24.792,24.926,25.076,25.972,24.614,1.358,1111.25,562.2,555.1,564.4,255.0,255.0,340.0,340.0,217.01,326.06,402.08,319.37,-282.25,173.62,12.75,95.87,1050.0,1050.0,1050.0,1050.0,251.01,266.88,259.93,269.64,2792.95,1190.0,1264.52,4200.0,1047.46,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,32.2422
3,Distributed Heavy Compute,0,717,7170.0,14,3,3,4,4,85.17,84.77,HEAVY_CPU_LOAD,278.62,85.17,81.8,HEAVY_CPU_LOAD,274.16,88.0,82.82,HEAVY_CPU_LOAD,279.23,90.02,84.63,HEAVY_CPU_LOAD,284.47,89.56,83.42,HEAVY_CPU_LOAD,282.08,86.75,84.03,HEAVY_CPU_LOAD,279.48,84.56,84.78,HEAVY_CPU_LOAD,277.87,89.47,86.04,HEAVY_CPU_LOAD,285.9,89.43,87.58,HEAVY_CPU_LOAD,288.16,87.13,87.06,HEAVY_CPU_LOAD,284.5,30.49,50.0,319.6,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.977,24.619,24.797,24.932,25.081,25.977,24.619,1.358,1116.48,561.56,563.77,572.66,255.0,255.0,340.0,340.0,216.99,326.08,402.16,319.38,-282.14,173.64,12.86,95.64,1050.0,1050.0,1050.0,1050.0,256.33,266.28,268.79,277.68,2814.47,1190.0,1264.61,4200.0,1069.08,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,32.4352
3,Distributed Heavy Compute,0,718,7180.0,14,3,3,4,4,84.09,83.84,HEAVY_CPU_LOAD,275.87,84.23,84.08,HEAVY_CPU_LOAD,276.41,85.55,87.0,HEAVY_CPU_LOAD,282.44,86.84,81.66,HEAVY_CPU_LOAD,276.04,86.03,88.33,HEAVY_CPU_LOAD,285.03,90.37,85.41,HEAVY_CPU_LOAD,286.08,85.99,83.87,HEAVY_CPU_LOAD,278.29,85.08,81.63,HEAVY_CPU_LOAD,273.79,85.95,85.96,HEAVY_CPU_LOAD,281.38,86.31,86.21,HEAVY_CPU_LOAD,282.2,30.49,50.0,319.7,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.982,24.625,24.802,24.937,25.087,25.982,24.625,1.357,1110.76,571.11,552.08,563.58,255.0,255.0,340.0,340.0,216.92,326.04,402.14,319.31,-282.03,173.66,12.97,95.41,1050.0,1050.0,1050.0,1050.0,250.65,275.81,257.19,268.3,2797.53,1190.0,1264.41,4200.0,1051.95,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,32.5663
3,Distributed Heavy Compute,0,719,7190.0,14,3,3,4,4,83.94,83.17,HEAVY_CPU_LOAD,274.68,88.65,84.59,HEAVY_CPU_LOAD,282.7,84.13,84.21,HEAVY_CPU_LOAD,276.48,89.9,85.19,HEAVY_CPU_LOAD,285.16,84.42,85.84,HEAVY_CPU_LOAD,279.29,88.73,84.21,HEAVY_CPU_LOAD,282.23,85.19,87.75,HEAVY_CPU_LOAD,283.11,85.46,84.27,HEAVY_CPU_LOAD,278.23,84.24,84.9,HEAVY_CPU_LOAD,277.65,84.01,88.5,HEAVY_CPU_LOAD,282.76,30.5,50.0,319.9,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,0.3,22.0,COOLING,25.987,24.63,24.807,24.942,25.091,25.987,24.63,1.357,1119.02,561.52,561.34,560.41,255.0,255.0,340.0,340.0,217.1,326.25,402.42,319.54,-281.92,173.42,13.08,95.42,1050.0,1050.0,1050.0,1050.0,259.2,266.19,266.84,265.37,2802.29,1190.0,1265.31,4200.0,1057.6,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,32.7634
4,High Occupancy / Low Computer Load,0,0,0.0,12,3,3,3,3,7.42,2.4,IDLE,57.88,11.42,3.44,LIGHT,64.44,8.28,2.33,IDLE,58.84,12.21,1.85,LIGHT,63.04,9.84,2.16,IDLE,60.54,12.0,1.38,LIGHT,62.07,11.12,2.86,LIGHT,63.19,7.42,1.48,IDLE,56.49,8.95,2.88,IDLE,60.51,12.35,2.74,LIGHT,64.55,27.0,58.0,160.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.974,21.972,21.973,21.972,21.973,21.974,21.972,0.002,244.2,122.61,119.68,125.06,255.0,255.0,255.0,255.0,167.97,207.97,247.97,207.97,0.0,0.0,0.0,0.0,875.0,875.0,875.0,875.0,-207.83,-289.42,-252.35,-286.97,611.55,1020.0,831.88,3500.0,-1036.57,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.817
4,High Occupancy / Low Computer Load,0,1,10.0,12,3,3,3,3,7.83,3.3,IDLE,59.74,11.81,3.48,LIGHT,64.98,10.19,2.84,LIGHT,62.0,12.36,2.43,LIGHT,64.09,9.78,3.74,IDLE,62.84,12.99,2.92,LIGHT,65.62,8.83,2.79,IDLE,60.22,12.3,1.42,LIGHT,62.51,10.42,3.98,LIGHT,63.99,8.86,1.89,IDLE,58.91,27.0,58.0,160.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.97,21.966,21.968,21.966,21.968,21.97,21.966,0.004,250.81,128.46,122.73,122.9,255.0,255.0,255.0,255.0,168.1,208.16,248.17,208.16,-0.45,0.33,-0.2,0.33,875.0,875.0,875.0,875.0,-201.54,-283.05,-249.3,-288.61,624.9,1020.0,832.59,3500.0,-1022.5,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8347
4,High Occupancy / Low Computer Load,0,2,20.0,12,3,3,3,3,12.4,3.5,LIGHT,65.75,12.65,3.5,LIGHT,66.06,11.13,1.61,LIGHT,61.33,8.01,3.7,IDLE,60.56,10.86,2.6,LIGHT,62.48,7.91,3.19,IDLE,59.67,8.73,3.7,IDLE,61.46,9.66,1.21,IDLE,58.89,9.74,2.42,IDLE,60.8,11.84,2.79,LIGHT,63.98,27.01,58.0,160.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.966,21.96,21.963,21.96,21.962,21.966,21.96,0.006,253.7,122.15,120.35,124.78,255.0,255.0,255.0,255.0,168.47,208.64,248.66,208.64,-0.91,0.66,-0.41,0.66,875.0,875.0,875.0,875.0,-198.74,-288.55,-251.4,-285.92,620.98,1020.0,834.41,3500.0,-1024.61,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8545
4,High Occupancy / Low Computer Load,0,3,30.0,12,3,3,3,3,12.96,2.9,LIGHT,65.55,9.83,2.81,IDLE,61.5,7.97,3.24,IDLE,59.82,11.58,3.42,LIGHT,64.61,8.32,3.54,IDLE,60.71,10.06,3.47,LIGHT,62.78,9.65,1.81,IDLE,59.78,9.79,3.74,IDLE,62.85,7.47,2.76,IDLE,58.48,7.7,1.2,IDLE,56.42,27.01,58.0,160.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.962,21.954,21.958,21.954,21.957,21.962,21.954,0.008,251.48,123.49,122.63,114.9,255.0,255.0,255.0,255.0,168.6,208.83,248.86,208.83,-1.37,0.99,-0.62,0.99,875.0,875.0,875.0,875.0,-201.29,-286.69,-249.13,-295.28,612.5,1020.0,835.12,3500.0,-1032.39,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8751
4,High Occupancy / Low Computer Load,0,4,40.0,12,3,3,3,3,9.77,3.92,IDLE,63.09,11.3,1.59,LIGHT,61.51,10.69,3.94,LIGHT,64.27,11.12,1.89,LIGHT,61.73,11.45,3.97,LIGHT,65.27,11.59,1.37,LIGHT,61.54,12.3,3.79,LIGHT,66.06,8.28,1.82,IDLE,58.08,10.91,2.59,LIGHT,62.52,12.67,2.66,LIGHT,64.83,27.01,58.0,160.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.958,21.948,21.953,21.948,21.952,21.958,21.948,0.01,250.6,126.81,124.14,127.35,255.0,255.0,255.0,255.0,168.75,209.08,249.14,209.08,-1.82,1.32,-0.82,1.32,875.0,875.0,875.0,875.0,-202.47,-282.79,-247.54,-282.25,628.9,1020.0,836.05,3500.0,-1015.05,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8929
4,High Occupancy / Low Computer Load,0,5,50.0,12,3,3,3,3,11.03,1.18,LIGHT,60.56,9.14,1.81,IDLE,59.14,10.14,1.04,LIGHT,59.23,12.73,2.34,LIGHT,64.42,11.41,2.45,LIGHT,62.94,10.75,2.22,LIGHT,61.77,7.18,1.99,IDLE,56.96,7.45,3.22,IDLE,59.14,10.99,2.02,LIGHT,61.77,9.34,1.46,IDLE,58.86,27.01,58.0,160.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.954,21.942,21.948,21.942,21.947,21.954,21.942,0.012,243.35,124.71,116.1,120.63,255.0,255.0,255.0,255.0,168.88,209.27,249.34,209.27,-2.27,1.65,-1.02,1.65,875.0,875.0,875.0,875.0,-210.04,-284.37,-255.58,-288.45,604.79,1020.0,836.76,3500.0,-1038.44,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9158
4,High Occupancy / Low Computer Load,0,6,60.0,12,3,3,3,3,7.7,1.54,IDLE,56.94,9.68,2.73,IDLE,61.2,12.4,3.7,LIGHT,66.05,11.74,1.32,LIGHT,61.65,11.55,1.57,LIGHT,61.79,11.22,2.78,LIGHT,63.2,11.9,3.77,LIGHT,65.53,10.98,1.19,LIGHT,60.51,10.86,1.66,LIGHT,61.07,8.26,3.21,IDLE,60.14,27.02,58.0,160.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.95,21.936,21.943,21.936,21.941,21.95,21.936,0.014,245.84,124.99,126.04,121.21,255.0,255.0,255.0,255.0,169.22,209.68,249.75,209.68,-2.73,1.98,-1.23,1.98,875.0,875.0,875.0,875.0,-207.67,-283.35,-245.44,-287.13,618.08,1020.0,838.33,3500.0,-1023.59,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9345
4,High Occupancy / Low Computer Load,0,7,70.0,12,3,3,3,3,8.34,1.39,IDLE,57.51,11.63,1.06,LIGHT,61.13,7.19,1.17,IDLE,55.74,12.63,1.87,LIGHT,63.59,9.92,2.64,IDLE,61.36,7.99,2.83,IDLE,59.23,11.18,1.19,LIGHT,60.76,8.51,3.19,IDLE,60.42,8.57,1.98,IDLE,58.68,12.12,1.69,LIGHT,62.68,27.02,58.0,161.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.946,21.93,21.938,21.93,21.936,21.946,21.93,0.016,237.97,120.59,121.18,121.36,255.0,255.0,255.0,255.0,169.39,209.93,250.04,209.93,-3.18,2.31,-1.44,2.31,875.0,875.0,875.0,875.0,-215.82,-287.17,-250.22,-286.4,601.1,1020.0,839.29,3500.0,-1039.61,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9569
4,High Occupancy / Low Computer Load,0,8,80.0,12,3,3,3,3,9.93,3.41,IDLE,62.53,7.25,3.67,IDLE,59.57,7.21,3.93,IDLE,59.91,12.51,3.87,LIGHT,66.44,10.32,2.28,LIGHT,61.32,10.07,3.71,LIGHT,63.15,8.52,2.16,IDLE,58.89,8.92,1.23,IDLE,57.99,12.59,1.98,LIGHT,63.71,7.63,3.23,IDLE,59.38,27.02,58.0,161.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.942,21.924,21.933,21.924,21.931,21.942,21.924,0.018,248.45,124.47,116.88,123.09,255.0,255.0,255.0,255.0,169.5,210.13,250.22,210.13,-3.64,2.64,-1.64,2.64,875.0,875.0,875.0,875.0,-205.69,-282.76,-254.54,-284.14,612.89,1020.0,839.98,3500.0,-1027.13,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9764
4,High Occupancy / Low Computer Load,0,9,90.0,12,3,3,3,3,7.28,1.75,IDLE,56.73,8.68,1.71,IDLE,58.41,12.59,1.96,LIGHT,63.68,9.12,3.72,IDLE,61.98,11.59,2.5,LIGHT,63.24,7.71,1.57,IDLE,56.99,9.36,2.33,IDLE,60.2,8.63,1.75,IDLE,58.41,11.98,2.28,LIGHT,63.4,8.43,3.46,IDLE,60.73,27.02,58.0,161.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.938,21.918,21.928,21.918,21.925,21.938,21.918,0.02,240.8,120.23,118.61,124.13,255.0,255.0,255.0,255.0,169.63,210.31,250.42,210.31,-4.1,2.97,-1.85,2.97,875.0,875.0,875.0,875.0,-213.67,-286.49,-252.82,-282.59,603.77,1020.0,840.67,3500.0,-1035.57,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9985
4,High Occupancy / Low Computer Load,0,10,100.0,12,3,3,3,3,9.39,2.77,IDLE,60.89,10.1,1.06,LIGHT,59.22,11.5,1.38,LIGHT,61.45,7.02,2.62,IDLE,57.7,12.26,1.81,LIGHT,63.04,7.73,2.07,IDLE,57.77,10.77,1.3,LIGHT,60.41,8.47,1.78,IDLE,58.26,10.38,1.64,LIGHT,60.44,10.34,1.63,LIGHT,60.37,27.03,58.0,161.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.934,21.912,21.923,21.912,21.92,21.934,21.912,0.022,239.26,120.81,118.67,120.81,255.0,255.0,255.0,255.0,170.0,210.79,250.91,210.79,-4.55,3.3,-2.05,3.3,875.0,875.0,875.0,875.0,-215.29,-285.1,-252.47,-285.1,599.55,1020.0,842.49,3500.0,-1037.96,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0201
4,High Occupancy / Low Computer Load,0,11,110.0,12,3,3,3,3,8.15,1.39,IDLE,57.27,7.25,3.42,IDLE,59.19,10.48,2.55,LIGHT,61.93,12.58,1.54,LIGHT,63.04,11.42,1.9,LIGHT,62.12,11.1,2.08,LIGHT,61.99,11.48,3.59,LIGHT,64.73,9.24,2.82,IDLE,60.78,11.48,1.54,LIGHT,61.66,10.76,1.82,LIGHT,61.18,27.03,58.0,161.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.93,21.906,21.918,21.906,21.915,21.93,21.906,0.024,241.43,124.11,125.51,122.84,255.0,255.0,255.0,255.0,170.12,210.98,251.11,210.98,-5.01,3.63,-2.25,3.63,875.0,875.0,875.0,875.0,-213.46,-281.28,-245.63,-282.55,613.89,1020.0,843.19,3500.0,-1022.92,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0399
4,High Occupancy / Low Computer Load,0,12,120.0,12,3,3,3,3,7.82,3.98,IDLE,60.74,7.59,2.11,IDLE,57.65,8.34,3.75,IDLE,61.05,7.71,2.77,IDLE,58.79,12.28,1.77,LIGHT,63.01,11.94,2.25,LIGHT,63.3,8.93,2.73,IDLE,60.26,8.8,3.94,IDLE,61.91,8.83,1.24,IDLE,57.9,12.1,1.99,LIGHT,63.11,27.03,58.0,161.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.926,21.9,21.913,21.9,21.91,21.926,21.9,0.026,238.23,126.31,122.17,121.01,255.0,255.0,255.0,255.0,170.29,211.23,251.4,211.23,-5.46,3.96,-2.46,3.96,875.0,875.0,875.0,875.0,-216.94,-278.5,-248.89,-283.8,607.72,1020.0,844.15,3500.0,-1028.13,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0623
4,High Occupancy / Low Computer Load,0,13,130.0,12,3,3,3,3,8.3,1.79,IDLE,58.06,12.33,3.51,LIGHT,65.68,7.69,1.36,IDLE,56.65,8.98,2.49,IDLE,59.96,9.3,1.4,IDLE,58.73,9.86,1.39,IDLE,59.41,7.16,1.88,IDLE,56.77,12.01,3.09,LIGHT,64.65,12.24,2.07,LIGHT,63.4,9.65,2.71,IDLE,61.13,27.04,58.0,161.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.922,21.894,21.908,21.894,21.904,21.922,21.894,0.028,240.35,118.14,121.42,124.53,255.0,255.0,255.0,255.0,170.62,211.63,251.8,211.63,-5.91,4.29,-2.67,4.29,875.0,875.0,875.0,875.0,-214.94,-285.94,-249.45,-279.55,604.44,1020.0,845.68,3500.0,-1029.88,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0848
4,High Occupancy / Low Computer Load,0,14,140.0,12,3,3,3,3,8.45,2.51,IDLE,59.33,12.87,1.34,LIGHT,63.1,7.8,2.21,IDLE,58.06,8.01,3.94,IDLE,60.92,9.5,3.04,IDLE,61.44,8.51,1.23,IDLE,57.48,11.13,4.0,LIGHT,64.91,10.9,1.97,LIGHT,61.58,12.8,2.86,LIGHT,65.29,9.14,2.23,IDLE,59.77,27.04,58.0,161.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.918,21.888,21.903,21.888,21.899,21.918,21.888,0.03,241.41,118.92,126.49,125.06,255.0,255.0,255.0,255.0,170.75,211.83,252.0,211.83,-6.37,4.62,-2.87,4.62,875.0,875.0,875.0,875.0,-214.21,-284.63,-244.38,-278.49,611.88,1020.0,846.41,3500.0,-1021.71,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.106
4,High Occupancy / Low Computer Load,0,15,150.0,12,3,3,3,3,10.66,3.75,LIGHT,63.95,12.31,2.63,LIGHT,64.33,8.25,2.15,IDLE,58.54,12.11,1.82,LIGHT,62.87,10.9,2.89,LIGHT,62.96,12.24,3.94,LIGHT,66.21,7.88,2.58,IDLE,58.72,8.41,3.27,IDLE,60.42,12.09,2.99,LIGHT,64.6,10.68,2.77,LIGHT,62.51,27.04,58.0,162.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.914,21.882,21.898,21.882,21.894,21.914,21.882,0.032,249.69,129.17,119.14,127.11,255.0,255.0,255.0,255.0,170.91,212.08,252.29,212.08,-6.82,4.95,-3.07,4.95,875.0,875.0,875.0,875.0,-206.22,-273.8,-251.64,-275.86,625.11,1020.0,847.36,3500.0,-1007.52,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1268
4,High Occupancy / Low Computer Load,0,16,160.0,12,3,3,3,3,8.52,2.9,IDLE,60.0,10.27,1.12,LIGHT,59.52,7.75,1.52,IDLE,56.97,8.09,3.68,IDLE,60.63,10.8,1.77,LIGHT,61.16,7.55,3.2,IDLE,59.24,11.5,2.39,LIGHT,62.96,9.21,3.09,IDLE,61.15,8.02,2.6,IDLE,58.92,8.78,2.26,IDLE,59.36,27.04,58.0,162.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.91,21.876,21.893,21.876,21.889,21.91,21.876,0.034,237.12,120.4,124.11,118.28,255.0,255.0,255.0,255.0,171.03,212.28,252.47,212.28,-7.28,5.28,-3.28,5.28,875.0,875.0,875.0,875.0,-219.13,-282.04,-246.7,-284.16,599.91,1020.0,848.06,3500.0,-1032.03,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1527
4,High Occupancy / Low Computer Load,0,17,170.0,12,3,3,3,3,7.74,3.81,IDLE,60.39,10.88,1.46,LIGHT,60.79,9.88,3.38,IDLE,62.42,11.9,2.58,LIGHT,63.74,12.89,2.41,LIGHT,64.73,10.85,1.14,LIGHT,60.27,10.99,1.91,LIGHT,61.6,11.63,3.85,LIGHT,65.31,11.63,1.8,LIGHT,62.24,11.79,3.13,LIGHT,64.43,27.05,58.0,162.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.906,21.87,21.888,21.87,21.884,21.906,21.87,0.036,247.34,125.0,126.91,126.67,255.0,255.0,255.0,255.0,171.41,212.74,252.98,212.74,-7.73,5.61,-3.48,5.61,875.0,875.0,875.0,875.0,-208.98,-276.65,-243.59,-274.98,625.92,1020.0,849.87,3500.0,-1004.2,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1721
4,High Occupancy / Low Computer Load,0,18,180.0,12,3,3,3,3,7.82,3.27,IDLE,59.68,12.85,1.61,LIGHT,63.48,7.98,3.96,IDLE,60.91,9.94,3.96,IDLE,63.36,9.2,2.57,IDLE,60.35,7.05,1.11,IDLE,55.48,9.24,2.42,IDLE,60.18,12.65,2.35,LIGHT,64.34,10.38,2.59,LIGHT,61.86,11.61,3.16,LIGHT,64.25,27.05,58.0,162.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.902,21.864,21.883,21.864,21.878,21.902,21.864,0.038,247.43,115.83,124.52,126.11,255.0,255.0,255.0,255.0,171.54,212.93,253.17,212.93,-8.19,5.94,-3.69,5.94,875.0,875.0,875.0,875.0,-209.22,-285.3,-246.0,-275.02,613.89,1020.0,850.57,3500.0,-1015.54,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1971
4,High Occupancy / Low Computer Load,0,19,190.0,12,3,3,3,3,9.99,2.28,IDLE,60.91,9.89,2.2,IDLE,60.66,11.85,2.93,LIGHT,64.21,8.79,2.35,IDLE,59.51,12.52,2.29,LIGHT,64.08,8.3,2.27,IDLE,58.78,8.77,2.43,IDLE,59.61,9.35,3.92,IDLE,62.57,8.25,3.18,IDLE,60.08,11.49,1.47,LIGHT,61.57,27.05,58.0,162.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.898,21.858,21.878,21.858,21.873,21.898,21.858,0.04,245.29,122.86,122.18,121.65,255.0,255.0,255.0,255.0,171.65,213.12,253.36,213.12,-8.65,6.27,-3.89,6.27,875.0,875.0,875.0,875.0,-211.71,-277.75,-248.35,-278.96,611.98,1020.0,851.25,3500.0,-1016.77,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2206
4,High Occupancy / Low Computer Load,0,20,200.0,12,3,3,3,3,7.6,1.23,IDLE,56.34,11.63,1.39,LIGHT,61.62,12.83,1.82,LIGHT,63.77,7.1,1.29,IDLE,55.81,11.46,1.96,LIGHT,62.27,12.88,1.57,LIGHT,63.45,9.17,3.01,IDLE,60.98,11.58,1.6,LIGHT,61.88,7.01,3.97,IDLE,59.72,7.54,1.88,IDLE,57.24,27.06,58.0,162.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.894,21.852,21.873,21.852,21.868,21.894,21.852,0.042,237.54,125.72,122.86,116.96,255.0,255.0,255.0,255.0,172.03,213.59,253.86,213.59,-9.1,6.6,-4.1,6.6,875.0,875.0,875.0,875.0,-219.53,-274.09,-247.38,-282.85,603.08,1020.0,853.07,3500.0,-1023.85,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2452
4,High Occupancy / Low Computer Load,0,21,210.0,12,3,3,3,3,11.59,2.85,LIGHT,63.76,11.5,2.46,LIGHT,63.06,8.46,3.39,IDLE,60.66,12.57,1.1,LIGHT,62.36,10.76,1.68,LIGHT,60.97,10.44,1.38,LIGHT,60.12,9.39,3.76,IDLE,62.38,8.34,2.55,IDLE,59.25,9.9,3.93,IDLE,63.27,9.49,3.32,IDLE,61.84,27.06,58.0,162.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.89,21.846,21.868,21.846,21.863,21.89,21.846,0.044,249.84,121.09,121.63,125.11,255.0,255.0,255.0,255.0,172.16,213.78,254.06,213.78,-9.55,6.93,-4.31,6.93,875.0,875.0,875.0,875.0,-207.55,-278.2,-248.62,-274.18,617.67,1020.0,853.78,3500.0,-1008.55,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2674
4,High Occupancy / Low Computer Load,0,22,220.0,13,3,3,4,3,8.73,3.42,IDLE,61.04,7.44,1.26,IDLE,56.19,7.34,3.63,IDLE,59.62,8.88,3.1,IDLE,60.75,7.73,1.4,IDLE,56.76,11.45,2.95,LIGHT,63.74,7.12,2.32,IDLE,57.38,10.62,3.46,LIGHT,63.46,8.95,3.12,IDLE,60.87,8.87,3.38,IDLE,61.16,27.06,58.0,163.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.886,21.84,21.865,21.84,21.858,21.886,21.84,0.046,237.6,120.5,120.84,122.03,255.0,255.0,340.0,255.0,172.31,214.04,254.34,214.04,-10.01,7.26,-4.51,7.26,875.0,875.0,875.0,875.0,-220.1,-278.2,-164.33,-276.67,600.97,1105.0,854.73,3500.0,-939.3,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2797
4,High Occupancy / Low Computer Load,0,23,230.0,12,3,3,3,3,12.86,2.39,LIGHT,64.66,12.85,2.19,LIGHT,64.35,9.59,2.55,IDLE,60.81,8.27,2.03,IDLE,58.38,12.05,2.67,LIGHT,64.07,10.26,1.86,LIGHT,60.62,11.38,3.82,LIGHT,64.95,12.3,1.78,LIGHT,63.05,7.1,1.57,IDLE,56.23,10.68,3.34,LIGHT,63.36,27.06,58.0,163.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.882,21.834,21.86,21.834,21.852,21.882,21.834,0.048,248.2,124.69,128.0,119.59,255.0,255.0,255.0,255.0,172.44,214.23,254.49,214.23,-10.43,7.81,-5.18,7.81,875.0,875.0,875.0,875.0,-209.79,-273.27,-242.69,-278.37,620.48,1020.0,855.39,3500.0,-1004.12,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3132
4,High Occupancy / Low Computer Load,0,24,240.0,13,3,4,3,3,12.9,1.59,LIGHT,63.51,7.59,3.74,IDLE,60.1,9.94,1.03,IDLE,58.97,7.29,3.75,IDLE,59.74,7.76,3.44,IDLE,59.86,10.85,3.86,LIGHT,64.35,9.3,1.73,IDLE,59.22,11.63,3.26,LIGHT,64.43,10.85,3.26,LIGHT,63.45,9.69,3.96,IDLE,63.05,27.07,58.0,163.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.878,21.83,21.855,21.828,21.848,21.878,21.828,0.05,242.32,124.21,123.65,126.5,255.0,340.0,255.0,255.0,172.78,214.63,254.91,214.63,-10.89,8.14,-5.39,8.14,875.0,875.0,875.0,875.0,-215.79,-188.02,-246.83,-270.73,616.68,1105.0,856.95,3500.0,-921.37,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.323
4,High Occupancy / Low Computer Load,0,25,250.0,14,4,4,3,3,8.22,2.89,IDLE,59.61,12.78,1.74,LIGHT,63.59,11.51,2.19,LIGHT,62.67,11.16,3.65,LIGHT,64.42,12.76,1.13,LIGHT,62.65,9.85,2.47,IDLE,61.02,7.37,3.79,IDLE,59.9,7.98,1.16,IDLE,56.72,8.98,2.59,IDLE,60.11,12.78,3.35,LIGHT,66.0,27.07,58.0,163.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.875,21.826,21.85,21.822,21.843,21.875,21.822,0.053,250.29,123.67,116.62,126.11,340.0,340.0,255.0,255.0,172.94,214.85,255.18,214.89,-11.13,8.0,-5.38,8.5,875.0,875.0,875.0,875.0,-122.9,-188.48,-253.58,-270.5,616.69,1190.0,857.86,3500.0,-835.46,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3363
4,High Occupancy / Low Computer Load,0,26,260.0,16,4,4,4,4,9.33,2.32,IDLE,60.14,12.34,2.46,LIGHT,64.11,12.22,1.95,LIGHT,63.2,7.51,2.55,IDLE,58.21,9.39,3.84,IDLE,62.5,9.23,1.93,IDLE,59.43,11.1,1.77,LIGHT,61.53,9.72,1.48,IDLE,59.37,10.56,2.54,LIGHT,62.01,7.56,3.01,IDLE,58.97,27.07,58.0,163.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.872,21.822,21.847,21.818,21.84,21.872,21.818,0.054,245.66,121.93,120.9,120.98,340.0,340.0,340.0,340.0,173.04,215.0,255.38,215.08,-11.6,7.97,-5.35,8.97,875.0,875.0,875.0,875.0,-127.9,-190.1,-164.07,-189.97,609.47,1360.0,858.5,3500.0,-672.04,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3265
4,High Occupancy / Low Computer Load,0,27,270.0,13,3,3,3,4,7.04,1.43,IDLE,55.95,10.16,2.62,LIGHT,61.63,11.08,1.31,LIGHT,60.82,11.47,1.9,LIGHT,62.19,11.12,1.01,LIGHT,60.41,11.85,1.63,LIGHT,62.26,7.35,2.34,IDLE,57.7,11.11,1.99,LIGHT,61.87,7.05,3.31,IDLE,58.78,11.69,2.02,LIGHT,62.64,27.07,58.0,163.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.868,21.816,21.842,21.814,21.835,21.868,21.814,0.054,240.59,122.67,119.57,121.42,255.0,255.0,255.0,340.0,173.18,215.21,255.61,215.3,-11.81,8.19,-5.57,9.19,875.0,875.0,875.0,875.0,-218.04,-273.93,-250.39,-189.09,604.25,1105.0,859.3,3500.0,-931.45,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3843
4,High Occupancy / Low Computer Load,0,28,280.0,15,4,4,4,3,12.83,3.45,LIGHT,66.21,11.12,1.71,LIGHT,61.46,9.75,1.61,IDLE,59.6,10.53,3.27,LIGHT,63.07,10.15,3.83,LIGHT,63.43,11.37,3.22,LIGHT,64.04,10.48,3.55,LIGHT,63.42,11.23,3.61,LIGHT,64.45,9.83,1.06,IDLE,58.88,7.44,1.66,IDLE,56.79,27.08,58.0,163.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.865,21.812,21.839,21.808,21.831,21.865,21.808,0.057,250.34,127.47,127.87,115.67,340.0,340.0,340.0,255.0,173.52,215.62,256.03,215.66,-12.05,8.55,-5.55,9.05,875.0,875.0,875.0,875.0,-123.19,-183.36,-156.65,-279.62,621.35,1275.0,860.83,3500.0,-742.82,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3821
4,High Occupancy / Low Computer Load,0,29,290.0,16,4,4,4,4,8.32,3.28,IDLE,60.32,11.64,2.93,LIGHT,63.95,9.81,1.58,IDLE,59.63,12.65,3.4,LIGHT,65.91,12.93,3.47,LIGHT,66.37,8.31,2.91,IDLE,59.75,7.27,1.5,IDLE,56.34,8.58,3.0,IDLE,60.23,12.56,1.78,LIGHT,63.37,10.44,3.93,LIGHT,63.95,27.08,58.0,164.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.862,21.808,21.836,21.804,21.828,21.862,21.804,0.058,249.81,126.12,116.57,127.32,340.0,340.0,340.0,340.0,173.62,215.76,256.18,215.85,-12.49,8.74,-5.99,9.74,875.0,875.0,875.0,875.0,-124.06,-184.38,-168.24,-182.09,619.82,1360.0,861.41,3500.0,-658.77,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3826
4,High Occupancy / Low Computer Load,0,30,300.0,16,4,4,4,4,11.08,2.16,LIGHT,62.09,9.03,3.5,IDLE,61.54,8.87,1.13,IDLE,57.78,7.08,3.83,IDLE,59.59,11.63,3.8,LIGHT,65.24,12.19,1.41,LIGHT,62.35,7.88,2.31,IDLE,58.31,7.53,1.29,IDLE,56.35,9.74,2.36,IDLE,60.71,7.22,3.92,IDLE,59.91,27.08,58.0,164.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.859,21.804,21.833,21.8,21.824,21.859,21.8,0.059,241.0,127.59,114.66,120.62,340.0,340.0,340.0,340.0,173.76,215.97,256.42,216.05,-12.71,8.96,-6.21,9.96,875.0,875.0,875.0,875.0,-132.95,-182.48,-170.13,-188.37,603.87,1360.0,862.2,3500.0,-673.93,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4015
4,High Occupancy / Low Computer Load,0,31,310.0,18,4,5,5,4,12.94,3.43,LIGHT,66.32,10.93,3.72,LIGHT,64.24,8.17,2.14,IDLE,58.42,11.44,1.56,LIGHT,61.64,12.3,2.35,LIGHT,63.9,7.24,1.95,IDLE,56.97,7.82,3.52,IDLE,60.05,12.25,2.29,LIGHT,63.75,7.18,1.2,IDLE,55.77,7.04,2.22,IDLE,57.13,27.09,58.0,164.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.856,21.802,21.831,21.796,21.821,21.856,21.796,0.06,250.62,120.87,123.8,112.9,340.0,425.0,425.0,340.0,174.08,216.34,256.79,216.42,-12.93,9.18,-6.43,10.18,875.0,875.0,875.0,875.0,-123.23,-103.61,-75.84,-195.5,608.19,1530.0,863.63,3500.0,-498.18,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.39
4,High Occupancy / Low Computer Load,0,32,320.0,17,4,4,5,4,10.26,3.75,LIGHT,63.45,8.38,2.06,IDLE,58.56,9.26,3.72,IDLE,62.16,10.89,2.32,LIGHT,62.09,12.04,2.97,LIGHT,64.5,12.63,3.54,LIGHT,66.1,12.91,1.44,LIGHT,63.3,8.85,2.27,IDLE,59.47,8.41,1.08,IDLE,57.13,10.16,2.94,LIGHT,62.11,27.09,58.0,164.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.853,21.798,21.829,21.792,21.818,21.853,21.792,0.061,246.26,130.6,122.77,119.24,340.0,340.0,425.0,340.0,174.18,216.44,256.92,216.57,-12.92,9.04,-6.66,10.54,875.0,875.0,875.0,875.0,-127.48,-178.92,-76.97,-188.65,618.87,1445.0,864.11,3500.0,-572.02,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4164
4,High Occupancy / Low Computer Load,0,33,330.0,19,5,5,5,4,12.05,3.89,LIGHT,65.9,10.6,1.38,LIGHT,60.32,10.33,3.17,LIGHT,62.67,12.25,3.52,LIGHT,65.59,12.4,2.61,LIGHT,64.42,10.02,2.82,LIGHT,61.75,11.34,2.7,LIGHT,63.22,11.72,3.33,LIGHT,64.65,12.76,2.5,LIGHT,64.7,9.05,3.32,IDLE,61.29,27.09,58.0,164.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.852,21.796,21.828,21.788,21.816,21.852,21.788,0.064,254.48,126.17,127.87,125.99,425.0,425.0,425.0,340.0,174.32,216.66,257.13,216.79,-13.12,9.37,-7.12,10.87,875.0,875.0,875.0,875.0,-34.32,-97.8,-72.12,-181.35,634.51,1615.0,864.9,3500.0,-385.59,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4036
