scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
4,High Occupancy / Low Computer Load,0,34,340.0,18,4,5,5,4,10.87,3.55,LIGHT,63.91,8.94,1.69,IDLE,58.71,12.74,1.16,LIGHT,62.67,10.4,1.51,LIGHT,60.27,9.1,2.93,IDLE,60.77,10.13,1.79,LIGHT,60.35,8.18,3.19,IDLE,60.01,11.91,1.56,LIGHT,62.23,8.37,3.86,IDLE,61.25,10.94,1.08,LIGHT,60.29,27.09,58.0,164.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.849,21.794,21.826,21.784,21.813,21.849,21.784,0.065,245.56,121.12,122.24,121.54,340.0,425.0,425.0,340.0,174.38,216.76,257.24,216.93,-13.56,9.56,-7.56,11.56,875.0,875.0,875.0,875.0,-128.62,-102.56,-78.08,-184.97,610.46,1530.0,865.31,3500.0,-494.23,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4284
4,High Occupancy / Low Computer Load,0,35,350.0,19,4,5,5,5,10.76,2.37,LIGHT,62.01,10.73,2.73,LIGHT,62.51,9.59,3.95,IDLE,62.91,7.08,3.69,IDLE,59.39,10.64,3.54,LIGHT,63.61,8.12,2.9,IDLE,59.5,12.86,2.25,LIGHT,64.45,9.58,3.3,IDLE,61.93,9.42,3.72,IDLE,62.35,9.95,3.83,IDLE,63.18,27.1,58.0,164.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.846,21.792,21.824,21.782,21.811,21.846,21.782,0.064,246.82,123.11,126.38,125.53,340.0,425.0,425.0,425.0,174.74,217.14,257.68,217.35,-13.55,9.42,-7.8,11.92,875.0,875.0,875.0,875.0,-126.99,-100.33,-73.74,-95.2,621.84,1615.0,866.91,3500.0,-396.26,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.421
4,High Occupancy / Low Computer Load,0,36,360.0,21,5,6,5,5,8.11,3.22,IDLE,59.97,9.57,1.38,IDLE,59.03,10.2,3.21,LIGHT,62.56,9.68,1.47,IDLE,59.3,9.72,3.92,IDLE,63.03,10.35,3.59,LIGHT,63.32,11.31,1.99,LIGHT,62.12,11.31,3.69,LIGHT,64.67,7.76,1.74,IDLE,57.31,12.69,1.48,LIGHT,63.08,27.1,58.0,165.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.845,21.792,21.823,21.78,21.81,21.845,21.78,0.065,240.86,126.35,126.79,120.39,425.0,510.0,425.0,425.0,174.84,217.24,257.81,217.46,-13.31,9.31,-7.81,11.81,875.0,875.0,875.0,875.0,-47.61,-12.1,-73.21,-100.34,614.39,1785.0,867.35,3500.0,-233.26,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4055
4,High Occupancy / Low Computer Load,0,37,370.0,22,5,6,6,5,7.85,3.54,IDLE,60.12,10.54,1.89,LIGHT,61.01,10.96,1.06,LIGHT,60.29,12.26,3.82,LIGHT,66.06,7.34,2.23,IDLE,57.52,7.98,1.33,IDLE,56.97,11.87,3.05,LIGHT,64.41,10.73,2.29,LIGHT,61.85,11.58,3.21,LIGHT,64.29,10.13,3.08,LIGHT,62.28,27.1,58.0,165.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.844,21.792,21.823,21.778,21.809,21.844,21.778,0.066,247.48,114.49,126.26,126.57,425.0,510.0,510.0,425.0,174.89,217.31,257.92,217.57,-13.31,9.06,-7.81,12.06,875.0,875.0,875.0,875.0,-40.94,-24.14,11.37,-93.8,614.8,1870.0,867.69,3500.0,-147.51,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3974
4,High Occupancy / Low Computer Load,0,38,380.0,24,6,6,6,6,8.43,3.27,IDLE,60.44,8.18,2.12,IDLE,58.41,10.8,2.82,LIGHT,62.73,11.46,1.17,LIGHT,61.08,7.35,2.34,IDLE,57.7,7.8,3.38,IDLE,59.82,7.8,1.65,IDLE,57.23,10.72,3.82,LIGHT,64.13,12.89,2.77,LIGHT,65.27,10.58,2.22,LIGHT,61.55,27.11,58.0,165.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.845,21.792,21.823,21.778,21.809,21.845,21.778,0.067,242.66,117.52,121.36,126.82,510.0,510.0,510.0,510.0,175.21,217.65,258.31,217.95,-13.3,8.92,-8.05,12.42,875.0,875.0,875.0,875.0,39.57,-20.91,6.62,-7.81,608.36,2040.0,869.12,3500.0,17.47,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3727
4,High Occupancy / Low Computer Load,0,39,390.0,23,5,6,6,6,10.03,2.34,LIGHT,61.05,12.5,3.65,LIGHT,66.1,8.58,1.1,IDLE,57.38,11.31,3.96,LIGHT,65.08,11.17,1.51,LIGHT,61.23,8.45,1.15,IDLE,57.29,12.66,1.8,LIGHT,63.53,8.09,1.75,IDLE,57.74,9.75,2.59,IDLE,61.07,12.65,2.51,LIGHT,64.58,27.11,58.0,165.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.844,21.792,21.823,21.778,21.809,21.844,21.778,0.066,249.61,118.52,121.27,125.65,425.0,510.0,510.0,510.0,175.22,217.72,258.39,218.02,-13.53,9.03,-8.03,12.53,875.0,875.0,875.0,875.0,-38.7,-19.73,6.63,-8.8,615.05,1955.0,869.35,3500.0,-60.6,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3814
4,High Occupancy / Low Computer Load,0,40,400.0,24,6,6,7,5,12.4,2.94,LIGHT,64.91,8.62,1.07,IDLE,57.38,8.5,1.61,IDLE,58.04,12.67,2.82,LIGHT,65.07,9.69,1.03,IDLE,58.66,7.36,1.88,IDLE,57.02,11.29,2.7,LIGHT,63.16,9.88,2.7,IDLE,61.4,8.26,2.9,IDLE,59.68,10.82,3.82,LIGHT,64.25,27.11,58.0,165.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.845,21.792,21.825,21.776,21.809,21.845,21.776,0.069,245.4,115.68,124.56,123.93,510.0,510.0,595.0,425.0,175.32,217.84,258.57,218.14,-13.3,8.92,-8.05,12.42,875.0,875.0,875.0,875.0,42.42,-22.56,95.08,-95.51,609.57,2040.0,869.87,3500.0,19.43,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3781
4,High Occupancy / Low Computer Load,0,41,410.0,25,6,7,6,6,7.67,3.28,IDLE,59.51,11.74,2.33,LIGHT,63.17,7.74,3.23,IDLE,59.52,8.67,2.75,IDLE,59.96,9.79,1.33,IDLE,59.23,8.92,3.55,IDLE,61.47,8.81,3.66,IDLE,61.5,9.5,3.95,IDLE,62.8,11.11,3.12,LIGHT,63.57,12.82,1.72,LIGHT,63.61,27.11,58.0,165.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.846,21.793,21.825,21.776,21.81,21.846,21.776,0.07,242.16,120.7,124.3,127.18,510.0,595.0,510.0,510.0,175.34,217.9,258.62,218.24,-13.72,9.22,-8.72,13.22,875.0,875.0,875.0,875.0,38.78,67.82,9.2,-6.36,614.34,2125.0,870.1,3500.0,109.44,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3579
4,High Occupancy / Low Computer Load,0,42,420.0,25,6,7,6,6,11.82,2.84,LIGHT,64.03,12.39,1.09,LIGHT,62.12,9.73,1.44,IDLE,59.32,7.29,1.39,IDLE,56.2,12.06,3.04,LIGHT,64.64,10.63,2.45,LIGHT,61.96,10.91,2.7,LIGHT,62.69,8.99,3.56,IDLE,61.58,7.65,1.6,IDLE,56.96,7.93,3.42,IDLE,60.04,27.12,58.0,165.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.847,21.795,21.825,21.776,21.811,21.847,21.776,0.071,241.67,126.6,124.27,117.0,510.0,595.0,510.0,510.0,175.56,218.15,258.91,218.52,-13.85,9.1,-8.59,13.34,875.0,875.0,875.0,875.0,38.38,73.85,9.59,-16.14,609.54,2125.0,871.14,3500.0,105.68,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3558
4,High Occupancy / Low Computer Load,0,43,430.0,27,7,7,7,6,9.96,2.52,IDLE,61.23,11.18,2.15,LIGHT,62.2,7.79,2.35,IDLE,58.26,8.48,2.79,IDLE,59.79,11.45,1.46,LIGHT,61.5,12.12,1.77,LIGHT,62.8,10.91,3.31,LIGHT,63.6,11.47,3.55,LIGHT,64.66,11.25,2.26,LIGHT,62.45,10.14,2.44,LIGHT,61.33,27.12,58.0,166.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.85,21.796,21.827,21.776,21.812,21.85,21.776,0.074,241.48,124.3,128.26,123.78,595.0,595.0,595.0,510.0,175.62,218.24,259.09,218.65,-13.86,8.73,-8.36,13.49,875.0,875.0,875.0,875.0,123.24,71.27,98.99,-9.08,617.82,2295.0,871.6,3500.0,284.42,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3293
4,High Occupancy / Low Computer Load,0,44,440.0,26,6,7,7,6,9.13,3.15,IDLE,61.14,8.86,2.4,IDLE,59.68,8.11,1.05,IDLE,56.71,9.42,1.41,IDLE,58.89,11.37,2.6,LIGHT,63.11,9.18,3.21,IDLE,61.29,7.1,3.23,IDLE,58.72,10.36,3.02,LIGHT,62.48,8.75,3.25,IDLE,60.81,12.43,2.67,LIGHT,64.54,27.12,58.0,166.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.851,21.797,21.829,21.776,21.813,21.851,21.776,0.075,236.42,124.4,121.2,125.35,510.0,595.0,595.0,510.0,175.59,218.28,259.14,218.71,-14.43,9.05,-8.68,14.05,875.0,875.0,875.0,875.0,32.58,71.73,91.66,-6.89,607.37,2210.0,871.72,3500.0,189.08,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3337
4,High Occupancy / Low Computer Load,0,45,450.0,26,6,7,7,6,11.81,1.39,LIGHT,61.85,10.96,3.73,LIGHT,64.3,10.18,1.81,LIGHT,60.44,12.52,3.18,LIGHT,65.42,10.04,2.25,LIGHT,60.92,11.88,2.31,LIGHT,63.31,9.7,2.71,IDLE,61.19,9.95,1.38,IDLE,59.51,10.53,1.45,LIGHT,60.34,8.64,3.31,IDLE,60.77,27.12,58.0,166.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.852,21.798,21.831,21.776,21.814,21.852,21.776,0.076,252.01,124.23,120.7,121.11,510.0,595.0,595.0,510.0,175.6,218.32,259.18,218.78,-14.52,9.14,-9.02,14.4,875.0,875.0,875.0,875.0,48.09,71.69,90.86,-10.71,618.05,2210.0,871.88,3500.0,199.93,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.329
4,High Occupancy / Low Computer Load,0,46,460.0,30,7,8,8,7,11.69,2.14,LIGHT,62.82,10.73,2.15,LIGHT,61.64,8.4,2.39,IDLE,59.09,10.72,1.3,LIGHT,60.35,11.79,1.2,LIGHT,61.54,8.35,1.11,IDLE,57.1,12.46,2.32,LIGHT,64.06,7.75,1.57,IDLE,57.04,12.13,3.0,LIGHT,64.66,7.76,1.16,IDLE,56.44,27.13,58.0,166.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.855,21.801,21.835,21.778,21.817,21.855,21.778,0.077,243.9,118.64,121.1,121.1,595.0,680.0,680.0,595.0,175.88,218.64,259.53,219.11,-14.62,9.24,-9.37,14.74,875.0,875.0,875.0,875.0,125.16,151.52,176.26,74.95,604.74,2550.0,873.16,3500.0,527.89,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.27
4,High Occupancy / Low Computer Load,0,47,470.0,29,7,8,7,7,7.53,3.78,IDLE,60.08,10.73,3.34,LIGHT,63.42,12.47,3.09,LIGHT,65.22,10.14,2.13,LIGHT,60.87,8.25,2.62,IDLE,59.24,12.15,2.16,LIGHT,63.43,8.08,2.06,IDLE,58.19,8.14,3.18,IDLE,59.95,12.01,3.31,LIGHT,64.98,10.56,2.36,LIGHT,61.74,27.13,58.0,166.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.858,21.804,21.837,21.78,21.82,21.858,21.78,0.078,249.59,122.67,118.14,126.72,595.0,680.0,595.0,595.0,175.85,218.63,259.53,219.13,-14.71,9.34,-9.71,15.09,875.0,875.0,875.0,875.0,130.73,155.64,87.96,80.94,617.12,2465.0,873.14,3500.0,455.27,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2687
4,High Occupancy / Low Computer Load,0,48,480.0,30,7,8,8,7,10.32,2.5,LIGHT,61.65,10.05,1.61,LIGHT,59.98,9.7,1.99,IDLE,60.11,9.52,3.38,IDLE,61.97,8.76,2.83,IDLE,60.2,10.29,2.36,LIGHT,61.4,9.33,3.16,IDLE,61.4,11.78,3.53,LIGHT,65.02,8.03,3.49,IDLE,60.27,9.56,2.35,IDLE,60.48,27.13,58.0,166.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.861,21.807,21.841,21.782,21.823,21.861,21.782,0.079,243.71,121.6,126.42,120.75,595.0,680.0,680.0,595.0,175.86,218.7,259.66,219.21,-14.84,9.21,-9.58,15.21,875.0,875.0,875.0,875.0,124.73,154.51,181.5,75.17,612.48,2550.0,873.43,3500.0,535.91,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2453
4,High Occupancy / Low Computer Load,0,49,490.0,31,7,8,8,8,7.11,1.13,IDLE,55.58,7.47,3.49,IDLE,59.57,11.19,2.01,LIGHT,62.0,10.13,2.33,LIGHT,61.16,8.25,3.64,IDLE,60.77,11.28,2.64,LIGHT,63.06,11.12,1.77,LIGHT,61.55,12.07,2.32,LIGHT,63.57,8.28,3.6,IDLE,60.75,9.65,2.1,IDLE,60.21,27.14,58.0,166.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.863,21.81,21.845,21.785,21.826,21.863,21.785,0.078,238.31,123.83,125.12,120.96,595.0,680.0,680.0,680.0,176.05,218.91,259.88,219.45,-14.93,9.31,-9.93,15.56,875.0,875.0,875.0,875.0,119.43,157.05,180.07,160.97,608.22,2635.0,874.29,3500.0,617.52,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2162
4,High Occupancy / Low Computer Load,0,50,500.0,31,7,8,9,7,10.12,1.55,LIGHT,59.98,9.88,3.09,IDLE,61.98,8.32,3.38,IDLE,60.47,10.79,2.06,LIGHT,61.58,11.77,1.73,LIGHT,62.31,12.35,2.21,LIGHT,63.75,7.65,1.88,IDLE,57.38,9.95,3.28,IDLE,62.36,11.62,1.81,LIGHT,62.24,7.88,2.29,IDLE,58.29,27.14,58.0,166.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.866,21.813,21.85,21.787,21.829,21.866,21.787,0.079,244.01,126.06,119.74,120.53,595.0,680.0,765.0,595.0,176.05,218.91,259.88,219.44,-14.68,9.31,-10.18,15.55,875.0,875.0,875.0,875.0,125.38,159.28,259.44,75.52,610.34,2635.0,874.28,3500.0,619.62,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2075
4,High Occupancy / Low Computer Load,0,51,510.0,33,7,9,9,8,12.57,2.04,LIGHT,63.77,9.1,1.74,IDLE,58.98,10.96,3.26,LIGHT,63.59,8.54,3.26,IDLE,60.56,9.28,3.24,IDLE,61.46,9.04,3.58,IDLE,61.67,12.09,3.21,LIGHT,64.93,8.26,2.85,IDLE,59.6,8.5,2.54,IDLE,59.44,7.36,3.45,IDLE,59.38,27.14,58.0,167.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.869,21.818,21.855,21.79,21.833,21.869,21.79,0.079,246.9,123.13,124.53,118.82,595.0,765.0,765.0,680.0,176.05,218.97,259.94,219.53,-14.76,9.51,-10.76,16.01,875.0,875.0,875.0,875.0,128.19,241.61,263.71,159.36,613.38,2805.0,874.49,3500.0,792.87,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1636
4,High Occupancy / Low Computer Load,0,52,520.0,33,7,9,9,8,9.41,2.19,IDLE,60.05,7.03,3.79,IDLE,59.47,9.51,2.19,IDLE,60.17,12.41,1.51,LIGHT,62.78,11.55,1.19,LIGHT,61.22,7.16,1.41,IDLE,56.07,9.89,3.32,IDLE,62.34,8.32,1.42,IDLE,57.53,12.26,2.67,LIGHT,64.33,9.23,2.47,IDLE,60.24,27.14,58.0,167.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.872,21.823,21.86,21.793,21.837,21.872,21.793,0.079,242.47,117.29,119.87,124.57,595.0,765.0,765.0,680.0,176.03,218.92,259.93,219.53,-14.51,9.26,-11.01,16.26,875.0,875.0,875.0,875.0,123.99,235.47,258.79,165.36,604.2,2805.0,874.41,3500.0,783.61,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1479
4,High Occupancy / Low Computer Load,0,53,530.0,31,7,8,8,8,10.36,3.92,LIGHT,63.83,8.77,1.98,IDLE,58.93,9.12,1.8,IDLE,59.1,7.34,1.28,IDLE,56.09,9.32,3.92,IDLE,62.53,12.1,3.85,LIGHT,65.9,7.65,1.3,IDLE,56.51,8.16,3.3,IDLE,60.15,10.35,2.41,LIGHT,61.55,11.83,1.54,LIGHT,62.1,27.15,58.0,167.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.874,21.826,21.863,21.796,21.84,21.874,21.796,0.078,237.95,128.43,116.66,123.65,595.0,680.0,680.0,680.0,176.25,219.15,260.2,219.8,-14.26,9.01,-11.26,16.51,875.0,875.0,875.0,875.0,119.94,161.59,170.6,164.96,606.69,2635.0,875.4,3500.0,617.09,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1556
4,High Occupancy / Low Computer Load,0,54,540.0,34,8,9,9,8,11.57,1.1,LIGHT,61.11,12.63,3.65,LIGHT,66.26,12.19,3.65,LIGHT,65.71,8.66,2.93,IDLE,60.22,11.84,1.04,LIGHT,61.36,7.28,3.28,IDLE,59.02,8.92,1.36,IDLE,58.19,9.1,3.0,IDLE,60.88,9.8,3.11,IDLE,61.91,11.55,3.58,LIGHT,64.81,27.15,58.0,167.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.878,21.831,21.868,21.799,21.844,21.878,21.799,0.079,253.3,120.38,119.07,126.72,680.0,765.0,765.0,680.0,176.24,219.16,260.23,219.8,-14.02,8.9,-11.27,16.4,875.0,875.0,875.0,875.0,220.52,238.44,258.03,167.92,619.47,2890.0,875.43,3500.0,884.91,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1084
4,High Occupancy / Low Computer Load,0,55,550.0,34,8,9,9,8,8.85,2.01,IDLE,59.08,8.38,3.79,IDLE,61.16,12.52,3.18,LIGHT,65.42,8.03,3.04,IDLE,59.6,8.92,2.19,IDLE,59.43,7.87,1.94,IDLE,57.75,11.17,3.3,LIGHT,63.91,9.03,1.37,IDLE,58.34,8.33,2.81,IDLE,59.63,11.43,3.54,LIGHT,64.6,27.15,58.0,167.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.882,21.836,21.873,21.802,21.848,21.882,21.802,0.08,245.26,117.18,122.25,124.23,680.0,765.0,765.0,680.0,176.2,219.11,260.21,219.8,-14.01,8.76,-11.51,16.76,875.0,875.0,875.0,875.0,212.45,235.05,260.95,165.79,608.92,2890.0,875.32,3500.0,874.24,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0923
4,High Occupancy / Low Computer Load,0,56,560.0,34,8,9,9,8,7.7,2.68,IDLE,58.65,7.05,1.45,IDLE,55.99,11.51,2.02,LIGHT,62.42,10.03,2.76,LIGHT,61.68,11.52,2.64,LIGHT,63.36,8.57,2.32,IDLE,59.19,11.1,1.97,LIGHT,61.83,9.59,3.26,IDLE,61.88,9.43,2.29,IDLE,60.22,8.65,1.1,IDLE,57.46,27.16,58.0,167.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.886,21.841,21.878,21.805,21.852,21.886,21.805,0.081,238.74,122.55,123.71,117.68,680.0,765.0,765.0,680.0,176.4,219.35,260.49,220.08,-14.0,8.62,-11.75,17.12,875.0,875.0,875.0,875.0,206.14,240.52,262.45,159.88,602.68,2890.0,876.32,3500.0,868.99,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0759
4,High Occupancy / Low Computer Load,0,57,570.0,34,8,9,9,8,9.29,3.66,IDLE,62.1,9.38,3.21,IDLE,61.54,12.08,1.59,LIGHT,62.48,8.23,3.41,IDLE,60.4,10.06,3.85,LIGHT,63.35,12.41,2.78,LIGHT,64.68,7.36,1.96,IDLE,57.14,11.26,2.44,LIGHT,62.73,12.53,1.71,LIGHT,63.23,7.13,1.81,IDLE,56.63,27.16,58.0,167.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.89,21.846,21.883,21.808,21.857,21.89,21.808,0.082,246.52,128.03,119.87,119.86,680.0,765.0,765.0,680.0,176.35,219.3,260.47,220.07,-13.98,8.48,-11.98,17.48,875.0,875.0,875.0,875.0,213.89,245.81,258.36,162.41,614.28,2890.0,876.19,3500.0,880.47,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0578
4,High Occupancy / Low Computer Load,0,58,580.0,34,8,9,9,8,8.49,2.29,IDLE,59.05,11.39,1.27,LIGHT,61.14,10.5,3.25,LIGHT,63.0,7.27,2.19,IDLE,57.37,7.86,2.02,IDLE,57.86,7.68,3.57,IDLE,59.95,7.6,3.44,IDLE,59.66,8.8,3.15,IDLE,60.73,7.17,1.89,IDLE,56.8,11.6,1.67,LIGHT,62.01,27.16,58.0,168.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.894,21.851,21.888,21.811,21.861,21.894,21.811,0.083,240.56,117.81,120.39,118.81,680.0,765.0,765.0,680.0,176.34,219.31,260.55,220.13,-13.97,8.34,-12.21,17.84,875.0,875.0,875.0,875.0,207.93,235.46,258.73,161.78,597.57,2890.0,876.33,3500.0,863.9,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.043
4,High Occupancy / Low Computer Load,0,59,590.0,34,8,9,9,8,7.2,3.67,IDLE,59.51,12.91,1.53,LIGHT,63.43,11.6,3.99,LIGHT,65.48,7.77,3.73,IDLE,60.31,8.19,1.95,IDLE,58.16,8.05,1.37,IDLE,57.12,12.88,3.36,LIGHT,66.14,8.17,1.84,IDLE,57.97,7.05,1.77,IDLE,56.47,9.95,2.88,IDLE,61.76,27.16,58.0,168.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.898,21.856,21.893,21.814,21.865,21.898,21.814,0.084,248.73,115.28,124.11,118.23,680.0,765.0,765.0,680.0,176.29,219.26,260.52,220.12,-13.95,8.2,-12.45,18.2,875.0,875.0,875.0,875.0,216.07,232.74,262.18,161.55,606.35,2890.0,876.19,3500.0,872.54,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0259
4,High Occupancy / Low Computer Load,0,60,600.0,34,8,9,9,8,12.37,3.63,LIGHT,65.91,8.09,3.95,IDLE,61.04,7.24,3.75,IDLE,59.67,12.04,3.85,LIGHT,65.83,9.36,3.8,IDLE,62.4,11.41,3.79,LIGHT,64.95,8.96,2.73,IDLE,60.3,7.78,2.79,IDLE,58.91,8.22,2.85,IDLE,59.55,9.32,1.18,IDLE,58.42,27.17,58.0,168.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.902,21.861,21.898,21.817,21.87,21.902,21.817,0.085,252.45,127.35,119.21,117.97,680.0,765.0,765.0,680.0,176.46,219.44,260.72,220.34,-13.93,8.06,-12.68,18.56,875.0,875.0,875.0,875.0,219.98,244.85,257.25,161.87,616.98,2890.0,876.96,3500.0,883.95,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0082
4,High Occupancy / Low Computer Load,0,61,610.0,34,8,9,9,8,10.33,2.32,LIGHT,61.39,12.02,1.74,LIGHT,62.63,7.17,3.17,IDLE,58.72,9.95,2.47,IDLE,61.14,9.06,2.58,IDLE,60.2,9.89,3.95,IDLE,63.29,10.34,1.51,LIGHT,60.19,8.47,2.59,IDLE,59.47,9.24,3.06,IDLE,61.14,10.42,2.09,LIGHT,61.16,27.17,58.0,168.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.906,21.866,21.903,21.82,21.874,21.906,21.82,0.086,243.88,123.49,119.66,122.3,680.0,765.0,765.0,680.0,176.45,219.45,260.79,220.4,-13.92,7.92,-12.92,18.92,875.0,875.0,875.0,875.0,211.41,240.86,257.53,166.62,609.33,2890.0,877.09,3500.0,876.42,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9929
4,High Occupancy / Low Computer Load,0,62,620.0,34,8,9,9,8,12.47,1.84,LIGHT,63.35,11.4,3.8,LIGHT,64.95,12.23,1.98,LIGHT,63.26,12.27,2.18,LIGHT,63.61,10.34,3.47,LIGHT,63.13,7.08,3.93,IDLE,59.75,8.34,1.99,IDLE,58.41,7.01,1.01,IDLE,55.28,10.69,3.23,LIGHT,63.21,7.03,1.97,IDLE,56.74,27.17,58.0,168.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.911,21.871,21.908,21.823,21.878,21.911,21.823,0.088,255.17,122.88,113.69,119.95,680.0,765.0,765.0,680.0,176.4,219.42,260.76,220.41,-13.9,7.78,-13.15,19.28,875.0,875.0,875.0,875.0,222.67,240.08,251.3,164.64,611.69,2890.0,876.99,3500.0,878.69,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9759
4,High Occupancy / Low Computer Load,0,63,630.0,34,8,9,9,8,12.9,1.23,LIGHT,62.97,10.15,1.5,LIGHT,59.94,12.25,2.65,LIGHT,64.29,9.34,2.34,IDLE,60.18,8.25,1.71,IDLE,57.88,12.93,3.52,LIGHT,66.44,12.25,2.5,LIGHT,64.06,7.07,1.71,IDLE,56.4,9.83,1.1,IDLE,58.94,7.08,1.69,IDLE,56.38,27.18,58.0,168.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.915,21.876,21.913,21.826,21.883,21.915,21.826,0.089,247.38,124.32,120.46,115.32,680.0,765.0,765.0,680.0,176.58,219.64,261.05,220.68,-14.13,7.75,-13.38,19.75,875.0,875.0,875.0,875.0,214.83,241.71,258.13,160.75,607.48,2890.0,877.95,3500.0,875.42,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9613
4,High Occupancy / Low Computer Load,0,64,640.0,34,8,9,9,8,12.03,3.6,LIGHT,65.44,8.2,1.4,IDLE,57.35,7.18,2.8,IDLE,58.17,10.39,2.26,LIGHT,61.38,8.9,3.87,IDLE,61.93,11.89,2.37,LIGHT,63.42,7.35,1.74,IDLE,56.8,10.06,3.39,LIGHT,62.66,12.19,2.07,LIGHT,63.34,10.57,2.33,LIGHT,61.71,27.18,58.0,168.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.919,21.881,21.918,21.829,21.887,21.919,21.829,0.09,242.34,125.35,119.46,125.05,680.0,765.0,765.0,680.0,176.54,219.6,261.03,220.67,-14.11,7.61,-13.61,20.11,875.0,875.0,875.0,875.0,209.77,242.56,256.88,170.83,612.2,2890.0,877.84,3500.0,880.04,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9446
4,High Occupancy / Low Computer Load,0,65,650.0,34,8,9,9,8,7.84,3.21,IDLE,59.61,12.16,3.68,LIGHT,65.72,11.93,3.75,LIGHT,65.54,7.97,3.07,IDLE,59.57,10.89,3.81,LIGHT,64.33,11.31,3.47,LIGHT,64.34,11.11,1.2,LIGHT,60.69,12.92,1.07,LIGHT,62.76,8.89,3.65,IDLE,61.59,8.17,2.34,IDLE,58.72,27.18,58.0,169.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.923,21.886,21.923,21.832,21.891,21.923,21.832,0.091,250.44,128.67,123.45,120.31,680.0,765.0,765.0,680.0,176.49,219.55,261.01,220.67,-14.1,7.47,-13.84,20.47,875.0,875.0,875.0,875.0,217.83,245.69,260.62,166.45,622.87,2890.0,877.72,3500.0,890.59,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9287
4,High Occupancy / Low Computer Load,0,66,660.0,34,8,9,9,8,10.31,2.54,LIGHT,61.7,7.01,1.57,IDLE,56.12,9.13,2.57,IDLE,60.27,8.55,3.47,IDLE,60.89,10.78,3.32,LIGHT,63.45,8.32,1.93,IDLE,58.3,11.17,3.44,LIGHT,64.12,11.76,3.06,LIGHT,64.29,9.85,3.99,IDLE,63.3,9.51,3.02,IDLE,61.42,27.18,58.0,169.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.927,21.891,21.928,21.835,21.895,21.928,21.835,0.093,238.98,121.75,128.41,124.72,680.0,765.0,765.0,680.0,176.48,219.57,261.08,220.73,-14.08,7.33,-14.08,20.83,875.0,875.0,875.0,875.0,206.38,238.65,265.41,171.28,613.86,2890.0,877.86,3500.0,881.72,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9146
4,High Occupancy / Low Computer Load,0,67,670.0,34,8,9,9,8,10.33,3.82,LIGHT,63.64,12.48,3.56,LIGHT,65.94,9.42,2.01,IDLE,59.79,11.41,3.76,LIGHT,64.9,12.36,2.91,LIGHT,64.81,11.07,1.53,LIGHT,61.13,8.47,1.55,IDLE,57.91,12.11,1.11,LIGHT,61.8,9.48,1.56,IDLE,59.19,9.88,2.08,IDLE,60.47,27.19,58.0,169.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.932,21.896,21.933,21.838,21.9,21.933,21.838,0.095,254.27,125.94,119.71,119.66,680.0,765.0,765.0,680.0,176.64,219.74,261.27,220.94,-14.06,7.19,-14.32,21.19,875.0,875.0,875.0,875.0,221.85,242.87,256.66,166.79,619.58,2890.0,878.59,3500.0,888.17,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.898
4,High Occupancy / Low Computer Load,0,68,680.0,34,8,9,9,8,12.04,1.66,LIGHT,62.54,12.86,2.86,LIGHT,65.37,12.9,1.2,LIGHT,62.92,9.66,2.91,IDLE,61.44,11.35,3.96,LIGHT,65.13,8.71,3.95,IDLE,61.81,12.64,1.65,LIGHT,63.27,12.38,1.94,LIGHT,63.39,8.06,3.58,IDLE,60.45,9.4,2.61,IDLE,60.66,27.19,58.0,169.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.936,21.901,21.938,21.841,21.904,21.938,21.841,0.097,252.27,126.94,126.66,121.11,680.0,765.0,765.0,680.0,176.57,219.7,261.25,220.95,-14.28,7.16,-14.53,21.66,875.0,875.0,875.0,875.0,219.56,243.8,263.38,168.72,626.98,2890.0,878.47,3500.0,895.46,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8827
4,High Occupancy / Low Computer Load,0,69,690.0,34,8,9,9,8,12.44,1.28,LIGHT,62.47,12.71,2.32,LIGHT,64.37,12.33,2.1,LIGHT,63.56,8.87,2.25,IDLE,59.46,12.29,3.92,LIGHT,66.24,7.14,1.49,IDLE,56.16,9.59,3.2,IDLE,61.79,7.89,2.87,IDLE,59.17,12.08,3.7,LIGHT,65.65,8.69,3.65,IDLE,61.34,27.19,58.0,169.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.94,21.906,21.943,21.845,21.909,21.943,21.845,0.098,249.86,122.4,120.96,126.99,680.0,765.0,765.0,680.0,176.56,219.71,261.32,221.0,-14.27,7.02,-14.77,22.02,875.0,875.0,875.0,875.0,217.15,239.13,257.51,175.01,620.21,2890.0,878.59,3500.0,888.8,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8666
4,High Occupancy / Low Computer Load,0,70,700.0,34,8,9,9,8,7.1,2.76,IDLE,58.02,10.25,1.47,LIGHT,60.02,10.82,2.25,LIGHT,61.9,11.67,2.52,LIGHT,63.37,12.45,3.1,LIGHT,65.21,9.75,2.59,IDLE,61.07,7.12,2.36,IDLE,57.44,10.8,2.35,LIGHT,62.02,8.61,3.85,IDLE,61.54,9.37,2.49,IDLE,60.45,27.19,58.0,169.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.944,21.911,21.948,21.848,21.913,21.948,21.848,0.1,243.31,126.28,119.46,121.99,680.0,765.0,765.0,680.0,176.52,219.67,261.3,220.98,-14.15,6.9,-14.9,22.15,875.0,875.0,875.0,875.0,210.68,242.85,255.86,170.12,611.04,2890.0,878.47,3500.0,879.51,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8535
4,High Occupancy / Low Computer Load,0,71,710.0,34,8,9,9,8,12.78,1.87,LIGHT,63.78,11.24,3.16,LIGHT,63.79,10.45,1.95,LIGHT,60.99,10.86,1.88,LIGHT,61.4,9.73,2.48,IDLE,60.88,9.16,1.97,IDLE,59.41,11.46,1.61,LIGHT,61.74,12.33,2.04,LIGHT,63.47,9.85,2.88,IDLE,61.63,7.87,2.19,IDLE,58.12,27.2,58.0,169.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.948,21.916,21.953,21.851,21.917,21.953,21.851,0.102,249.96,120.29,125.21,119.75,680.0,765.0,765.0,680.0,176.71,219.9,261.58,221.26,-14.13,6.75,-15.13,22.51,875.0,875.0,875.0,875.0,217.54,236.94,261.66,168.52,615.21,2890.0,879.45,3500.0,884.66,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8392
4,High Occupancy / Low Computer Load,0,72,720.0,34,8,9,9,8,10.15,3.97,LIGHT,63.64,9.56,1.82,IDLE,59.68,7.67,1.76,IDLE,57.23,10.76,2.1,LIGHT,61.6,11.14,3.3,LIGHT,63.88,7.45,2.88,IDLE,58.63,8.27,2.59,IDLE,59.22,7.52,1.43,IDLE,56.55,8.65,3.88,IDLE,61.63,9.19,2.53,IDLE,60.28,27.2,58.0,170.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.952,21.921,21.958,21.854,21.921,21.958,21.854,0.104,242.15,122.51,115.77,121.91,680.0,765.0,765.0,680.0,176.67,219.86,261.56,221.25,-14.12,6.61,-15.36,22.87,875.0,875.0,875.0,875.0,209.7,238.98,251.97,171.03,602.34,2890.0,879.34,3500.0,871.68,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8257
4,High Occupancy / Low Computer Load,0,73,730.0,34,8,9,9,8,7.97,2.88,IDLE,59.28,9.37,2.73,IDLE,60.81,12.26,3.93,LIGHT,66.22,11.51,2.51,LIGHT,63.15,9.74,2.19,IDLE,60.46,10.1,2.54,LIGHT,61.44,7.68,2.05,IDLE,57.68,11.02,2.63,LIGHT,62.72,9.74,2.31,IDLE,60.64,10.03,1.7,LIGHT,60.09,27.2,58.0,170.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.956,21.926,21.963,21.857,21.925,21.963,21.857,0.106,249.46,121.9,120.4,120.73,680.0,765.0,765.0,680.0,176.62,219.81,261.54,221.25,-14.1,6.48,-15.6,23.23,875.0,875.0,875.0,875.0,216.98,238.19,256.34,170.21,612.49,2890.0,879.22,3500.0,881.72,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8111
4,High Occupancy / Low Computer Load,0,74,740.0,34,8,9,9,8,9.03,1.33,IDLE,58.28,10.92,1.37,LIGHT,60.7,11.75,2.41,LIGHT,63.3,8.79,2.07,IDLE,59.09,12.44,3.08,LIGHT,65.17,10.76,1.97,LIGHT,61.41,8.49,3.33,IDLE,60.61,12.2,2.82,LIGHT,64.48,10.84,2.77,LIGHT,62.7,9.91,2.89,IDLE,61.72,27.21,58.0,170.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.96,21.931,21.968,21.861,21.93,21.968,21.861,0.107,241.37,126.58,125.09,124.42,680.0,765.0,765.0,680.0,176.82,220.05,261.82,221.53,-14.09,6.34,-15.84,23.59,875.0,875.0,875.0,875.0,209.1,242.97,261.07,174.54,617.46,2890.0,880.22,3500.0,887.68,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.7952
4,High Occupancy / Low Computer Load,0,75,750.0,34,8,9,9,8,11.82,2.41,LIGHT,63.39,11.07,1.19,LIGHT,60.62,11.98,2.32,LIGHT,63.45,10.86,1.75,LIGHT,61.2,7.92,3.82,IDLE,60.63,8.12,3.53,IDLE,60.45,8.09,3.98,IDLE,61.08,12.32,1.15,LIGHT,62.12,8.55,3.85,IDLE,61.46,12.57,3.41,LIGHT,65.83,27.21,58.0,170.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.964,21.936,21.973,21.865,21.934,21.973,21.865,0.108,248.66,121.08,123.2,127.29,680.0,765.0,765.0,680.0,176.78,220.0,261.8,221.5,-13.96,6.21,-15.96,23.71,875.0,875.0,875.0,875.0,216.48,237.29,259.04,177.5,620.23,2890.0,880.08,3500.0,890.31,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.7796
4,High Occupancy / Low Computer Load,0,76,760.0,34,8,9,9,8,11.51,2.13,LIGHT,62.58,9.13,2.96,IDLE,60.85,11.97,1.52,LIGHT,62.24,12.67,1.25,LIGHT,62.71,10.74,2.78,LIGHT,62.59,9.93,3.16,IDLE,62.15,9.85,3.19,IDLE,62.1,11.23,2.28,LIGHT,62.46,7.8,1.12,IDLE,56.43,10.71,3.92,LIGHT,64.27,27.21,58.0,170.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.968,21.941,21.978,21.868,21.939,21.978,21.868,0.11,248.38,124.74,124.56,120.7,680.0,765.0,765.0,680.0,176.76,220.01,261.87,221.54,-13.83,6.08,-16.08,23.84,875.0,875.0,875.0,875.0,216.31,240.83,260.35,171.08,618.38,2890.0,880.18,3500.0,888.57,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.767
4,High Occupancy / Low Computer Load,0,77,770.0,34,8,9,9,8,11.94,3.07,LIGHT,64.53,9.35,2.08,IDLE,59.81,12.11,2.6,LIGHT,64.04,12.06,1.08,LIGHT,61.7,11.97,3.83,LIGHT,65.71,12.18,2.93,LIGHT,64.62,9.72,2.08,IDLE,60.27,8.79,3.35,IDLE,61.01,10.48,2.73,LIGHT,62.2,10.73,3.07,LIGHT,63.02,27.21,58.0,170.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.972,21.946,21.983,21.872,21.943,21.983,21.872,0.111,250.08,130.33,121.28,125.22,680.0,765.0,765.0,680.0,176.71,219.97,261.85,221.54,-13.82,5.95,-16.32,24.2,875.0,875.0,875.0,875.0,217.97,246.25,256.81,175.96,626.91,2890.0,880.07,3500.0,896.99,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.7508
4,High Occupancy / Low Computer Load,0,78,780.0,34,8,9,9,8,8.74,2.98,IDLE,60.39,9.46,2.04,IDLE,59.89,7.24,3.46,IDLE,59.24,10.59,3.2,LIGHT,63.04,7.31,3.29,IDLE,59.07,8.85,3.15,IDLE,60.79,10.5,3.51,LIGHT,63.39,12.17,1.23,LIGHT,62.06,7.21,3.03,IDLE,58.56,9.58,2.55,IDLE,60.8,27.22,58.0,170.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.976,21.951,21.988,21.875,21.947,21.988,21.875,0.113,242.56,119.86,125.45,119.36,680.0,765.0,765.0,680.0,176.88,220.14,262.05,221.73,-13.7,5.82,-16.44,24.32,875.0,875.0,875.0,875.0,210.74,235.82,261.06,170.41,607.23,2890.0,880.8,3500.0,878.03,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.7404
4,High Occupancy / Low Computer Load,0,79,790.0,34,8,9,9,8,7.64,2.68,IDLE,58.57,8.65,2.95,IDLE,60.24,8.75,2.86,IDLE,60.23,10.41,1.05,LIGHT,59.59,7.17,1.21,IDLE,55.78,7.11,1.23,IDLE,55.73,10.35,1.12,LIGHT,59.62,11.33,1.94,LIGHT,62.07,11.6,1.39,LIGHT,61.59,11.94,3.54,LIGHT,65.23,27.22,58.0,171.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.98,21.956,21.993,21.879,21.952,21.993,21.879,0.114,238.63,111.51,121.69,126.82,680.0,765.0,765.0,680.0,176.87,220.16,262.11,221.8,-13.68,5.68,-16.68,24.68,875.0,875.0,875.0,875.0,206.82,227.35,257.12,178.3,598.65,2890.0,880.94,3500.0,869.59,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.7259
4,High Occupancy / Low Computer Load,0,80,800.0,34,8,9,9,8,10.59,1.65,LIGHT,60.71,8.46,2.18,IDLE,58.85,9.07,2.71,IDLE,60.4,12.22,1.78,LIGHT,62.95,7.98,2.35,IDLE,58.5,7.81,1.98,IDLE,57.73,12.46,3.49,LIGHT,65.81,8.17,1.44,IDLE,57.37,12.6,1.33,LIGHT,62.74,10.94,2.89,LIGHT,63.01,27.22,58.0,171.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.984,21.961,21.998,21.883,21.956,21.998,21.883,0.115,242.91,116.23,123.18,125.75,680.0,765.0,765.0,680.0,176.82,220.12,262.09,221.77,-13.56,5.56,-16.8,24.8,875.0,875.0,875.0,875.0,211.17,231.91,258.47,177.32,608.07,2890.0,880.8,3500.0,878.87,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.7109
4,High Occupancy / Low Computer Load,0,81,810.0,34,8,9,9,8,7.93,3.3,IDLE,59.86,12.17,1.44,LIGHT,62.37,8.91,1.15,IDLE,57.86,12.89,2.78,LIGHT,65.28,7.9,3.85,IDLE,60.65,11.66,3.91,LIGHT,65.44,12.43,2.3,LIGHT,63.99,9.63,1.23,IDLE,58.88,9.65,2.0,IDLE,60.06,12.9,3.7,LIGHT,66.67,27.23,58.0,171.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.988,21.966,22.003,21.887,21.961,22.003,21.887,0.116,245.37,126.09,122.87,126.73,680.0,765.0,765.0,680.0,176.99,220.28,262.29,221.96,-13.43,5.43,-16.93,24.93,875.0,875.0,875.0,875.0,213.93,241.8,258.23,178.62,621.06,2890.0,881.52,3500.0,892.58,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6954
4,High Occupancy / Low Computer Load,0,82,820.0,34,8,9,9,8,11.9,3.96,LIGHT,65.81,7.97,2.85,IDLE,59.24,9.39,2.11,IDLE,59.9,9.61,2.48,IDLE,60.73,8.44,3.9,IDLE,61.4,11.68,3.84,LIGHT,65.36,7.8,3.26,IDLE,59.64,9.43,3.69,IDLE,62.32,10.49,1.43,LIGHT,60.26,7.14,1.14,IDLE,55.63,27.23,58.0,171.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.992,21.971,22.008,21.89,21.965,22.008,21.89,0.118,245.68,126.76,121.96,115.89,680.0,765.0,765.0,680.0,176.97,220.3,262.35,221.99,-13.3,5.3,-17.05,25.05,875.0,875.0,875.0,875.0,214.35,242.36,257.26,167.93,610.29,2890.0,881.61,3500.0,881.9,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6849
4,High Occupancy / Low Computer Load,0,83,830.0,34,8,9,9,8,10.13,1.07,LIGHT,59.27,11.27,2.43,LIGHT,62.73,9.11,1.99,IDLE,59.37,7.46,3.5,IDLE,59.58,12.02,3.68,LIGHT,65.55,11.71,1.29,LIGHT,61.57,12.09,3.25,LIGHT,64.99,12.75,3.9,LIGHT,66.79,8.44,2.09,IDLE,58.68,7.75,3.89,IDLE,60.52,27.23,58.0,171.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.996,21.976,22.013,21.894,21.97,22.013,21.894,0.119,240.95,127.12,131.78,119.2,680.0,765.0,765.0,680.0,176.93,220.26,262.33,222.0,-13.29,5.16,-17.29,25.41,875.0,875.0,875.0,875.0,209.59,242.54,266.82,171.61,619.05,2890.0,881.52,3500.0,890.56,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6707
4,High Occupancy / Low Computer Load,0,84,840.0,34,8,9,9,8,7.85,2.55,IDLE,58.64,9.26,3.78,IDLE,62.25,11.28,3.55,LIGHT,64.42,7.83,2.22,IDLE,58.12,8.76,1.27,IDLE,57.86,7.94,1.5,IDLE,57.17,10.45,2.11,LIGHT,61.23,12.5,1.18,LIGHT,62.4,8.5,3.67,IDLE,61.13,10.08,1.58,LIGHT,59.97,27.23,58.0,171.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.0,21.981,22.018,21.898,21.974,22.018,21.898,0.12,243.43,115.03,123.63,121.1,680.0,765.0,765.0,680.0,176.92,220.27,262.41,222.03,-13.16,5.04,-17.42,25.54,875.0,875.0,875.0,875.0,212.19,230.34,258.62,173.67,603.19,2890.0,881.63,3500.0,874.82,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6579
4,High Occupancy / Low Computer Load,0,85,850.0,34,8,9,9,8,12.3,2.53,LIGHT,64.17,9.44,1.57,IDLE,59.16,9.71,1.46,IDLE,59.33,12.94,2.95,LIGHT,65.6,10.16,2.72,LIGHT,61.78,11.17,1.39,LIGHT,61.05,8.71,2.81,IDLE,60.1,8.52,3.9,IDLE,61.5,11.81,3.82,LIGHT,65.49,10.95,2.08,LIGHT,61.81,27.24,58.0,171.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.004,21.986,22.023,21.902,21.979,22.023,21.902,0.121,248.26,122.83,121.6,127.3,680.0,765.0,765.0,680.0,177.08,220.45,262.59,222.23,-13.04,4.91,-17.54,25.67,875.0,875.0,875.0,875.0,217.3,238.19,256.65,180.2,619.99,2890.0,882.35,3500.0,892.34,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6422
4,High Occupancy / Low Computer Load,0,86,860.0,34,8,9,9,8,9.24,2.37,IDLE,60.1,10.29,2.49,LIGHT,61.6,9.85,1.96,IDLE,60.25,12.57,1.01,LIGHT,62.23,10.31,2.63,LIGHT,61.83,7.83,3.53,IDLE,60.08,8.21,3.93,IDLE,61.16,12.44,1.01,LIGHT,62.06,9.89,3.68,IDLE,62.88,9.49,2.66,IDLE,60.85,27.24,58.0,171.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.008,21.991,22.028,21.906,21.983,22.028,21.906,0.122,244.18,121.91,123.22,123.73,680.0,765.0,765.0,680.0,177.03,220.4,262.58,222.21,-12.92,4.79,-17.66,25.79,875.0,875.0,875.0,875.0,213.29,237.1,258.14,176.73,613.04,2890.0,882.22,3500.0,885.26,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6301
4,High Occupancy / Low Computer Load,0,87,870.0,34,8,9,9,8,9.72,1.77,IDLE,59.8,9.19,2.44,IDLE,60.15,8.98,3.57,IDLE,61.58,11.22,3.13,LIGHT,63.72,7.41,3.05,IDLE,58.84,9.15,2.78,IDLE,60.61,12.05,3.57,LIGHT,65.42,12.81,1.58,LIGHT,63.38,7.92,3.1,IDLE,59.55,11.38,3.36,LIGHT,64.27,27.24,58.0,172.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.012,21.996,22.033,21.91,21.988,22.033,21.91,0.123,245.25,119.45,128.8,123.82,680.0,765.0,765.0,680.0,177.03,220.41,262.65,222.24,-12.79,4.66,-17.79,25.92,875.0,875.0,875.0,875.0,214.49,234.52,263.66,176.98,617.32,2890.0,882.33,3500.0,889.65,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.617
4,High Occupancy / Low Computer Load,0,88,880.0,34,8,9,9,8,8.6,3.44,IDLE,60.91,7.39,1.09,IDLE,55.87,7.42,2.34,IDLE,57.78,10.75,3.53,LIGHT,63.73,9.09,3.83,IDLE,62.11,8.45,2.27,IDLE,58.97,10.97,1.45,LIGHT,60.89,12.0,3.26,LIGHT,64.89,10.14,2.34,LIGHT,61.18,8.02,3.65,IDLE,60.5,27.24,58.0,172.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.016,22.001,22.038,21.914,21.992,22.038,21.914,0.124,238.29,121.08,125.78,121.68,680.0,765.0,765.0,680.0,176.98,220.37,262.62,222.21,-12.67,4.54,-17.92,26.04,875.0,875.0,875.0,875.0,207.6,235.99,260.48,174.93,606.83,2890.0,882.18,3500.0,879.0,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.605
4,High Occupancy / Low Computer Load,0,89,890.0,34,8,9,9,8,12.91,1.91,LIGHT,64.0,9.1,3.88,IDLE,62.2,7.23,2.07,IDLE,57.14,10.71,3.03,LIGHT,62.93,10.33,1.27,LIGHT,59.82,12.66,1.31,LIGHT,62.79,12.09,1.74,LIGHT,62.72,8.04,3.15,IDLE,59.77,11.36,2.65,LIGHT,63.18,7.19,3.37,IDLE,59.04,27.25,58.0,172.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.02,22.006,22.043,21.918,21.997,22.043,21.918,0.125,246.27,122.61,122.49,122.22,680.0,765.0,765.0,680.0,177.18,220.6,262.91,222.47,-12.54,4.41,-18.04,26.16,875.0,875.0,875.0,875.0,215.91,237.62,257.36,175.85,613.59,2890.0,883.16,3500.0,886.74,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5913
4,High Occupancy / Low Computer Load,0,90,900.0,34,8,9,9,8,7.87,1.05,IDLE,56.41,11.81,2.44,LIGHT,63.42,11.44,2.13,LIGHT,62.49,9.72,1.23,IDLE,58.99,12.97,1.38,LIGHT,63.28,8.85,2.0,IDLE,59.06,8.19,2.6,IDLE,59.14,11.85,1.23,LIGHT,61.66,12.67,2.88,LIGHT,65.16,11.71,3.95,LIGHT,65.56,27.25,58.0,172.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.024,22.011,22.048,21.922,22.001,22.048,21.922,0.126,241.31,122.34,120.8,130.72,680.0,765.0,765.0,680.0,177.14,220.56,262.89,222.45,-12.41,4.29,-18.16,26.29,875.0,875.0,875.0,875.0,211.04,237.19,255.53,184.46,615.17,2890.0,883.04,3500.0,888.22,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5777
4,High Occupancy / Low Computer Load,0,91,910.0,34,8,9,9,8,7.54,1.88,IDLE,57.24,8.55,2.49,IDLE,59.42,8.17,2.48,IDLE,58.93,7.73,2.13,IDLE,57.86,7.2,2.61,IDLE,57.91,12.0,3.49,LIGHT,65.23,7.58,1.87,IDLE,57.28,9.16,3.33,IDLE,61.45,7.03,1.75,IDLE,56.41,7.41,3.19,IDLE,59.05,27.25,58.0,172.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.028,22.016,22.053,21.925,22.005,22.053,21.925,0.128,233.45,123.14,118.73,115.46,680.0,765.0,765.0,680.0,177.08,220.52,262.86,222.43,-12.29,4.17,-18.29,26.41,875.0,875.0,875.0,875.0,203.24,237.83,253.3,169.3,590.78,2890.0,882.89,3500.0,863.67,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5701
4,High Occupancy / Low Computer Load,0,92,920.0,34,8,9,9,8,12.16,1.07,LIGHT,61.8,8.91,1.84,IDLE,58.9,8.69,2.31,IDLE,59.33,10.06,2.32,LIGHT,61.05,9.72,3.27,IDLE,62.05,8.28,2.1,IDLE,58.5,8.3,3.41,IDLE,60.49,7.92,1.61,IDLE,57.31,11.48,3.54,LIGHT,64.66,12.6,2.71,LIGHT,64.81,27.26,58.0,172.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.032,22.021,22.058,21.929,22.01,22.058,21.929,0.129,241.08,120.55,117.8,129.47,680.0,765.0,765.0,680.0,177.29,220.75,263.15,222.7,-12.27,4.03,-18.53,26.77,875.0,875.0,875.0,875.0,211.1,235.33,252.42,183.94,608.9,2890.0,883.89,3500.0,882.79,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5549
4,High Occupancy / Low Computer Load,0,93,930.0,34,8,9,9,8,11.11,1.87,LIGHT,61.69,9.44,2.23,IDLE,60.14,12.2,2.53,LIGHT,64.05,9.85,1.92,IDLE,60.19,12.74,1.89,LIGHT,63.76,12.72,1.11,LIGHT,62.56,12.0,3.6,LIGHT,65.4,9.13,2.32,IDLE,59.89,10.92,3.22,LIGHT,63.48,8.39,1.02,IDLE,57.02,27.26,58.0,172.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.036,22.026,22.063,21.933,22.014,22.063,21.933,0.13,246.07,126.32,125.29,120.5,680.0,765.0,765.0,680.0,177.24,220.7,263.13,222.68,-12.15,3.9,-18.65,26.9,875.0,875.0,875.0,875.0,216.16,240.92,259.77,175.08,618.18,2890.0,883.75,3500.0,891.93,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5435
4,High Occupancy / Low Computer Load,0,94,940.0,34,8,9,9,8,10.79,1.32,LIGHT,60.47,8.57,2.59,IDLE,59.6,10.71,1.57,LIGHT,60.74,7.0,3.57,IDLE,59.1,9.72,1.14,IDLE,58.86,7.2,2.83,IDLE,58.24,12.1,3.87,LIGHT,65.93,11.04,2.33,LIGHT,62.29,11.48,2.39,LIGHT,62.94,10.04,2.65,LIGHT,61.52,27.26,58.0,173.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.04,22.031,22.068,21.937,22.019,22.068,21.937,0.131,239.91,117.1,128.22,124.46,680.0,765.0,765.0,680.0,177.23,220.72,263.2,222.72,-12.03,3.78,-18.77,27.03,875.0,875.0,875.0,875.0,210.11,231.6,262.65,179.21,609.69,2890.0,883.87,3500.0,883.57,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5321
4,High Occupancy / Low Computer Load,0,95,950.0,34,8,9,9,8,12.96,3.9,LIGHT,67.05,8.78,2.28,IDLE,59.39,12.33,1.28,LIGHT,62.33,12.66,2.41,LIGHT,64.44,9.12,3.18,IDLE,61.17,11.68,1.39,LIGHT,61.69,10.55,3.59,LIGHT,63.57,12.04,1.52,LIGHT,62.33,12.0,1.92,LIGHT,62.88,7.73,1.8,IDLE,57.36,27.26,58.0,173.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.045,22.036,22.073,21.941,22.024,22.073,21.941,0.132,253.21,122.86,125.9,120.24,680.0,765.0,765.0,680.0,177.18,220.67,263.18,222.69,-11.9,3.65,-18.9,27.15,875.0,875.0,875.0,875.0,223.49,237.18,260.18,175.08,622.21,2890.0,883.72,3500.0,895.93,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.519
4,High Occupancy / Low Computer Load,0,96,960.0,34,8,9,9,8,10.75,2.35,LIGHT,61.96,9.22,1.21,IDLE,58.34,12.24,2.55,LIGHT,64.12,9.67,2.18,IDLE,60.36,8.72,3.83,IDLE,61.64,12.86,2.93,LIGHT,65.47,10.79,3.33,LIGHT,63.48,8.56,2.76,IDLE,59.84,11.11,1.5,LIGHT,61.14,7.4,3.1,IDLE,58.9,27.27,58.0,173.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.049,22.041,22.078,21.945,22.028,22.078,21.945,0.133,244.78,127.11,123.32,120.04,680.0,765.0,765.0,680.0,177.33,220.84,263.38,222.88,-12.01,3.63,-19.01,27.39,875.0,875.0,875.0,875.0,215.1,241.58,257.69,175.31,615.25,2890.0,884.43,3500.0,889.68,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5077
4,High Occupancy / Low Computer Load,0,97,970.0,34,8,9,9,8,11.24,1.03,LIGHT,60.59,11.13,3.16,LIGHT,63.65,10.2,3.32,LIGHT,62.73,10.91,3.16,LIGHT,63.38,8.42,2.89,IDLE,59.86,9.04,3.38,IDLE,61.37,10.24,1.64,LIGHT,60.26,7.47,2.48,IDLE,58.06,9.42,3.59,IDLE,62.16,8.8,3.63,IDLE,61.45,27.27,58.0,173.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.054,22.046,22.083,21.949,22.033,22.083,21.949,0.134,250.35,121.23,118.32,123.61,680.0,765.0,765.0,680.0,177.31,220.86,263.44,222.93,-11.88,3.51,-19.13,27.51,875.0,875.0,875.0,875.0,220.78,235.6,252.63,179.05,613.51,2890.0,884.54,3500.0,888.06,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4951
4,High Occupancy / Low Computer Load,0,98,980.0,34,8,9,9,8,8.48,3.12,IDLE,60.28,11.98,1.2,LIGHT,61.77,11.62,1.24,LIGHT,61.38,7.27,3.68,IDLE,59.61,7.31,1.33,IDLE,56.13,7.53,2.22,IDLE,57.74,12.75,3.85,LIGHT,66.71,10.54,2.31,LIGHT,61.64,8.46,2.22,IDLE,58.91,11.22,1.08,LIGHT,60.64,27.27,58.0,173.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.058,22.051,22.088,21.953,22.038,22.088,21.953,0.135,243.04,113.87,128.35,119.55,680.0,765.0,765.0,680.0,177.24,220.82,263.42,222.9,-11.99,3.49,-19.24,27.74,875.0,875.0,875.0,875.0,213.29,228.18,262.53,175.19,604.81,2890.0,884.38,3500.0,879.19,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4858
4,High Occupancy / Low Computer Load,0,99,990.0,34,8,9,9,8,8.09,3.58,IDLE,60.48,12.22,2.33,LIGHT,63.77,11.39,2.07,LIGHT,62.34,7.57,3.62,IDLE,59.89,10.04,2.91,LIGHT,61.91,8.76,3.85,IDLE,61.73,11.75,2.32,LIGHT,63.17,10.46,2.98,LIGHT,62.55,7.51,2.87,IDLE,58.69,10.02,1.35,LIGHT,59.55,27.27,58.0,173.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.062,22.056,22.093,21.957,22.042,22.093,21.957,0.136,246.48,123.64,125.72,118.24,680.0,765.0,765.0,680.0,177.23,220.83,263.48,222.94,-11.87,3.37,-19.37,27.87,875.0,875.0,875.0,875.0,216.84,237.84,259.83,174.05,614.08,2890.0,884.48,3500.0,888.56,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.474
4,High Occupancy / Low Computer Load,0,100,1000.0,34,8,9,9,8,8.22,1.33,IDLE,57.27,10.9,2.14,LIGHT,61.84,9.67,2.99,IDLE,61.57,9.27,3.15,IDLE,61.31,10.1,2.17,LIGHT,60.88,8.48,3.76,IDLE,61.24,10.63,3.8,LIGHT,63.99,9.37,2.84,IDLE,60.97,7.17,2.88,IDLE,58.28,11.79,1.25,LIGHT,61.61,27.28,58.0,173.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.066,22.061,22.098,21.961,22.046,22.098,21.961,0.137,241.99,122.12,124.96,119.89,680.0,765.0,765.0,680.0,177.4,221.01,263.68,223.13,-11.75,3.24,-19.49,27.99,875.0,875.0,875.0,875.0,212.64,236.37,259.15,176.01,608.96,2890.0,885.22,3500.0,884.17,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4632
4,High Occupancy / Low Computer Load,0,101,1010.0,34,8,9,9,8,10.28,1.87,LIGHT,60.65,12.11,1.59,LIGHT,62.52,10.4,1.79,LIGHT,60.69,7.63,3.49,IDLE,59.77,9.98,3.42,IDLE,62.61,9.92,3.53,IDLE,62.7,11.54,3.97,LIGHT,65.38,12.99,1.19,LIGHT,63.02,12.39,1.94,LIGHT,63.4,10.32,1.6,LIGHT,60.3,27.28,58.0,174.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.07,22.066,22.103,21.965,22.051,22.103,21.965,0.138,243.63,125.31,128.4,123.7,680.0,765.0,765.0,680.0,177.35,220.96,263.66,223.11,-11.62,3.12,-19.62,28.12,875.0,875.0,875.0,875.0,214.36,239.39,262.44,179.93,621.04,2890.0,885.08,3500.0,896.12,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4515
4,High Occupancy / Low Computer Load,0,102,1020.0,34,8,9,9,8,11.94,1.14,LIGHT,61.63,7.11,2.25,IDLE,57.26,12.42,1.37,LIGHT,62.58,9.14,1.87,IDLE,59.23,11.07,3.32,LIGHT,63.82,9.59,3.03,IDLE,61.53,7.16,2.27,IDLE,57.36,7.42,1.29,IDLE,56.21,11.0,1.56,LIGHT,61.09,11.78,1.46,LIGHT,61.91,27.28,58.0,174.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.074,22.071,22.108,21.969,22.056,22.108,21.969,0.139,240.7,125.35,113.57,123.0,680.0,765.0,765.0,680.0,177.35,220.98,263.73,223.15,-11.5,3.0,-19.75,28.25,875.0,875.0,875.0,875.0,211.55,239.33,247.55,179.4,602.62,2890.0,885.21,3500.0,877.83,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4412
4,High Occupancy / Low Computer Load,0,103,1030.0,34,8,9,9,8,12.24,2.07,LIGHT,63.4,10.1,3.91,LIGHT,63.49,7.97,2.73,IDLE,59.06,12.36,2.09,LIGHT,63.59,11.59,1.22,LIGHT,61.32,11.76,1.08,LIGHT,61.32,8.15,1.0,IDLE,56.69,10.73,1.84,LIGHT,61.17,11.18,1.1,LIGHT,60.62,8.24,1.28,IDLE,57.22,27.29,58.0,174.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.079,22.076,22.113,21.973,22.06,22.113,21.973,0.14,249.54,122.64,117.86,117.84,680.0,765.0,765.0,680.0,177.5,221.15,263.92,223.34,-11.37,2.87,-19.87,28.37,875.0,875.0,875.0,875.0,220.67,236.66,251.91,174.55,607.88,2890.0,885.91,3500.0,883.79,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4307
4,High Occupancy / Low Computer Load,0,104,1040.0,34,8,9,9,8,9.65,2.43,IDLE,60.71,9.59,2.84,IDLE,61.25,8.88,1.36,IDLE,58.14,7.43,3.8,IDLE,59.99,8.45,2.6,IDLE,59.46,11.03,3.34,LIGHT,63.8,12.53,2.73,LIGHT,64.76,10.53,2.6,LIGHT,62.06,8.82,3.75,IDLE,61.65,8.7,2.02,IDLE,58.91,27.29,58.0,174.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.083,22.081,22.118,21.977,22.065,22.118,21.977,0.141,240.09,123.26,126.82,120.56,680.0,765.0,765.0,680.0,177.44,221.1,263.91,223.32,-11.48,2.85,-19.98,28.61,875.0,875.0,875.0,875.0,211.05,237.21,260.75,177.49,610.73,2890.0,885.77,3500.0,886.5,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4208
4,High Occupancy / Low Computer Load,0,105,1050.0,34,8,9,9,8,12.68,1.02,LIGHT,62.38,9.0,1.63,IDLE,58.7,12.41,3.31,LIGHT,65.48,7.09,2.62,IDLE,57.79,8.56,3.4,IDLE,60.8,9.58,3.37,IDLE,62.03,11.02,2.69,LIGHT,62.81,10.7,1.68,LIGHT,60.9,9.58,3.76,IDLE,62.62,11.2,1.57,LIGHT,61.36,27.29,58.0,174.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.087,22.086,22.123,21.981,22.069,22.123,21.981,0.142,244.35,122.83,123.71,123.98,680.0,765.0,765.0,680.0,177.42,221.11,263.97,223.35,-11.35,2.73,-20.1,28.73,875.0,875.0,875.0,875.0,215.42,236.67,257.58,181.06,614.87,2890.0,885.85,3500.0,890.73,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4098
4,High Occupancy / Low Computer Load,0,106,1060.0,34,8,9,9,8,10.62,1.88,LIGHT,61.09,11.66,1.02,LIGHT,61.11,8.64,1.35,IDLE,57.82,11.68,3.02,LIGHT,64.13,12.01,3.14,LIGHT,64.72,8.38,2.43,IDLE,59.12,8.38,3.11,IDLE,60.14,7.47,3.4,IDLE,59.44,12.4,3.81,LIGHT,66.22,7.39,1.5,IDLE,56.49,27.29,58.0,174.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.091,22.091,22.128,21.985,22.074,22.128,21.985,0.143,244.15,123.84,119.58,122.71,680.0,765.0,765.0,680.0,177.37,221.08,263.95,223.33,-11.23,2.61,-20.23,28.85,875.0,875.0,875.0,875.0,215.29,237.53,253.3,179.89,610.28,2890.0,885.73,3500.0,886.01,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4001
