scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
4,High Occupancy / Low Computer Load,0,107,1070.0,34,8,9,9,8,11.15,1.27,LIGHT,60.84,11.36,3.92,LIGHT,65.08,12.43,2.57,LIGHT,64.39,11.7,2.96,LIGHT,64.06,12.04,1.63,LIGHT,62.49,12.41,3.14,LIGHT,65.22,9.44,1.19,IDLE,58.58,11.38,3.45,LIGHT,64.4,9.44,2.62,IDLE,60.73,7.53,3.53,IDLE,59.71,27.3,58.0,174.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.096,22.096,22.133,21.989,22.078,22.133,21.989,0.144,254.37,127.71,122.98,120.44,680.0,765.0,765.0,680.0,177.58,221.3,264.24,223.58,-11.11,2.48,-20.35,28.98,875.0,875.0,875.0,875.0,225.84,241.49,256.87,178.0,625.5,2890.0,886.7,3500.0,902.2,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3893
4,High Occupancy / Low Computer Load,0,108,1080.0,34,8,9,9,8,7.17,1.95,IDLE,56.89,12.86,2.91,LIGHT,65.44,9.32,3.04,IDLE,61.21,11.67,3.37,LIGHT,64.64,12.89,2.41,LIGHT,64.73,9.43,1.39,IDLE,58.87,10.18,3.85,LIGHT,63.5,12.48,3.08,LIGHT,65.22,7.75,1.92,IDLE,57.57,8.05,2.91,IDLE,59.43,27.3,58.0,175.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.1,22.101,22.138,21.993,22.083,22.138,21.993,0.145,248.18,123.6,128.72,117.0,680.0,765.0,765.0,680.0,177.51,221.27,264.21,223.57,-11.21,2.46,-20.46,29.21,875.0,875.0,875.0,875.0,219.48,237.33,262.47,174.78,617.5,2890.0,886.56,3500.0,894.06,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3812
4,High Occupancy / Low Computer Load,0,109,1090.0,34,8,9,9,8,10.49,3.26,LIGHT,63.0,7.12,2.96,IDLE,58.34,9.08,2.14,IDLE,59.56,7.8,1.89,IDLE,57.59,8.35,1.97,IDLE,58.39,12.35,2.01,LIGHT,63.45,12.71,3.19,LIGHT,65.67,7.02,3.42,IDLE,58.91,7.07,3.96,IDLE,59.78,8.96,1.2,IDLE,58.0,27.3,58.0,175.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.104,22.106,22.143,21.997,22.087,22.143,21.997,0.146,238.49,121.84,124.58,117.78,680.0,765.0,765.0,680.0,177.46,221.22,264.19,223.54,-11.09,2.34,-20.59,29.34,875.0,875.0,875.0,875.0,209.86,235.4,258.18,175.66,602.69,2890.0,886.41,3500.0,879.1,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3724
4,High Occupancy / Low Computer Load,0,110,1100.0,34,8,9,9,8,8.72,3.17,IDLE,60.66,10.09,2.8,LIGHT,61.81,10.12,2.32,LIGHT,61.13,10.92,1.88,LIGHT,61.47,8.96,1.23,IDLE,58.05,11.5,1.86,LIGHT,62.16,9.71,2.72,IDLE,61.22,11.35,2.04,LIGHT,62.25,7.63,1.31,IDLE,56.5,12.17,1.2,LIGHT,62.01,27.31,58.0,175.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.108,22.111,22.148,22.001,22.092,22.148,22.001,0.147,245.07,120.21,123.47,118.51,680.0,765.0,765.0,680.0,177.67,221.45,264.48,223.79,-10.96,2.21,-20.72,29.47,875.0,875.0,875.0,875.0,216.78,233.87,257.23,176.77,607.26,2890.0,887.39,3500.0,884.65,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3627
4,High Occupancy / Low Computer Load,0,111,1110.0,34,8,9,9,8,10.6,1.5,LIGHT,60.5,10.48,3.99,LIGHT,64.09,12.39,3.71,LIGHT,66.05,7.07,2.8,IDLE,58.04,8.27,1.92,IDLE,58.22,8.67,3.92,IDLE,61.72,9.05,2.68,IDLE,60.33,9.43,1.49,IDLE,59.02,8.3,3.04,IDLE,59.94,7.99,1.21,IDLE,56.8,27.31,58.0,175.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.112,22.116,22.153,22.005,22.096,22.153,22.005,0.148,248.68,119.94,119.35,116.74,680.0,765.0,765.0,680.0,177.61,221.4,264.45,223.76,-10.84,2.09,-20.84,29.59,875.0,875.0,875.0,875.0,220.45,233.43,252.96,175.09,604.71,2890.0,887.22,3500.0,881.93,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3536
4,High Occupancy / Low Computer Load,0,112,1120.0,34,8,9,9,8,7.8,1.19,IDLE,56.53,7.06,3.17,IDLE,58.58,8.62,1.55,IDLE,58.1,11.04,1.52,LIGHT,61.08,10.78,1.14,LIGHT,60.19,7.09,1.51,IDLE,56.13,9.43,3.19,IDLE,61.57,7.72,2.35,IDLE,58.17,9.69,3.13,IDLE,61.81,10.65,1.92,LIGHT,61.19,27.31,58.0,175.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.116,22.121,22.158,22.009,22.101,22.158,22.009,0.149,234.29,116.32,119.74,123.0,680.0,765.0,765.0,680.0,177.61,221.42,264.53,223.81,-10.71,1.96,-20.96,29.71,875.0,875.0,875.0,875.0,206.19,229.7,253.31,181.52,593.35,2890.0,887.37,3500.0,870.72,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3449
4,High Occupancy / Low Computer Load,0,113,1130.0,34,8,9,9,8,7.59,3.25,IDLE,59.36,9.96,3.53,IDLE,62.75,9.26,3.31,IDLE,61.54,7.6,2.53,IDLE,58.3,12.77,3.98,LIGHT,66.93,11.98,2.57,LIGHT,63.83,10.98,3.86,LIGHT,64.52,11.38,3.48,LIGHT,64.45,12.84,3.5,LIGHT,66.3,7.2,2.29,IDLE,57.44,27.31,58.0,175.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.12,22.126,22.163,22.013,22.105,22.163,22.013,0.15,241.95,130.76,128.97,123.74,680.0,765.0,765.0,680.0,177.56,221.37,264.51,223.78,-10.59,1.84,-21.09,29.84,875.0,875.0,875.0,875.0,213.92,243.97,262.39,182.36,625.42,2890.0,887.22,3500.0,902.64,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.335
4,High Occupancy / Low Computer Load,0,114,1140.0,34,8,9,9,8,8.84,3.18,IDLE,60.82,12.04,2.32,LIGHT,63.53,12.35,2.12,LIGHT,63.62,10.98,3.9,LIGHT,64.58,12.96,1.11,LIGHT,62.87,10.95,2.04,LIGHT,61.75,8.85,2.51,IDLE,59.83,12.13,3.43,LIGHT,65.31,10.2,2.49,LIGHT,61.48,10.27,2.6,LIGHT,61.74,27.32,58.0,175.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.125,22.131,22.168,22.017,22.11,22.168,22.017,0.151,252.55,124.62,125.14,123.22,680.0,765.0,765.0,680.0,177.72,221.55,264.7,223.98,-10.46,1.71,-21.21,29.96,875.0,875.0,875.0,875.0,224.81,237.88,258.63,182.16,625.53,2890.0,887.95,3500.0,903.48,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3257
4,High Occupancy / Low Computer Load,0,115,1150.0,34,8,9,9,8,10.68,1.39,LIGHT,60.44,12.51,2.35,LIGHT,64.16,10.66,3.91,LIGHT,64.19,10.76,1.49,LIGHT,60.69,9.91,2.37,IDLE,60.94,11.53,2.8,LIGHT,63.61,9.93,3.96,IDLE,63.35,8.95,2.3,IDLE,59.64,10.86,2.23,LIGHT,61.92,10.06,3.82,LIGHT,63.3,27.32,58.0,176.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.13,22.136,22.173,22.021,22.115,22.173,22.021,0.152,249.48,124.55,122.99,125.22,680.0,765.0,765.0,680.0,177.69,221.56,264.77,224.01,-10.58,1.7,-21.32,30.2,875.0,875.0,875.0,875.0,221.59,237.81,256.44,184.43,622.24,2890.0,888.03,3500.0,900.27,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3167
4,High Occupancy / Low Computer Load,0,116,1160.0,34,8,9,9,8,12.87,2.88,LIGHT,65.41,9.6,3.79,IDLE,62.69,8.23,1.05,IDLE,56.86,8.28,1.57,IDLE,57.7,9.2,1.27,IDLE,58.41,12.15,3.59,LIGHT,65.57,12.41,1.88,LIGHT,63.33,12.75,2.71,LIGHT,65.0,8.99,2.29,IDLE,59.67,10.73,3.92,LIGHT,64.29,27.32,58.0,176.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.134,22.141,22.178,22.025,22.119,22.178,22.025,0.153,242.66,123.98,128.33,123.96,680.0,765.0,765.0,680.0,177.63,221.52,264.75,223.99,-10.68,1.68,-21.43,30.43,875.0,875.0,875.0,875.0,214.61,237.18,261.65,183.38,618.93,2890.0,887.89,3500.0,896.82,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3094
4,High Occupancy / Low Computer Load,0,117,1170.0,34,8,9,9,8,10.55,3.8,LIGHT,63.89,7.89,2.15,IDLE,58.09,10.37,2.86,LIGHT,62.25,10.76,2.96,LIGHT,62.89,8.22,1.07,IDLE,56.88,9.67,3.95,IDLE,63.01,12.37,3.65,LIGHT,65.94,8.94,3.63,IDLE,61.62,12.07,1.99,LIGHT,63.07,10.08,3.92,LIGHT,63.48,27.32,58.0,176.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.138,22.146,22.183,22.029,22.124,22.183,22.029,0.154,247.12,119.89,127.56,126.55,680.0,765.0,765.0,680.0,177.58,221.47,264.72,223.96,-10.56,1.56,-21.56,30.56,875.0,875.0,875.0,875.0,219.14,232.92,260.72,186.07,621.12,2890.0,887.73,3500.0,898.85,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3009
4,High Occupancy / Low Computer Load,0,118,1180.0,34,8,9,9,8,11.1,3.23,LIGHT,63.72,10.03,2.98,LIGHT,62.01,9.92,1.22,IDLE,59.23,11.55,3.27,LIGHT,64.34,9.6,3.0,IDLE,61.5,12.67,3.76,LIGHT,66.48,7.92,3.58,IDLE,60.27,9.46,2.16,IDLE,60.07,8.79,2.18,IDLE,59.26,11.34,3.16,LIGHT,63.91,27.33,58.0,176.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.143,22.151,22.188,22.033,22.129,22.188,22.033,0.155,249.3,127.98,120.34,123.17,680.0,765.0,765.0,680.0,177.78,221.71,265.01,224.22,-10.44,1.43,-21.68,30.69,875.0,875.0,875.0,875.0,221.64,241.12,253.67,183.08,620.79,2890.0,888.72,3500.0,899.51,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.2923
4,High Occupancy / Low Computer Load,0,119,1190.0,34,8,9,9,8,8.89,3.18,IDLE,60.88,7.59,1.65,IDLE,56.96,8.56,3.72,IDLE,61.28,11.12,3.38,LIGHT,63.97,11.58,2.81,LIGHT,63.69,7.79,1.95,IDLE,57.66,10.14,1.11,LIGHT,59.34,7.96,3.49,IDLE,60.19,7.23,1.34,IDLE,56.05,11.99,1.02,LIGHT,61.52,27.33,58.0,176.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.147,22.156,22.193,22.037,22.133,22.193,22.037,0.156,243.09,121.35,119.53,117.57,680.0,765.0,765.0,680.0,177.71,221.66,264.99,224.2,-10.55,1.42,-21.79,30.92,875.0,875.0,875.0,875.0,215.25,234.43,252.73,177.69,601.54,2890.0,888.56,3500.0,880.1,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.2863
4,High Occupancy / Low Computer Load,0,120,1200.0,34,8,9,9,8,9.87,2.8,IDLE,61.54,12.85,3.53,LIGHT,66.36,10.4,3.75,LIGHT,63.62,9.61,1.06,IDLE,58.6,9.77,1.86,IDLE,60.0,7.05,3.08,IDLE,58.43,7.46,3.13,IDLE,59.02,10.63,2.55,LIGHT,62.11,7.55,2.0,IDLE,57.44,9.26,2.34,IDLE,60.09,27.33,58.0,176.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.152,22.161,22.198,22.041,22.138,22.198,22.041,0.157,250.12,118.43,121.13,117.53,680.0,765.0,765.0,680.0,177.69,221.68,265.06,224.24,-10.42,1.3,-21.92,31.05,875.0,875.0,875.0,875.0,222.39,231.41,254.27,177.82,607.21,2890.0,888.67,3500.0,885.89,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.2782
4,High Occupancy / Low Computer Load,0,121,1210.0,34,8,9,9,8,9.67,1.97,IDLE,60.04,9.73,3.78,IDLE,62.83,8.01,1.62,IDLE,57.44,10.45,1.89,LIGHT,60.9,9.52,2.53,IDLE,60.7,8.78,2.65,IDLE,59.95,11.12,1.85,LIGHT,61.67,7.91,3.19,IDLE,59.67,7.38,1.13,IDLE,55.92,8.16,2.02,IDLE,58.23,27.34,58.0,176.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.156,22.166,22.203,22.045,22.142,22.203,22.045,0.158,241.21,120.65,121.34,114.15,680.0,765.0,765.0,680.0,177.84,221.85,265.25,224.43,-10.53,1.28,-22.03,31.28,875.0,875.0,875.0,875.0,213.52,233.78,254.56,174.86,597.35,2890.0,889.37,3500.0,876.72,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.2718
4,High Occupancy / Low Computer Load,0,122,1220.0,34,8,9,9,8,12.81,3.74,LIGHT,66.62,11.33,2.78,LIGHT,63.33,7.52,3.74,IDLE,60.01,11.15,3.07,LIGHT,63.54,12.08,3.52,LIGHT,65.38,11.35,1.91,LIGHT,62.05,10.23,2.74,LIGHT,61.9,11.93,1.43,LIGHT,62.06,9.61,3.51,IDLE,62.28,10.34,1.94,LIGHT,60.83,27.34,58.0,176.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.161,22.171,22.208,22.049,22.147,22.208,22.049,0.159,253.5,127.43,123.96,123.11,680.0,765.0,765.0,680.0,177.8,221.8,265.24,224.4,-10.4,1.15,-22.15,31.4,875.0,875.0,875.0,875.0,225.9,240.38,257.05,183.91,628.0,2890.0,889.24,3500.0,907.24,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.262
4,High Occupancy / Low Computer Load,0,123,1230.0,34,8,9,9,8,11.91,3.09,LIGHT,64.52,11.05,3.21,LIGHT,63.63,10.73,3.66,LIGHT,63.9,7.93,2.31,IDLE,58.38,10.89,2.54,LIGHT,62.42,7.57,2.77,IDLE,58.62,11.08,3.45,LIGHT,64.03,8.83,4.0,IDLE,62.04,8.0,2.01,IDLE,58.02,12.57,1.07,LIGHT,62.32,27.34,58.0,177.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.166,22.176,22.213,22.053,22.152,22.213,22.053,0.16,250.43,121.04,126.07,120.34,680.0,765.0,765.0,680.0,177.76,221.82,265.3,224.45,-10.52,1.14,-22.26,31.64,875.0,875.0,875.0,875.0,222.67,234.0,259.11,181.43,617.88,2890.0,889.33,3500.0,897.21,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.2556
4,High Occupancy / Low Computer Load,0,124,1240.0,34,8,9,9,8,10.82,2.76,LIGHT,62.66,9.97,2.59,IDLE,61.35,12.59,3.85,LIGHT,66.51,12.93,1.8,LIGHT,63.86,11.31,2.68,LIGHT,63.16,12.78,2.27,LIGHT,64.38,12.07,2.25,LIGHT,63.46,8.52,1.76,IDLE,58.29,12.33,2.8,LIGHT,64.61,10.77,3.61,LIGHT,63.88,27.34,58.0,177.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.171,22.181,22.218,22.057,22.157,22.218,22.057,0.161,254.38,127.54,121.75,128.49,680.0,765.0,765.0,680.0,177.69,221.78,265.28,224.42,-10.63,1.13,-22.38,31.87,875.0,875.0,875.0,875.0,226.44,240.45,254.65,189.78,632.16,2890.0,889.17,3500.0,911.32,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.2464
4,High Occupancy / Low Computer Load,0,125,1250.0,34,8,9,9,8,7.15,2.48,IDLE,57.66,9.21,1.57,IDLE,58.87,8.96,2.3,IDLE,59.65,9.52,3.93,IDLE,62.8,7.21,3.75,IDLE,59.64,10.8,2.27,LIGHT,61.91,8.26,1.49,IDLE,57.56,8.6,3.32,IDLE,60.73,7.38,3.84,IDLE,59.98,9.66,1.24,IDLE,58.94,27.35,58.0,177.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.175,22.186,22.223,22.061,22.161,22.223,22.061,0.162,238.98,121.55,118.29,118.92,680.0,765.0,765.0,680.0,177.87,222.01,265.56,224.68,-10.73,1.11,-22.49,32.11,875.0,875.0,875.0,875.0,211.12,234.67,251.36,180.71,597.74,2890.0,890.12,3500.0,877.86,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.2421
4,High Occupancy / Low Computer Load,0,126,1260.0,34,8,9,9,8,11.23,2.38,LIGHT,62.61,12.32,1.72,LIGHT,62.98,10.85,2.12,LIGHT,61.74,12.54,2.85,LIGHT,64.95,9.9,2.66,IDLE,61.37,9.82,3.91,IDLE,63.14,12.49,3.52,LIGHT,65.89,8.25,2.7,IDLE,59.36,8.41,1.01,IDLE,57.03,9.27,2.96,IDLE,61.03,27.35,58.0,177.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.18,22.191,22.228,22.065,22.166,22.228,22.065,0.163,252.28,124.51,125.25,118.06,680.0,765.0,765.0,680.0,177.82,221.97,265.54,224.65,-10.61,0.98,-22.61,32.23,875.0,875.0,875.0,875.0,224.49,237.46,258.18,179.94,620.1,2890.0,889.98,3500.0,900.07,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.2351
4,High Occupancy / Low Computer Load,0,127,1270.0,34,8,9,9,8,12.81,2.65,LIGHT,64.99,7.84,1.47,IDLE,57.0,7.05,2.04,IDLE,56.87,9.87,1.92,IDLE,60.22,9.79,2.33,IDLE,60.73,11.26,3.24,LIGHT,63.94,12.25,3.54,LIGHT,65.62,11.4,3.35,LIGHT,64.28,11.5,3.8,LIGHT,65.08,7.22,3.04,IDLE,58.59,27.35,58.0,177.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.184,22.196,22.233,22.069,22.171,22.233,22.069,0.164,239.08,124.67,129.9,123.67,680.0,765.0,765.0,680.0,177.76,221.92,265.52,224.63,-10.72,0.97,-22.72,32.47,875.0,875.0,875.0,875.0,211.12,237.56,262.7,185.77,617.32,2890.0,889.83,3500.0,897.15,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.2288
4,High Occupancy / Low Computer Load,0,128,1280.0,34,8,9,9,8,12.17,3.51,LIGHT,65.48,10.35,2.79,LIGHT,62.12,9.4,3.02,IDLE,61.28,7.25,3.22,IDLE,58.89,9.84,3.81,IDLE,63.02,12.14,1.37,LIGHT,62.23,11.39,2.31,LIGHT,62.7,7.51,3.33,IDLE,59.38,8.85,1.19,IDLE,57.85,11.88,3.49,LIGHT,65.09,27.36,58.0,177.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.188,22.201,22.238,22.073,22.175,22.238,22.073,0.165,247.77,125.25,122.08,122.94,680.0,765.0,765.0,680.0,177.95,222.15,265.8,224.88,-10.6,0.84,-22.85,32.6,875.0,875.0,875.0,875.0,220.12,238.24,255.03,185.42,618.04,2890.0,890.78,3500.0,898.81,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.2219
4,High Occupancy / Low Computer Load,0,129,1290.0,34,8,9,9,8,10.35,2.62,LIGHT,61.87,12.7,3.57,LIGHT,66.23,7.08,3.6,IDLE,59.25,12.96,3.78,LIGHT,66.87,10.98,3.81,LIGHT,64.44,12.58,1.79,LIGHT,63.41,7.1,1.65,IDLE,56.35,12.38,1.16,LIGHT,62.22,12.48,2.22,LIGHT,63.93,10.79,3.38,LIGHT,63.56,27.36,58.0,177.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.193,22.206,22.243,22.077,22.18,22.243,22.077,0.166,254.22,127.85,118.57,127.49,680.0,765.0,765.0,680.0,177.91,222.11,265.78,224.86,-10.47,0.72,-22.97,32.72,875.0,875.0,875.0,875.0,226.66,240.68,251.38,190.07,628.13,2890.0,890.66,3500.0,908.79,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.2144
4,High Occupancy / Low Computer Load,0,130,1300.0,34,8,9,9,8,10.08,3.7,LIGHT,63.15,10.53,3.74,LIGHT,63.77,10.08,3.93,LIGHT,63.5,11.14,2.97,LIGHT,63.38,12.49,3.83,LIGHT,66.36,9.32,3.27,IDLE,61.55,11.45,2.16,LIGHT,62.55,8.2,1.08,IDLE,56.87,12.23,2.2,LIGHT,63.59,8.39,2.9,IDLE,59.84,27.36,58.0,178.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.198,22.211,22.248,22.081,22.184,22.248,22.081,0.167,253.8,127.91,119.42,123.43,680.0,765.0,765.0,680.0,177.88,222.12,265.86,224.89,-10.58,0.71,-23.08,32.95,875.0,875.0,875.0,875.0,226.1,240.74,252.2,186.27,624.56,2890.0,890.75,3500.0,905.31,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.209
4,High Occupancy / Low Computer Load,0,131,1310.0,34,8,9,9,8,8.88,1.17,IDLE,57.86,11.76,2.25,LIGHT,63.08,8.52,2.32,IDLE,59.13,12.1,1.06,LIGHT,61.72,9.97,2.23,IDLE,60.81,9.58,2.16,IDLE,60.22,8.34,3.34,IDLE,60.43,10.26,1.28,LIGHT,59.75,7.4,1.94,IDLE,57.16,10.26,2.14,LIGHT,61.04,27.36,58.0,178.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.202,22.216,22.253,22.085,22.189,22.253,22.085,0.168,241.79,121.03,120.18,118.2,680.0,765.0,765.0,680.0,177.81,222.08,265.83,224.88,-10.69,0.69,-23.19,33.19,875.0,875.0,875.0,875.0,213.91,233.8,252.82,181.27,601.2,2890.0,890.6,3500.0,881.8,0.0,0.004,0.0,0.0,22.5,ECO_MAINTAIN,0.2051
4,High Occupancy / Low Computer Load,0,132,1320.0,34,8,9,9,8,9.47,2.26,IDLE,60.23,12.45,1.03,LIGHT,62.11,11.77,3.64,LIGHT,65.17,12.76,1.46,LIGHT,63.14,12.11,1.14,LIGHT,61.85,7.06,2.25,IDLE,57.2,12.33,3.42,LIGHT,65.54,12.02,1.02,LIGHT,61.55,9.09,3.56,IDLE,61.7,10.4,3.33,LIGHT,62.99,27.37,58.0,178.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.207,22.221,22.258,22.089,22.194,22.258,22.089,0.169,250.65,119.05,127.09,124.69,680.0,765.0,765.0,680.0,177.97,222.25,266.03,225.07,-10.57,0.56,-23.31,33.32,875.0,875.0,875.0,875.0,223.05,231.86,259.81,188.08,621.48,2890.0,891.32,3500.0,902.8,0.0,0.01,0.0,0.0,22.5,ECO_MAINTAIN,0.1984
4,High Occupancy / Low Computer Load,0,133,1330.0,34,8,9,9,8,10.64,2.2,LIGHT,61.6,9.24,2.3,IDLE,60.0,12.57,3.86,LIGHT,66.5,9.63,3.72,IDLE,62.62,11.39,3.09,LIGHT,63.87,7.67,3.54,IDLE,59.9,7.64,1.93,IDLE,57.44,7.5,2.39,IDLE,57.96,10.95,1.43,LIGHT,60.83,8.17,3.83,IDLE,60.96,27.37,58.0,178.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.212,22.226,22.263,22.093,22.198,22.263,22.093,0.17,250.72,123.77,115.4,121.79,680.0,765.0,765.0,680.0,177.94,222.26,266.1,225.1,-10.68,0.55,-23.42,33.55,875.0,875.0,875.0,875.0,222.98,236.58,248.08,185.44,611.68,2890.0,891.4,3500.0,893.08,0.0,0.014,0.0,0.0,22.5,ECO_MAINTAIN,0.1924
4,High Occupancy / Low Computer Load,0,134,1340.0,34,8,9,9,8,11.1,1.59,LIGHT,61.26,9.45,3.25,IDLE,61.69,10.33,3.34,LIGHT,62.92,9.5,2.67,IDLE,60.88,8.77,3.46,IDLE,61.15,12.14,3.09,LIGHT,64.81,8.26,3.04,IDLE,59.89,10.58,2.1,LIGHT,61.38,9.23,3.24,IDLE,61.4,10.6,2.34,LIGHT,61.76,27.37,58.0,178.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.216,22.231,22.268,22.097,22.203,22.268,22.097,0.171,246.75,125.96,121.27,123.16,680.0,765.0,765.0,680.0,177.87,222.22,266.07,225.08,-10.79,0.54,-23.54,33.79,875.0,875.0,875.0,875.0,218.83,238.72,253.8,187.03,617.14,2890.0,891.24,3500.0,898.38,0.0,0.02,0.0,0.0,22.5,ECO_MAINTAIN,0.1875
4,High Occupancy / Low Computer Load,0,135,1350.0,34,8,9,9,8,11.16,3.96,LIGHT,64.89,7.63,1.14,IDLE,56.25,12.65,1.09,LIGHT,62.45,7.54,1.47,IDLE,56.63,9.38,1.11,IDLE,58.39,11.56,1.01,LIGHT,60.97,9.25,1.22,IDLE,58.39,12.49,2.81,LIGHT,64.83,8.68,3.05,IDLE,60.43,9.77,1.19,IDLE,59.0,27.38,58.0,178.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.22,22.236,22.273,22.101,22.207,22.273,22.101,0.172,240.22,119.36,123.22,119.43,680.0,765.0,765.0,680.0,178.08,222.45,266.36,225.33,-10.66,0.41,-23.66,33.91,875.0,875.0,875.0,875.0,212.64,232.22,255.92,183.67,602.23,2890.0,892.22,3500.0,884.45,0.0,0.026,0.0,0.0,22.5,ECO_MAINTAIN,0.1836
4,High Occupancy / Low Computer Load,0,136,1360.0,34,8,9,9,8,7.32,1.94,IDLE,57.06,8.62,1.1,IDLE,57.42,10.58,2.46,LIGHT,61.91,12.0,1.09,LIGHT,61.63,11.25,1.01,LIGHT,60.58,7.38,2.11,IDLE,57.39,9.17,1.24,IDLE,58.32,10.42,2.61,LIGHT,61.94,10.35,2.16,LIGHT,61.18,12.15,3.51,LIGHT,65.45,27.38,58.0,178.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.224,22.241,22.278,22.105,22.212,22.278,22.105,0.173,238.02,117.97,120.26,126.63,680.0,765.0,765.0,680.0,178.03,222.41,266.34,225.31,-10.53,0.28,-23.78,34.04,875.0,875.0,875.0,875.0,210.52,230.66,252.82,190.98,602.88,2890.0,892.09,3500.0,884.98,0.0,0.03,0.0,0.0,22.5,ECO_MAINTAIN,0.1776
4,High Occupancy / Low Computer Load,0,137,1370.0,34,8,9,9,8,9.95,1.33,IDLE,59.43,11.9,1.66,LIGHT,62.37,12.26,1.72,LIGHT,62.91,11.2,3.23,LIGHT,63.84,9.17,2.21,IDLE,59.78,11.8,3.79,LIGHT,65.44,8.38,2.12,IDLE,58.66,9.63,1.8,IDLE,59.74,12.83,2.9,LIGHT,65.39,10.65,1.22,LIGHT,60.14,27.38,58.0,179.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.229,22.246,22.283,22.109,22.217,22.283,22.109,0.174,248.55,125.22,118.4,125.53,680.0,765.0,765.0,680.0,177.97,222.37,266.31,225.29,-10.41,0.16,-23.91,34.16,875.0,875.0,875.0,875.0,221.11,237.75,250.8,189.98,617.7,2890.0,891.94,3500.0,899.64,0.0,0.036,0.0,0.0,22.5,ECO_MAINTAIN,0.172
4,High Occupancy / Low Computer Load,0,138,1380.0,34,8,9,9,8,10.43,1.54,LIGHT,60.35,12.75,2.11,LIGHT,64.1,12.22,3.47,LIGHT,65.48,11.1,1.67,LIGHT,61.38,8.32,1.77,IDLE,58.05,9.54,2.67,IDLE,60.93,9.33,2.49,IDLE,60.4,8.61,1.53,IDLE,58.06,8.3,3.12,IDLE,60.05,10.62,1.51,LIGHT,60.54,27.38,58.0,179.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.234,22.251,22.288,22.113,22.221,22.288,22.113,0.175,251.31,118.98,118.46,120.59,680.0,765.0,765.0,680.0,177.95,222.38,266.39,225.33,-10.52,0.15,-24.02,34.39,875.0,875.0,875.0,875.0,223.74,231.51,250.83,185.31,609.34,2890.0,892.05,3500.0,891.39,0.0,0.042,0.0,0.0,22.5,ECO_MAINTAIN,0.168
4,High Occupancy / Low Computer Load,0,139,1390.0,34,8,9,9,8,9.97,2.85,IDLE,61.74,8.15,3.37,IDLE,60.24,11.34,2.3,LIGHT,62.62,7.8,3.83,IDLE,60.49,7.47,1.78,IDLE,57.01,11.35,1.7,LIGHT,61.74,12.82,1.41,LIGHT,63.14,12.64,3.93,LIGHT,66.69,9.81,1.59,IDLE,59.65,12.45,1.98,LIGHT,63.53,27.39,58.0,179.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.238,22.256,22.293,22.117,22.226,22.293,22.117,0.176,245.09,118.75,129.83,123.18,680.0,765.0,765.0,680.0,178.09,222.55,266.58,225.52,-10.63,0.13,-24.13,34.63,875.0,875.0,875.0,875.0,217.55,231.43,262.28,188.33,616.85,2890.0,892.74,3500.0,899.59,0.0,0.049,0.0,0.0,22.5,ECO_MAINTAIN,0.1642
4,High Occupancy / Low Computer Load,0,140,1400.0,34,8,9,9,8,10.44,3.35,LIGHT,63.07,8.39,2.82,IDLE,59.72,12.18,1.34,LIGHT,62.23,11.21,3.61,LIGHT,64.43,10.97,2.67,LIGHT,62.72,9.54,3.01,IDLE,61.44,12.41,3.8,LIGHT,66.21,8.36,3.3,IDLE,60.4,12.56,2.43,LIGHT,64.34,8.95,2.76,IDLE,60.33,27.39,58.0,179.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.243,22.261,22.298,22.121,22.231,22.298,22.121,0.177,249.45,124.16,126.61,124.67,680.0,765.0,765.0,680.0,178.04,222.5,266.56,225.49,-10.5,0.0,-24.25,34.75,875.0,875.0,875.0,875.0,221.99,236.66,258.92,189.91,624.89,2890.0,892.59,3500.0,907.48,0.0,0.054,0.0,0.0,22.5,ECO_MAINTAIN,0.1589
4,High Occupancy / Low Computer Load,0,141,1410.0,34,8,9,9,8,11.35,2.79,LIGHT,63.37,7.85,2.27,IDLE,58.22,9.21,3.25,IDLE,61.39,12.15,4.0,LIGHT,66.19,7.81,1.39,IDLE,56.85,7.87,1.68,IDLE,57.36,8.11,2.79,IDLE,59.32,12.86,2.16,LIGHT,64.31,9.2,3.18,IDLE,61.27,8.15,2.68,IDLE,59.21,27.39,58.0,179.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.248,22.266,22.303,22.125,22.236,22.303,22.125,0.178,249.17,114.21,123.63,120.48,680.0,765.0,765.0,680.0,178.01,222.52,266.63,225.53,-10.61,-0.01,-24.36,34.99,875.0,875.0,875.0,875.0,221.57,226.72,255.9,186.0,607.49,2890.0,892.69,3500.0,890.19,0.0,0.059,0.0,0.0,22.5,ECO_MAINTAIN,0.1553
4,High Occupancy / Low Computer Load,0,142,1420.0,34,8,9,9,8,10.48,1.51,LIGHT,60.37,10.37,2.42,LIGHT,61.59,11.81,3.52,LIGHT,65.04,11.09,3.35,LIGHT,63.89,9.25,3.52,IDLE,61.84,12.0,1.18,LIGHT,61.77,9.38,1.6,IDLE,59.12,8.53,1.95,IDLE,58.59,12.86,3.02,LIGHT,65.61,8.3,3.53,IDLE,60.67,27.39,58.0,179.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.253,22.271,22.308,22.129,22.24,22.308,22.129,0.179,250.89,123.61,117.71,126.28,680.0,765.0,765.0,680.0,177.94,222.48,266.61,225.51,-10.73,-0.02,-24.48,35.23,875.0,875.0,875.0,875.0,223.1,236.07,249.84,192.02,618.49,2890.0,892.54,3500.0,901.03,0.0,0.064,0.0,0.0,22.5,ECO_MAINTAIN,0.1495
4,High Occupancy / Low Computer Load,0,143,1430.0,34,8,9,9,8,9.98,3.26,IDLE,62.37,11.74,2.3,LIGHT,63.12,11.01,1.09,LIGHT,60.4,10.86,3.09,LIGHT,63.21,11.0,3.68,LIGHT,64.27,11.95,2.62,LIGHT,63.87,9.72,3.78,IDLE,62.82,8.49,1.06,IDLE,57.2,11.03,1.51,LIGHT,61.05,7.28,3.05,IDLE,58.68,27.4,58.0,179.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.258,22.276,22.313,22.133,22.245,22.313,22.133,0.18,249.1,128.14,120.02,119.73,680.0,765.0,765.0,680.0,178.12,222.71,266.89,225.77,-10.83,-0.04,-24.58,35.46,875.0,875.0,875.0,875.0,221.39,240.81,252.33,185.96,616.99,2890.0,893.49,3500.0,900.49,0.0,0.07,0.0,0.0,22.5,ECO_MAINTAIN,0.1465
4,High Occupancy / Low Computer Load,0,144,1440.0,34,8,9,9,8,10.59,2.31,LIGHT,61.7,8.2,1.55,IDLE,57.58,12.68,1.08,LIGHT,62.47,12.62,1.93,LIGHT,63.67,8.53,3.67,IDLE,61.17,9.82,1.98,IDLE,60.24,12.52,2.69,LIGHT,64.69,7.24,1.34,IDLE,56.06,12.12,1.3,LIGHT,62.1,11.03,1.91,LIGHT,61.65,27.4,58.0,180.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.262,22.281,22.318,22.137,22.25,22.318,22.137,0.181,245.42,121.41,120.75,123.75,680.0,765.0,765.0,680.0,178.05,222.67,266.87,225.74,-10.94,-0.06,-24.69,35.69,875.0,875.0,875.0,875.0,217.53,234.02,252.93,190.18,611.33,2890.0,893.33,3500.0,894.66,0.0,0.076,0.0,0.0,22.5,ECO_MAINTAIN,0.1425
4,High Occupancy / Low Computer Load,0,145,1450.0,34,8,9,9,8,11.17,1.66,LIGHT,61.45,9.34,2.42,IDLE,60.3,8.38,2.29,IDLE,58.91,11.08,2.9,LIGHT,63.2,8.14,3.08,IDLE,59.79,11.95,2.85,LIGHT,64.21,7.49,1.55,IDLE,56.69,9.25,2.1,IDLE,59.71,9.21,2.97,IDLE,60.97,7.01,2.57,IDLE,57.62,27.4,58.0,180.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.266,22.286,22.323,22.141,22.254,22.323,22.141,0.182,243.86,124.0,116.4,118.59,680.0,765.0,765.0,680.0,178.01,222.62,266.85,225.71,-10.82,-0.18,-24.82,35.82,875.0,875.0,875.0,875.0,216.05,236.44,248.43,185.12,602.85,2890.0,893.19,3500.0,886.04,0.0,0.081,0.0,0.0,22.5,ECO_MAINTAIN,0.1394
4,High Occupancy / Low Computer Load,0,146,1460.0,34,8,9,9,8,9.77,3.28,IDLE,62.13,9.01,2.55,IDLE,60.09,10.02,1.21,LIGHT,59.34,9.68,3.07,IDLE,61.7,10.14,2.23,LIGHT,61.02,11.38,2.09,LIGHT,62.36,8.81,1.61,IDLE,58.43,11.87,1.35,LIGHT,61.86,7.0,2.04,IDLE,56.81,9.04,1.3,IDLE,58.25,27.41,58.0,180.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.27,22.291,22.328,22.145,22.258,22.328,22.145,0.183,243.26,123.38,120.29,115.06,680.0,765.0,765.0,680.0,178.21,222.86,267.13,225.97,-10.69,-0.31,-24.95,35.95,875.0,875.0,875.0,875.0,215.78,235.93,252.47,181.98,601.99,2890.0,894.17,3500.0,886.16,0.0,0.088,0.0,0.0,22.5,ECO_MAINTAIN,0.1368
4,High Occupancy / Low Computer Load,0,147,1470.0,34,8,9,9,8,12.13,2.07,LIGHT,63.27,8.63,3.01,IDLE,60.3,12.36,3.63,LIGHT,65.9,12.67,1.37,LIGHT,62.89,12.02,2.54,LIGHT,63.84,10.39,3.3,LIGHT,62.94,10.08,3.75,LIGHT,63.23,9.83,2.06,IDLE,60.38,8.86,3.55,IDLE,61.4,9.05,3.75,IDLE,61.94,27.41,58.0,180.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.275,22.296,22.333,22.149,22.263,22.333,22.149,0.184,252.36,126.78,123.61,123.34,680.0,765.0,765.0,680.0,178.16,222.81,267.11,225.95,-10.57,-0.43,-25.07,36.07,875.0,875.0,875.0,875.0,224.95,239.16,255.65,190.36,626.09,2890.0,894.03,3500.0,910.12,0.0,0.094,0.0,0.0,22.5,ECO_MAINTAIN,0.1321
4,High Occupancy / Low Computer Load,0,148,1480.0,34,8,9,9,8,11.12,1.19,LIGHT,60.68,9.42,3.6,IDLE,62.17,10.44,1.91,LIGHT,60.91,10.16,3.03,LIGHT,62.25,10.13,2.88,LIGHT,61.98,7.19,3.18,IDLE,58.76,13.0,3.11,LIGHT,65.92,12.03,2.11,LIGHT,63.2,11.54,1.24,LIGHT,61.28,7.93,1.83,IDLE,57.66,27.41,58.0,180.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.279,22.301,22.338,22.153,22.268,22.338,22.153,0.185,246.01,120.74,129.12,118.94,680.0,765.0,765.0,680.0,178.12,222.83,267.18,225.99,-10.68,-0.45,-25.18,36.3,875.0,875.0,875.0,875.0,218.45,233.12,261.12,186.23,614.81,2890.0,894.12,3500.0,898.92,0.0,0.1,0.0,0.0,22.5,ECO_MAINTAIN,0.1303
4,High Occupancy / Low Computer Load,0,149,1490.0,34,8,9,9,8,9.94,3.8,IDLE,63.12,8.06,3.71,IDLE,60.64,11.87,1.93,LIGHT,62.73,7.43,3.91,IDLE,60.15,7.77,3.43,IDLE,59.86,9.76,2.23,IDLE,60.55,8.84,3.05,IDLE,60.62,7.08,2.02,IDLE,56.88,11.0,3.67,LIGHT,64.25,9.29,1.63,IDLE,59.06,27.41,58.0,180.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.283,22.306,22.343,22.157,22.272,22.343,22.157,0.186,246.64,120.41,117.5,123.31,680.0,765.0,765.0,680.0,178.08,222.78,267.16,225.97,-10.56,-0.57,-25.31,36.43,875.0,875.0,875.0,875.0,219.16,232.62,249.35,190.71,607.86,2890.0,893.99,3500.0,891.84,0.0,0.103,0.0,0.0,22.5,ECO_MAINTAIN,0.1258
4,High Occupancy / Low Computer Load,0,150,1500.0,34,8,9,9,8,8.34,2.36,IDLE,58.96,8.66,1.39,IDLE,57.91,11.98,2.44,LIGHT,63.63,12.89,2.51,LIGHT,64.88,11.31,2.34,LIGHT,62.65,8.85,1.2,IDLE,57.86,10.39,3.68,LIGHT,63.51,9.76,3.47,IDLE,62.41,8.88,3.47,IDLE,61.3,7.41,3.99,IDLE,60.25,27.42,58.0,180.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.287,22.311,22.348,22.161,22.277,22.348,22.161,0.187,245.38,120.51,125.92,121.55,680.0,765.0,765.0,680.0,178.25,222.95,267.36,226.15,-10.43,-0.7,-25.43,36.56,875.0,875.0,875.0,875.0,218.2,232.76,257.85,189.26,613.36,2890.0,894.71,3500.0,898.07,0.0,0.11,0.0,0.0,22.5,ECO_MAINTAIN,0.1239
4,High Occupancy / Low Computer Load,0,151,1510.0,34,8,9,9,8,7.67,2.73,IDLE,58.68,10.09,1.47,LIGHT,59.82,12.97,1.75,LIGHT,63.84,10.98,1.68,LIGHT,61.25,9.57,3.43,IDLE,62.11,7.83,3.67,IDLE,60.29,11.95,3.08,LIGHT,64.56,11.85,3.24,LIGHT,64.67,7.97,1.58,IDLE,57.33,10.03,2.63,LIGHT,61.48,27.42,58.0,181.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.291,22.316,22.353,22.165,22.281,22.353,22.165,0.188,243.59,122.4,129.23,118.81,680.0,765.0,765.0,680.0,178.24,222.96,267.43,226.19,-10.3,-0.82,-25.55,36.68,875.0,875.0,875.0,875.0,216.53,234.54,261.11,186.68,614.03,2890.0,894.82,3500.0,898.86,0.0,0.117,0.0,0.0,22.5,ECO_MAINTAIN,0.1219
4,High Occupancy / Low Computer Load,0,152,1520.0,34,8,9,9,8,12.12,1.35,LIGHT,62.17,11.2,2.96,LIGHT,63.44,11.81,1.1,LIGHT,61.41,8.35,2.2,IDLE,58.74,11.81,2.5,LIGHT,63.51,10.26,1.79,LIGHT,60.51,10.44,3.75,LIGHT,63.67,7.27,3.81,IDLE,59.8,9.58,1.35,IDLE,59.0,9.33,1.37,IDLE,58.72,27.42,58.0,181.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.295,22.321,22.358,22.169,22.286,22.358,22.169,0.189,245.76,124.02,123.47,117.72,680.0,765.0,765.0,680.0,178.18,222.93,267.4,226.17,-10.18,-0.94,-25.68,36.81,875.0,875.0,875.0,875.0,218.76,236.01,255.19,185.7,610.97,2890.0,894.68,3500.0,895.66,0.0,0.122,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1189
4,High Occupancy / Low Computer Load,0,153,1530.0,34,8,9,9,8,12.41,2.52,LIGHT,64.29,10.37,2.11,LIGHT,61.13,12.46,2.41,LIGHT,64.19,12.96,3.11,LIGHT,65.87,9.57,2.45,IDLE,60.64,9.1,1.49,IDLE,58.61,9.22,3.21,IDLE,61.34,12.73,1.98,LIGHT,63.88,12.63,3.93,LIGHT,66.68,8.61,3.78,IDLE,61.43,27.43,58.0,181.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.3,22.326,22.363,22.173,22.291,22.363,22.173,0.19,255.48,119.25,125.22,128.11,680.0,765.0,765.0,680.0,178.35,223.09,267.6,226.36,-10.06,-1.07,-25.8,36.93,875.0,875.0,875.0,875.0,228.77,231.27,257.02,196.4,628.06,2890.0,895.4,3500.0,913.46,0.0,0.127,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.115
4,High Occupancy / Low Computer Load,0,154,1540.0,34,8,9,9,8,12.98,2.9,LIGHT,65.58,7.92,2.36,IDLE,58.44,9.7,1.97,IDLE,60.08,11.66,3.15,LIGHT,64.3,9.11,2.87,IDLE,60.69,7.15,2.07,IDLE,57.04,10.77,2.6,LIGHT,62.36,10.68,3.0,LIGHT,62.85,10.81,3.51,LIGHT,63.78,8.69,3.91,IDLE,61.73,27.43,58.0,181.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.305,22.331,22.368,22.177,22.295,22.368,22.177,0.191,248.4,117.73,125.21,125.51,680.0,765.0,765.0,680.0,178.31,223.12,267.66,226.41,-10.17,-1.09,-25.92,37.17,875.0,875.0,875.0,875.0,221.54,229.76,256.95,194.09,616.85,2890.0,895.5,3500.0,902.34,0.0,0.132,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1131
4,High Occupancy / Low Computer Load,0,155,1550.0,34,8,9,9,8,12.16,1.59,LIGHT,62.59,12.57,1.92,LIGHT,63.59,10.95,1.64,LIGHT,61.15,9.53,2.81,IDLE,61.13,11.63,2.58,LIGHT,63.41,8.48,3.67,IDLE,61.11,7.31,2.33,IDLE,57.63,12.03,3.86,LIGHT,65.83,10.16,2.68,LIGHT,61.72,11.41,3.33,LIGHT,64.26,27.43,58.0,181.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.31,22.336,22.373,22.181,22.3,22.373,22.181,0.192,248.46,124.52,123.46,125.98,680.0,765.0,765.0,680.0,178.25,223.07,267.64,226.38,-10.28,-1.1,-26.02,37.4,875.0,875.0,875.0,875.0,221.43,236.49,255.08,194.76,622.42,2890.0,895.34,3500.0,907.76,0.0,0.138,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1106
4,High Occupancy / Low Computer Load,0,156,1560.0,34,8,9,9,8,10.52,2.01,LIGHT,61.16,8.82,3.36,IDLE,61.06,9.02,3.33,IDLE,61.27,9.94,1.01,IDLE,58.94,9.67,3.12,IDLE,61.77,11.11,3.07,LIGHT,63.49,10.54,1.67,LIGHT,60.68,9.54,2.34,IDLE,60.43,7.82,2.2,IDLE,58.07,10.0,1.02,LIGHT,59.03,27.43,58.0,181.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.314,22.341,22.378,22.185,22.305,22.378,22.185,0.193,242.43,125.26,121.11,117.1,680.0,765.0,765.0,680.0,178.22,223.08,267.72,226.41,-10.38,-1.11,-26.14,37.63,875.0,875.0,875.0,875.0,215.27,237.23,252.69,186.14,605.9,2890.0,895.43,3500.0,891.33,0.0,0.144,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1097
4,High Occupancy / Low Computer Load,0,157,1570.0,34,8,9,9,8,10.87,1.62,LIGHT,61.02,11.07,1.0,LIGHT,60.34,9.62,1.91,IDLE,59.89,11.47,2.16,LIGHT,62.58,9.42,2.13,IDLE,59.97,11.4,1.95,LIGHT,62.17,12.31,3.56,LIGHT,65.73,11.09,1.73,LIGHT,61.46,11.11,2.05,LIGHT,61.96,8.89,1.81,IDLE,58.83,27.44,58.0,181.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.318,22.346,22.383,22.189,22.309,22.383,22.189,0.194,243.83,122.14,127.19,120.79,680.0,765.0,765.0,680.0,178.38,223.25,267.9,226.6,-10.26,-1.24,-26.26,37.76,875.0,875.0,875.0,875.0,216.95,234.15,258.83,190.15,613.95,2890.0,896.13,3500.0,900.08,0.0,0.15,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1079
4,High Occupancy / Low Computer Load,0,158,1580.0,34,8,9,9,8,10.81,1.34,LIGHT,60.52,9.59,3.8,IDLE,62.69,8.89,2.58,IDLE,59.98,10.3,3.03,LIGHT,62.42,11.29,1.5,LIGHT,61.36,8.74,3.06,IDLE,60.52,12.8,2.92,LIGHT,65.38,9.77,2.58,IDLE,61.08,8.9,1.1,IDLE,57.77,10.95,3.3,LIGHT,63.64,27.44,58.0,181.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.322,22.351,22.388,22.193,22.314,22.388,22.193,0.195,245.61,121.88,126.46,121.41,680.0,765.0,765.0,680.0,178.33,223.21,267.89,226.59,-10.14,-1.36,-26.38,37.89,875.0,875.0,875.0,875.0,218.8,233.73,257.97,190.89,615.36,2890.0,896.02,3500.0,901.39,0.0,0.156,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1061
4,High Occupancy / Low Computer Load,0,159,1590.0,34,8,9,9,8,12.6,1.95,LIGHT,63.67,10.33,3.24,LIGHT,62.77,7.77,3.1,IDLE,59.36,12.08,1.55,LIGHT,62.43,10.66,1.24,LIGHT,60.19,11.88,1.16,LIGHT,61.59,11.83,1.14,LIGHT,61.5,8.58,1.91,IDLE,58.59,12.46,3.24,LIGHT,65.44,11.62,1.09,LIGHT,61.16,27.44,58.0,182.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.327,22.356,22.393,22.197,22.318,22.393,22.197,0.196,248.23,121.78,120.09,126.6,680.0,765.0,765.0,680.0,178.33,223.22,267.96,226.62,-10.01,-1.49,-26.51,38.01,875.0,875.0,875.0,875.0,221.55,233.51,251.54,196.23,616.7,2890.0,896.13,3500.0,902.83,0.0,0.16,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1032
4,High Occupancy / Low Computer Load,0,160,1600.0,34,8,9,9,8,11.19,3.85,LIGHT,64.76,11.36,3.08,LIGHT,63.82,7.45,1.94,IDLE,57.22,8.34,3.02,IDLE,59.95,7.42,3.81,IDLE,59.99,7.95,1.69,IDLE,57.47,8.34,1.49,IDLE,57.66,7.22,1.96,IDLE,56.96,10.25,1.8,LIGHT,60.51,8.72,3.1,IDLE,60.55,27.44,58.0,182.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.331,22.361,22.398,22.201,22.323,22.398,22.201,0.197,245.75,117.46,114.62,121.06,680.0,765.0,765.0,680.0,178.26,223.19,267.93,226.6,-10.12,-1.51,-26.62,38.25,875.0,875.0,875.0,875.0,218.89,229.14,245.93,190.91,598.89,2890.0,895.98,3500.0,884.87,0.0,0.165,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1021
4,High Occupancy / Low Computer Load,0,161,1610.0,34,8,9,9,8,12.17,1.58,LIGHT,62.58,9.01,2.61,IDLE,60.18,12.97,1.44,LIGHT,63.37,11.61,1.31,LIGHT,61.48,8.08,3.22,IDLE,59.93,12.74,3.52,LIGHT,66.2,11.59,1.03,LIGHT,61.03,7.48,3.8,IDLE,60.05,7.11,3.76,IDLE,59.53,9.1,1.93,IDLE,59.27,27.45,58.0,182.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.336,22.366,22.403,22.205,22.328,22.403,22.205,0.198,247.61,126.13,121.08,118.8,680.0,765.0,765.0,680.0,178.46,223.41,268.22,226.85,-9.99,-1.63,-26.74,38.37,875.0,875.0,875.0,875.0,221.08,237.91,252.56,189.02,613.62,2890.0,896.94,3500.0,900.57,0.0,0.172,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1015
4,High Occupancy / Low Computer Load,0,162,1620.0,34,8,9,9,8,11.08,3.3,LIGHT,63.8,12.3,1.26,LIGHT,62.27,8.92,1.28,IDLE,58.07,9.47,1.43,IDLE,58.98,11.54,1.02,LIGHT,60.95,11.67,1.08,LIGHT,61.21,8.07,3.64,IDLE,60.55,10.31,1.47,LIGHT,60.09,11.46,3.61,LIGHT,64.74,9.96,2.7,IDLE,61.5,27.45,58.0,182.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.34,22.371,22.408,22.209,22.332,22.408,22.209,0.199,243.12,122.16,120.64,126.24,680.0,765.0,765.0,680.0,178.39,223.37,268.2,226.83,-10.1,-1.65,-26.85,38.61,875.0,875.0,875.0,875.0,216.41,233.88,251.99,196.68,612.16,2890.0,896.79,3500.0,898.96,0.0,0.177,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.0995
4,High Occupancy / Low Computer Load,0,163,1630.0,34,8,9,9,8,7.98,3.85,IDLE,60.75,12.85,3.01,LIGHT,65.58,9.26,2.27,IDLE,59.98,9.51,2.02,IDLE,59.92,12.77,1.09,LIGHT,62.6,7.4,1.42,IDLE,56.38,8.28,2.79,IDLE,59.54,8.54,1.38,IDLE,57.74,9.58,2.31,IDLE,60.44,10.6,1.33,LIGHT,60.24,27.45,58.0,182.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.344,22.376,22.413,22.213,22.337,22.413,22.213,0.2,246.23,118.98,117.28,120.68,680.0,765.0,765.0,680.0,178.33,223.32,268.17,226.8,-9.98,-1.77,-26.98,38.73,875.0,875.0,875.0,875.0,219.58,230.53,248.47,191.21,603.17,2890.0,896.62,3500.0,889.79,0.0,0.182,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.0989
4,High Occupancy / Low Computer Load,0,164,1640.0,34,8,9,9,8,8.54,1.13,IDLE,57.37,9.0,3.31,IDLE,61.22,9.28,1.9,IDLE,59.45,10.36,2.31,LIGHT,61.42,8.3,3.19,IDLE,60.16,7.27,1.08,IDLE,55.71,7.51,2.44,IDLE,58.05,7.17,1.61,IDLE,56.38,12.55,3.64,LIGHT,66.15,10.69,1.2,LIGHT,60.16,27.46,58.0,182.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.348,22.381,22.418,22.217,22.341,22.418,22.217,0.201,239.46,115.87,114.43,126.31,680.0,765.0,765.0,680.0,178.54,223.56,268.46,227.06,-9.86,-1.9,-27.1,38.85,875.0,875.0,875.0,875.0,213.14,227.53,245.79,197.22,596.07,2890.0,897.62,3500.0,883.68,0.0,0.187,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.0972
4,High Occupancy / Low Computer Load,0,165,1650.0,34,8,9,9,8,11.42,2.3,LIGHT,62.73,9.51,3.79,IDLE,62.57,12.0,1.39,LIGHT,62.09,9.68,1.29,IDLE,59.04,8.55,3.81,IDLE,61.4,8.42,2.91,IDLE,59.89,7.96,2.88,IDLE,59.27,12.5,2.35,LIGHT,64.15,7.02,3.02,IDLE,58.3,10.28,3.09,LIGHT,62.48,27.46,58.0,182.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.352,22.386,22.423,22.221,22.346,22.423,22.221,0.202,246.43,121.29,123.42,120.78,680.0,765.0,765.0,680.0,178.5,223.51,268.44,227.03,-9.73,-2.02,-27.23,38.98,875.0,875.0,875.0,875.0,220.2,232.78,254.63,191.79,611.92,2890.0,897.48,3500.0,899.4,0.0,0.194,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.098
4,High Occupancy / Low Computer Load,0,166,1660.0,34,8,9,9,8,8.06,3.99,IDLE,61.06,10.85,3.21,LIGHT,63.38,7.25,3.99,IDLE,60.05,10.92,3.44,LIGHT,63.81,9.18,2.64,IDLE,60.44,8.31,3.88,IDLE,61.21,8.82,3.62,IDLE,61.45,7.08,1.15,IDLE,55.58,11.35,1.03,LIGHT,60.73,7.42,2.65,IDLE,58.25,27.46,58.0,183.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.357,22.391,22.428,22.225,22.35,22.428,22.225,0.203,248.3,121.65,117.03,118.98,680.0,765.0,765.0,680.0,178.48,223.53,268.51,227.08,-9.61,-2.14,-27.35,39.1,875.0,875.0,875.0,875.0,222.17,233.04,248.19,190.16,605.96,2890.0,897.6,3500.0,893.56,0.0,0.199,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.097
4,High Occupancy / Low Computer Load,0,167,1670.0,34,8,9,9,8,12.42,1.65,LIGHT,63.0,8.2,3.89,IDLE,61.09,9.1,3.87,IDLE,62.18,12.35,2.5,LIGHT,64.19,12.56,3.86,LIGHT,66.49,11.18,1.64,LIGHT,61.44,10.26,1.63,LIGHT,60.27,11.21,2.25,LIGHT,62.39,9.31,2.51,IDLE,60.4,11.65,1.91,LIGHT,62.43,27.46,58.0,183.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.362,22.396,22.433,22.229,22.355,22.433,22.229,0.204,250.46,127.93,122.66,122.83,680.0,765.0,765.0,680.0,178.41,223.48,268.49,227.05,-9.71,-2.16,-27.47,39.34,875.0,875.0,875.0,875.0,224.16,239.25,253.68,194.22,623.88,2890.0,897.43,3500.0,911.31,0.0,0.206,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.0966
4,High Occupancy / Low Computer Load,0,168,1680.0,34,8,9,9,8,11.41,3.71,LIGHT,64.83,10.43,2.03,LIGHT,61.08,10.3,3.43,LIGHT,63.02,11.89,2.58,LIGHT,63.73,10.28,1.32,LIGHT,59.83,8.32,2.26,IDLE,58.79,8.65,3.97,IDLE,61.77,8.6,1.94,IDLE,58.66,9.79,3.1,IDLE,61.89,8.87,1.55,IDLE,58.41,27.47,58.0,183.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.367,22.401,22.438,22.233,22.36,22.438,22.233,0.205,252.66,118.62,120.43,120.3,680.0,765.0,765.0,680.0,178.56,223.65,268.69,227.24,-9.82,-2.18,-27.57,39.57,875.0,875.0,875.0,875.0,226.4,230.09,251.55,192.11,612.01,2890.0,898.14,3500.0,900.15,0.0,0.211,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.0965
4,High Occupancy / Low Computer Load,0,169,1690.0,34,8,9,9,8,8.63,2.75,IDLE,59.91,7.66,2.61,IDLE,58.49,10.0,2.45,LIGHT,61.17,9.41,3.18,IDLE,61.53,7.68,3.09,IDLE,59.23,9.64,1.03,IDLE,58.59,11.52,3.82,LIGHT,65.13,8.05,1.94,IDLE,57.97,12.92,1.19,LIGHT,62.94,7.93,1.79,IDLE,57.6,27.47,58.0,183.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.371,22.406,22.443,22.237,22.364,22.443,22.237,0.206,241.1,117.82,123.1,120.54,680.0,765.0,765.0,680.0,178.52,223.67,268.75,227.29,-9.94,-2.19,-27.68,39.81,875.0,875.0,875.0,875.0,214.68,229.3,254.17,192.64,602.56,2890.0,898.23,3500.0,890.79,0.0,0.217,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.0966
4,High Occupancy / Low Computer Load,0,170,1700.0,34,8,9,9,8,7.88,2.57,IDLE,58.7,8.79,3.32,IDLE,60.97,11.18,1.04,LIGHT,60.54,10.39,3.8,LIGHT,63.69,12.1,1.2,LIGHT,61.92,12.04,1.67,LIGHT,62.55,7.59,1.39,IDLE,56.57,10.6,1.11,LIGHT,59.91,12.2,3.35,LIGHT,65.28,12.05,1.71,LIGHT,62.63,27.47,58.0,183.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.375,22.411,22.448,22.241,22.369,22.448,22.241,0.207,243.9,124.47,116.48,127.91,680.0,765.0,765.0,680.0,178.48,223.63,268.73,227.26,-9.81,-2.31,-27.81,39.94,875.0,875.0,875.0,875.0,217.57,235.79,247.4,200.11,612.76,2890.0,898.1,3500.0,900.87,0.0,0.221,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.0952
4,High Occupancy / Low Computer Load,0,171,1710.0,34,8,9,9,8,9.28,1.74,IDLE,59.21,9.05,3.64,IDLE,61.77,12.34,1.83,LIGHT,63.17,10.96,1.62,LIGHT,61.13,12.12,3.63,LIGHT,65.59,11.71,1.66,LIGHT,62.13,10.29,1.06,LIGHT,59.45,8.85,3.98,IDLE,62.03,7.12,1.59,IDLE,56.28,11.72,2.88,LIGHT,63.97,27.48,58.0,183.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.379,22.416,22.453,22.245,22.373,22.453,22.245,0.208,245.28,127.72,121.48,120.25,680.0,765.0,765.0,680.0,178.68,223.86,269.01,227.52,-9.68,-2.44,-27.93,40.06,875.0,875.0,875.0,875.0,219.28,239.14,252.56,192.83,614.73,2890.0,899.07,3500.0,903.81,0.004,0.228,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.0967
4,High Occupancy / Low Computer Load,0,172,1720.0,34,8,9,9,8,8.91,2.11,IDLE,59.3,11.81,2.1,LIGHT,62.91,7.45,2.86,IDLE,58.6,8.08,2.29,IDLE,58.54,8.84,2.74,IDLE,60.16,10.92,3.77,LIGHT,64.3,11.62,1.22,LIGHT,61.35,10.37,2.8,LIGHT,62.16,7.78,1.12,IDLE,56.41,12.71,3.16,LIGHT,65.63,27.48,58.0,183.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.383,22.421,22.458,22.249,22.378,22.458,22.249,0.209,239.35,124.46,123.51,122.04,680.0,765.0,765.0,680.0,178.63,223.82,268.99,227.49,-9.56,-2.56,-28.06,40.18,875.0,875.0,875.0,875.0,213.42,235.72,254.44,194.71,609.36,2890.0,898.93,3500.0,898.29,0.008,0.233,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.097
4,High Occupancy / Low Computer Load,0,173,1730.0,34,8,9,9,8,7.84,3.96,IDLE,60.74,8.97,1.82,IDLE,58.94,9.4,3.11,IDLE,61.41,11.77,1.2,LIGHT,61.51,10.77,2.77,LIGHT,62.62,8.56,3.92,IDLE,61.58,7.26,1.51,IDLE,56.34,10.82,3.73,LIGHT,64.12,11.52,3.7,LIGHT,64.95,7.64,3.01,IDLE,59.06,27.48,58.0,184.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.387,22.426,22.463,22.253,22.382,22.463,22.253,0.21,242.6,124.2,120.46,124.01,680.0,765.0,765.0,680.0,178.59,223.77,268.97,227.47,-9.44,-2.69,-28.18,40.31,875.0,875.0,875.0,875.0,216.75,235.28,251.25,196.79,611.27,2890.0,898.8,3500.0,900.07,0.013,0.237,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.0969
4,High Occupancy / Low Computer Load,0,174,1740.0,34,8,9,9,8,10.82,2.52,LIGHT,62.3,9.13,3.24,IDLE,61.27,11.05,2.77,LIGHT,62.97,12.01,3.41,LIGHT,65.13,9.93,3.87,IDLE,63.22,12.69,3.11,LIGHT,65.53,8.78,2.81,IDLE,60.19,7.08,3.79,IDLE,59.54,8.09,1.04,IDLE,56.67,10.06,2.99,LIGHT,62.06,27.48,58.0,184.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.392,22.431,22.468,22.257,22.387,22.468,22.257,0.211,251.67,128.75,119.73,118.73,680.0,765.0,765.0,680.0,178.58,223.78,269.04,227.5,-9.31,-2.81,-28.31,40.44,875.0,875.0,875.0,875.0,225.94,239.72,250.46,191.67,618.88,2890.0,898.9,3500.0,907.79,0.018,0.243,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.0981
4,High Occupancy / Low Computer Load,0,175,1750.0,34,8,9,9,8,8.57,3.67,IDLE,61.22,12.22,2.13,LIGHT,63.47,7.36,1.78,IDLE,56.87,11.84,3.67,LIGHT,65.3,9.69,3.95,IDLE,63.04,9.14,1.31,IDLE,58.39,9.24,1.94,IDLE,59.46,8.56,2.75,IDLE,59.83,10.13,2.95,LIGHT,62.09,11.47,3.89,LIGHT,65.17,27.49,58.0,184.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.397,22.436,22.473,22.261,22.392,22.473,22.261,0.212,246.86,121.43,119.29,127.26,680.0,765.0,765.0,680.0,178.72,223.96,269.23,227.7,-9.42,-2.83,-28.42,40.67,875.0,875.0,875.0,875.0,221.16,232.56,250.1,200.63,614.84,2890.0,899.61,3500.0,904.45,0.023,0.247,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.0978
4,High Occupancy / Low Computer Load,0,176,1760.0,34,8,9,9,8,12.1,1.16,LIGHT,61.87,9.95,3.78,IDLE,63.11,10.81,2.76,LIGHT,62.65,11.72,1.63,LIGHT,62.1,7.68,3.1,IDLE,59.25,7.45,2.48,IDLE,58.03,8.85,3.19,IDLE,60.85,8.47,3.01,IDLE,60.1,11.81,1.18,LIGHT,61.53,8.23,1.44,IDLE,57.45,27.49,58.0,184.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.402,22.441,22.478,22.265,22.396,22.478,22.265,0.213,249.73,117.28,120.95,118.98,680.0,765.0,765.0,680.0,178.65,223.91,269.22,227.67,-9.53,-2.85,-28.53,40.9,875.0,875.0,875.0,875.0,223.85,228.34,251.64,192.55,606.94,2890.0,899.45,3500.0,896.38,0.028,0.253,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.0997
4,High Occupancy / Low Computer Load,0,177,1770.0,34,8,9,9,8,8.67,1.87,IDLE,58.64,9.57,3.96,IDLE,62.9,10.59,1.76,LIGHT,60.88,8.25,2.73,IDLE,59.41,7.58,2.09,IDLE,57.61,9.9,3.31,IDLE,62.34,9.55,2.64,IDLE,60.9,10.68,1.39,LIGHT,60.44,9.87,1.39,IDLE,59.42,12.15,1.1,LIGHT,61.84,27.49,58.0,184.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.406,22.446,22.483,22.269,22.401,22.483,22.269,0.214,241.83,119.95,121.34,121.26,680.0,765.0,765.0,680.0,178.61,223.93,269.28,227.72,-9.64,-2.86,-28.64,41.14,875.0,875.0,875.0,875.0,215.8,231.02,251.98,195.12,604.38,2890.0,899.54,3500.0,893.92,0.032,0.258,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1004
4,High Occupancy / Low Computer Load,0,178,1780.0,34,8,9,9,8,11.43,3.92,LIGHT,65.17,9.26,2.9,IDLE,60.93,9.67,3.26,IDLE,61.98,7.23,3.22,IDLE,58.87,9.3,1.25,IDLE,58.5,10.19,1.16,LIGHT,59.48,9.86,1.37,IDLE,59.38,12.05,3.98,LIGHT,66.03,10.53,3.8,LIGHT,63.86,7.76,1.27,IDLE,56.61,27.49,58.0,184.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.411,22.451,22.488,22.273,22.406,22.488,22.273,0.215,246.95,117.98,125.41,120.47,680.0,765.0,765.0,680.0,178.57,223.89,269.26,227.69,-9.51,-2.99,-28.77,41.27,875.0,875.0,875.0,875.0,221.01,228.88,255.9,194.43,610.81,2890.0,899.41,3500.0,900.22,0.037,0.264,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1021
