scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
4,High Occupancy / Low Computer Load,0,179,1790.0,34,8,9,9,8,11.66,2.83,LIGHT,63.82,11.01,1.21,LIGHT,60.58,10.12,2.69,LIGHT,61.69,10.82,1.63,LIGHT,60.97,9.06,1.79,IDLE,59.01,8.94,3.92,IDLE,62.05,7.92,3.76,IDLE,60.54,10.26,1.12,LIGHT,59.51,10.12,2.83,LIGHT,61.89,7.82,3.12,IDLE,59.45,27.5,58.0,184.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.416,22.456,22.493,22.277,22.41,22.493,22.277,0.216,247.06,121.06,120.05,121.34,680.0,765.0,765.0,680.0,178.75,224.11,269.55,227.94,-9.63,-3.0,-28.87,41.5,875.0,875.0,875.0,875.0,221.18,232.17,250.73,195.78,609.51,2890.0,900.35,3500.0,899.86,0.042,0.269,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1028
4,High Occupancy / Low Computer Load,0,180,1800.0,34,8,9,9,8,11.33,1.04,LIGHT,60.72,11.36,2.27,LIGHT,62.61,9.28,2.45,IDLE,60.27,10.05,1.61,LIGHT,59.98,12.56,2.75,LIGHT,64.83,8.93,1.55,IDLE,58.49,12.34,3.49,LIGHT,65.66,11.92,1.71,LIGHT,62.46,8.63,3.56,IDLE,61.13,11.71,2.56,LIGHT,63.48,27.5,58.0,185.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.42,22.461,22.498,22.281,22.415,22.498,22.281,0.217,243.58,123.32,128.12,124.61,680.0,765.0,765.0,680.0,178.69,224.07,269.53,227.91,-9.74,-3.01,-28.98,41.73,875.0,875.0,875.0,875.0,217.53,234.38,258.67,199.25,619.63,2890.0,900.2,3500.0,909.83,0.047,0.274,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,0.1046
4,High Occupancy / Low Computer Load,0,181,1810.0,34,8,9,9,8,8.99,2.6,IDLE,60.14,11.0,3.58,LIGHT,64.12,10.55,3.88,LIGHT,64.01,12.43,1.4,LIGHT,62.64,7.94,1.75,IDLE,57.55,10.65,1.8,LIGHT,61.01,10.18,1.83,LIGHT,60.47,11.58,3.69,LIGHT,65.01,11.24,1.42,LIGHT,61.18,12.08,1.91,LIGHT,62.97,27.5,58.0,185.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.425,22.466,22.503,22.285,22.42,22.503,22.285,0.218,250.91,118.56,125.48,124.15,680.0,765.0,765.0,680.0,178.63,224.03,269.5,227.9,-9.61,-3.14,-29.11,41.86,875.0,875.0,875.0,875.0,224.93,229.45,255.87,198.91,619.1,2890.0,900.06,3500.0,909.16,0.052,0.279,0.003,0.0,22.5,MODERATE_UNIFORM_COOL,0.1059
4,High Occupancy / Low Computer Load,0,182,1820.0,34,8,9,9,8,8.99,3.88,IDLE,62.06,9.68,3.1,IDLE,61.75,8.0,2.23,IDLE,58.34,12.77,2.06,LIGHT,64.05,11.99,1.31,LIGHT,61.95,12.76,2.48,LIGHT,64.67,7.67,3.42,IDLE,59.72,8.69,3.2,IDLE,60.66,11.53,2.99,LIGHT,63.9,12.51,2.01,LIGHT,63.65,27.51,58.0,185.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.429,22.471,22.508,22.289,22.424,22.508,22.289,0.219,246.2,126.62,120.38,127.55,680.0,765.0,765.0,680.0,178.82,224.26,269.79,228.15,-9.72,-3.16,-29.22,42.1,875.0,875.0,875.0,875.0,220.3,237.72,250.95,202.8,620.75,2890.0,901.02,3500.0,911.77,0.056,0.283,0.007,0.0,22.5,MODERATE_UNIFORM_COOL,0.1066
4,High Occupancy / Low Computer Load,0,183,1830.0,34,8,9,9,8,10.04,1.96,LIGHT,60.49,12.67,1.94,LIGHT,63.75,10.74,1.7,LIGHT,60.97,8.29,3.01,IDLE,59.88,11.89,1.84,LIGHT,62.62,8.33,2.33,IDLE,58.91,12.74,3.69,LIGHT,66.46,11.13,1.34,LIGHT,60.92,10.96,3.78,LIGHT,64.37,12.48,2.84,LIGHT,64.86,27.51,58.0,185.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.433,22.476,22.513,22.293,22.429,22.513,22.293,0.22,245.09,121.53,127.38,129.23,680.0,765.0,765.0,680.0,178.76,224.22,269.76,228.13,-9.59,-3.28,-29.34,42.22,875.0,875.0,875.0,875.0,219.26,232.47,257.8,204.58,623.23,2890.0,900.87,3500.0,914.11,0.06,0.288,0.012,0.0,22.5,MODERATE_UNIFORM_COOL,0.1088
4,High Occupancy / Low Computer Load,0,184,1840.0,34,8,9,9,8,9.32,2.97,IDLE,61.1,10.72,2.67,LIGHT,62.41,9.58,2.33,IDLE,60.47,11.52,2.39,LIGHT,62.98,7.05,2.62,IDLE,57.74,10.06,1.69,LIGHT,60.11,12.46,3.33,LIGHT,65.57,7.73,3.28,IDLE,59.58,9.19,3.84,IDLE,62.25,8.54,1.02,IDLE,57.2,27.51,58.0,185.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.438,22.481,22.518,22.297,22.434,22.518,22.297,0.221,246.96,117.85,125.15,119.45,680.0,765.0,765.0,680.0,178.76,224.23,269.84,228.17,-9.47,-3.4,-29.47,42.35,875.0,875.0,875.0,875.0,221.25,228.68,255.52,194.97,609.41,2890.0,901.0,3500.0,900.42,0.065,0.293,0.015,0.0,22.5,MODERATE_UNIFORM_COOL,0.1116
4,High Occupancy / Low Computer Load,0,185,1850.0,34,8,9,9,8,10.26,2.37,LIGHT,61.38,7.77,2.18,IDLE,57.98,10.4,1.8,LIGHT,60.7,7.28,1.24,IDLE,55.96,9.68,1.41,IDLE,59.22,10.88,3.85,LIGHT,64.38,9.72,1.4,IDLE,59.25,7.71,2.28,IDLE,58.06,11.91,1.27,LIGHT,61.79,10.86,3.79,LIGHT,64.26,27.51,58.0,185.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.442,22.486,22.523,22.301,22.438,22.523,22.301,0.222,236.02,123.6,117.31,126.05,680.0,765.0,765.0,680.0,178.69,224.18,269.82,228.14,-9.58,-3.42,-29.58,42.58,875.0,875.0,875.0,875.0,210.13,234.36,247.55,201.77,602.98,2890.0,900.83,3500.0,893.81,0.069,0.296,0.02,0.0,22.5,MODERATE_UNIFORM_COOL,0.1118
4,High Occupancy / Low Computer Load,0,186,1860.0,34,8,9,9,8,10.92,3.66,LIGHT,64.14,9.22,1.97,IDLE,59.48,12.26,1.77,LIGHT,62.98,12.69,3.24,LIGHT,65.72,10.34,3.95,LIGHT,63.85,11.84,3.85,LIGHT,65.58,11.04,2.55,LIGHT,62.62,10.91,3.08,LIGHT,63.26,7.98,2.17,IDLE,58.23,12.06,3.06,LIGHT,64.67,27.52,58.0,185.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.447,22.491,22.528,22.305,22.443,22.528,22.305,0.223,252.32,129.43,125.88,122.9,680.0,765.0,765.0,680.0,178.85,224.35,270.01,228.33,-9.46,-3.55,-29.71,42.71,875.0,875.0,875.0,875.0,226.71,240.23,256.18,198.94,630.53,2890.0,901.54,3500.0,922.06,0.075,0.303,0.025,0.0,22.5,MODERATE_UNIFORM_COOL,0.1156
4,High Occupancy / Low Computer Load,0,187,1870.0,34,8,9,9,8,7.77,1.1,IDLE,56.36,12.5,3.3,LIGHT,65.58,9.59,1.25,IDLE,58.86,8.84,3.25,IDLE,60.92,10.01,1.53,LIGHT,59.81,8.52,2.54,IDLE,59.46,12.65,2.44,LIGHT,64.47,11.3,3.15,LIGHT,63.85,10.25,3.04,LIGHT,62.37,7.16,2.16,IDLE,57.19,27.52,58.0,186.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.451,22.496,22.533,22.309,22.447,22.533,22.309,0.224,241.72,119.27,128.32,119.56,680.0,765.0,765.0,680.0,178.82,224.37,270.08,228.37,-9.56,-3.56,-29.81,42.94,875.0,875.0,875.0,875.0,215.98,230.08,258.59,195.87,608.87,2890.0,901.64,3500.0,900.52,0.078,0.308,0.029,0.0,22.5,MODERATE_UNIFORM_COOL,0.1181
4,High Occupancy / Low Computer Load,0,188,1880.0,34,8,9,9,8,12.01,3.71,LIGHT,65.58,11.0,2.33,LIGHT,62.24,8.78,1.48,IDLE,58.19,10.63,2.59,LIGHT,62.17,11.65,1.07,LIGHT,61.17,8.91,1.28,IDLE,58.06,10.66,1.05,LIGHT,59.9,12.34,1.42,LIGHT,62.55,11.49,1.01,LIGHT,60.88,10.67,1.93,LIGHT,61.23,27.52,58.0,186.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.456,22.501,22.538,22.313,22.452,22.538,22.313,0.225,248.18,119.23,122.45,122.11,680.0,765.0,765.0,680.0,178.77,224.33,270.06,228.35,-9.44,-3.68,-29.94,43.06,875.0,875.0,875.0,875.0,222.51,229.88,252.57,198.52,611.97,2890.0,901.51,3500.0,903.48,0.084,0.311,0.033,0.0,22.5,MODERATE_UNIFORM_COOL,0.1196
4,High Occupancy / Low Computer Load,0,189,1890.0,34,8,9,9,8,8.1,1.39,IDLE,57.21,8.55,1.39,IDLE,57.77,11.86,1.46,LIGHT,62.02,11.3,3.51,LIGHT,64.39,11.16,3.75,LIGHT,64.58,12.51,2.55,LIGHT,64.46,11.53,3.37,LIGHT,64.47,12.46,2.28,LIGHT,64.0,12.09,3.94,LIGHT,66.02,10.07,3.79,LIGHT,63.27,27.52,58.0,186.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.46,22.506,22.543,22.317,22.456,22.543,22.317,0.226,241.39,129.04,128.47,129.29,680.0,765.0,765.0,680.0,178.71,224.29,270.03,228.33,-9.55,-3.7,-30.05,43.3,875.0,875.0,875.0,875.0,215.55,239.63,258.45,205.92,628.19,2890.0,901.36,3500.0,919.55,0.088,0.316,0.038,0.0,22.5,MODERATE_UNIFORM_COOL,0.122
4,High Occupancy / Low Computer Load,0,190,1900.0,34,8,9,9,8,8.31,3.44,IDLE,60.55,11.62,1.19,LIGHT,61.31,11.31,3.68,LIGHT,64.66,10.83,3.34,LIGHT,63.55,8.18,3.94,IDLE,61.13,12.08,1.13,LIGHT,61.8,9.53,1.11,IDLE,58.58,11.75,2.43,LIGHT,63.33,11.47,1.51,LIGHT,61.6,13.0,2.68,LIGHT,65.27,27.53,58.0,186.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.465,22.511,22.548,22.321,22.461,22.548,22.321,0.227,250.07,122.93,121.91,126.87,680.0,765.0,765.0,680.0,178.91,224.52,270.32,228.58,-9.43,-3.83,-30.17,43.42,875.0,875.0,875.0,875.0,224.55,233.62,252.06,203.87,621.78,2890.0,902.33,3500.0,914.1,0.094,0.32,0.042,0.0,22.5,MODERATE_UNIFORM_COOL,0.1242
4,High Occupancy / Low Computer Load,0,191,1910.0,34,8,9,9,8,11.1,3.78,LIGHT,64.55,11.42,2.21,LIGHT,62.59,8.57,3.68,IDLE,61.23,7.16,1.99,IDLE,56.94,9.76,3.19,IDLE,61.98,10.08,2.51,LIGHT,61.37,7.17,2.58,IDLE,57.83,8.13,1.08,IDLE,56.78,8.4,1.75,IDLE,58.12,9.21,3.26,IDLE,61.4,27.53,58.0,186.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.469,22.516,22.553,22.325,22.466,22.553,22.325,0.228,245.31,123.35,114.61,119.52,680.0,765.0,765.0,680.0,178.84,224.47,270.3,228.55,-9.53,-3.84,-30.28,43.66,875.0,875.0,875.0,875.0,219.62,233.98,244.63,196.73,602.79,2890.0,902.16,3500.0,894.96,0.098,0.324,0.046,0.0,22.5,MODERATE_UNIFORM_COOL,0.1266
4,High Occupancy / Low Computer Load,0,192,1920.0,34,8,9,9,8,10.04,2.19,LIGHT,60.83,8.29,2.64,IDLE,59.32,9.12,2.86,IDLE,60.69,7.47,2.74,IDLE,58.45,10.56,1.23,LIGHT,60.05,10.97,2.06,LIGHT,61.8,9.59,3.28,IDLE,61.91,8.64,2.99,IDLE,60.28,7.5,1.07,IDLE,55.98,11.12,3.72,LIGHT,64.48,27.53,58.0,186.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.473,22.521,22.558,22.329,22.47,22.558,22.329,0.229,239.29,121.85,122.19,120.46,680.0,765.0,765.0,680.0,178.82,224.49,270.37,228.6,-9.41,-3.96,-30.41,43.79,875.0,875.0,875.0,875.0,213.7,232.38,252.15,197.85,603.79,2890.0,902.28,3500.0,896.08,0.101,0.33,0.051,0.0,22.5,MODERATE_UNIFORM_COOL,0.13
4,High Occupancy / Low Computer Load,0,193,1930.0,34,8,9,9,8,7.3,3.06,IDLE,58.72,8.56,2.28,IDLE,59.12,9.12,1.99,IDLE,59.38,10.8,2.32,LIGHT,61.98,10.96,2.33,LIGHT,62.2,7.64,3.06,IDLE,59.14,9.44,1.91,IDLE,59.66,9.01,1.82,IDLE,58.99,8.67,3.0,IDLE,60.34,7.7,1.62,IDLE,57.05,27.54,58.0,186.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.477,22.526,22.563,22.333,22.475,22.563,22.333,0.23,239.2,121.34,118.65,117.39,680.0,765.0,765.0,680.0,178.99,224.66,270.56,228.79,-9.28,-4.09,-30.53,43.91,875.0,875.0,875.0,875.0,213.91,231.91,248.68,195.09,596.58,2890.0,903.0,3500.0,889.59,0.106,0.335,0.055,0.0,22.5,MODERATE_UNIFORM_COOL,0.1327
4,High Occupancy / Low Computer Load,0,194,1940.0,34,8,9,9,8,11.07,1.59,LIGHT,61.22,7.19,3.71,IDLE,59.55,12.4,2.88,LIGHT,64.82,12.81,3.93,LIGHT,66.91,12.97,2.85,LIGHT,65.49,11.24,2.24,LIGHT,62.41,10.65,1.07,LIGHT,59.92,12.9,3.54,LIGHT,66.44,9.68,2.17,IDLE,60.36,7.96,3.07,IDLE,59.55,27.54,58.0,186.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.482,22.531,22.568,22.337,22.48,22.568,22.337,0.231,252.5,127.9,126.36,119.91,680.0,765.0,765.0,680.0,178.94,224.61,270.55,228.76,-9.16,-4.22,-30.66,44.04,875.0,875.0,875.0,875.0,227.28,238.29,256.25,197.71,626.67,2890.0,902.86,3500.0,919.53,0.112,0.34,0.06,0.0,22.5,MODERATE_UNIFORM_COOL,0.1369
4,High Occupancy / Low Computer Load,0,195,1950.0,34,8,9,9,8,10.3,3.99,LIGHT,63.86,10.38,3.13,LIGHT,62.67,7.78,2.99,IDLE,59.21,8.29,1.38,IDLE,57.43,8.08,2.61,IDLE,59.02,10.39,1.25,LIGHT,59.86,9.48,1.28,IDLE,58.77,8.23,1.92,IDLE,58.17,8.26,3.75,IDLE,60.95,10.79,2.41,LIGHT,62.1,27.54,58.0,187.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.486,22.536,22.573,22.341,22.484,22.573,22.341,0.232,243.17,118.88,116.94,123.05,680.0,765.0,765.0,680.0,178.91,224.63,270.61,228.8,-9.27,-4.23,-30.77,44.27,875.0,875.0,875.0,875.0,217.81,229.28,246.78,201.12,602.04,2890.0,902.95,3500.0,894.99,0.115,0.343,0.064,0.0,22.5,MODERATE_UNIFORM_COOL,0.1382
4,High Occupancy / Low Computer Load,0,196,1960.0,34,8,9,9,8,9.94,2.16,IDLE,60.66,12.33,3.57,LIGHT,65.77,11.86,3.15,LIGHT,64.55,12.21,3.63,LIGHT,65.71,9.32,3.5,IDLE,61.9,8.04,3.39,IDLE,60.13,8.37,3.01,IDLE,59.98,10.98,2.47,LIGHT,62.43,12.33,3.79,LIGHT,66.1,8.32,1.93,IDLE,58.3,27.54,58.0,187.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.491,22.541,22.578,22.345,22.489,22.578,22.345,0.233,256.69,122.03,122.41,124.4,680.0,765.0,765.0,680.0,178.86,224.59,270.59,228.78,-9.14,-4.36,-30.89,44.39,875.0,875.0,875.0,875.0,231.41,232.26,252.11,202.57,625.53,2890.0,902.82,3500.0,918.35,0.121,0.348,0.069,0.0,22.5,MODERATE_UNIFORM_COOL,0.1424
4,High Occupancy / Low Computer Load,0,197,1970.0,34,8,9,9,8,8.89,2.12,IDLE,59.29,11.04,2.1,LIGHT,61.95,7.43,2.63,IDLE,58.23,12.97,3.61,LIGHT,66.63,8.48,3.05,IDLE,60.18,9.86,2.97,IDLE,61.78,10.3,3.3,LIGHT,62.83,7.1,3.8,IDLE,59.58,8.83,3.79,IDLE,61.72,9.04,1.2,IDLE,58.1,27.55,58.0,187.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.496,22.546,22.583,22.349,22.493,22.583,22.349,0.234,246.1,121.96,122.41,119.82,680.0,765.0,765.0,680.0,179.04,224.81,270.87,229.03,-9.26,-4.37,-31.0,44.63,875.0,875.0,875.0,875.0,220.88,232.4,252.28,198.48,610.29,2890.0,903.75,3500.0,904.04,0.125,0.354,0.073,0.0,22.5,MODERATE_UNIFORM_COOL,0.1461
4,High Occupancy / Low Computer Load,0,198,1980.0,34,8,9,9,8,8.8,2.71,IDLE,60.06,9.7,2.81,IDLE,61.34,11.98,3.19,LIGHT,64.76,10.05,3.57,LIGHT,62.92,12.57,3.73,LIGHT,66.31,8.15,1.94,IDLE,58.1,9.74,1.67,IDLE,59.68,9.56,3.83,IDLE,62.7,11.53,3.07,LIGHT,64.02,8.84,2.57,IDLE,59.9,27.55,58.0,187.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.501,22.551,22.588,22.353,22.498,22.588,22.353,0.235,249.08,124.41,122.38,123.92,680.0,765.0,765.0,680.0,178.97,224.78,270.85,229.01,-9.36,-4.39,-31.11,44.86,875.0,875.0,875.0,875.0,223.69,234.8,252.12,202.79,619.79,2890.0,903.61,3500.0,913.4,0.131,0.358,0.077,0.0,22.5,MODERATE_UNIFORM_COOL,0.1494
4,High Occupancy / Low Computer Load,0,199,1990.0,34,8,9,9,8,10.85,1.24,LIGHT,60.42,9.39,3.51,IDLE,62.0,8.27,1.26,IDLE,57.23,8.95,1.42,IDLE,58.32,10.7,1.34,LIGHT,60.38,10.31,3.04,LIGHT,62.45,7.83,2.38,IDLE,58.36,11.74,1.92,LIGHT,62.55,10.79,3.89,LIGHT,64.32,12.7,2.94,LIGHT,65.28,27.55,58.0,187.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.505,22.556,22.593,22.357,22.503,22.593,22.357,0.236,237.97,122.83,120.91,129.6,680.0,765.0,765.0,680.0,178.9,224.73,270.83,228.99,-9.48,-4.4,-31.23,45.1,875.0,875.0,875.0,875.0,212.39,233.16,250.51,208.69,611.31,2890.0,903.45,3500.0,904.75,0.134,0.362,0.082,0.0,22.5,MODERATE_UNIFORM_COOL,0.1519
4,High Occupancy / Low Computer Load,0,200,2000.0,34,8,9,9,8,11.93,3.95,LIGHT,65.84,10.84,2.99,LIGHT,63.03,9.1,1.22,IDLE,58.2,12.89,2.32,LIGHT,64.59,10.56,1.66,LIGHT,60.69,8.94,3.78,IDLE,61.84,12.16,2.75,LIGHT,64.33,10.67,3.19,LIGHT,63.12,7.22,2.84,IDLE,58.28,9.98,2.08,IDLE,60.59,27.56,58.0,187.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.51,22.561,22.598,22.361,22.508,22.598,22.361,0.237,251.66,122.53,127.45,118.87,680.0,765.0,765.0,680.0,179.1,224.97,271.11,229.24,-9.35,-4.53,-31.35,45.23,875.0,875.0,875.0,875.0,226.41,232.97,257.21,198.34,620.51,2890.0,904.42,3500.0,914.93,0.14,0.368,0.086,0.0,22.5,MODERATE_UNIFORM_COOL,0.158
4,High Occupancy / Low Computer Load,0,201,2010.0,34,8,9,9,8,12.22,1.62,LIGHT,62.7,12.13,2.79,LIGHT,64.35,7.99,3.43,IDLE,60.13,9.67,1.08,IDLE,58.71,8.11,1.36,IDLE,57.18,9.54,3.1,IDLE,61.57,9.6,3.59,IDLE,62.38,11.36,3.19,LIGHT,63.98,9.7,1.01,IDLE,58.64,11.82,3.64,LIGHT,65.23,27.56,58.0,187.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.514,22.566,22.603,22.365,22.512,22.603,22.365,0.238,245.89,118.75,126.36,123.87,680.0,765.0,765.0,680.0,179.03,224.92,271.09,229.22,-9.46,-4.54,-31.46,45.46,875.0,875.0,875.0,875.0,220.46,229.13,255.99,203.55,614.87,2890.0,904.26,3500.0,909.13,0.144,0.372,0.091,0.0,22.5,MODERATE_UNIFORM_COOL,0.1609
4,High Occupancy / Low Computer Load,0,202,2020.0,34,8,9,9,8,9.33,2.37,IDLE,60.22,8.66,2.44,IDLE,59.48,11.88,1.4,LIGHT,61.95,7.72,1.24,IDLE,56.51,10.17,1.03,LIGHT,59.26,12.36,1.58,LIGHT,62.82,8.09,1.65,IDLE,57.59,9.5,2.71,IDLE,60.94,11.85,2.54,LIGHT,63.62,8.3,1.22,IDLE,57.2,27.56,58.0,188.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.518,22.571,22.608,22.369,22.517,22.608,22.369,0.239,238.16,122.08,118.53,120.82,680.0,765.0,765.0,680.0,179.03,224.93,271.17,229.25,-9.34,-4.66,-31.59,45.59,875.0,875.0,875.0,875.0,212.85,232.35,248.11,200.66,599.59,2890.0,904.38,3500.0,893.97,0.148,0.376,0.094,0.0,22.5,MODERATE_UNIFORM_COOL,0.1639
4,High Occupancy / Low Computer Load,0,203,2030.0,34,8,9,9,8,11.19,1.77,LIGHT,61.64,12.66,1.94,LIGHT,63.73,7.11,2.47,IDLE,57.59,7.24,3.65,IDLE,59.52,12.81,2.09,LIGHT,64.15,12.82,2.87,LIGHT,65.33,8.65,3.34,IDLE,60.82,12.95,3.86,LIGHT,66.98,8.19,1.57,IDLE,57.59,12.46,1.33,LIGHT,62.57,27.56,58.0,188.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.522,22.576,22.613,22.373,22.521,22.613,22.373,0.24,242.48,129.48,127.8,120.16,680.0,765.0,765.0,680.0,178.98,224.88,271.14,229.23,-9.21,-4.79,-31.71,45.71,875.0,875.0,875.0,875.0,217.25,239.57,257.23,200.1,619.92,2890.0,904.23,3500.0,914.15,0.153,0.383,0.099,0.0,22.5,MODERATE_UNIFORM_COOL,0.1694
4,High Occupancy / Low Computer Load,0,204,2040.0,34,8,9,9,8,12.76,1.21,LIGHT,62.77,9.92,2.67,IDLE,61.41,8.69,2.97,IDLE,60.32,11.44,2.24,LIGHT,62.66,10.33,2.33,LIGHT,61.41,8.09,1.51,IDLE,57.38,11.55,3.75,LIGHT,65.06,8.32,1.89,IDLE,58.23,9.12,1.53,IDLE,58.7,8.25,1.96,IDLE,58.25,27.57,58.0,188.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.527,22.581,22.618,22.377,22.526,22.618,22.377,0.241,247.16,118.79,123.29,116.95,680.0,765.0,765.0,680.0,179.14,225.06,271.34,229.43,-9.08,-4.92,-31.83,45.83,875.0,875.0,875.0,875.0,222.22,228.93,252.8,197.21,606.19,2890.0,904.97,3500.0,901.16,0.157,0.386,0.103,0.0,22.5,MODERATE_UNIFORM_COOL,0.1734
4,High Occupancy / Low Computer Load,0,205,2050.0,34,8,9,9,8,12.75,3.62,LIGHT,66.37,9.56,2.02,IDLE,59.98,9.74,3.55,IDLE,62.5,7.44,3.05,IDLE,58.88,9.18,3.07,IDLE,61.08,9.92,2.39,IDLE,60.98,8.45,2.11,IDLE,58.73,7.81,2.58,IDLE,58.63,11.92,1.71,LIGHT,62.46,7.06,3.29,IDLE,58.76,27.57,58.0,188.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.532,22.586,22.623,22.381,22.53,22.623,22.381,0.242,247.73,122.06,117.36,121.22,680.0,765.0,765.0,680.0,179.11,225.07,271.41,229.46,-9.2,-4.93,-31.94,46.07,875.0,875.0,875.0,875.0,222.64,232.2,246.83,201.75,608.37,2890.0,905.05,3500.0,903.42,0.163,0.39,0.108,0.0,22.5,MODERATE_UNIFORM_COOL,0.1768
4,High Occupancy / Low Computer Load,0,206,2060.0,34,8,9,9,8,9.19,3.22,IDLE,61.32,7.79,3.92,IDLE,60.62,10.94,1.57,LIGHT,61.03,7.81,3.16,IDLE,59.5,8.76,1.17,IDLE,57.71,8.36,3.35,IDLE,60.48,10.79,3.18,LIGHT,63.26,12.46,3.35,LIGHT,65.6,12.08,2.69,LIGHT,64.14,10.87,3.6,LIGHT,63.99,27.57,58.0,188.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.536,22.591,22.628,22.385,22.535,22.628,22.385,0.243,242.47,118.19,128.86,128.13,680.0,765.0,765.0,680.0,179.04,225.04,271.38,229.44,-9.31,-4.94,-32.06,46.31,875.0,875.0,875.0,875.0,217.2,228.29,258.18,208.88,617.65,2890.0,904.9,3500.0,912.55,0.166,0.395,0.113,0.0,22.5,MODERATE_UNIFORM_COOL,0.1816
4,High Occupancy / Low Computer Load,0,207,2070.0,34,8,9,9,8,8.08,1.28,IDLE,57.02,9.24,2.15,IDLE,59.77,11.91,1.61,LIGHT,62.3,7.97,1.92,IDLE,57.84,7.86,3.37,IDLE,59.88,7.3,1.72,IDLE,56.7,9.62,1.42,IDLE,59.16,9.85,2.47,IDLE,61.02,9.23,4.0,IDLE,62.54,11.55,1.44,LIGHT,61.6,27.57,58.0,188.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.54,22.596,22.633,22.389,22.54,22.633,22.389,0.244,236.93,116.58,120.18,124.14,680.0,765.0,765.0,680.0,179.03,225.05,271.45,229.48,-9.18,-5.07,-32.18,46.43,875.0,875.0,875.0,875.0,211.78,226.56,249.45,205.05,597.83,2890.0,905.01,3500.0,892.84,0.17,0.399,0.117,0.0,22.5,MODERATE_UNIFORM_COOL,0.1851
4,High Occupancy / Low Computer Load,0,208,2080.0,34,8,9,9,8,12.99,2.01,LIGHT,64.25,12.34,3.86,LIGHT,66.22,7.86,1.74,IDLE,57.44,9.87,3.31,IDLE,62.3,8.73,1.82,IDLE,58.64,12.97,2.98,LIGHT,65.68,9.9,3.74,IDLE,62.98,8.46,3.36,IDLE,60.62,9.23,1.67,IDLE,59.04,7.93,1.94,IDLE,57.82,27.58,58.0,188.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.545,22.601,22.638,22.393,22.544,22.638,22.393,0.245,250.21,124.32,123.6,116.86,680.0,765.0,765.0,680.0,179.2,225.22,271.65,229.67,-9.05,-5.2,-32.3,46.55,875.0,875.0,875.0,875.0,225.36,234.34,252.95,198.08,614.99,2890.0,905.74,3500.0,910.73,0.176,0.405,0.121,0.0,22.5,MODERATE_UNIFORM_COOL,0.1917
4,High Occupancy / Low Computer Load,0,209,2090.0,34,8,9,9,8,12.97,2.02,LIGHT,64.24,7.5,2.35,IDLE,57.9,7.06,2.98,IDLE,58.3,9.26,2.09,IDLE,59.71,7.75,2.38,IDLE,58.26,12.42,3.35,LIGHT,65.55,10.55,2.65,LIGHT,62.16,11.89,1.55,LIGHT,62.19,10.72,2.51,LIGHT,62.16,7.88,1.86,IDLE,57.64,27.58,58.0,189.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.549,22.606,22.643,22.397,22.549,22.643,22.397,0.246,240.15,123.81,124.35,119.8,680.0,765.0,765.0,680.0,179.13,225.17,271.63,229.64,-9.17,-5.21,-32.42,46.79,875.0,875.0,875.0,875.0,215.11,233.77,253.56,201.23,608.11,2890.0,905.57,3500.0,903.67,0.18,0.41,0.125,0.0,22.5,MODERATE_UNIFORM_COOL,0.1958
4,High Occupancy / Low Computer Load,0,210,2100.0,34,8,9,9,8,9.63,1.81,IDLE,59.75,9.8,1.14,IDLE,58.96,9.46,3.27,IDLE,61.73,7.04,3.8,IDLE,59.5,12.56,3.3,LIGHT,65.65,7.03,2.26,IDLE,57.18,11.08,1.56,LIGHT,61.19,7.48,1.56,IDLE,56.69,12.18,3.33,LIGHT,65.22,8.66,1.73,IDLE,58.42,27.58,58.0,189.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.553,22.611,22.648,22.401,22.553,22.648,22.401,0.247,239.94,122.83,117.88,123.64,680.0,765.0,765.0,680.0,179.12,225.19,271.7,229.68,-9.04,-5.34,-32.54,46.92,875.0,875.0,875.0,875.0,215.02,232.68,247.04,205.24,604.29,2890.0,905.69,3500.0,899.98,0.184,0.413,0.13,0.0,22.5,MODERATE_UNIFORM_COOL,0.1994
4,High Occupancy / Low Computer Load,0,211,2110.0,34,8,9,9,8,10.68,2.79,LIGHT,62.54,11.35,2.44,LIGHT,62.85,7.39,2.51,IDLE,58.0,9.76,2.7,IDLE,61.25,9.36,2.44,IDLE,60.36,10.86,3.79,LIGHT,64.26,7.51,3.92,IDLE,60.27,11.11,2.31,LIGHT,62.35,7.63,2.47,IDLE,58.24,10.71,3.57,LIGHT,63.74,27.59,58.0,189.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.557,22.616,22.653,22.405,22.558,22.653,22.405,0.248,244.64,124.62,122.62,121.98,680.0,765.0,765.0,680.0,179.29,225.36,271.89,229.87,-8.92,-5.46,-32.66,47.04,875.0,875.0,875.0,875.0,220.01,234.52,251.85,203.89,613.86,2890.0,906.41,3500.0,910.27,0.189,0.419,0.134,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2053
4,High Occupancy / Low Computer Load,0,212,2120.0,34,8,9,9,8,10.13,1.9,LIGHT,60.51,12.87,1.5,LIGHT,63.34,10.9,1.74,LIGHT,61.23,9.15,1.17,IDLE,58.19,11.42,3.02,LIGHT,63.8,10.26,2.98,LIGHT,62.3,8.93,2.04,IDLE,59.22,10.44,3.6,LIGHT,63.45,8.64,2.74,IDLE,59.91,9.22,3.49,IDLE,61.76,27.59,58.0,189.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.561,22.621,22.658,22.409,22.562,22.658,22.409,0.249,243.27,126.1,122.67,121.67,680.0,765.0,765.0,680.0,179.23,225.32,271.87,229.86,-8.79,-5.59,-32.79,47.16,875.0,875.0,875.0,875.0,218.71,235.83,251.75,203.69,613.71,2890.0,906.28,3500.0,909.98,0.194,0.423,0.139,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2103
4,High Occupancy / Low Computer Load,0,213,2130.0,34,8,9,9,8,9.87,1.94,IDLE,60.25,10.53,1.32,LIGHT,60.14,11.46,2.41,LIGHT,62.94,8.7,3.68,IDLE,61.39,7.92,2.68,IDLE,58.92,9.54,2.94,IDLE,61.33,9.9,2.66,IDLE,61.37,10.97,1.77,LIGHT,61.37,10.06,3.25,LIGHT,62.45,7.35,2.46,IDLE,57.88,27.59,58.0,189.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.565,22.626,22.663,22.413,22.567,22.663,22.413,0.25,244.72,120.25,122.74,120.33,680.0,765.0,765.0,680.0,179.22,225.33,271.94,229.89,-8.67,-5.71,-32.92,47.29,875.0,875.0,875.0,875.0,220.27,229.87,251.76,202.51,608.04,2890.0,906.38,3500.0,904.41,0.198,0.428,0.143,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2154
4,High Occupancy / Low Computer Load,0,214,2140.0,34,8,9,9,8,12.86,3.06,LIGHT,65.67,7.46,3.59,IDLE,59.71,9.73,1.99,IDLE,60.15,12.96,1.63,LIGHT,63.65,9.06,1.5,IDLE,58.58,9.24,1.11,IDLE,58.21,11.8,2.45,LIGHT,63.42,11.58,3.33,LIGHT,64.47,12.27,2.12,LIGHT,63.52,12.16,1.3,LIGHT,62.15,27.59,58.0,189.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.57,22.631,22.668,22.417,22.572,22.668,22.417,0.251,249.18,116.79,127.89,125.67,680.0,765.0,765.0,680.0,179.18,225.29,271.92,229.87,-8.54,-5.84,-33.04,47.42,875.0,875.0,875.0,875.0,224.82,226.24,256.77,207.96,619.53,2890.0,906.26,3500.0,915.79,0.203,0.433,0.148,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2212
4,High Occupancy / Low Computer Load,0,215,2150.0,34,8,9,9,8,10.61,1.7,LIGHT,60.81,7.81,1.05,IDLE,56.34,10.83,2.83,LIGHT,62.78,7.77,1.94,IDLE,57.62,12.6,1.75,LIGHT,63.38,11.27,3.81,LIGHT,64.8,11.57,2.64,LIGHT,63.42,12.73,3.73,LIGHT,66.51,8.36,2.88,IDLE,59.77,7.78,1.32,IDLE,56.7,27.6,58.0,189.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.574,22.636,22.673,22.421,22.576,22.673,22.421,0.252,237.55,128.18,129.93,116.47,680.0,765.0,765.0,680.0,179.36,225.52,272.2,230.12,-8.65,-5.85,-33.15,47.65,875.0,875.0,875.0,875.0,213.26,237.85,258.98,199.24,612.13,2890.0,907.2,3500.0,909.33,0.207,0.439,0.152,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2276
4,High Occupancy / Low Computer Load,0,216,2160.0,34,8,9,9,8,9.27,3.03,IDLE,61.13,11.78,1.11,LIGHT,61.39,12.15,2.19,LIGHT,63.47,9.69,1.75,IDLE,59.74,8.61,3.57,IDLE,61.12,7.43,2.24,IDLE,57.65,10.99,2.52,LIGHT,62.52,11.31,1.53,LIGHT,61.43,12.14,3.19,LIGHT,64.96,9.53,3.43,IDLE,62.06,27.6,58.0,190.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.579,22.641,22.678,22.425,22.581,22.678,22.425,0.253,245.73,118.77,123.95,127.02,680.0,765.0,765.0,680.0,179.31,225.48,272.18,230.1,-8.53,-5.97,-33.27,47.78,875.0,875.0,875.0,875.0,221.51,228.28,252.86,209.9,615.47,2890.0,907.07,3500.0,912.55,0.212,0.441,0.157,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2317
4,High Occupancy / Low Computer Load,0,217,2170.0,34,8,9,9,8,9.71,1.36,IDLE,59.18,11.41,2.42,LIGHT,62.89,11.08,2.3,LIGHT,62.3,10.65,1.13,LIGHT,60.01,10.79,3.63,LIGHT,63.93,10.78,2.06,LIGHT,61.56,8.2,1.1,IDLE,56.9,7.07,3.99,IDLE,59.82,9.11,3.78,IDLE,62.06,7.03,3.66,IDLE,59.28,27.6,58.0,190.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.583,22.646,22.683,22.429,22.585,22.683,22.429,0.254,244.38,125.49,116.72,121.34,680.0,765.0,765.0,680.0,179.24,225.43,272.16,230.07,-8.64,-5.99,-33.39,48.01,875.0,875.0,875.0,875.0,219.98,234.93,245.49,204.42,607.93,2890.0,906.9,3500.0,904.82,0.217,0.446,0.16,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2369
4,High Occupancy / Low Computer Load,0,218,2180.0,34,8,9,9,8,11.05,2.6,LIGHT,62.71,9.73,1.98,IDLE,60.13,12.7,2.6,LIGHT,64.78,8.59,3.28,IDLE,60.66,12.54,3.13,LIGHT,65.37,9.26,3.49,IDLE,61.81,10.28,3.05,LIGHT,62.42,10.04,1.36,LIGHT,59.59,11.85,3.77,LIGHT,65.47,10.81,3.78,LIGHT,64.18,27.61,58.0,190.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.588,22.651,22.688,22.433,22.59,22.688,22.433,0.255,248.28,127.18,122.01,129.65,680.0,765.0,765.0,680.0,179.44,225.67,272.44,230.33,-8.51,-6.12,-33.51,48.14,875.0,875.0,875.0,875.0,224.21,236.73,250.94,213.12,627.12,2890.0,907.88,3500.0,925.0,0.222,0.451,0.166,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2432
4,High Occupancy / Low Computer Load,0,219,2190.0,34,8,9,9,8,7.26,3.4,IDLE,59.18,12.83,2.11,LIGHT,64.2,8.52,1.28,IDLE,57.57,8.06,2.34,IDLE,58.59,7.86,2.28,IDLE,58.25,12.0,2.23,LIGHT,63.34,8.43,3.4,IDLE,60.64,7.16,2.12,IDLE,57.13,10.55,3.39,LIGHT,63.27,11.58,2.16,LIGHT,62.72,27.61,58.0,190.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.592,22.656,22.693,22.437,22.595,22.693,22.437,0.256,239.54,121.59,117.77,125.99,680.0,765.0,765.0,680.0,179.37,225.62,272.42,230.31,-8.62,-6.13,-33.62,48.37,875.0,875.0,875.0,875.0,215.29,231.08,246.57,209.67,604.89,2890.0,907.72,3500.0,902.61,0.225,0.455,0.17,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2481
4,High Occupancy / Low Computer Load,0,220,2200.0,34,8,9,9,8,12.61,2.55,LIGHT,64.59,10.13,2.7,LIGHT,61.71,11.56,3.0,LIGHT,63.95,10.21,3.68,LIGHT,63.28,10.21,2.39,LIGHT,61.35,10.18,1.64,LIGHT,60.19,11.45,1.61,LIGHT,61.73,11.8,3.63,LIGHT,65.19,10.99,2.39,LIGHT,62.32,7.77,1.27,IDLE,56.62,27.61,58.0,190.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.597,22.661,22.698,22.441,22.599,22.698,22.441,0.257,253.53,121.54,126.92,118.94,680.0,765.0,765.0,680.0,179.36,225.63,272.49,230.34,-8.49,-6.25,-33.75,48.49,875.0,875.0,875.0,875.0,229.4,230.92,255.66,202.77,620.93,2890.0,907.82,3500.0,918.75,0.231,0.461,0.174,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2568
4,High Occupancy / Low Computer Load,0,221,2210.0,34,8,9,9,8,12.34,1.33,LIGHT,62.42,8.5,2.47,IDLE,59.33,9.72,2.33,IDLE,60.64,11.83,3.46,LIGHT,64.98,10.07,2.5,LIGHT,61.34,9.31,3.0,IDLE,61.14,11.95,3.07,LIGHT,64.54,9.71,1.35,IDLE,59.16,9.26,1.37,IDLE,58.63,10.63,1.24,LIGHT,60.15,27.61,58.0,190.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.602,22.666,22.703,22.445,22.604,22.703,22.445,0.258,247.37,122.48,123.7,118.78,680.0,765.0,765.0,680.0,179.29,225.59,272.47,230.32,-8.61,-6.27,-33.86,48.73,875.0,875.0,875.0,875.0,223.05,231.8,252.31,202.83,612.33,2890.0,907.67,3500.0,909.99,0.236,0.466,0.178,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2625
4,High Occupancy / Low Computer Load,0,222,2220.0,34,8,9,9,8,8.99,1.12,IDLE,57.92,10.23,1.08,LIGHT,59.41,10.28,3.23,LIGHT,62.69,11.3,3.22,LIGHT,63.95,12.41,3.16,LIGHT,65.25,12.98,1.67,LIGHT,63.73,10.74,2.9,LIGHT,62.77,10.56,3.42,LIGHT,63.33,7.68,2.15,IDLE,57.83,7.73,2.93,IDLE,59.06,27.62,58.0,190.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.606,22.671,22.708,22.449,22.608,22.708,22.449,0.259,243.97,128.98,126.1,116.89,680.0,765.0,765.0,680.0,179.44,225.76,272.67,230.51,-8.72,-6.29,-33.96,48.96,875.0,875.0,875.0,875.0,219.69,238.45,254.81,201.36,615.94,2890.0,908.38,3500.0,914.31,0.24,0.471,0.183,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2693
4,High Occupancy / Low Computer Load,0,223,2230.0,34,8,9,9,8,11.51,3.75,LIGHT,65.01,7.87,3.97,IDLE,60.79,11.9,2.34,LIGHT,63.38,11.3,2.67,LIGHT,63.13,8.8,2.81,IDLE,60.22,7.18,1.18,IDLE,55.75,7.6,1.07,IDLE,56.1,10.66,2.49,LIGHT,62.06,9.0,3.07,IDLE,60.85,12.13,2.46,LIGHT,63.85,27.62,58.0,191.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.611,22.676,22.713,22.453,22.613,22.713,22.453,0.26,252.31,115.97,118.16,124.7,680.0,765.0,765.0,680.0,179.42,225.78,272.73,230.56,-8.59,-6.41,-34.09,49.09,875.0,875.0,875.0,875.0,228.14,225.34,246.8,209.35,611.14,2890.0,908.49,3500.0,909.63,0.245,0.473,0.187,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.274
4,High Occupancy / Low Computer Load,0,224,2240.0,34,8,9,9,8,11.84,2.65,LIGHT,63.77,9.86,2.07,IDLE,60.43,9.8,2.28,IDLE,60.67,7.84,1.01,IDLE,56.31,10.0,1.69,LIGHT,60.03,9.4,2.17,IDLE,60.01,11.48,2.95,LIGHT,63.78,11.39,2.77,LIGHT,63.39,7.74,3.06,IDLE,59.27,10.99,1.09,LIGHT,60.37,27.62,58.0,191.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.615,22.681,22.718,22.457,22.618,22.718,22.457,0.261,241.18,120.04,127.17,119.64,680.0,765.0,765.0,680.0,179.35,225.74,272.71,230.53,-8.7,-6.42,-34.2,49.33,875.0,875.0,875.0,875.0,216.83,229.36,255.68,204.5,608.03,2890.0,908.33,3500.0,906.37,0.249,0.48,0.192,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2817
4,High Occupancy / Low Computer Load,0,225,2250.0,34,8,9,9,8,9.86,1.37,IDLE,59.38,8.06,2.1,IDLE,58.23,7.38,1.75,IDLE,56.85,8.45,2.08,IDLE,58.68,12.27,1.65,LIGHT,62.81,8.6,1.99,IDLE,58.73,7.6,1.81,IDLE,57.22,10.46,3.39,LIGHT,63.16,7.82,3.58,IDLE,60.14,8.07,3.14,IDLE,59.8,27.62,58.0,191.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.619,22.686,22.723,22.461,22.622,22.723,22.461,0.262,233.14,121.54,120.38,119.94,680.0,765.0,765.0,680.0,179.31,225.69,272.69,230.5,-8.57,-6.55,-34.32,49.45,875.0,875.0,875.0,875.0,208.88,230.68,248.75,204.89,595.0,2890.0,908.19,3500.0,893.2,0.253,0.484,0.196,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2869
4,High Occupancy / Low Computer Load,0,226,2260.0,34,8,9,9,8,12.61,1.02,LIGHT,62.29,10.7,2.26,LIGHT,61.77,9.54,1.25,IDLE,58.8,8.04,1.56,IDLE,57.39,11.27,1.93,LIGHT,61.98,12.93,3.18,LIGHT,65.93,10.45,2.2,LIGHT,61.36,10.79,3.38,LIGHT,63.56,12.57,2.24,LIGHT,64.07,7.61,1.05,IDLE,56.09,27.63,58.0,191.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.623,22.691,22.728,22.465,22.627,22.728,22.465,0.263,240.25,127.91,124.92,120.16,680.0,765.0,765.0,680.0,179.51,225.92,272.97,230.75,-8.45,-6.68,-34.45,49.58,875.0,875.0,875.0,875.0,216.31,237.15,253.44,205.49,613.24,2890.0,909.15,3500.0,912.39,0.258,0.489,0.201,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2948
4,High Occupancy / Low Computer Load,0,227,2270.0,34,8,9,9,8,7.09,3.17,IDLE,58.62,7.36,2.52,IDLE,57.98,9.2,3.26,IDLE,61.39,9.86,3.44,IDLE,62.48,7.99,2.21,IDLE,58.3,12.44,3.22,LIGHT,65.38,11.43,1.13,LIGHT,60.98,8.93,1.44,IDLE,58.32,12.77,3.06,LIGHT,65.55,10.89,2.86,LIGHT,62.9,27.63,58.0,191.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.627,22.696,22.733,22.469,22.631,22.733,22.469,0.264,240.47,123.68,119.3,128.45,680.0,765.0,765.0,680.0,179.46,225.88,272.95,230.74,-8.33,-6.8,-34.58,49.7,875.0,875.0,875.0,875.0,216.6,232.76,247.67,213.89,611.9,2890.0,909.03,3500.0,910.92,0.262,0.492,0.205,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.2998
4,High Occupancy / Low Computer Load,0,228,2280.0,34,8,9,9,8,12.42,1.86,LIGHT,63.31,9.2,1.2,IDLE,58.3,10.38,1.2,LIGHT,59.77,10.95,2.92,LIGHT,63.07,11.54,2.0,LIGHT,62.42,11.89,3.05,LIGHT,64.44,8.28,1.11,IDLE,57.02,11.67,2.65,LIGHT,63.56,11.73,2.75,LIGHT,63.79,8.29,3.5,IDLE,60.61,27.63,58.0,191.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.632,22.701,22.738,22.473,22.636,22.738,22.473,0.265,244.45,126.86,120.58,124.4,680.0,765.0,765.0,680.0,179.45,225.89,273.03,230.77,-8.2,-6.93,-34.7,49.82,875.0,875.0,875.0,875.0,220.7,235.82,248.91,209.99,616.29,2890.0,909.14,3500.0,915.42,0.267,0.498,0.21,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.3079
4,High Occupancy / Low Computer Load,0,229,2290.0,34,8,9,9,8,7.4,1.27,IDLE,56.16,8.14,3.82,IDLE,60.9,7.24,2.24,IDLE,57.41,11.22,2.24,LIGHT,62.38,8.74,2.56,IDLE,59.77,7.61,2.26,IDLE,57.9,10.88,3.45,LIGHT,63.78,9.01,2.35,IDLE,59.79,11.27,3.63,LIGHT,64.53,11.39,1.3,LIGHT,61.19,27.64,58.0,191.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.636,22.706,22.743,22.477,22.64,22.743,22.477,0.266,236.85,117.67,123.57,125.72,680.0,765.0,765.0,680.0,179.59,226.07,273.21,230.97,-8.31,-6.94,-34.81,50.06,875.0,875.0,875.0,875.0,213.13,226.8,251.97,211.75,603.81,2890.0,909.84,3500.0,903.65,0.271,0.502,0.214,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.3144
4,High Occupancy / Low Computer Load,0,230,2300.0,34,8,9,9,8,10.63,1.28,LIGHT,60.21,8.36,3.98,IDLE,61.42,7.7,2.33,IDLE,58.12,12.98,1.47,LIGHT,63.43,7.91,2.12,IDLE,58.07,12.26,2.13,LIGHT,63.52,8.97,2.63,IDLE,60.16,11.6,2.1,LIGHT,62.65,9.84,1.53,IDLE,59.59,12.79,2.93,LIGHT,65.38,27.64,58.0,191.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.64,22.711,22.748,22.481,22.645,22.748,22.481,0.267,243.18,121.59,122.81,124.97,680.0,765.0,765.0,680.0,179.55,226.02,273.2,230.94,-8.18,-7.07,-34.93,50.18,875.0,875.0,875.0,875.0,219.55,230.54,251.08,211.09,612.55,2890.0,909.71,3500.0,912.26,0.276,0.507,0.219,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.3219
4,High Occupancy / Low Computer Load,0,231,2310.0,34,8,9,9,8,11.18,1.46,LIGHT,61.16,7.83,1.79,IDLE,57.47,9.42,3.61,IDLE,62.19,8.82,3.07,IDLE,60.63,11.76,3.48,LIGHT,64.92,7.93,2.16,IDLE,58.15,11.22,3.38,LIGHT,64.09,12.9,3.05,LIGHT,65.7,12.82,2.32,LIGHT,64.51,7.98,2.5,IDLE,58.73,27.64,58.0,192.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.644,22.716,22.753,22.485,22.649,22.753,22.485,0.268,241.45,123.07,129.79,123.24,680.0,765.0,765.0,680.0,179.54,226.03,273.27,230.98,-8.06,-7.19,-35.06,50.31,875.0,875.0,875.0,875.0,217.93,231.91,258.0,209.53,617.55,2890.0,909.82,3500.0,917.37,0.28,0.513,0.223,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.3302
4,High Occupancy / Low Computer Load,0,232,2320.0,34,8,9,9,8,7.34,2.35,IDLE,57.7,11.19,2.74,LIGHT,63.1,12.76,2.75,LIGHT,65.08,9.35,3.47,IDLE,61.89,9.84,2.51,IDLE,61.06,11.05,1.8,LIGHT,61.51,7.47,3.66,IDLE,59.83,10.46,3.66,LIGHT,63.57,9.33,3.23,IDLE,61.51,7.74,2.15,IDLE,57.9,27.64,58.0,192.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.649,22.721,22.758,22.489,22.654,22.758,22.489,0.269,247.77,122.57,123.4,119.41,680.0,765.0,765.0,680.0,179.49,225.99,273.24,230.95,-7.93,-7.32,-35.18,50.43,875.0,875.0,875.0,875.0,224.33,231.24,251.46,205.79,613.15,2890.0,909.67,3500.0,912.82,0.285,0.517,0.227,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.3375
4,High Occupancy / Low Computer Load,0,233,2330.0,34,8,9,9,8,11.62,1.71,LIGHT,62.09,11.48,1.03,LIGHT,60.9,11.45,3.9,LIGHT,65.16,7.37,3.2,IDLE,59.01,12.78,3.33,LIGHT,65.97,7.21,3.33,IDLE,59.01,12.17,3.66,LIGHT,65.7,7.45,3.24,IDLE,59.17,9.17,1.81,IDLE,59.18,12.04,1.92,LIGHT,62.93,27.65,58.0,192.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.654,22.726,22.763,22.493,22.659,22.763,22.493,0.27,247.16,124.98,124.87,122.11,680.0,765.0,765.0,680.0,179.67,226.22,273.53,231.21,-8.05,-7.33,-35.29,50.67,875.0,875.0,875.0,875.0,223.78,233.87,253.11,208.99,619.12,2890.0,910.63,3500.0,919.75,0.29,0.522,0.232,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.3455
4,High Occupancy / Low Computer Load,0,234,2340.0,34,8,9,9,8,7.02,2.58,IDLE,57.64,8.49,1.99,IDLE,58.6,10.37,3.52,LIGHT,63.24,10.21,3.96,LIGHT,63.7,12.86,1.72,LIGHT,63.66,12.42,3.82,LIGHT,66.25,12.31,3.32,LIGHT,65.37,9.43,2.72,IDLE,60.87,10.13,1.43,LIGHT,59.81,7.36,2.47,IDLE,57.91,27.65,58.0,192.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.658,22.731,22.768,22.497,22.663,22.768,22.497,0.271,243.18,129.91,126.24,117.72,680.0,765.0,765.0,680.0,179.6,226.18,273.51,231.19,-8.16,-7.34,-35.41,50.91,875.0,875.0,875.0,875.0,219.62,238.75,254.34,204.82,617.05,2890.0,910.48,3500.0,917.53,0.294,0.528,0.235,0.002,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.3536
4,High Occupancy / Low Computer Load,0,235,2350.0,34,8,9,9,8,8.3,2.11,IDLE,58.54,8.33,2.98,IDLE,59.88,9.79,2.93,IDLE,61.63,11.85,2.43,LIGHT,63.46,10.53,3.38,LIGHT,63.23,7.88,2.9,IDLE,59.2,11.34,1.81,LIGHT,61.89,8.86,1.36,IDLE,58.12,9.01,2.83,IDLE,60.51,11.97,2.31,LIGHT,63.43,27.65,58.0,192.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.662,22.736,22.773,22.501,22.668,22.773,22.501,0.272,243.51,122.43,120.01,123.94,680.0,765.0,765.0,680.0,179.55,226.14,273.48,231.17,-8.03,-7.47,-35.53,51.03,875.0,875.0,875.0,875.0,220.03,231.1,247.96,211.14,609.89,2890.0,910.34,3500.0,910.23,0.298,0.531,0.239,0.006,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.3594
4,High Occupancy / Low Computer Load,0,236,2360.0,34,8,9,9,8,10.3,2.53,LIGHT,61.67,7.14,1.11,IDLE,55.59,7.9,3.07,IDLE,59.48,12.11,2.2,LIGHT,63.44,8.13,1.69,IDLE,57.7,8.02,2.16,IDLE,58.27,10.74,3.8,LIGHT,64.12,12.12,2.17,LIGHT,63.41,10.31,3.54,LIGHT,63.2,12.14,1.72,LIGHT,62.75,27.66,58.0,192.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.666,22.741,22.778,22.505,22.672,22.778,22.505,0.273,240.18,115.97,127.53,125.95,680.0,765.0,765.0,680.0,179.76,226.37,273.77,231.42,-7.9,-7.6,-35.65,51.15,875.0,875.0,875.0,875.0,217.04,224.74,255.65,213.52,609.63,2890.0,911.32,3500.0,910.95,0.301,0.537,0.244,0.008,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.3676
4,High Occupancy / Low Computer Load,0,237,2370.0,34,8,9,9,8,11.41,3.13,LIGHT,63.96,7.35,2.54,IDLE,58.0,9.73,3.18,IDLE,61.93,10.71,2.6,LIGHT,62.29,11.42,3.25,LIGHT,64.15,7.85,1.48,IDLE,57.03,9.57,1.46,IDLE,59.15,10.48,2.82,LIGHT,62.33,12.64,2.26,LIGHT,64.19,10.54,2.49,LIGHT,61.91,27.66,58.0,192.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.671,22.746,22.783,22.509,22.677,22.783,22.509,0.274,246.18,121.18,121.48,126.1,680.0,765.0,765.0,680.0,179.71,226.32,273.75,231.39,-7.78,-7.72,-35.78,51.28,875.0,875.0,875.0,875.0,223.11,229.78,249.45,213.77,614.94,2890.0,911.17,3500.0,916.11,0.306,0.541,0.248,0.013,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.3755
4,High Occupancy / Low Computer Load,0,238,2380.0,34,8,9,9,8,8.3,3.52,IDLE,60.66,10.26,2.47,LIGHT,61.53,12.74,2.26,LIGHT,64.31,10.33,1.61,LIGHT,60.33,10.03,3.13,LIGHT,62.23,11.07,2.49,LIGHT,62.57,11.96,1.26,LIGHT,61.84,7.67,2.6,IDLE,58.49,9.4,2.21,IDLE,60.06,9.65,3.33,IDLE,62.06,27.66,58.0,193.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.676,22.751,22.788,22.513,22.682,22.788,22.513,0.275,246.83,124.8,120.33,122.12,680.0,765.0,765.0,680.0,179.67,226.34,273.82,231.44,-7.89,-7.73,-35.89,51.51,875.0,875.0,875.0,875.0,223.61,233.41,248.26,210.07,614.08,2890.0,911.27,3500.0,915.35,0.311,0.546,0.251,0.016,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.3843
4,High Occupancy / Low Computer Load,0,239,2390.0,34,8,9,9,8,9.5,2.36,IDLE,60.41,11.91,1.94,LIGHT,62.8,10.17,3.14,LIGHT,62.42,12.75,1.8,LIGHT,63.64,8.83,1.33,IDLE,58.03,7.36,3.05,IDLE,58.78,11.88,4.0,LIGHT,65.85,7.9,3.74,IDLE,60.48,7.83,2.66,IDLE,58.78,9.21,3.75,IDLE,62.14,27.66,58.0,193.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.681,22.756,22.793,22.517,22.687,22.793,22.517,0.276,249.27,116.81,126.33,120.92,680.0,765.0,765.0,680.0,179.61,226.29,273.8,231.41,-8.0,-7.75,-36.0,51.75,875.0,875.0,875.0,875.0,225.88,225.35,254.13,209.08,613.33,2890.0,911.11,3500.0,914.44,0.315,0.552,0.256,0.018,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.3935
4,High Occupancy / Low Computer Load,0,240,2400.0,34,8,9,9,8,8.23,2.13,IDLE,58.48,9.26,2.03,IDLE,59.62,10.4,2.11,LIGHT,61.16,11.56,1.17,LIGHT,61.21,9.42,1.95,IDLE,59.7,8.21,2.92,IDLE,59.64,9.27,1.72,IDLE,59.17,8.21,1.49,IDLE,57.5,9.87,1.85,IDLE,60.11,9.13,1.05,IDLE,57.99,27.67,58.0,193.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.685,22.761,22.798,22.521,22.691,22.798,22.521,0.277,240.47,119.34,116.67,118.1,680.0,765.0,765.0,680.0,179.75,226.46,274.0,231.6,-8.11,-7.77,-36.11,51.99,875.0,875.0,875.0,875.0,217.11,228.03,244.56,206.69,594.58,2890.0,911.81,3500.0,896.39,0.319,0.556,0.259,0.021,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.4
4,High Occupancy / Low Computer Load,0,241,2410.0,34,8,9,9,8,8.27,2.98,IDLE,59.81,10.51,2.9,LIGHT,62.49,9.99,3.43,IDLE,62.63,9.24,1.4,IDLE,58.65,7.33,3.01,IDLE,58.68,12.93,1.61,LIGHT,63.58,11.59,1.55,LIGHT,61.81,10.0,1.12,LIGHT,59.18,12.36,1.85,LIGHT,63.23,9.48,2.19,IDLE,60.13,27.67,58.0,193.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.689,22.766,22.803,22.525,22.696,22.803,22.525,0.278,243.58,122.26,120.99,123.36,680.0,765.0,765.0,680.0,179.74,226.48,274.06,231.64,-7.98,-7.89,-36.23,52.11,875.0,875.0,875.0,875.0,220.34,230.85,248.82,212.11,610.19,2890.0,911.92,3500.0,912.12,0.323,0.561,0.263,0.025,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.4089
4,High Occupancy / Low Computer Load,0,242,2420.0,34,8,9,9,8,8.16,2.04,IDLE,58.26,10.7,1.34,LIGHT,60.38,11.59,3.53,LIGHT,64.78,8.23,3.96,IDLE,61.23,12.75,1.17,LIGHT,62.69,8.64,1.21,IDLE,57.61,11.85,3.24,LIGHT,64.67,8.2,1.39,IDLE,57.34,9.87,3.5,IDLE,62.59,10.11,3.17,LIGHT,62.39,27.67,58.0,193.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.694,22.771,22.808,22.529,22.7,22.808,22.529,0.279,244.65,120.3,122.01,124.98,680.0,765.0,765.0,680.0,179.69,226.44,274.04,231.62,-7.86,-8.01,-36.36,52.24,875.0,875.0,875.0,875.0,221.48,228.73,249.69,213.84,611.94,2890.0,911.79,3500.0,913.74,0.327,0.566,0.268,0.028,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.4177
4,High Occupancy / Low Computer Load,0,243,2430.0,34,8,9,9,8,7.3,3.47,IDLE,59.33,11.06,2.16,LIGHT,62.07,11.19,3.31,LIGHT,63.95,8.96,2.33,IDLE,59.7,10.31,1.6,LIGHT,60.29,12.96,2.49,LIGHT,64.94,9.65,1.27,IDLE,58.97,8.99,2.53,IDLE,60.03,9.95,3.39,IDLE,62.52,10.39,3.39,LIGHT,63.07,27.68,58.0,193.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.699,22.776,22.813,22.533,22.705,22.813,22.533,0.28,245.05,125.23,119.0,125.59,680.0,765.0,765.0,680.0,179.87,226.66,274.32,231.87,-7.97,-8.03,-36.47,52.47,875.0,875.0,875.0,875.0,221.95,233.86,246.85,214.93,614.87,2890.0,912.72,3500.0,917.59,0.332,0.571,0.271,0.032,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.4264
4,High Occupancy / Low Computer Load,0,244,2440.0,34,8,9,9,8,10.68,1.65,LIGHT,60.83,9.66,1.32,IDLE,59.05,9.02,1.01,IDLE,57.79,11.66,2.84,LIGHT,63.84,8.84,3.61,IDLE,61.46,10.81,2.07,LIGHT,61.62,12.0,3.79,LIGHT,65.69,8.52,2.54,IDLE,59.46,10.06,1.49,LIGHT,59.81,12.63,2.51,LIGHT,64.55,27.68,58.0,193.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.703,22.781,22.818,22.537,22.71,22.818,22.537,0.281,241.51,123.08,125.15,124.36,680.0,765.0,765.0,680.0,179.8,226.63,274.3,231.85,-8.08,-8.04,-36.58,52.7,875.0,875.0,875.0,875.0,218.23,231.67,252.87,213.91,614.1,2890.0,912.58,3500.0,916.68,0.336,0.577,0.276,0.034,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.4357
4,High Occupancy / Low Computer Load,0,245,2450.0,34,8,9,9,8,9.4,3.31,IDLE,61.72,12.22,3.01,LIGHT,64.79,12.68,3.16,LIGHT,65.59,12.6,1.4,LIGHT,62.85,10.92,1.06,LIGHT,60.24,7.47,2.95,IDLE,58.76,10.19,3.25,LIGHT,62.61,8.95,1.63,IDLE,58.63,9.14,1.77,IDLE,59.08,11.41,2.76,LIGHT,63.4,27.68,58.0,194.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.708,22.786,22.823,22.541,22.715,22.823,22.541,0.282,254.95,119.0,121.24,122.48,680.0,765.0,765.0,680.0,179.76,226.58,274.28,231.82,-7.96,-8.17,-36.71,52.83,875.0,875.0,875.0,875.0,231.75,227.41,248.81,212.13,617.67,2890.0,912.44,3500.0,920.1,0.341,0.582,0.279,0.038,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.445
4,High Occupancy / Low Computer Load,0,246,2460.0,34,8,9,9,8,7.2,1.43,IDLE,56.15,10.32,1.2,LIGHT,59.7,9.15,2.63,IDLE,60.38,11.02,1.66,LIGHT,61.27,12.03,1.98,LIGHT,63.01,7.15,3.09,IDLE,58.57,11.17,3.17,LIGHT,63.72,12.74,1.88,LIGHT,63.75,11.82,1.3,LIGHT,61.73,10.02,2.06,LIGHT,60.61,27.68,58.0,194.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.712,22.791,22.828,22.545,22.719,22.828,22.545,0.283,237.5,121.58,127.47,122.34,680.0,765.0,765.0,680.0,179.73,226.6,274.35,231.87,-8.06,-8.19,-36.81,53.06,875.0,875.0,875.0,875.0,214.17,229.99,255.01,212.27,608.89,2890.0,912.55,3500.0,911.44,0.344,0.588,0.284,0.04,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.4539
4,High Occupancy / Low Computer Load,0,247,2470.0,34,8,9,9,8,11.95,2.31,LIGHT,63.4,9.22,2.52,IDLE,60.3,9.3,1.52,IDLE,58.91,7.94,1.65,IDLE,57.4,10.93,2.66,LIGHT,62.65,7.88,3.11,IDLE,59.52,9.58,1.58,IDLE,59.34,10.84,2.84,LIGHT,62.81,12.85,2.32,LIGHT,64.54,8.7,2.47,IDLE,59.58,27.69,58.0,194.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.716,22.796,22.833,22.549,22.724,22.833,22.549,0.284,240.01,122.17,122.15,124.12,680.0,765.0,765.0,680.0,179.89,226.77,274.54,232.06,-7.94,-8.31,-36.94,53.19,875.0,875.0,875.0,875.0,216.96,230.63,249.75,214.37,608.45,2890.0,913.26,3500.0,911.71,0.348,0.592,0.287,0.044,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.462
4,High Occupancy / Low Computer Load,0,248,2480.0,34,8,9,9,8,7.87,3.19,IDLE,59.62,13.0,3.85,LIGHT,67.03,11.56,1.97,LIGHT,62.41,12.29,3.96,LIGHT,66.3,8.79,3.89,IDLE,61.82,8.49,2.9,IDLE,59.96,8.54,1.31,IDLE,57.64,10.13,1.06,LIGHT,59.25,10.61,3.18,LIGHT,63.03,10.92,2.43,LIGHT,62.3,27.69,58.0,194.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.721,22.801,22.838,22.553,22.728,22.838,22.553,0.285,255.36,121.78,116.89,125.33,680.0,765.0,765.0,680.0,179.84,226.72,274.53,232.03,-7.82,-8.43,-37.06,53.32,875.0,875.0,875.0,875.0,232.38,230.07,244.36,215.68,619.36,2890.0,913.12,3500.0,922.49,0.353,0.596,0.291,0.048,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.4715
4,High Occupancy / Low Computer Load,0,249,2490.0,34,8,9,9,8,12.03,2.03,LIGHT,63.08,11.54,1.6,LIGHT,61.82,10.55,3.84,LIGHT,63.95,11.86,4.0,LIGHT,65.83,11.49,1.67,LIGHT,61.87,7.61,2.53,IDLE,58.31,11.98,1.36,LIGHT,62.02,11.62,2.73,LIGHT,63.62,7.76,3.43,IDLE,59.85,8.97,1.37,IDLE,58.27,27.69,58.0,194.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.726,22.806,22.843,22.557,22.733,22.843,22.557,0.286,254.68,120.18,125.64,118.12,680.0,765.0,765.0,680.0,179.8,226.73,274.59,232.07,-7.93,-8.45,-37.18,53.55,875.0,875.0,875.0,875.0,231.55,228.46,253.05,208.74,618.62,2890.0,913.19,3500.0,921.8,0.358,0.603,0.295,0.05,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.4829
