scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
4,High Occupancy / Low Computer Load,0,250,2500.0,34,8,9,9,8,9.29,2.39,IDLE,60.2,8.27,3.7,IDLE,60.89,8.88,1.37,IDLE,58.16,9.48,1.03,IDLE,58.4,11.39,1.39,LIGHT,61.32,12.85,3.75,LIGHT,66.69,11.46,2.7,LIGHT,63.38,12.68,1.14,LIGHT,62.56,11.1,1.75,LIGHT,61.5,11.52,3.31,LIGHT,64.36,27.69,58.0,194.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.73,22.811,22.848,22.561,22.738,22.848,22.561,0.287,237.65,128.01,125.94,125.86,680.0,765.0,765.0,680.0,179.74,226.7,274.57,232.05,-8.03,-8.47,-37.29,53.79,875.0,875.0,875.0,875.0,214.36,236.24,253.22,216.7,617.46,2890.0,913.06,3500.0,920.52,0.361,0.608,0.3,0.053,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.491
4,High Occupancy / Low Computer Load,0,251,2510.0,34,8,9,9,8,9.22,2.49,IDLE,60.26,9.65,2.34,IDLE,60.57,12.59,2.75,LIGHT,64.86,7.49,1.91,IDLE,57.23,8.71,2.27,IDLE,59.29,10.82,2.61,LIGHT,62.44,9.16,2.07,IDLE,59.55,7.06,1.3,IDLE,55.78,9.72,3.2,IDLE,61.95,11.58,2.86,LIGHT,63.77,27.7,58.0,194.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.734,22.816,22.853,22.565,22.742,22.853,22.565,0.288,242.92,121.73,115.33,125.72,680.0,765.0,765.0,680.0,179.94,226.92,274.86,232.3,-7.91,-8.59,-37.41,53.91,875.0,875.0,875.0,875.0,219.95,230.06,242.78,216.93,605.7,2890.0,914.02,3500.0,909.72,0.365,0.611,0.303,0.057,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.4985
4,High Occupancy / Low Computer Load,0,252,2520.0,34,8,9,9,8,7.58,2.6,IDLE,58.38,11.54,1.29,LIGHT,61.36,9.34,2.23,IDLE,60.02,10.33,1.51,LIGHT,60.18,7.1,2.11,IDLE,57.04,7.75,1.53,IDLE,56.98,8.21,2.32,IDLE,58.74,7.62,3.14,IDLE,59.23,7.25,3.45,IDLE,59.24,9.88,2.7,IDLE,61.4,27.7,58.0,195.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.738,22.821,22.858,22.569,22.747,22.858,22.569,0.289,239.94,114.02,117.97,120.64,680.0,765.0,765.0,680.0,179.89,226.89,274.83,232.28,-7.79,-8.71,-37.54,54.04,875.0,875.0,875.0,875.0,217.04,222.2,245.26,211.96,592.57,2890.0,913.89,3500.0,896.46,0.368,0.617,0.307,0.059,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.5081
4,High Occupancy / Low Computer Load,0,253,2530.0,34,8,9,9,8,8.05,3.63,IDLE,60.51,7.42,3.65,IDLE,59.75,8.16,2.03,IDLE,58.25,8.18,3.6,IDLE,60.62,10.46,2.38,LIGHT,61.65,9.38,3.42,IDLE,61.86,8.14,2.35,IDLE,58.7,8.73,1.55,IDLE,58.24,7.94,2.69,IDLE,58.96,9.66,2.45,IDLE,60.75,27.7,58.0,195.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.742,22.826,22.863,22.573,22.751,22.863,22.573,0.29,239.13,123.51,116.94,119.71,680.0,765.0,765.0,680.0,179.84,226.84,274.81,232.26,-7.66,-8.84,-37.66,54.16,875.0,875.0,875.0,875.0,216.31,231.51,244.09,211.13,599.29,2890.0,913.75,3500.0,903.04,0.373,0.622,0.311,0.062,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.518
4,High Occupancy / Low Computer Load,0,254,2540.0,34,8,9,9,8,10.03,2.88,LIGHT,61.86,7.66,1.95,IDLE,57.5,11.98,1.01,LIGHT,61.49,10.94,2.18,LIGHT,61.95,9.53,1.18,IDLE,58.68,7.55,1.39,IDLE,56.52,10.84,2.78,LIGHT,62.72,7.36,3.61,IDLE,59.62,7.58,3.94,IDLE,60.38,11.9,3.25,LIGHT,64.75,27.71,58.0,195.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.746,22.831,22.868,22.577,22.755,22.868,22.577,0.291,242.8,115.2,122.34,125.13,680.0,765.0,765.0,680.0,180.05,227.07,275.1,232.51,-7.54,-8.97,-37.78,54.28,875.0,875.0,875.0,875.0,220.31,223.3,249.66,216.92,605.47,2890.0,914.73,3500.0,910.19,0.377,0.627,0.316,0.065,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.528
4,High Occupancy / Low Computer Load,0,255,2550.0,34,8,9,9,8,7.03,3.01,IDLE,58.3,7.6,3.25,IDLE,59.38,12.26,1.68,LIGHT,62.85,9.62,1.38,IDLE,59.09,7.67,1.96,IDLE,57.53,11.11,2.95,LIGHT,63.31,8.2,2.01,IDLE,58.27,7.84,2.89,IDLE,59.13,9.19,1.72,IDLE,59.07,12.77,3.52,LIGHT,66.24,27.71,58.0,195.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.75,22.836,22.873,22.581,22.76,22.873,22.581,0.292,239.62,120.84,117.4,125.31,680.0,765.0,765.0,680.0,180.0,227.02,275.07,232.48,-7.41,-9.09,-37.91,54.41,875.0,875.0,875.0,875.0,217.21,228.77,244.56,217.2,603.17,2890.0,914.57,3500.0,907.74,0.381,0.632,0.319,0.068,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.5369
4,High Occupancy / Low Computer Load,0,256,2560.0,34,8,9,9,8,12.08,2.21,LIGHT,63.41,12.3,1.75,LIGHT,63.0,12.29,2.84,LIGHT,64.62,7.65,3.8,IDLE,60.26,7.76,2.66,IDLE,58.69,10.63,3.74,LIGHT,63.9,7.81,3.12,IDLE,59.44,8.0,1.7,IDLE,57.55,8.53,2.98,IDLE,60.13,11.77,2.65,LIGHT,63.69,27.71,58.0,195.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.755,22.841,22.878,22.585,22.765,22.878,22.585,0.293,251.29,122.59,116.99,123.82,680.0,765.0,765.0,680.0,179.99,227.04,275.15,232.52,-7.29,-9.21,-38.04,54.54,875.0,875.0,875.0,875.0,228.99,230.42,244.1,215.88,614.69,2890.0,914.7,3500.0,919.39,0.386,0.637,0.323,0.072,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.5483
4,High Occupancy / Low Computer Load,0,257,2570.0,34,8,9,9,8,9.9,3.78,IDLE,63.05,12.31,1.96,LIGHT,63.33,10.98,2.62,LIGHT,62.66,7.13,1.58,IDLE,56.28,12.15,2.4,LIGHT,63.79,7.99,2.09,IDLE,58.12,8.79,3.3,IDLE,60.94,9.19,2.41,IDLE,60.1,7.6,2.59,IDLE,58.38,7.82,2.7,IDLE,58.83,27.71,58.0,195.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.76,22.846,22.883,22.589,22.77,22.883,22.589,0.294,245.32,121.91,121.04,117.21,680.0,765.0,765.0,680.0,179.92,226.99,275.13,232.5,-7.39,-9.23,-38.14,54.77,875.0,875.0,875.0,875.0,222.85,229.67,248.03,209.48,605.48,2890.0,914.54,3500.0,910.03,0.39,0.643,0.327,0.074,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.5595
4,High Occupancy / Low Computer Load,0,258,2580.0,34,8,9,9,8,9.55,3.97,IDLE,62.89,8.21,1.61,IDLE,57.68,9.95,1.28,IDLE,59.36,9.88,3.5,IDLE,62.6,11.02,1.07,LIGHT,60.38,8.25,1.71,IDLE,57.88,7.75,2.15,IDLE,57.91,7.04,1.77,IDLE,56.45,8.4,3.68,IDLE,61.02,8.36,1.7,IDLE,58.0,27.72,58.0,195.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.764,22.851,22.888,22.593,22.774,22.888,22.593,0.295,242.53,118.26,114.36,119.02,680.0,765.0,765.0,680.0,180.06,227.17,275.32,232.7,-7.51,-9.24,-38.25,55.01,875.0,875.0,875.0,875.0,220.08,226.19,241.43,211.73,594.17,2890.0,915.25,3500.0,899.43,0.394,0.647,0.331,0.078,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.5678
4,High Occupancy / Low Computer Load,0,259,2590.0,34,8,9,9,8,12.36,1.99,LIGHT,63.44,7.74,3.64,IDLE,60.13,7.96,2.6,IDLE,58.85,8.09,2.27,IDLE,58.52,9.09,2.47,IDLE,60.07,11.18,2.78,LIGHT,63.15,10.78,2.36,LIGHT,62.02,7.96,1.45,IDLE,57.12,12.7,1.82,LIGHT,63.6,7.27,3.23,IDLE,58.93,27.72,58.0,196.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.768,22.856,22.893,22.597,22.779,22.893,22.597,0.296,240.94,123.22,119.14,122.53,680.0,765.0,765.0,680.0,180.05,227.18,275.39,232.73,-7.38,-9.37,-38.38,55.13,875.0,875.0,875.0,875.0,218.61,231.03,246.15,215.39,605.83,2890.0,915.35,3500.0,911.18,0.398,0.652,0.335,0.081,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.5788
4,High Occupancy / Low Computer Load,0,260,2600.0,34,8,9,9,8,7.58,3.16,IDLE,59.22,9.58,3.25,IDLE,61.85,8.74,2.08,IDLE,59.04,12.08,3.92,LIGHT,65.98,11.53,1.5,LIGHT,61.66,7.99,1.98,IDLE,57.96,7.68,2.52,IDLE,58.38,12.11,2.53,LIGHT,63.93,12.7,1.42,LIGHT,63.01,9.48,2.99,IDLE,61.34,27.72,58.0,196.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.773,22.861,22.898,22.601,22.783,22.898,22.601,0.297,246.09,119.62,122.31,124.35,680.0,765.0,765.0,680.0,180.01,227.14,275.37,232.7,-7.25,-9.5,-38.5,55.25,875.0,875.0,875.0,875.0,223.85,227.26,249.18,217.3,612.37,2890.0,915.22,3500.0,917.59,0.402,0.658,0.339,0.084,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.5902
4,High Occupancy / Low Computer Load,0,261,2610.0,34,8,9,9,8,12.15,2.63,LIGHT,64.13,8.0,3.52,IDLE,60.28,7.64,3.31,IDLE,59.52,9.69,3.07,IDLE,61.72,11.91,3.58,LIGHT,65.26,11.07,1.68,LIGHT,61.36,10.62,3.29,LIGHT,63.21,8.44,1.15,IDLE,57.27,12.78,3.25,LIGHT,65.85,11.04,3.1,LIGHT,63.45,27.73,58.0,196.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.778,22.866,22.903,22.606,22.788,22.903,22.606,0.297,245.65,126.62,120.48,129.3,680.0,765.0,765.0,680.0,180.16,227.3,275.56,232.89,-7.36,-9.51,-38.61,55.49,875.0,875.0,875.0,875.0,223.45,234.41,247.43,222.68,622.05,2890.0,915.91,3500.0,927.97,0.407,0.662,0.344,0.089,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.6004
4,High Occupancy / Low Computer Load,0,262,2620.0,34,8,9,9,8,10.17,3.43,LIGHT,62.86,10.86,2.24,LIGHT,61.94,9.03,1.11,IDLE,57.95,11.71,2.18,LIGHT,62.91,9.37,3.6,IDLE,62.11,9.68,2.18,IDLE,60.37,9.63,2.63,IDLE,60.98,11.31,2.44,LIGHT,62.8,10.87,2.52,LIGHT,62.37,7.78,1.31,IDLE,56.69,27.73,58.0,196.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.783,22.871,22.908,22.61,22.793,22.908,22.61,0.298,245.66,122.48,123.78,119.06,680.0,765.0,765.0,680.0,180.12,227.33,275.63,232.92,-7.36,-9.51,-38.61,55.49,875.0,875.0,875.0,875.0,223.42,230.3,250.8,212.47,610.98,2890.0,916.0,3500.0,916.99,0.411,0.668,0.348,0.091,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.6126
4,High Occupancy / Low Computer Load,0,263,2630.0,34,8,9,9,8,12.57,1.64,LIGHT,63.17,11.54,2.19,LIGHT,62.71,9.98,1.08,IDLE,59.09,9.17,1.13,IDLE,58.16,7.19,1.35,IDLE,56.01,10.77,2.61,LIGHT,62.38,12.12,3.63,LIGHT,65.59,12.63,1.54,LIGHT,63.1,9.49,1.41,IDLE,58.98,11.41,2.1,LIGHT,62.41,27.73,58.0,196.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.788,22.876,22.913,22.614,22.798,22.913,22.614,0.299,243.13,118.39,128.69,121.39,680.0,765.0,765.0,680.0,180.05,227.28,275.61,232.89,-7.48,-9.52,-38.73,55.73,875.0,875.0,875.0,875.0,220.7,226.15,255.57,215.01,611.6,2890.0,915.83,3500.0,917.43,0.415,0.673,0.352,0.094,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.624
4,High Occupancy / Low Computer Load,0,264,2640.0,34,8,9,9,8,9.06,1.93,IDLE,59.22,8.14,1.26,IDLE,57.06,7.38,2.31,IDLE,57.69,7.21,3.99,IDLE,60.0,10.55,1.53,LIGHT,60.48,8.73,1.9,IDLE,58.76,12.72,1.05,LIGHT,62.48,12.31,3.5,LIGHT,65.64,7.49,2.87,IDLE,58.67,11.57,1.55,LIGHT,61.79,27.73,58.0,196.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.792,22.881,22.918,22.618,22.802,22.918,22.618,0.3,233.97,119.24,128.12,120.46,680.0,765.0,765.0,680.0,180.01,227.3,275.68,232.93,-7.58,-9.54,-38.83,55.96,875.0,875.0,875.0,875.0,211.4,227.0,254.97,214.35,601.79,2890.0,915.92,3500.0,907.72,0.419,0.678,0.356,0.097,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.634
4,High Occupancy / Low Computer Load,0,265,2650.0,34,8,9,9,8,9.78,1.23,IDLE,59.07,8.34,1.09,IDLE,57.06,8.61,3.69,IDLE,61.3,7.16,2.77,IDLE,58.11,11.57,2.09,LIGHT,62.6,9.14,1.25,IDLE,58.3,11.37,1.0,LIGHT,60.71,12.3,1.21,LIGHT,62.19,8.6,3.33,IDLE,60.74,9.01,1.89,IDLE,59.1,27.74,58.0,196.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.796,22.886,22.923,22.622,22.807,22.923,22.622,0.301,235.54,120.9,122.9,119.84,680.0,765.0,765.0,680.0,180.18,227.47,275.87,233.12,-7.46,-9.66,-38.96,56.09,875.0,875.0,875.0,875.0,213.26,228.71,249.81,214.05,599.18,2890.0,916.64,3500.0,905.83,0.423,0.683,0.36,0.1,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.6442
4,High Occupancy / Low Computer Load,0,266,2660.0,34,8,9,9,8,9.17,1.87,IDLE,59.27,9.57,1.77,IDLE,59.62,8.82,1.52,IDLE,58.3,7.67,1.5,IDLE,56.84,8.68,1.39,IDLE,57.94,11.04,3.06,LIGHT,63.39,12.71,2.05,LIGHT,63.96,12.54,3.15,LIGHT,65.4,11.67,3.2,LIGHT,64.39,10.15,2.87,LIGHT,61.99,27.74,58.0,196.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.8,22.891,22.928,22.627,22.811,22.928,22.627,0.301,234.03,121.33,129.36,126.38,680.0,765.0,765.0,680.0,180.14,227.42,275.86,233.1,-7.33,-9.79,-39.08,56.21,875.0,875.0,875.0,875.0,211.84,228.96,256.14,220.69,611.1,2890.0,916.52,3500.0,917.63,0.427,0.687,0.365,0.104,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.6553
4,High Occupancy / Low Computer Load,0,267,2670.0,34,8,9,9,8,9.05,3.28,IDLE,61.23,10.31,1.87,LIGHT,60.69,12.86,3.15,LIGHT,65.8,7.39,2.19,IDLE,57.52,12.48,2.54,LIGHT,64.41,8.59,3.71,IDLE,61.3,7.73,2.85,IDLE,58.94,12.15,1.57,LIGHT,62.54,8.23,3.48,IDLE,60.51,9.67,2.55,IDLE,60.91,27.74,58.0,197.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.805,22.896,22.933,22.631,22.816,22.933,22.631,0.302,245.24,125.71,121.48,121.42,680.0,765.0,765.0,680.0,180.12,227.44,275.92,233.12,-7.1,-9.9,-39.1,56.1,875.0,875.0,875.0,875.0,223.26,233.25,248.3,215.64,613.85,2890.0,916.6,3500.0,920.45,0.432,0.692,0.368,0.108,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.667
4,High Occupancy / Low Computer Load,0,268,2680.0,34,8,9,9,8,7.48,3.67,IDLE,59.86,12.45,1.08,LIGHT,62.18,7.84,2.83,IDLE,59.04,12.05,2.92,LIGHT,64.44,10.26,1.12,LIGHT,59.51,11.09,1.05,LIGHT,60.44,7.33,3.88,IDLE,59.98,7.03,3.33,IDLE,58.78,12.8,1.56,LIGHT,63.34,12.27,2.48,LIGHT,64.06,27.74,58.0,197.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.81,22.901,22.938,22.636,22.821,22.938,22.636,0.302,245.52,119.95,118.76,127.4,680.0,765.0,765.0,680.0,180.05,227.4,275.9,233.09,-7.21,-9.92,-39.21,56.33,875.0,875.0,875.0,875.0,223.36,227.43,245.45,221.82,611.63,2890.0,916.44,3500.0,918.06,0.436,0.695,0.373,0.114,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.6769
4,High Occupancy / Low Computer Load,0,269,2690.0,34,8,9,9,8,9.82,2.56,IDLE,61.12,11.55,1.57,LIGHT,61.79,7.39,2.9,IDLE,58.59,10.8,3.7,LIGHT,64.05,11.81,3.21,LIGHT,64.58,9.35,3.83,IDLE,62.43,8.96,3.32,IDLE,61.18,9.39,3.85,IDLE,62.51,8.85,2.18,IDLE,59.33,8.2,1.86,IDLE,58.04,27.75,58.0,197.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.815,22.906,22.943,22.64,22.826,22.943,22.64,0.303,245.55,127.01,123.69,117.37,680.0,765.0,765.0,680.0,180.23,227.63,276.18,233.33,-7.21,-9.92,-39.21,56.33,875.0,875.0,875.0,875.0,223.57,234.72,250.66,212.03,613.62,2890.0,917.37,3500.0,920.98,0.441,0.702,0.376,0.115,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.691
4,High Occupancy / Low Computer Load,0,270,2700.0,34,8,9,9,8,8.18,3.43,IDLE,60.37,7.93,3.77,IDLE,60.57,10.05,3.14,LIGHT,62.27,7.33,1.19,IDLE,55.95,8.97,1.72,IDLE,58.79,12.58,2.69,LIGHT,64.76,11.25,1.61,LIGHT,61.48,12.36,3.56,LIGHT,65.79,12.54,1.38,LIGHT,62.74,8.65,1.3,IDLE,57.76,27.75,58.0,197.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.819,22.911,22.948,22.644,22.831,22.948,22.644,0.304,239.16,123.55,127.27,120.5,680.0,765.0,765.0,680.0,180.16,227.59,276.16,233.3,-7.32,-9.93,-39.32,56.57,875.0,875.0,875.0,875.0,217.0,231.21,254.11,215.37,610.48,2890.0,917.21,3500.0,917.69,0.445,0.707,0.381,0.118,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.702
4,High Occupancy / Low Computer Load,0,271,2710.0,34,8,9,9,8,9.66,1.7,IDLE,59.62,8.77,1.97,IDLE,58.92,10.04,1.05,LIGHT,59.12,10.9,2.52,LIGHT,62.41,11.96,2.65,LIGHT,63.93,8.44,2.13,IDLE,58.74,9.97,2.03,IDLE,60.51,8.33,2.37,IDLE,58.97,9.73,1.41,IDLE,59.28,7.53,2.36,IDLE,57.95,27.75,58.0,197.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.823,22.916,22.953,22.648,22.835,22.953,22.648,0.305,240.07,122.67,119.48,117.23,680.0,765.0,765.0,680.0,180.12,227.54,276.14,233.28,-7.19,-10.06,-39.45,56.7,875.0,875.0,875.0,875.0,218.0,230.15,246.17,212.21,599.45,2890.0,917.08,3500.0,906.53,0.449,0.712,0.384,0.121,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.7122
4,High Occupancy / Low Computer Load,0,272,2720.0,34,8,9,9,8,8.8,3.1,IDLE,60.65,11.96,3.67,LIGHT,65.45,12.49,2.42,LIGHT,64.24,10.59,3.65,LIGHT,63.71,12.78,2.22,LIGHT,64.31,8.97,3.39,IDLE,61.3,12.77,3.98,LIGHT,66.93,12.0,1.33,LIGHT,61.99,8.05,3.38,IDLE,60.13,7.34,1.9,IDLE,57.02,27.76,58.0,197.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.828,22.921,22.958,22.652,22.84,22.958,22.652,0.306,254.05,125.61,128.92,117.15,680.0,765.0,765.0,680.0,180.32,227.77,276.42,233.53,-7.07,-10.18,-39.57,56.82,875.0,875.0,875.0,875.0,232.3,233.2,255.77,212.5,625.73,2890.0,918.04,3500.0,933.77,0.454,0.718,0.389,0.124,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.7276
4,High Occupancy / Low Computer Load,0,273,2730.0,34,8,9,9,8,9.74,1.75,IDLE,59.8,10.63,1.92,LIGHT,61.17,7.86,2.4,IDLE,58.43,12.55,1.36,LIGHT,62.73,12.21,3.27,LIGHT,65.17,9.37,1.55,IDLE,59.04,9.63,3.83,IDLE,62.78,7.98,3.75,IDLE,60.6,12.56,1.99,LIGHT,63.69,9.29,3.14,IDLE,61.32,27.76,58.0,197.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.832,22.926,22.963,22.657,22.845,22.963,22.657,0.306,242.13,124.21,123.38,125.01,680.0,765.0,765.0,680.0,180.25,227.73,276.4,233.51,-7.18,-10.2,-39.68,57.05,875.0,875.0,875.0,875.0,220.2,231.74,250.1,220.57,614.73,2890.0,917.89,3500.0,922.61,0.457,0.721,0.393,0.129,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.7361
4,High Occupancy / Low Computer Load,0,274,2740.0,34,8,9,9,8,9.96,1.83,IDLE,60.2,11.22,3.78,LIGHT,64.69,11.69,3.55,LIGHT,64.94,10.84,3.02,LIGHT,63.08,11.36,3.49,LIGHT,64.44,10.98,2.55,LIGHT,62.55,12.91,2.72,LIGHT,65.22,9.41,3.56,IDLE,62.1,10.42,3.3,LIGHT,62.98,9.93,1.27,IDLE,59.32,27.76,58.0,198.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.837,22.931,22.968,22.661,22.849,22.968,22.661,0.307,252.91,126.99,127.32,122.3,680.0,765.0,765.0,680.0,180.24,227.74,276.48,233.52,-6.95,-10.3,-39.7,56.95,875.0,875.0,875.0,875.0,231.2,234.43,254.1,217.77,629.52,2890.0,917.98,3500.0,937.5,0.462,0.727,0.397,0.133,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.7506
4,High Occupancy / Low Computer Load,0,275,2750.0,34,8,9,9,8,7.62,3.12,IDLE,59.2,11.08,1.81,LIGHT,61.57,11.43,1.4,LIGHT,61.39,8.6,2.06,IDLE,58.84,8.7,3.63,IDLE,61.32,11.67,3.58,LIGHT,64.96,7.89,3.92,IDLE,60.74,7.34,2.56,IDLE,58.02,9.37,2.29,IDLE,60.15,7.29,1.61,IDLE,56.53,27.76,58.0,198.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.841,22.936,22.973,22.665,22.854,22.973,22.665,0.308,241.0,126.28,118.76,116.68,680.0,765.0,765.0,680.0,180.17,227.7,276.45,233.51,-7.05,-10.32,-39.8,57.18,875.0,875.0,875.0,875.0,219.12,233.66,245.41,212.37,602.72,2890.0,917.83,3500.0,910.56,0.466,0.731,0.4,0.135,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.7601
4,High Occupancy / Low Computer Load,0,276,2760.0,34,8,9,9,8,9.18,2.76,IDLE,60.62,10.49,2.62,LIGHT,62.04,12.76,3.43,LIGHT,66.09,10.89,1.71,LIGHT,61.18,7.17,2.78,IDLE,58.13,12.36,1.65,LIGHT,62.93,8.87,3.06,IDLE,60.68,12.0,2.16,LIGHT,63.24,8.38,3.66,IDLE,60.97,10.12,3.47,LIGHT,62.85,27.77,58.0,198.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.846,22.941,22.978,22.669,22.858,22.978,22.669,0.309,249.93,121.06,123.92,123.82,680.0,765.0,765.0,680.0,180.33,227.87,276.65,233.7,-6.93,-10.44,-39.93,57.31,875.0,875.0,875.0,875.0,228.33,228.49,250.64,219.83,618.73,2890.0,918.55,3500.0,927.29,0.47,0.736,0.405,0.139,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.7737
4,High Occupancy / Low Computer Load,0,277,2770.0,34,8,9,9,8,10.44,2.08,LIGHT,61.17,10.62,2.69,LIGHT,62.31,11.89,3.29,LIGHT,64.8,8.64,3.97,IDLE,61.75,10.73,2.3,LIGHT,61.86,12.13,2.75,LIGHT,64.29,7.31,3.91,IDLE,60.0,8.21,1.38,IDLE,57.33,10.17,1.67,LIGHT,60.22,12.72,2.24,LIGHT,64.26,27.77,58.0,198.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.851,22.946,22.983,22.674,22.864,22.983,22.674,0.309,250.03,126.15,117.33,124.48,680.0,765.0,765.0,680.0,180.31,227.88,276.72,233.73,-7.04,-10.46,-40.04,57.54,875.0,875.0,875.0,875.0,228.3,233.57,244.01,220.75,617.99,2890.0,918.64,3500.0,926.63,0.475,0.74,0.409,0.144,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.7851
4,High Occupancy / Low Computer Load,0,278,2780.0,34,8,9,9,8,7.56,1.35,IDLE,56.48,12.67,2.58,LIGHT,64.71,10.5,1.5,LIGHT,60.38,8.47,1.61,IDLE,58.0,11.95,1.16,LIGHT,61.68,10.2,2.58,LIGHT,61.62,7.16,1.1,IDLE,55.6,8.69,1.75,IDLE,58.49,11.9,3.72,LIGHT,65.45,9.6,1.23,IDLE,58.84,27.77,58.0,198.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.855,22.951,22.988,22.678,22.868,22.988,22.678,0.31,239.57,123.3,114.09,124.29,680.0,765.0,765.0,680.0,180.23,227.84,276.69,233.68,-7.04,-10.46,-40.04,57.54,875.0,875.0,875.0,875.0,217.76,230.68,240.74,220.51,601.25,2890.0,918.44,3500.0,909.69,0.478,0.745,0.413,0.147,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.7956
4,High Occupancy / Low Computer Load,0,279,2790.0,34,8,9,9,8,12.99,3.76,LIGHT,66.88,10.71,2.36,LIGHT,61.93,8.25,3.36,IDLE,60.35,9.94,2.19,IDLE,60.71,10.99,2.92,LIGHT,63.12,11.18,2.93,LIGHT,63.37,10.16,3.65,LIGHT,63.18,10.14,2.48,LIGHT,61.39,8.29,2.84,IDLE,59.62,9.67,2.94,IDLE,61.5,27.77,58.0,198.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.86,22.956,22.993,22.682,22.873,22.993,22.682,0.311,249.87,126.49,124.57,121.12,680.0,765.0,765.0,680.0,180.22,227.86,276.76,233.73,-6.91,-10.59,-40.16,57.66,875.0,875.0,875.0,875.0,228.18,233.76,251.17,217.51,622.05,2890.0,918.57,3500.0,930.62,0.484,0.751,0.417,0.149,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.812
4,High Occupancy / Low Computer Load,0,280,2800.0,34,8,9,9,8,8.39,2.95,IDLE,59.91,7.46,3.68,IDLE,59.84,8.19,1.62,IDLE,57.67,7.58,2.91,IDLE,58.84,7.51,3.27,IDLE,59.29,7.78,1.28,IDLE,56.65,9.61,1.55,IDLE,59.34,11.73,3.55,LIGHT,64.99,8.12,3.27,IDLE,60.05,8.64,1.05,IDLE,57.38,27.78,58.0,198.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.864,22.961,22.998,22.686,22.877,22.998,22.686,0.312,236.26,115.94,124.33,117.43,680.0,765.0,765.0,680.0,180.37,228.03,276.96,233.92,-7.03,-10.6,-40.27,57.9,875.0,875.0,875.0,875.0,214.6,223.37,251.02,214.25,593.96,2890.0,919.28,3500.0,903.24,0.486,0.756,0.421,0.151,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.8226
4,High Occupancy / Low Computer Load,0,281,2810.0,34,8,9,9,8,8.1,2.86,IDLE,59.41,12.74,3.27,LIGHT,65.83,12.83,2.26,LIGHT,64.43,9.11,3.8,IDLE,62.09,9.36,3.96,IDLE,62.64,11.9,1.31,LIGHT,61.84,10.96,3.86,LIGHT,64.49,12.51,3.8,LIGHT,66.34,8.22,2.75,IDLE,59.4,10.28,2.39,LIGHT,61.43,27.78,58.0,199.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.869,22.966,23.003,22.69,22.882,23.003,22.69,0.313,251.76,124.48,130.83,120.83,680.0,765.0,765.0,680.0,180.31,227.99,276.93,233.9,-6.9,-10.72,-40.4,58.03,875.0,875.0,875.0,875.0,230.17,231.75,257.36,217.76,627.9,2890.0,919.13,3500.0,937.04,0.492,0.762,0.426,0.155,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.839
4,High Occupancy / Low Computer Load,0,282,2820.0,34,8,9,9,8,7.91,3.66,IDLE,60.38,7.91,1.96,IDLE,57.83,10.49,3.98,LIGHT,64.08,8.13,1.32,IDLE,57.14,10.14,3.55,LIGHT,63.0,12.55,1.09,LIGHT,62.32,11.58,1.31,LIGHT,61.44,7.02,2.82,IDLE,58.0,7.2,3.38,IDLE,59.07,8.32,2.92,IDLE,59.78,27.78,58.0,199.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.873,22.971,23.008,22.694,22.886,23.008,22.694,0.314,239.43,125.32,119.44,118.85,680.0,765.0,765.0,680.0,180.29,228.0,277.01,233.94,-7.01,-10.74,-40.51,58.26,875.0,875.0,875.0,875.0,217.71,232.58,245.94,216.05,603.04,2890.0,919.24,3500.0,912.28,0.495,0.766,0.429,0.158,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.8484
4,High Occupancy / Low Computer Load,0,283,2830.0,34,8,9,9,8,11.84,3.13,LIGHT,64.5,9.59,2.68,IDLE,61.01,11.08,3.34,LIGHT,63.86,10.37,3.17,LIGHT,62.72,7.9,1.87,IDLE,57.68,10.47,2.62,LIGHT,62.02,12.43,1.27,LIGHT,62.44,11.4,2.37,LIGHT,62.8,9.62,2.57,IDLE,60.88,11.6,2.43,LIGHT,63.15,27.79,58.0,199.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.878,22.976,23.013,22.699,22.892,23.013,22.699,0.314,252.09,119.7,125.24,124.03,680.0,765.0,765.0,680.0,180.46,228.17,277.2,234.12,-6.89,-10.87,-40.63,58.39,875.0,875.0,875.0,875.0,230.66,227.0,251.81,221.54,621.06,2890.0,919.95,3500.0,931.01,0.5,0.771,0.434,0.164,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.863
4,High Occupancy / Low Computer Load,0,284,2840.0,34,8,9,9,8,7.74,1.27,IDLE,56.58,11.79,1.87,LIGHT,62.54,7.57,1.79,IDLE,57.15,10.27,2.6,LIGHT,61.74,9.11,1.7,IDLE,58.94,8.28,3.94,IDLE,61.26,9.38,3.58,IDLE,62.09,9.39,3.13,IDLE,61.43,8.22,3.26,IDLE,60.16,12.33,2.68,LIGHT,64.43,27.79,58.0,199.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.882,22.981,23.018,22.704,22.896,23.018,22.704,0.314,238.01,120.2,123.52,124.59,680.0,765.0,765.0,680.0,180.38,228.12,277.18,234.08,-6.88,-10.86,-40.64,58.38,875.0,875.0,875.0,875.0,216.51,227.46,250.06,222.05,606.32,2890.0,919.76,3500.0,916.08,0.503,0.775,0.438,0.167,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.8738
4,High Occupancy / Low Computer Load,0,285,2850.0,34,8,9,9,8,12.66,3.39,LIGHT,65.91,8.68,3.42,IDLE,60.98,7.42,1.94,IDLE,57.19,8.52,1.04,IDLE,57.21,8.26,3.22,IDLE,60.16,8.48,1.45,IDLE,57.77,12.98,1.22,LIGHT,63.05,8.65,1.47,IDLE,58.02,8.61,1.98,IDLE,58.73,8.26,1.74,IDLE,57.94,27.79,58.0,199.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.886,22.986,23.023,22.708,22.901,23.023,22.708,0.315,241.29,117.93,121.07,116.67,680.0,765.0,765.0,680.0,180.37,228.14,277.25,234.1,-6.65,-10.98,-40.65,58.28,875.0,875.0,875.0,875.0,220.01,225.09,247.67,214.05,596.96,2890.0,919.86,3500.0,906.82,0.507,0.78,0.442,0.169,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.8868
4,High Occupancy / Low Computer Load,0,286,2860.0,34,8,9,9,8,10.08,2.7,LIGHT,61.65,10.75,3.57,LIGHT,63.79,7.63,2.57,IDLE,58.39,11.19,3.89,LIGHT,64.82,12.02,1.32,LIGHT,62.0,11.09,1.24,LIGHT,60.72,12.63,1.79,LIGHT,63.47,12.86,3.5,LIGHT,66.33,8.02,2.83,IDLE,59.27,7.05,3.33,IDLE,58.81,27.79,58.0,199.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.891,22.991,23.028,22.712,22.905,23.028,22.712,0.316,248.65,122.72,129.8,118.08,680.0,765.0,765.0,680.0,180.33,228.1,277.23,234.07,-6.52,-11.1,-40.78,58.4,875.0,875.0,875.0,875.0,227.46,229.72,256.25,215.55,619.25,2890.0,919.73,3500.0,928.98,0.513,0.786,0.446,0.173,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.9034
4,High Occupancy / Low Computer Load,0,287,2870.0,34,8,9,9,8,11.18,3.91,LIGHT,64.84,9.32,3.72,IDLE,62.23,12.82,3.81,LIGHT,66.74,12.5,2.45,LIGHT,64.3,9.51,3.89,IDLE,62.72,12.95,2.82,LIGHT,65.42,11.78,1.24,LIGHT,61.58,10.95,1.97,LIGHT,61.64,12.78,1.57,LIGHT,63.33,12.98,1.25,LIGHT,63.1,27.8,58.0,199.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.896,22.996,23.033,22.717,22.91,23.033,22.717,0.316,258.11,128.14,123.22,126.43,680.0,765.0,765.0,680.0,180.5,228.33,277.51,234.33,-6.63,-11.12,-40.88,58.63,875.0,875.0,875.0,875.0,236.98,235.35,249.85,224.39,635.9,2890.0,920.67,3500.0,946.57,0.518,0.79,0.451,0.179,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.9164
4,High Occupancy / Low Computer Load,0,288,2880.0,34,8,9,9,8,8.49,3.05,IDLE,60.19,8.84,2.16,IDLE,59.29,11.31,2.21,LIGHT,62.45,12.03,1.16,LIGHT,61.78,12.94,3.98,LIGHT,67.14,7.86,3.86,IDLE,60.62,11.22,2.41,LIGHT,62.64,8.42,1.4,IDLE,57.62,8.52,2.13,IDLE,58.84,8.57,2.11,IDLE,58.88,27.8,58.0,200.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.901,23.001,23.038,22.721,22.915,23.038,22.721,0.317,243.71,127.76,120.26,117.72,680.0,765.0,765.0,680.0,180.44,228.29,277.49,234.28,-6.64,-11.11,-40.89,58.64,875.0,875.0,875.0,875.0,222.51,234.94,246.86,215.64,609.45,2890.0,920.5,3500.0,919.95,0.521,0.795,0.454,0.181,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.929
4,High Occupancy / Low Computer Load,0,289,2890.0,34,8,9,9,8,12.21,2.58,LIGHT,64.13,11.22,1.58,LIGHT,61.39,11.6,1.12,LIGHT,61.18,9.64,2.24,IDLE,60.41,12.52,2.3,LIGHT,64.1,10.32,2.46,LIGHT,61.59,7.82,3.03,IDLE,59.32,8.52,1.09,IDLE,57.28,8.49,1.9,IDLE,58.46,11.49,2.59,LIGHT,63.25,27.8,58.0,200.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.906,23.006,23.043,22.725,22.92,23.043,22.725,0.318,247.11,125.69,116.6,121.71,680.0,765.0,765.0,680.0,180.37,228.24,277.47,234.26,-6.74,-11.13,-40.99,58.87,875.0,875.0,875.0,875.0,225.74,232.8,243.08,219.84,611.11,2890.0,920.34,3500.0,921.46,0.526,0.799,0.458,0.185,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.9423
4,High Occupancy / Low Computer Load,0,290,2900.0,34,8,9,9,8,10.98,3.87,LIGHT,64.53,11.23,2.17,LIGHT,62.29,7.82,2.81,IDLE,58.99,7.3,1.54,IDLE,56.44,7.81,1.79,IDLE,57.45,12.28,3.31,LIGHT,65.31,11.48,2.25,LIGHT,62.73,9.88,1.25,IDLE,59.23,11.53,3.95,LIGHT,65.34,10.39,3.61,LIGHT,63.4,27.81,58.0,200.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.911,23.011,23.048,22.73,22.925,23.048,22.73,0.318,242.25,122.76,121.96,128.74,680.0,765.0,765.0,680.0,180.55,228.48,277.75,234.52,-6.85,-11.15,-41.1,59.1,875.0,875.0,875.0,875.0,220.95,230.09,248.61,227.36,615.71,2890.0,921.3,3500.0,927.01,0.53,0.803,0.463,0.19,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.9562
4,High Occupancy / Low Computer Load,0,291,2910.0,34,8,9,9,8,10.22,3.0,LIGHT,62.28,7.18,2.27,IDLE,57.38,8.8,1.72,IDLE,58.58,8.23,1.25,IDLE,57.16,8.67,3.31,IDLE,60.8,12.75,3.33,LIGHT,65.93,11.49,3.0,LIGHT,63.86,7.65,1.18,IDLE,56.33,7.82,2.83,IDLE,59.02,7.75,2.61,IDLE,58.6,27.81,58.0,200.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.915,23.016,23.053,22.734,22.93,23.053,22.734,0.319,235.4,126.73,120.19,117.62,680.0,765.0,765.0,680.0,180.48,228.43,277.73,234.47,-6.86,-11.14,-41.1,59.1,875.0,875.0,875.0,875.0,214.02,234.02,246.82,216.19,599.94,2890.0,921.11,3500.0,911.05,0.534,0.809,0.467,0.191,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.9698
4,High Occupancy / Low Computer Load,0,292,2920.0,34,8,9,9,8,7.75,2.55,IDLE,58.51,12.48,2.42,LIGHT,64.23,10.91,2.48,LIGHT,62.36,10.52,1.48,LIGHT,60.37,10.56,3.96,LIGHT,64.14,12.66,2.52,LIGHT,64.61,10.12,1.98,LIGHT,60.62,8.1,3.2,IDLE,59.92,7.51,1.47,IDLE,56.59,7.85,3.64,IDLE,60.27,27.81,58.0,200.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.92,23.021,23.058,22.738,22.934,23.058,22.738,0.32,245.47,128.75,120.54,116.86,680.0,765.0,765.0,680.0,180.46,228.45,277.8,234.51,-6.73,-11.27,-41.23,59.23,875.0,875.0,875.0,875.0,224.2,235.93,247.11,215.6,611.62,2890.0,921.22,3500.0,922.84,0.539,0.815,0.471,0.195,22.5,TARGETED_EAST_OCCUPANCY_COOL,0.9855
4,High Occupancy / Low Computer Load,0,293,2930.0,34,8,9,9,8,11.8,3.51,LIGHT,65.02,11.55,1.77,LIGHT,62.09,7.79,1.93,IDLE,57.63,10.15,2.34,LIGHT,61.2,11.39,3.3,LIGHT,64.19,10.05,2.56,LIGHT,61.4,9.31,2.34,IDLE,60.15,12.15,2.74,LIGHT,64.3,8.19,3.64,IDLE,60.7,10.15,1.32,LIGHT,59.67,27.81,58.0,200.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.925,23.026,23.063,22.742,22.939,23.063,22.742,0.321,245.94,125.59,124.45,120.37,680.0,765.0,765.0,680.0,180.39,228.4,277.78,234.49,-6.84,-11.29,-41.34,59.47,875.0,875.0,875.0,875.0,224.49,232.7,250.89,219.33,616.35,2890.0,921.06,3500.0,927.41,0.543,0.82,0.475,0.198,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.0005
4,High Occupancy / Low Computer Load,0,294,2940.0,34,8,9,9,8,8.82,1.09,IDLE,57.66,12.17,2.9,LIGHT,64.56,8.66,1.84,IDLE,58.59,7.7,2.75,IDLE,58.75,7.39,1.29,IDLE,56.17,8.54,3.4,IDLE,60.77,9.48,3.24,IDLE,61.71,12.35,2.77,LIGHT,64.59,11.12,3.24,LIGHT,63.76,10.52,2.79,LIGHT,62.34,27.82,58.0,200.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.929,23.031,23.068,22.747,22.944,23.068,22.747,0.321,239.56,116.94,126.3,126.1,680.0,765.0,765.0,680.0,180.54,228.57,277.98,234.68,-6.95,-11.3,-41.45,59.7,875.0,875.0,875.0,875.0,218.15,224.21,252.83,225.48,608.9,2890.0,921.77,3500.0,920.67,0.546,0.824,0.48,0.203,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.0127
4,High Occupancy / Low Computer Load,0,295,2950.0,34,8,9,9,8,7.01,1.93,IDLE,56.66,12.89,3.88,LIGHT,66.93,9.04,2.53,IDLE,60.09,10.84,2.41,LIGHT,62.16,11.51,2.17,LIGHT,62.64,7.9,2.5,IDLE,58.62,8.3,2.51,IDLE,59.14,10.28,3.2,LIGHT,62.65,7.25,1.13,IDLE,55.76,11.48,3.41,LIGHT,64.47,27.82,58.0,201.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.934,23.036,23.073,22.751,22.949,23.073,22.751,0.322,245.84,121.26,121.79,120.23,680.0,765.0,765.0,680.0,180.54,228.58,278.05,234.69,-6.71,-11.41,-41.47,59.59,875.0,875.0,875.0,875.0,224.67,228.43,248.37,219.51,609.12,2890.0,921.86,3500.0,920.98,0.551,0.829,0.483,0.206,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.0279
4,High Occupancy / Low Computer Load,0,296,2960.0,34,8,9,9,8,7.98,2.52,IDLE,58.76,9.49,3.83,IDLE,62.61,8.51,2.68,IDLE,59.66,11.94,2.93,LIGHT,64.32,11.66,3.45,LIGHT,64.75,12.57,2.43,LIGHT,64.36,9.19,3.4,IDLE,61.59,8.45,3.84,IDLE,61.32,7.07,2.55,IDLE,57.66,9.45,1.21,IDLE,58.63,27.82,58.0,201.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.939,23.041,23.078,22.755,22.953,23.078,22.755,0.323,245.35,129.11,122.91,116.29,680.0,765.0,765.0,680.0,180.46,228.55,278.02,234.67,-6.82,-11.43,-41.57,59.82,875.0,875.0,875.0,875.0,223.99,236.23,249.36,215.78,613.66,2890.0,921.7,3500.0,925.36,0.556,0.835,0.487,0.209,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.044
4,High Occupancy / Low Computer Load,0,297,2970.0,34,8,9,9,8,10.21,1.99,LIGHT,60.75,8.11,1.97,IDLE,58.09,11.18,1.98,LIGHT,61.95,9.33,3.5,IDLE,61.91,7.16,1.49,IDLE,56.19,11.23,2.97,LIGHT,63.49,8.45,1.59,IDLE,57.95,8.23,1.14,IDLE,57.0,8.5,2.88,IDLE,59.95,10.76,2.2,LIGHT,61.75,27.82,58.0,201.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.944,23.046,23.083,22.76,22.958,23.083,22.76,0.323,242.7,119.68,114.95,121.7,680.0,765.0,765.0,680.0,180.39,228.5,278.0,234.65,-6.94,-11.44,-41.68,60.06,875.0,875.0,875.0,875.0,221.15,226.74,241.27,221.41,599.03,2890.0,921.54,3500.0,910.57,0.56,0.837,0.492,0.214,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.0554
4,High Occupancy / Low Computer Load,0,298,2980.0,34,8,9,9,8,11.43,2.23,LIGHT,62.63,12.03,2.27,LIGHT,63.44,7.74,3.1,IDLE,59.32,12.55,2.64,LIGHT,64.65,9.16,3.85,IDLE,62.23,11.96,1.65,LIGHT,62.43,8.77,2.21,IDLE,59.28,10.81,1.02,LIGHT,60.04,12.28,1.73,LIGHT,62.95,8.36,1.65,IDLE,57.93,27.83,58.0,201.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.949,23.051,23.088,22.765,22.963,23.088,22.765,0.323,250.04,124.66,119.32,120.88,680.0,765.0,765.0,680.0,180.57,228.74,278.28,234.88,-6.93,-11.44,-41.68,60.06,875.0,875.0,875.0,875.0,228.68,231.96,245.92,220.82,614.9,2890.0,922.47,3500.0,927.38,0.565,0.842,0.496,0.219,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.0725
4,High Occupancy / Low Computer Load,0,299,2990.0,34,8,9,9,8,12.09,1.59,LIGHT,62.5,9.11,3.73,IDLE,61.98,12.2,3.31,LIGHT,65.22,10.07,1.94,LIGHT,60.5,7.35,3.56,IDLE,59.53,9.19,2.66,IDLE,60.48,7.03,2.98,IDLE,58.26,7.68,2.38,IDLE,58.17,9.83,3.07,IDLE,61.89,11.86,3.28,LIGHT,64.75,27.83,58.0,201.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.954,23.056,23.093,22.77,22.968,23.093,22.77,0.323,250.2,120.01,116.43,126.64,680.0,765.0,765.0,680.0,180.5,228.69,278.26,234.84,-6.94,-11.44,-41.69,60.06,875.0,875.0,875.0,875.0,228.76,227.26,243.0,226.54,613.28,2890.0,922.29,3500.0,925.56,0.569,0.846,0.501,0.224,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.086
4,High Occupancy / Low Computer Load,0,300,3000.0,34,8,9,9,8,11.32,2.15,LIGHT,62.38,7.11,3.8,IDLE,59.59,12.51,1.66,LIGHT,63.13,7.98,3.79,IDLE,60.66,12.89,2.98,LIGHT,65.58,8.3,2.13,IDLE,58.57,8.8,1.18,IDLE,57.77,11.82,2.32,LIGHT,63.25,10.92,3.79,LIGHT,64.33,12.26,1.5,LIGHT,62.58,27.83,58.0,201.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.959,23.061,23.098,22.775,22.973,23.098,22.775,0.323,245.76,124.15,121.02,126.91,680.0,765.0,765.0,680.0,180.47,228.7,278.34,234.85,-6.94,-11.44,-41.68,60.06,875.0,875.0,875.0,875.0,224.29,231.41,247.68,226.82,617.84,2890.0,922.36,3500.0,930.2,0.574,0.851,0.505,0.228,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.102
4,High Occupancy / Low Computer Load,0,301,3010.0,34,8,9,9,8,9.28,1.69,IDLE,59.13,10.0,1.94,LIGHT,60.41,10.96,3.82,LIGHT,64.43,11.13,2.74,LIGHT,63.02,10.67,2.28,LIGHT,61.76,10.89,2.37,LIGHT,62.17,10.41,2.09,LIGHT,61.15,10.31,1.44,LIGHT,60.05,10.13,3.84,LIGHT,63.42,10.57,3.01,LIGHT,62.73,27.84,58.0,201.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.964,23.066,23.103,22.78,22.978,23.103,22.78,0.323,246.99,123.93,121.2,126.15,680.0,765.0,765.0,680.0,180.61,228.87,278.52,235.02,-6.94,-11.44,-41.68,60.06,875.0,875.0,875.0,875.0,225.66,231.36,248.04,226.23,618.27,2890.0,923.02,3500.0,931.29,0.578,0.856,0.51,0.232,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.1175
4,High Occupancy / Low Computer Load,0,302,3020.0,34,8,9,9,8,8.43,1.98,IDLE,58.51,9.34,1.54,IDLE,58.98,9.71,3.27,IDLE,62.04,9.64,2.26,IDLE,60.44,7.35,1.24,IDLE,56.05,11.45,1.29,LIGHT,61.25,9.85,1.37,IDLE,59.37,11.66,1.13,LIGHT,61.27,7.36,3.32,IDLE,59.18,9.1,2.99,IDLE,60.86,27.84,58.0,201.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.968,23.071,23.108,22.784,22.983,23.108,22.784,0.324,239.97,117.3,120.64,120.04,680.0,765.0,765.0,680.0,180.54,228.83,278.51,234.98,-6.93,-11.44,-41.69,60.06,875.0,875.0,875.0,875.0,218.58,224.69,247.46,220.08,597.95,2890.0,922.86,3500.0,910.81,0.581,0.861,0.513,0.234,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.1311
4,High Occupancy / Low Computer Load,0,303,3030.0,34,8,9,9,8,11.59,1.95,LIGHT,62.41,12.46,3.32,LIGHT,65.56,11.48,2.08,LIGHT,62.47,12.41,3.23,LIGHT,65.36,9.48,2.71,IDLE,60.91,11.95,2.95,LIGHT,64.36,7.07,3.23,IDLE,58.68,8.16,2.54,IDLE,59.01,12.04,2.55,LIGHT,63.88,8.59,2.83,IDLE,59.98,27.84,58.0,202.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.973,23.076,23.113,22.789,22.988,23.113,22.789,0.324,255.8,125.27,117.69,123.86,680.0,765.0,765.0,680.0,180.54,228.84,278.58,235.01,-6.81,-11.57,-41.81,60.19,875.0,875.0,875.0,875.0,234.53,232.54,244.46,224.06,622.62,2890.0,922.97,3500.0,935.59,0.587,0.865,0.518,0.24,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.1481
4,High Occupancy / Low Computer Load,0,304,3040.0,34,8,9,9,8,12.69,3.99,LIGHT,66.85,7.51,2.61,IDLE,58.3,8.7,2.61,IDLE,59.79,9.4,2.58,IDLE,60.62,9.77,2.06,IDLE,60.3,10.81,1.4,LIGHT,60.61,7.32,1.78,IDLE,56.82,8.45,2.71,IDLE,59.63,11.12,3.8,LIGHT,64.6,9.93,1.39,IDLE,59.5,27.84,58.0,202.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.978,23.081,23.118,22.794,22.993,23.118,22.794,0.324,245.56,120.91,116.45,124.1,680.0,765.0,765.0,680.0,180.47,228.81,278.55,234.98,-6.81,-11.57,-41.81,60.18,875.0,875.0,875.0,875.0,224.22,228.15,243.19,224.26,607.02,2890.0,922.81,3500.0,919.82,0.591,0.869,0.522,0.244,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.1618
4,High Occupancy / Low Computer Load,0,305,3050.0,34,8,9,9,8,8.89,3.31,IDLE,61.08,8.34,3.1,IDLE,60.07,7.86,3.44,IDLE,59.98,9.03,3.49,IDLE,61.52,12.52,1.45,LIGHT,62.82,10.03,2.35,LIGHT,61.06,9.51,2.96,IDLE,61.33,8.16,3.13,IDLE,59.9,12.67,3.0,LIGHT,65.34,9.98,3.14,IDLE,62.19,27.85,58.0,202.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.983,23.086,23.123,22.799,22.998,23.123,22.799,0.324,242.65,123.88,121.23,127.53,680.0,765.0,765.0,680.0,180.65,229.03,278.84,235.2,-6.81,-11.56,-41.81,60.18,875.0,875.0,875.0,875.0,221.49,231.35,248.26,227.91,615.29,2890.0,923.72,3500.0,929.01,0.595,0.874,0.527,0.249,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.1784
4,High Occupancy / Low Computer Load,0,306,3060.0,34,8,9,9,8,8.25,1.45,IDLE,57.49,12.59,3.75,LIGHT,66.36,8.11,3.72,IDLE,60.72,9.56,1.86,IDLE,59.74,10.07,2.31,LIGHT,61.05,9.0,3.43,IDLE,61.4,8.97,3.33,IDLE,61.21,8.82,3.58,IDLE,61.39,7.34,1.3,IDLE,56.12,12.38,2.8,LIGHT,64.67,27.85,58.0,202.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.988,23.091,23.128,22.804,23.003,23.128,22.804,0.324,244.31,122.45,122.6,120.79,680.0,765.0,765.0,680.0,180.58,228.99,278.82,235.16,-6.81,-11.56,-41.81,60.19,875.0,875.0,875.0,875.0,223.08,229.88,249.61,221.14,610.15,2890.0,923.55,3500.0,923.71,0.6,0.879,0.531,0.252,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.1948
4,High Occupancy / Low Computer Load,0,307,3070.0,34,8,9,9,8,8.12,3.45,IDLE,60.33,8.11,1.82,IDLE,57.87,10.0,2.74,LIGHT,61.61,9.0,3.79,IDLE,61.94,11.08,2.83,LIGHT,63.09,7.03,1.08,IDLE,55.41,8.86,3.4,IDLE,61.18,11.59,2.16,LIGHT,62.73,11.44,1.99,LIGHT,62.28,12.74,3.38,LIGHT,66.0,27.85,58.0,202.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.992,23.096,23.133,22.809,23.008,23.133,22.809,0.324,241.75,118.5,123.91,128.28,680.0,765.0,765.0,680.0,180.5,228.94,278.79,235.11,-6.81,-11.57,-41.81,60.19,875.0,875.0,875.0,875.0,220.44,225.87,250.89,228.58,612.44,2890.0,923.34,3500.0,925.78,0.603,0.883,0.536,0.257,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.2091
4,High Occupancy / Low Computer Load,0,308,3080.0,34,8,9,9,8,10.1,3.09,LIGHT,62.26,10.14,3.2,LIGHT,62.47,10.51,3.16,LIGHT,62.88,8.51,3.15,IDLE,60.36,12.14,3.65,LIGHT,65.65,8.68,3.4,IDLE,60.95,10.2,2.16,LIGHT,60.99,10.01,3.5,LIGHT,62.76,8.78,3.37,IDLE,61.03,9.0,1.87,IDLE,59.05,27.86,58.0,202.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.997,23.101,23.138,22.813,23.012,23.138,22.813,0.325,247.97,126.6,123.75,120.08,680.0,765.0,765.0,680.0,180.71,229.18,279.08,235.35,-6.58,-11.68,-41.82,60.07,875.0,875.0,875.0,875.0,227.1,234.1,251.01,220.5,618.4,2890.0,924.32,3500.0,932.71,0.608,0.889,0.54,0.259,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.2275
4,High Occupancy / Low Computer Load,0,309,3090.0,34,8,9,9,8,8.14,3.33,IDLE,60.17,8.31,2.34,IDLE,58.9,9.09,1.85,IDLE,59.14,9.4,2.87,IDLE,61.05,11.02,3.91,LIGHT,64.64,10.87,2.92,LIGHT,62.97,10.24,2.25,LIGHT,61.17,12.35,3.59,LIGHT,65.82,7.85,2.45,IDLE,58.49,8.63,1.0,IDLE,57.29,27.86,58.0,202.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.001,23.106,23.143,22.817,23.017,23.143,22.817,0.326,239.26,127.61,126.99,115.78,680.0,765.0,765.0,680.0,180.64,229.13,279.06,235.32,-6.69,-11.69,-41.94,60.31,875.0,875.0,875.0,875.0,218.21,235.05,254.11,216.41,609.64,2890.0,924.15,3500.0,923.78,0.612,0.895,0.544,0.261,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.2431
4,High Occupancy / Low Computer Load,0,310,3100.0,34,8,9,9,8,8.66,2.96,IDLE,60.27,9.25,1.41,IDLE,58.68,11.7,2.73,LIGHT,63.72,9.46,1.83,IDLE,59.57,9.53,1.8,IDLE,59.61,11.07,3.22,LIGHT,63.67,9.43,1.59,IDLE,59.17,7.43,2.37,IDLE,57.84,7.63,1.22,IDLE,56.37,11.04,1.66,LIGHT,61.29,27.86,58.0,203.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.006,23.111,23.148,22.821,23.021,23.148,22.821,0.327,242.24,123.28,117.01,117.66,680.0,765.0,765.0,680.0,180.63,229.15,279.13,235.36,-6.56,-11.82,-42.06,60.44,875.0,875.0,875.0,875.0,221.31,230.61,244.08,218.46,600.19,2890.0,924.27,3500.0,914.46,0.616,0.898,0.547,0.266,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.2572
4,High Occupancy / Low Computer Load,0,311,3110.0,34,8,9,9,8,10.09,2.36,LIGHT,61.15,8.33,3.69,IDLE,60.95,11.76,1.48,LIGHT,61.92,7.6,2.91,IDLE,58.87,12.87,1.17,LIGHT,62.84,8.92,1.17,IDLE,57.91,12.82,1.39,LIGHT,63.11,7.28,2.16,IDLE,57.34,7.59,2.28,IDLE,57.91,9.34,3.62,IDLE,62.1,27.86,58.0,203.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.011,23.116,23.153,22.826,23.026,23.153,22.826,0.327,242.89,120.75,120.45,120.01,680.0,765.0,765.0,680.0,180.56,229.1,279.11,235.34,-6.67,-11.83,-42.17,60.67,875.0,875.0,875.0,875.0,221.78,228.02,247.39,221.02,604.1,2890.0,924.11,3500.0,918.21,0.621,0.903,0.552,0.27,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.274
4,High Occupancy / Low Computer Load,0,312,3120.0,34,8,9,9,8,11.47,2.51,LIGHT,63.1,9.94,1.7,IDLE,59.97,8.05,3.83,IDLE,60.81,7.95,1.98,IDLE,57.91,8.38,3.6,IDLE,60.88,12.81,2.61,LIGHT,64.93,12.35,2.24,LIGHT,63.8,9.22,3.47,IDLE,61.73,7.21,2.09,IDLE,57.15,11.68,1.72,LIGHT,62.18,27.87,58.0,203.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.016,23.121,23.158,22.83,23.031,23.158,22.83,0.328,241.79,125.81,125.53,119.33,680.0,765.0,765.0,680.0,180.71,229.27,279.31,235.51,-6.67,-11.83,-42.17,60.67,875.0,875.0,875.0,875.0,220.83,233.25,252.67,220.51,612.46,2890.0,924.8,3500.0,927.26,0.625,0.909,0.556,0.273,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.2925
4,High Occupancy / Low Computer Load,0,313,3130.0,34,8,9,9,8,9.4,1.77,IDLE,59.41,7.79,1.41,IDLE,56.85,8.25,1.09,IDLE,56.95,9.29,3.17,IDLE,61.37,9.06,1.76,IDLE,58.97,12.23,2.29,LIGHT,63.72,12.36,1.39,LIGHT,62.54,8.03,1.6,IDLE,57.44,8.18,3.55,IDLE,60.55,7.21,2.93,IDLE,58.41,27.87,58.0,203.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.02,23.126,23.163,22.834,23.036,23.163,22.834,0.329,234.58,122.69,119.98,118.96,680.0,765.0,765.0,680.0,180.67,229.29,279.37,235.55,-6.78,-11.84,-42.28,60.91,875.0,875.0,875.0,875.0,213.47,230.14,247.07,220.42,596.21,2890.0,924.88,3500.0,911.1,0.629,0.913,0.56,0.276,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.3061
4,High Occupancy / Low Computer Load,0,314,3140.0,34,8,9,9,8,12.84,2.48,LIGHT,64.77,9.57,2.27,IDLE,60.37,8.8,2.64,IDLE,59.96,10.99,1.03,LIGHT,60.28,7.83,3.88,IDLE,60.61,8.65,3.77,IDLE,61.47,10.51,3.84,LIGHT,63.9,9.98,1.86,IDLE,60.27,9.26,1.9,IDLE,59.43,11.4,1.06,LIGHT,60.84,27.87,58.0,203.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.025,23.131,23.168,22.839,23.041,23.168,22.839,0.329,245.38,122.08,124.17,120.27,680.0,765.0,765.0,680.0,180.63,229.25,279.35,235.52,-6.65,-11.97,-42.4,61.03,875.0,875.0,875.0,875.0,224.36,229.36,251.12,221.82,611.9,2890.0,924.75,3500.0,926.66,0.634,0.918,0.565,0.281,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.3248
4,High Occupancy / Low Computer Load,0,315,3150.0,34,8,9,9,8,12.44,2.22,LIGHT,63.88,9.46,1.21,IDLE,58.64,9.61,3.3,IDLE,61.96,8.47,3.74,IDLE,61.2,7.58,2.73,IDLE,58.57,12.48,2.77,LIGHT,64.75,10.24,3.01,LIGHT,62.31,12.4,1.88,LIGHT,63.32,8.72,1.93,IDLE,58.8,11.27,1.07,LIGHT,60.69,27.88,58.0,203.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.03,23.136,23.173,22.844,23.046,23.173,22.844,0.329,245.68,123.32,125.63,119.49,680.0,765.0,765.0,680.0,180.8,229.48,279.63,235.76,-6.65,-11.97,-42.4,61.03,875.0,875.0,875.0,875.0,224.83,230.83,252.86,221.28,614.12,2890.0,925.67,3500.0,929.8,0.638,0.923,0.569,0.285,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.3423
4,High Occupancy / Low Computer Load,0,316,3160.0,34,8,9,9,8,8.1,2.59,IDLE,59.01,10.16,1.22,LIGHT,59.53,11.27,1.7,LIGHT,61.64,11.98,1.12,LIGHT,61.66,10.14,2.12,LIGHT,60.85,10.85,3.09,LIGHT,63.2,9.77,2.77,IDLE,61.37,9.54,3.62,IDLE,62.35,7.5,2.18,IDLE,57.65,10.8,1.23,LIGHT,60.34,27.88,58.0,203.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.035,23.141,23.178,22.848,23.05,23.178,22.848,0.33,241.84,124.05,123.72,117.99,680.0,765.0,765.0,680.0,180.73,229.44,279.61,235.71,-6.66,-11.97,-42.4,61.03,875.0,875.0,875.0,875.0,220.91,231.52,250.93,219.73,607.6,2890.0,925.49,3500.0,923.09,0.643,0.928,0.573,0.288,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.3588
4,High Occupancy / Low Computer Load,0,317,3170.0,34,8,9,9,8,11.53,2.47,LIGHT,63.12,7.89,2.33,IDLE,58.36,12.69,2.43,LIGHT,64.51,10.97,3.66,LIGHT,64.2,11.44,2.53,LIGHT,63.09,7.43,1.26,IDLE,56.18,7.32,1.9,IDLE,57.0,11.95,1.24,LIGHT,61.8,9.39,1.44,IDLE,58.9,12.53,3.61,LIGHT,66.08,27.88,58.0,204.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.04,23.146,23.183,22.853,23.056,23.183,22.853,0.33,250.19,119.27,118.8,124.98,680.0,765.0,765.0,680.0,180.67,229.39,279.59,235.69,-6.77,-11.98,-42.52,61.27,875.0,875.0,875.0,875.0,229.09,226.68,245.87,226.94,613.24,2890.0,925.34,3500.0,928.58,0.647,0.93,0.578,0.294,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.3748
4,High Occupancy / Low Computer Load,0,318,3180.0,34,8,9,9,8,9.96,3.18,IDLE,62.22,9.77,3.07,IDLE,61.82,12.13,2.44,LIGHT,63.82,7.05,3.36,IDLE,58.85,7.4,3.79,IDLE,59.94,10.14,2.93,LIGHT,62.07,12.11,3.29,LIGHT,65.07,7.8,2.67,IDLE,58.76,11.65,2.92,LIGHT,63.94,10.8,1.42,LIGHT,60.63,27.88,58.0,204.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.045,23.151,23.188,22.858,23.061,23.188,22.858,0.33,246.71,122.01,123.83,124.57,680.0,765.0,765.0,680.0,180.64,229.4,279.66,235.7,-6.76,-11.99,-42.51,61.26,875.0,875.0,875.0,875.0,225.59,229.42,250.98,226.53,617.12,2890.0,925.4,3500.0,932.52,0.652,0.936,0.582,0.298,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.3932
4,High Occupancy / Low Computer Load,0,319,3190.0,34,8,9,9,8,7.09,1.19,IDLE,55.65,11.92,2.51,LIGHT,63.66,9.64,3.28,IDLE,61.97,7.83,1.37,IDLE,56.84,7.46,3.63,IDLE,59.77,8.21,1.37,IDLE,57.32,11.73,2.47,LIGHT,63.37,8.9,3.88,IDLE,61.95,12.49,1.34,LIGHT,62.62,8.15,2.17,IDLE,58.44,27.89,58.0,204.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.049,23.156,23.193,22.863,23.065,23.193,22.863,0.33,238.12,117.09,125.32,121.06,680.0,765.0,765.0,680.0,180.78,229.58,279.85,235.88,-6.77,-11.98,-42.51,61.26,875.0,875.0,875.0,875.0,217.13,224.69,252.66,223.2,601.59,2890.0,926.09,3500.0,917.68,0.655,0.94,0.587,0.301,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.4086
4,High Occupancy / Low Computer Load,0,320,3200.0,34,8,9,9,8,11.56,1.02,LIGHT,60.98,7.65,2.12,IDLE,57.74,11.0,3.07,LIGHT,63.35,7.65,1.27,IDLE,56.47,12.69,2.56,LIGHT,64.7,7.35,2.21,IDLE,57.5,7.59,3.26,IDLE,59.38,8.88,3.79,IDLE,61.79,8.76,1.96,IDLE,58.89,11.91,1.64,LIGHT,62.35,27.89,58.0,204.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.053,23.161,23.198,22.868,23.07,23.198,22.868,0.33,238.54,122.2,121.17,121.24,680.0,765.0,765.0,680.0,180.73,229.53,279.84,235.83,-6.53,-12.09,-42.53,61.16,875.0,875.0,875.0,875.0,217.74,229.64,248.48,223.23,603.15,2890.0,925.93,3500.0,919.09,0.659,0.944,0.591,0.306,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.4247
