scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
4,High Occupancy / Low Computer Load,0,321,3210.0,34,8,9,9,8,9.91,3.43,IDLE,62.53,7.42,1.59,IDLE,56.66,7.33,2.5,IDLE,57.91,10.52,2.82,LIGHT,62.38,12.21,3.21,LIGHT,65.08,7.87,2.34,IDLE,58.35,11.16,1.95,LIGHT,61.88,9.59,2.39,IDLE,60.57,8.47,2.16,IDLE,58.83,12.81,2.4,LIGHT,64.61,27.89,58.0,204.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.057,23.166,23.203,22.873,23.075,23.203,22.873,0.33,239.48,123.43,122.45,123.44,680.0,765.0,765.0,680.0,180.72,229.55,279.9,235.85,-6.3,-12.21,-42.55,61.05,875.0,875.0,875.0,875.0,218.9,230.77,249.8,225.34,608.8,2890.0,926.02,3500.0,924.81,0.663,0.949,0.595,0.31,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.4419
4,High Occupancy / Low Computer Load,0,322,3220.0,34,8,9,9,8,8.84,2.76,IDLE,60.19,12.21,2.19,LIGHT,63.55,8.01,3.03,IDLE,59.56,11.18,2.71,LIGHT,63.04,11.34,2.43,LIGHT,62.82,8.99,2.69,IDLE,60.27,7.02,2.17,IDLE,57.03,10.21,3.36,LIGHT,62.8,8.14,1.67,IDLE,57.68,12.2,3.04,LIGHT,64.81,27.89,58.0,204.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.062,23.171,23.208,22.878,23.08,23.208,22.878,0.33,246.34,123.09,119.83,122.49,680.0,765.0,765.0,680.0,180.67,229.51,279.88,235.81,-6.06,-12.32,-42.56,60.93,875.0,875.0,875.0,875.0,225.95,230.28,247.15,224.23,611.75,2890.0,925.87,3500.0,927.61,0.668,0.953,0.6,0.315,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.4597
4,High Occupancy / Low Computer Load,0,323,3230.0,34,8,9,9,8,9.32,2.88,IDLE,60.97,7.59,2.82,IDLE,58.72,12.53,2.94,LIGHT,65.07,9.09,1.37,IDLE,58.42,8.93,2.09,IDLE,59.3,10.13,1.5,LIGHT,59.91,8.7,1.52,IDLE,58.16,10.11,1.03,LIGHT,59.18,8.5,3.88,IDLE,61.45,9.58,1.91,IDLE,59.84,27.9,58.0,204.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.067,23.176,23.213,22.883,23.085,23.213,22.883,0.33,243.18,119.21,117.34,121.29,680.0,765.0,765.0,680.0,180.86,229.73,280.17,236.03,-6.06,-12.31,-42.56,60.93,875.0,875.0,875.0,875.0,222.98,226.63,244.95,223.25,601.02,2890.0,926.79,3500.0,917.81,0.672,0.957,0.604,0.319,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.4763
4,High Occupancy / Low Computer Load,0,324,3240.0,34,8,9,9,8,7.56,2.4,IDLE,58.05,12.16,3.14,LIGHT,64.91,8.08,2.37,IDLE,58.66,9.91,2.24,IDLE,60.75,8.42,2.11,IDLE,58.69,11.57,3.02,LIGHT,63.99,7.68,2.37,IDLE,58.16,7.93,1.44,IDLE,57.07,7.86,3.56,IDLE,60.17,7.05,2.69,IDLE,57.85,27.9,58.0,205.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.072,23.181,23.218,22.887,23.09,23.218,22.887,0.331,242.37,122.68,115.23,118.02,680.0,765.0,765.0,680.0,180.79,229.69,280.15,235.99,-6.06,-12.31,-42.56,60.94,875.0,875.0,875.0,875.0,222.1,230.06,242.82,219.95,598.3,2890.0,926.62,3500.0,914.93,0.677,0.962,0.608,0.322,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.4944
4,High Occupancy / Low Computer Load,0,325,3250.0,34,8,9,9,8,10.21,1.46,LIGHT,59.95,7.21,2.53,IDLE,57.81,7.9,3.78,IDLE,60.55,12.69,3.72,LIGHT,66.44,8.14,3.25,IDLE,60.05,7.49,1.12,IDLE,56.04,9.99,3.3,IDLE,62.44,11.4,3.8,LIGHT,64.95,10.47,1.77,LIGHT,60.74,10.32,2.84,LIGHT,62.16,27.9,58.0,205.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.077,23.186,23.223,22.892,23.095,23.223,22.892,0.331,244.75,116.09,127.39,122.9,680.0,765.0,765.0,680.0,180.71,229.65,280.12,235.97,-6.17,-12.33,-42.67,61.17,875.0,875.0,875.0,875.0,224.29,223.41,254.84,225.04,611.13,2890.0,926.45,3500.0,927.58,0.681,0.968,0.613,0.326,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.5146
4,High Occupancy / Low Computer Load,0,326,3260.0,34,8,9,9,8,9.19,1.73,IDLE,59.08,9.48,1.09,IDLE,58.48,7.69,1.58,IDLE,56.98,7.95,3.71,IDLE,60.5,12.25,1.54,LIGHT,62.62,10.79,3.06,LIGHT,63.08,8.99,1.5,IDLE,58.49,9.31,3.97,IDLE,62.59,9.9,1.31,IDLE,59.34,10.0,3.59,LIGHT,62.88,27.91,58.0,205.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.081,23.191,23.228,22.897,23.099,23.228,22.897,0.331,235.04,125.7,121.08,122.22,680.0,765.0,765.0,680.0,180.9,229.88,280.41,236.2,-6.17,-12.33,-42.67,61.17,875.0,875.0,875.0,875.0,214.77,233.25,248.82,224.59,604.04,2890.0,927.39,3500.0,921.43,0.685,0.972,0.617,0.33,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.5304
4,High Occupancy / Low Computer Load,0,327,3270.0,34,8,9,9,8,9.94,2.54,IDLE,61.23,11.13,3.72,LIGHT,64.49,9.95,1.39,IDLE,59.52,8.33,2.55,IDLE,59.24,11.55,1.84,LIGHT,62.2,7.18,3.34,IDLE,58.98,11.54,3.57,LIGHT,64.78,7.08,3.51,IDLE,59.12,9.88,2.93,IDLE,61.75,11.82,2.38,LIGHT,63.34,27.91,58.0,205.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.086,23.196,23.233,22.902,23.104,23.233,22.902,0.331,244.48,121.18,123.9,125.09,680.0,765.0,765.0,680.0,180.84,229.84,280.38,236.16,-5.94,-12.44,-42.69,61.06,875.0,875.0,875.0,875.0,224.38,228.58,251.59,227.31,614.65,2890.0,927.22,3500.0,931.86,0.69,0.976,0.622,0.335,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.5499
4,High Occupancy / Low Computer Load,0,328,3280.0,34,8,9,9,8,11.22,2.9,LIGHT,63.38,8.34,1.73,IDLE,58.02,11.11,3.96,LIGHT,64.83,12.25,3.12,LIGHT,64.99,12.86,2.35,LIGHT,64.6,10.18,3.06,LIGHT,62.32,7.72,2.45,IDLE,58.32,10.78,1.5,LIGHT,60.73,7.95,1.64,IDLE,57.4,10.04,3.39,LIGHT,62.63,27.91,58.0,205.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.091,23.201,23.238,22.907,23.109,23.238,22.907,0.331,251.22,126.92,119.05,120.03,680.0,765.0,765.0,680.0,180.82,229.85,280.46,236.17,-5.93,-12.44,-42.68,61.06,875.0,875.0,875.0,875.0,231.11,234.33,246.83,222.26,617.22,2890.0,927.3,3500.0,934.53,0.695,0.981,0.626,0.34,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.5688
4,High Occupancy / Low Computer Load,0,329,3290.0,34,8,9,9,8,10.89,1.51,LIGHT,60.88,12.8,1.23,LIGHT,62.84,12.2,1.89,LIGHT,63.09,9.24,2.71,IDLE,60.61,10.02,1.34,LIGHT,59.53,12.08,3.27,LIGHT,65.0,8.64,3.41,IDLE,60.91,11.57,1.27,LIGHT,61.37,7.49,1.12,IDLE,56.04,7.65,3.17,IDLE,59.32,27.91,58.0,205.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.096,23.206,23.243,22.911,23.114,23.243,22.911,0.332,247.42,124.53,122.28,115.36,680.0,765.0,765.0,680.0,180.75,229.8,280.44,236.12,-5.94,-12.44,-42.68,61.06,875.0,875.0,875.0,875.0,227.23,231.89,250.04,217.54,609.59,2890.0,927.11,3500.0,926.7,0.699,0.986,0.63,0.342,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.5878
4,High Occupancy / Low Computer Load,0,330,3300.0,34,8,9,9,8,7.26,1.65,IDLE,56.55,10.1,2.4,LIGHT,61.23,10.65,2.05,LIGHT,61.39,12.74,1.5,LIGHT,63.18,12.11,1.16,LIGHT,61.88,11.81,2.83,LIGHT,64.01,9.9,2.28,IDLE,60.8,10.77,2.98,LIGHT,62.93,12.0,3.15,LIGHT,64.72,9.53,1.41,IDLE,59.03,27.92,58.0,205.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.101,23.211,23.248,22.916,23.119,23.248,22.916,0.332,242.35,125.89,123.73,123.75,680.0,765.0,765.0,680.0,180.89,229.97,280.63,236.31,-6.04,-12.46,-42.79,61.29,875.0,875.0,875.0,875.0,222.2,233.4,251.57,226.35,615.72,2890.0,927.8,3500.0,933.52,0.703,0.99,0.635,0.347,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.6061
4,High Occupancy / Low Computer Load,0,331,3310.0,34,8,9,9,8,11.0,1.45,LIGHT,60.92,11.84,3.94,LIGHT,65.71,10.63,2.74,LIGHT,62.4,12.78,3.07,LIGHT,65.58,11.85,3.23,LIGHT,64.66,12.53,2.88,LIGHT,64.98,7.44,3.92,IDLE,60.18,12.52,2.07,LIGHT,63.75,7.16,3.08,IDLE,58.57,10.08,3.24,LIGHT,62.46,27.92,58.0,206.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.106,23.216,23.253,22.921,23.124,23.253,22.921,0.332,254.61,129.64,123.93,121.03,680.0,765.0,765.0,680.0,180.86,229.99,280.7,236.34,-6.04,-12.45,-42.8,61.29,875.0,875.0,875.0,875.0,234.43,237.18,251.83,223.66,629.21,2890.0,927.89,3500.0,947.1,0.708,0.995,0.639,0.352,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.627
4,High Occupancy / Low Computer Load,0,332,3320.0,34,8,9,9,8,12.4,3.75,LIGHT,66.12,8.03,3.31,IDLE,60.0,9.51,2.72,IDLE,60.97,7.66,2.68,IDLE,58.6,8.44,1.57,IDLE,57.91,12.62,1.64,LIGHT,63.23,7.1,3.94,IDLE,59.78,7.37,3.42,IDLE,59.34,7.37,2.65,IDLE,58.19,12.71,3.33,LIGHT,65.88,27.92,58.0,206.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.111,23.221,23.258,22.926,23.129,23.258,22.926,0.332,245.69,121.14,119.12,124.07,680.0,765.0,765.0,680.0,180.79,229.95,280.68,236.29,-6.05,-12.46,-42.79,61.3,875.0,875.0,875.0,875.0,225.43,228.63,247.01,226.66,610.02,2890.0,927.71,3500.0,927.73,0.712,0.998,0.643,0.357,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.6425
4,High Occupancy / Low Computer Load,0,333,3330.0,34,8,9,9,8,9.47,2.91,IDLE,61.2,8.13,3.94,IDLE,61.07,7.42,1.07,IDLE,55.88,9.77,2.83,IDLE,61.46,8.96,2.69,IDLE,60.23,8.76,2.72,IDLE,60.03,9.02,3.32,IDLE,61.25,9.22,2.27,IDLE,59.93,8.3,1.16,IDLE,57.12,8.67,2.16,IDLE,59.08,27.93,58.0,206.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.115,23.226,23.263,22.93,23.133,23.263,22.93,0.333,239.61,120.26,121.18,116.2,680.0,765.0,765.0,680.0,180.94,230.12,280.87,236.47,-6.05,-12.46,-42.79,61.3,875.0,875.0,875.0,875.0,219.5,227.92,249.26,218.97,597.25,2890.0,928.4,3500.0,915.65,0.716,1.0,0.647,0.358,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.6607
4,High Occupancy / Low Computer Load,0,334,3340.0,34,8,9,9,8,11.87,3.82,LIGHT,65.57,8.17,1.56,IDLE,57.55,9.15,3.58,IDLE,61.81,8.08,1.63,IDLE,57.55,10.66,3.5,LIGHT,63.58,11.45,2.7,LIGHT,63.36,7.18,3.25,IDLE,58.85,12.55,2.36,LIGHT,64.23,10.93,2.68,LIGHT,62.68,12.01,2.33,LIGHT,63.51,27.93,58.0,206.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.12,23.231,23.268,22.935,23.139,23.268,22.935,0.333,242.48,126.94,123.08,126.19,680.0,765.0,765.0,680.0,180.92,230.14,280.94,236.5,-5.92,-12.58,-42.92,61.42,875.0,875.0,875.0,875.0,222.48,234.5,251.1,229.11,618.69,2890.0,928.5,3500.0,937.19,0.721,1.0,0.653,0.363,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.6812
4,High Occupancy / Low Computer Load,0,335,3350.0,34,8,9,9,8,8.55,2.08,IDLE,58.81,8.48,3.24,IDLE,60.46,8.2,3.23,IDLE,60.09,12.4,2.63,LIGHT,64.44,10.79,1.35,LIGHT,60.51,8.72,2.47,IDLE,59.6,12.14,2.44,LIGHT,63.83,10.36,2.58,LIGHT,61.82,9.09,2.41,IDLE,59.98,11.5,1.06,LIGHT,60.97,27.93,58.0,206.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.125,23.236,23.273,22.94,23.143,23.273,22.94,0.333,243.8,120.11,125.65,120.95,680.0,765.0,765.0,680.0,180.85,230.09,280.92,236.45,-5.92,-12.58,-42.92,61.42,875.0,875.0,875.0,875.0,223.73,227.62,253.65,223.82,610.51,2890.0,928.31,3500.0,928.82,0.726,1.0,0.658,0.366,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.7006
4,High Occupancy / Low Computer Load,0,336,3360.0,34,8,9,9,8,7.95,3.91,IDLE,60.8,7.72,2.73,IDLE,58.74,7.45,1.68,IDLE,56.83,10.31,3.58,LIGHT,63.26,11.66,3.64,LIGHT,65.03,7.73,3.11,IDLE,59.33,9.96,3.59,IDLE,62.84,7.2,3.61,IDLE,59.41,12.81,3.43,LIGHT,66.16,9.9,2.19,IDLE,60.66,27.93,58.0,206.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.129,23.241,23.278,22.945,23.148,23.278,22.945,0.333,239.63,124.36,122.25,126.82,680.0,765.0,765.0,680.0,180.82,230.11,280.99,236.47,-5.92,-12.58,-42.92,61.42,875.0,875.0,875.0,875.0,219.53,231.89,250.32,229.71,613.06,2890.0,928.39,3500.0,931.45,0.73,1.0,0.663,0.371,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.718
4,High Occupancy / Low Computer Load,0,337,3370.0,34,8,9,9,8,9.23,1.92,IDLE,59.42,12.46,3.63,LIGHT,66.02,10.38,3.7,LIGHT,63.53,12.21,1.43,LIGHT,62.41,9.71,2.27,IDLE,60.54,11.71,1.12,LIGHT,61.32,9.23,3.08,IDLE,61.16,7.86,2.31,IDLE,58.29,8.86,3.7,IDLE,61.62,11.78,3.29,LIGHT,64.66,27.94,58.0,206.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.134,23.246,23.283,22.95,23.153,23.283,22.95,0.333,251.38,121.86,119.45,126.28,680.0,765.0,765.0,680.0,180.99,230.28,281.18,236.64,-5.69,-12.69,-42.93,61.31,875.0,875.0,875.0,875.0,231.68,229.45,247.7,229.23,618.97,2890.0,929.09,3500.0,938.06,0.736,1.0,0.667,0.375,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.7382
4,High Occupancy / Low Computer Load,0,338,3380.0,34,8,9,9,8,7.55,3.39,IDLE,59.52,8.96,1.79,IDLE,58.89,11.83,1.41,LIGHT,61.9,7.25,3.73,IDLE,59.66,7.03,2.74,IDLE,57.9,11.45,1.96,LIGHT,62.25,12.21,2.4,LIGHT,63.86,10.69,1.92,LIGHT,61.24,7.9,2.64,IDLE,58.84,10.81,1.97,LIGHT,61.47,27.94,58.0,206.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.138,23.251,23.288,22.955,23.158,23.288,22.955,0.333,239.97,120.15,125.1,120.31,680.0,765.0,765.0,680.0,180.92,230.23,281.17,236.6,-5.69,-12.69,-42.94,61.31,875.0,875.0,875.0,875.0,220.2,227.69,253.33,223.22,605.53,2890.0,928.92,3500.0,924.44,0.74,1.0,0.672,0.377,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.7568
4,High Occupancy / Low Computer Load,0,339,3390.0,34,8,9,9,8,10.68,2.13,LIGHT,61.55,8.39,3.5,IDLE,60.74,11.79,2.3,LIGHT,63.19,7.44,3.56,IDLE,59.64,7.54,1.28,IDLE,56.34,10.91,1.72,LIGHT,61.22,12.98,1.55,LIGHT,63.55,7.3,1.83,IDLE,56.87,11.66,1.8,LIGHT,62.28,12.63,1.2,LIGHT,62.59,27.94,58.0,207.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.143,23.256,23.293,22.96,23.163,23.293,22.96,0.333,245.12,117.56,120.42,124.87,680.0,765.0,765.0,680.0,180.9,230.25,281.23,236.62,-5.45,-12.8,-42.95,61.2,875.0,875.0,875.0,875.0,225.57,225.01,248.7,227.69,607.97,2890.0,929.0,3500.0,926.97,0.746,1.0,0.677,0.382,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.7757
4,High Occupancy / Low Computer Load,0,340,3400.0,34,8,9,9,8,10.56,3.86,LIGHT,63.99,12.36,2.31,LIGHT,63.92,10.07,1.33,LIGHT,59.58,7.43,2.96,IDLE,58.73,7.13,2.96,IDLE,58.35,9.46,2.17,IDLE,60.08,10.2,2.93,LIGHT,62.15,9.58,3.02,IDLE,61.51,11.31,2.99,LIGHT,63.62,11.68,2.05,LIGHT,62.68,27.94,58.0,207.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.148,23.261,23.298,22.965,23.168,23.298,22.965,0.333,246.22,118.43,123.66,126.3,680.0,765.0,765.0,680.0,180.84,230.21,281.21,236.57,-5.45,-12.8,-42.95,61.2,875.0,875.0,875.0,875.0,226.61,225.84,251.92,229.07,614.61,2890.0,928.83,3500.0,933.44,0.751,1.0,0.683,0.385,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.7967
4,High Occupancy / Low Computer Load,0,341,3410.0,34,8,9,9,8,8.57,2.71,IDLE,59.78,9.35,3.13,IDLE,61.38,8.96,1.54,IDLE,58.51,8.55,3.58,IDLE,61.06,12.08,2.69,LIGHT,64.14,12.05,3.78,LIGHT,65.73,7.11,2.68,IDLE,57.91,10.09,2.57,LIGHT,61.47,11.63,3.06,LIGHT,64.13,12.84,3.17,LIGHT,65.8,27.95,58.0,207.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.153,23.266,23.303,22.97,23.173,23.303,22.97,0.333,240.73,129.87,119.38,129.93,680.0,765.0,765.0,680.0,181.01,230.43,281.49,236.8,-5.45,-12.8,-42.95,61.2,875.0,875.0,875.0,875.0,221.29,237.5,247.92,232.93,619.91,2890.0,929.73,3500.0,939.64,0.756,1.0,0.688,0.39,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.8166
4,High Occupancy / Low Computer Load,0,342,3420.0,34,8,9,9,8,9.32,3.64,IDLE,62.11,10.97,1.61,LIGHT,61.13,10.63,2.44,LIGHT,61.95,12.37,3.56,LIGHT,65.8,11.84,3.98,LIGHT,65.77,11.42,1.34,LIGHT,61.28,9.84,1.7,IDLE,59.85,9.42,2.98,IDLE,61.24,11.36,1.59,LIGHT,61.59,10.69,3.8,LIGHT,64.06,27.95,58.0,207.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.158,23.271,23.308,22.975,23.178,23.308,22.975,0.333,250.99,127.05,121.09,125.65,680.0,765.0,765.0,680.0,180.95,230.4,281.47,236.76,-5.45,-12.8,-42.95,61.2,875.0,875.0,875.0,875.0,231.49,234.65,249.61,228.61,624.78,2890.0,929.58,3500.0,944.36,0.762,1.0,0.692,0.393,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.8383
4,High Occupancy / Low Computer Load,0,343,3430.0,34,8,9,9,8,8.73,1.12,IDLE,57.59,11.98,1.34,LIGHT,61.98,10.65,2.3,LIGHT,61.76,8.17,2.59,IDLE,59.1,7.68,3.24,IDLE,59.46,12.22,3.45,LIGHT,65.45,12.11,2.35,LIGHT,63.66,10.21,3.33,LIGHT,62.76,10.61,1.39,LIGHT,60.35,10.46,1.09,LIGHT,59.71,27.95,58.0,207.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.163,23.276,23.313,22.98,23.183,23.313,22.98,0.333,240.43,124.91,126.42,120.06,680.0,765.0,765.0,680.0,180.88,230.35,281.45,236.71,-5.45,-12.8,-42.95,61.2,875.0,875.0,875.0,875.0,220.86,232.46,254.92,222.97,611.82,2890.0,929.39,3500.0,931.21,0.766,1.0,0.698,0.395,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.8586
4,High Occupancy / Low Computer Load,0,344,3440.0,34,8,9,9,8,11.95,1.43,LIGHT,62.08,11.35,2.88,LIGHT,63.51,9.76,3.08,IDLE,61.82,9.26,1.39,IDLE,58.66,9.57,1.68,IDLE,59.48,9.24,3.97,IDLE,62.5,12.14,1.41,LIGHT,62.29,11.39,3.81,LIGHT,64.95,11.61,2.1,LIGHT,62.66,9.16,1.01,IDLE,57.97,27.96,58.0,207.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.168,23.281,23.318,22.985,23.188,23.318,22.985,0.333,246.07,121.98,127.24,120.63,680.0,765.0,765.0,680.0,181.06,230.59,281.73,236.95,-5.45,-12.8,-42.95,61.2,875.0,875.0,875.0,875.0,226.68,229.77,256.02,223.78,615.92,2890.0,930.33,3500.0,936.25,0.771,1.0,0.703,0.4,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.8798
4,High Occupancy / Low Computer Load,0,345,3450.0,34,8,9,9,8,9.89,2.09,IDLE,60.5,12.65,3.92,LIGHT,66.69,12.94,2.0,LIGHT,64.17,8.26,2.75,IDLE,59.45,10.71,1.4,LIGHT,60.49,10.8,2.73,LIGHT,62.59,9.02,1.32,IDLE,58.25,7.71,3.42,IDLE,59.77,11.95,1.39,LIGHT,62.02,9.21,1.83,IDLE,59.26,27.96,58.0,207.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.173,23.286,23.323,22.99,23.193,23.323,22.99,0.333,250.81,123.08,118.02,121.28,680.0,765.0,765.0,680.0,180.99,230.54,281.71,236.9,-5.45,-12.8,-42.95,61.2,875.0,875.0,875.0,875.0,231.35,230.82,246.78,224.38,613.19,2890.0,930.14,3500.0,933.33,0.776,1.0,0.707,0.405,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.8989
4,High Occupancy / Low Computer Load,0,346,3460.0,34,8,9,9,8,9.14,1.61,IDLE,58.84,10.37,3.13,LIGHT,62.66,12.44,2.8,LIGHT,64.75,10.71,3.51,LIGHT,63.65,8.48,3.01,IDLE,60.12,8.3,3.4,IDLE,60.48,10.09,2.39,LIGHT,61.2,11.03,3.4,LIGHT,63.89,7.39,1.95,IDLE,57.16,12.5,3.72,LIGHT,66.2,27.96,58.0,208.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.178,23.291,23.328,22.995,23.198,23.328,22.995,0.333,249.9,120.6,125.09,123.36,680.0,765.0,765.0,680.0,180.96,230.55,281.79,236.92,-5.45,-12.8,-42.95,61.2,875.0,875.0,875.0,875.0,230.41,228.35,253.93,226.48,618.95,2890.0,930.22,3500.0,939.17,0.781,1.0,0.713,0.408,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.9211
4,High Occupancy / Low Computer Load,0,347,3470.0,34,8,9,9,8,9.74,2.3,IDLE,60.62,11.94,3.7,LIGHT,65.47,8.11,1.0,IDLE,56.64,9.68,1.36,IDLE,59.14,10.88,3.16,LIGHT,63.34,9.99,1.41,IDLE,59.6,7.32,2.47,IDLE,57.85,12.27,3.77,LIGHT,65.99,8.72,3.12,IDLE,60.58,8.31,3.86,IDLE,61.18,27.96,58.0,208.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.183,23.296,23.333,23.0,23.203,23.333,23.0,0.333,241.87,122.94,123.84,121.76,680.0,765.0,765.0,680.0,180.89,230.5,281.76,236.87,-5.45,-12.8,-42.95,61.2,875.0,875.0,875.0,875.0,222.31,230.64,252.65,224.83,610.41,2890.0,930.02,3500.0,930.43,0.786,1.0,0.718,0.412,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.941
4,High Occupancy / Low Computer Load,0,348,3480.0,34,8,9,9,8,7.94,1.25,IDLE,56.8,11.28,2.51,LIGHT,62.87,7.36,2.21,IDLE,57.52,9.82,1.49,IDLE,59.51,10.55,2.62,LIGHT,62.12,9.92,3.25,IDLE,62.27,7.17,2.28,IDLE,57.38,11.69,1.36,LIGHT,61.65,8.9,1.13,IDLE,57.82,11.02,3.79,LIGHT,64.46,27.97,58.0,208.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.187,23.301,23.338,23.005,23.208,23.338,23.005,0.333,236.7,124.39,119.03,122.28,680.0,765.0,765.0,680.0,181.03,230.68,281.96,237.04,-5.45,-12.8,-42.95,61.2,875.0,875.0,875.0,875.0,217.28,232.27,248.04,225.52,602.4,2890.0,930.71,3500.0,923.11,0.79,1.0,0.722,0.415,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.9593
4,High Occupancy / Low Computer Load,0,349,3490.0,34,8,9,9,8,12.42,3.99,LIGHT,66.51,8.15,2.15,IDLE,58.41,9.7,2.74,IDLE,61.23,11.15,3.99,LIGHT,64.92,10.88,1.44,LIGHT,60.76,11.5,3.71,LIGHT,64.94,9.4,3.58,IDLE,62.12,7.41,1.21,IDLE,56.08,12.64,1.55,LIGHT,63.12,11.48,1.02,LIGHT,60.88,27.97,58.0,208.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.192,23.306,23.343,23.01,23.213,23.343,23.01,0.333,251.07,125.7,118.2,124.0,680.0,765.0,765.0,680.0,181.02,230.69,282.03,237.06,-5.22,-12.91,-42.97,61.09,875.0,875.0,875.0,875.0,231.87,233.48,247.26,227.15,618.97,2890.0,930.8,3500.0,939.76,0.796,1.0,0.727,0.42,22.5,TARGETED_EAST_OCCUPANCY_COOL,1.9825
4,High Occupancy / Low Computer Load,0,350,3500.0,34,8,9,9,8,9.73,1.99,IDLE,60.15,9.19,3.12,IDLE,61.17,8.29,1.34,IDLE,57.37,7.95,2.62,IDLE,58.87,10.76,2.72,LIGHT,62.53,11.37,2.36,LIGHT,62.75,10.89,3.34,LIGHT,63.62,11.58,2.82,LIGHT,63.7,7.31,1.93,IDLE,57.03,7.5,1.46,IDLE,56.56,27.97,58.0,208.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.196,23.311,23.348,23.014,23.217,23.348,23.014,0.334,237.56,125.28,127.32,113.59,680.0,765.0,765.0,680.0,180.95,230.66,282.0,237.02,-5.21,-12.91,-42.96,61.09,875.0,875.0,875.0,875.0,218.3,233.03,256.36,216.7,603.75,2890.0,930.63,3500.0,924.39,0.8,1.0,0.732,0.419,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.0037
4,High Occupancy / Low Computer Load,0,351,3510.0,34,8,9,9,8,11.31,2.13,LIGHT,62.33,8.18,2.36,IDLE,58.77,11.03,1.7,LIGHT,61.34,8.99,2.81,IDLE,60.45,7.54,2.75,IDLE,58.55,9.13,1.36,IDLE,58.45,8.62,2.85,IDLE,60.05,10.31,3.98,LIGHT,63.86,10.69,1.3,LIGHT,60.31,11.93,3.3,LIGHT,64.86,27.98,58.0,208.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.201,23.316,23.353,23.019,23.222,23.353,23.019,0.334,242.89,117.0,123.91,125.17,680.0,765.0,765.0,680.0,181.16,230.88,282.29,237.27,-5.09,-13.03,-43.09,61.22,875.0,875.0,875.0,875.0,223.96,224.85,253.11,228.66,608.97,2890.0,931.6,3500.0,930.58,0.805,1.0,0.738,0.426,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.0237
4,High Occupancy / Low Computer Load,0,352,3520.0,34,8,9,9,8,12.2,2.94,LIGHT,64.66,8.0,1.67,IDLE,57.51,11.95,3.47,LIGHT,65.14,12.88,3.97,LIGHT,67.06,9.14,3.69,IDLE,61.96,7.37,2.62,IDLE,58.14,8.54,1.29,IDLE,57.61,10.32,1.89,LIGHT,60.73,11.53,3.97,LIGHT,65.37,8.69,2.11,IDLE,59.03,27.98,58.0,208.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.206,23.321,23.358,23.024,23.227,23.358,23.024,0.334,254.37,120.1,118.34,124.4,680.0,765.0,765.0,680.0,181.09,230.84,282.27,237.22,-5.09,-13.03,-43.09,61.22,875.0,875.0,875.0,875.0,235.37,227.91,247.52,227.84,617.21,2890.0,931.42,3500.0,938.64,0.811,1.0,0.742,0.431,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.0459
4,High Occupancy / Low Computer Load,0,353,3530.0,34,8,9,9,8,11.54,4.0,LIGHT,65.42,7.97,2.3,IDLE,58.41,7.59,3.59,IDLE,59.87,9.83,3.14,IDLE,62.0,11.75,2.56,LIGHT,63.53,9.0,1.89,IDLE,59.09,8.89,3.21,IDLE,60.93,10.95,3.83,LIGHT,64.43,10.5,3.78,LIGHT,63.8,8.76,3.69,IDLE,61.48,27.98,58.0,209.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.211,23.326,23.363,23.029,23.232,23.363,23.029,0.334,245.7,122.62,125.36,125.28,680.0,765.0,765.0,680.0,181.02,230.79,282.25,237.17,-5.09,-13.04,-43.09,61.21,875.0,875.0,875.0,875.0,226.63,230.37,254.52,228.66,618.96,2890.0,931.23,3500.0,940.18,0.815,1.0,0.748,0.433,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.0687
4,High Occupancy / Low Computer Load,0,354,3540.0,34,8,9,9,8,10.14,1.41,LIGHT,59.79,11.22,3.49,LIGHT,64.26,11.06,1.43,LIGHT,60.97,12.33,1.47,LIGHT,62.62,12.08,1.58,LIGHT,62.47,7.85,1.34,IDLE,56.82,12.58,1.03,LIGHT,62.27,12.01,1.25,LIGHT,61.89,12.19,1.86,LIGHT,63.03,10.45,1.09,LIGHT,59.7,27.98,58.0,209.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.216,23.331,23.368,23.034,23.237,23.368,23.034,0.334,247.64,119.29,124.16,122.73,680.0,765.0,765.0,680.0,180.98,230.81,282.32,237.2,-5.09,-13.04,-43.09,61.21,875.0,875.0,875.0,875.0,228.53,227.06,253.39,226.14,613.82,2890.0,931.31,3500.0,935.12,0.82,1.0,0.752,0.437,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.0902
4,High Occupancy / Low Computer Load,0,355,3550.0,34,8,9,9,8,8.66,4.0,IDLE,61.83,12.21,2.72,LIGHT,64.34,8.34,1.64,IDLE,57.88,7.72,2.58,IDLE,58.52,8.96,3.48,IDLE,61.42,9.02,2.5,IDLE,60.02,9.99,2.99,IDLE,61.97,8.46,1.38,IDLE,57.65,12.92,1.98,LIGHT,64.12,8.98,2.72,IDLE,60.3,27.99,58.0,209.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.221,23.336,23.373,23.039,23.242,23.373,23.039,0.334,242.57,121.44,119.62,124.42,680.0,765.0,765.0,680.0,181.13,230.98,282.51,237.36,-5.09,-13.03,-43.09,61.22,875.0,875.0,875.0,875.0,223.61,229.39,249.04,228.0,608.05,2890.0,931.98,3500.0,930.04,0.825,1.0,0.757,0.441,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.1107
4,High Occupancy / Low Computer Load,0,356,3560.0,34,8,9,9,8,10.22,2.75,LIGHT,61.9,12.78,2.88,LIGHT,65.3,8.97,1.43,IDLE,58.36,9.13,2.18,IDLE,59.68,9.99,3.76,IDLE,63.13,7.02,1.12,IDLE,55.45,9.48,1.95,IDLE,59.77,8.71,1.48,IDLE,58.11,12.76,2.96,LIGHT,65.39,7.18,2.14,IDLE,57.19,27.99,58.0,209.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.226,23.341,23.378,23.044,23.247,23.378,23.044,0.334,245.24,118.58,117.88,122.58,680.0,765.0,765.0,680.0,181.05,230.94,282.49,237.33,-5.09,-13.03,-43.09,61.21,875.0,875.0,875.0,875.0,226.2,226.49,247.28,226.12,604.28,2890.0,931.81,3500.0,926.09,0.83,1.0,0.762,0.445,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.1324
4,High Occupancy / Low Computer Load,0,357,3570.0,34,8,9,9,8,12.05,1.06,LIGHT,61.65,11.78,3.12,LIGHT,64.41,7.42,3.47,IDLE,59.48,7.55,1.93,IDLE,57.33,9.82,1.44,IDLE,59.44,7.83,3.5,IDLE,60.04,8.91,3.13,IDLE,60.83,10.98,3.74,LIGHT,64.34,10.95,1.26,LIGHT,60.58,9.19,1.16,IDLE,58.23,27.99,58.0,209.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.231,23.346,23.383,23.049,23.252,23.383,23.049,0.334,242.87,119.48,125.17,118.81,680.0,765.0,765.0,680.0,181.03,230.95,282.56,237.34,-5.09,-13.04,-43.09,61.21,875.0,875.0,875.0,875.0,223.81,227.39,254.64,222.36,606.33,2890.0,931.88,3500.0,928.2,0.835,1.0,0.767,0.448,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.1567
4,High Occupancy / Low Computer Load,0,358,3580.0,34,8,9,9,8,12.75,1.84,LIGHT,63.7,9.01,3.18,IDLE,61.03,7.36,3.94,IDLE,60.11,9.6,3.4,IDLE,62.1,11.5,3.91,LIGHT,65.24,11.83,3.75,LIGHT,65.41,9.57,1.53,IDLE,59.26,7.36,2.62,IDLE,58.13,10.44,2.22,LIGHT,61.38,11.9,1.37,LIGHT,61.93,27.99,58.0,209.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.236,23.351,23.388,23.054,23.257,23.388,23.054,0.334,246.94,130.65,117.39,123.31,680.0,765.0,765.0,680.0,180.96,230.91,282.54,237.29,-5.09,-13.03,-43.09,61.22,875.0,875.0,875.0,875.0,227.81,238.53,246.84,226.82,618.29,2890.0,931.7,3500.0,940.0,0.841,1.0,0.772,0.453,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.1792
4,High Occupancy / Low Computer Load,0,359,3590.0,34,8,9,9,8,10.23,3.37,LIGHT,62.84,11.12,2.91,LIGHT,63.27,11.0,2.65,LIGHT,62.73,12.06,1.46,LIGHT,62.27,7.83,3.13,IDLE,59.48,9.01,1.05,IDLE,57.84,9.1,1.45,IDLE,58.55,12.62,2.34,LIGHT,64.28,10.87,2.9,LIGHT,62.94,10.88,2.02,LIGHT,61.63,28.0,58.0,209.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.241,23.356,23.393,23.059,23.262,23.393,23.059,0.334,251.11,117.32,122.83,124.57,680.0,765.0,765.0,680.0,181.14,231.14,282.82,237.53,-5.09,-13.03,-43.09,61.22,875.0,875.0,875.0,875.0,232.16,225.43,252.56,228.32,615.83,2890.0,932.63,3500.0,938.47,0.845,1.0,0.778,0.457,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.2021
4,High Occupancy / Low Computer Load,0,360,3600.0,34,8,9,9,8,12.61,3.13,LIGHT,65.46,8.19,2.63,IDLE,59.18,7.15,1.61,IDLE,56.35,10.67,2.68,LIGHT,62.36,8.33,2.06,IDLE,58.5,10.67,1.93,LIGHT,61.23,11.47,2.63,LIGHT,63.28,12.18,1.39,LIGHT,62.31,7.07,3.7,IDLE,59.39,8.88,3.76,IDLE,61.74,28.0,58.0,210.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.246,23.361,23.398,23.064,23.267,23.398,23.064,0.334,243.35,119.73,125.59,121.13,680.0,765.0,765.0,680.0,181.07,231.1,282.8,237.48,-5.09,-13.04,-43.09,61.21,875.0,875.0,875.0,875.0,224.33,227.79,255.3,224.82,609.8,2890.0,932.45,3500.0,932.24,0.85,1.0,0.783,0.46,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.2249
4,High Occupancy / Low Computer Load,0,361,3610.0,34,8,9,9,8,9.69,1.81,IDLE,59.83,11.67,1.59,LIGHT,61.97,7.59,1.21,IDLE,56.3,8.1,1.26,IDLE,57.02,8.32,1.18,IDLE,57.17,7.93,2.98,IDLE,59.38,11.64,3.01,LIGHT,64.06,7.55,3.0,IDLE,58.94,10.7,3.71,LIGHT,63.94,10.78,3.37,LIGHT,63.53,28.0,58.0,210.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.25,23.366,23.403,23.069,23.272,23.403,23.069,0.334,235.12,116.55,123.0,127.47,680.0,765.0,765.0,680.0,181.0,231.05,282.78,237.43,-5.09,-13.04,-43.09,61.21,875.0,875.0,875.0,875.0,216.03,224.56,252.69,231.11,602.14,2890.0,932.26,3500.0,924.39,0.854,1.0,0.788,0.464,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.2442
4,High Occupancy / Low Computer Load,0,362,3620.0,34,8,9,9,8,11.58,2.04,LIGHT,62.54,11.98,2.64,LIGHT,63.94,7.87,1.35,IDLE,56.86,9.37,3.88,IDLE,62.53,10.85,3.1,LIGHT,63.21,10.18,2.74,LIGHT,61.84,9.75,1.49,IDLE,59.42,7.6,3.34,IDLE,59.51,11.28,2.47,LIGHT,62.8,8.71,3.14,IDLE,60.6,28.01,58.0,210.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.255,23.371,23.408,23.074,23.277,23.408,23.074,0.334,245.87,125.05,118.93,123.4,680.0,765.0,765.0,680.0,181.2,231.29,283.06,237.67,-4.86,-13.15,-43.1,61.11,875.0,875.0,875.0,875.0,227.21,233.19,248.89,227.18,613.25,2890.0,933.22,3500.0,936.47,0.86,1.0,0.792,0.468,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.2691
4,High Occupancy / Low Computer Load,0,363,3630.0,34,8,9,9,8,8.37,1.37,IDLE,57.52,10.9,3.26,LIGHT,63.52,8.39,2.96,IDLE,59.93,7.82,2.63,IDLE,58.72,10.52,1.81,LIGHT,60.87,8.47,2.54,IDLE,59.4,10.2,3.89,LIGHT,63.59,8.2,2.68,IDLE,59.27,9.92,3.81,IDLE,63.11,12.91,2.02,LIGHT,64.17,28.01,58.0,210.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.26,23.376,23.413,23.079,23.282,23.413,23.079,0.334,239.69,120.27,122.86,127.28,680.0,765.0,765.0,680.0,181.13,231.24,283.04,237.62,-4.85,-13.14,-43.11,61.1,875.0,875.0,875.0,875.0,220.97,228.37,252.79,231.0,610.1,2890.0,933.03,3500.0,933.13,0.865,1.0,0.798,0.472,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.2917
4,High Occupancy / Low Computer Load,0,364,3640.0,34,8,9,9,8,9.89,3.79,IDLE,63.05,7.64,3.27,IDLE,59.45,11.87,1.12,LIGHT,61.52,7.66,1.57,IDLE,56.93,11.66,2.19,LIGHT,62.86,9.1,2.24,IDLE,59.73,11.22,1.82,LIGHT,61.75,7.45,1.76,IDLE,56.95,12.93,1.72,LIGHT,63.74,12.3,2.04,LIGHT,63.44,28.01,58.0,210.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.265,23.381,23.418,23.084,23.287,23.418,23.084,0.334,240.95,122.59,118.7,127.18,680.0,765.0,765.0,680.0,181.09,231.25,283.11,237.64,-4.86,-13.15,-43.1,61.11,875.0,875.0,875.0,875.0,222.18,230.69,248.71,230.93,609.42,2890.0,933.09,3500.0,932.51,0.87,1.0,0.803,0.476,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.3145
4,High Occupancy / Low Computer Load,0,365,3650.0,34,8,9,9,8,9.57,2.4,IDLE,60.56,8.61,2.38,IDLE,59.33,7.08,2.06,IDLE,56.94,12.15,1.32,LIGHT,62.17,7.42,1.34,IDLE,56.28,11.52,2.4,LIGHT,63.0,9.65,1.2,IDLE,58.86,7.53,1.4,IDLE,56.51,8.73,3.91,IDLE,61.78,9.04,1.32,IDLE,58.28,28.01,58.0,210.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.269,23.386,23.423,23.089,23.292,23.423,23.089,0.334,239.0,119.28,115.37,120.06,680.0,765.0,765.0,680.0,181.03,231.21,283.09,237.6,-4.86,-13.15,-43.1,61.11,875.0,875.0,875.0,875.0,220.17,227.34,245.36,223.77,593.71,2890.0,932.93,3500.0,916.64,0.874,1.0,0.807,0.479,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.3351
4,High Occupancy / Low Computer Load,0,366,3660.0,34,8,9,9,8,9.14,3.18,IDLE,61.2,11.81,1.61,LIGHT,62.18,9.6,2.67,IDLE,61.01,11.17,1.37,LIGHT,61.02,10.93,3.87,LIGHT,64.47,12.58,2.94,LIGHT,65.14,8.92,3.64,IDLE,61.61,7.28,1.57,IDLE,56.45,10.22,3.16,LIGHT,62.52,12.9,3.01,LIGHT,65.64,28.02,58.0,210.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.274,23.391,23.428,23.094,23.297,23.428,23.094,0.334,245.41,129.61,118.06,128.16,680.0,765.0,765.0,680.0,181.2,231.38,283.29,237.77,-4.62,-13.26,-43.12,60.99,875.0,875.0,875.0,875.0,226.99,237.73,248.23,231.92,621.24,2890.0,933.64,3500.0,944.87,0.88,1.0,0.813,0.484,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.362
4,High Occupancy / Low Computer Load,0,367,3670.0,34,8,9,9,8,10.98,3.36,LIGHT,63.77,12.98,2.95,LIGHT,65.65,7.59,1.28,IDLE,56.41,8.3,3.29,IDLE,60.31,9.18,3.15,IDLE,61.2,11.15,4.0,LIGHT,64.94,10.0,2.42,LIGHT,61.13,7.32,3.58,IDLE,59.52,9.12,1.58,IDLE,58.77,7.5,3.92,IDLE,60.26,28.02,58.0,211.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.279,23.396,23.433,23.099,23.302,23.433,23.099,0.334,246.14,126.14,120.65,119.03,680.0,765.0,765.0,680.0,181.16,231.4,283.35,237.79,-4.62,-13.25,-43.12,60.99,875.0,875.0,875.0,875.0,227.68,234.29,250.88,222.81,611.96,2890.0,933.7,3500.0,935.66,0.885,1.0,0.817,0.486,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.3862
4,High Occupancy / Low Computer Load,0,368,3680.0,34,8,9,9,8,11.05,1.99,LIGHT,61.8,8.08,1.79,IDLE,57.79,10.2,1.69,LIGHT,60.28,10.38,1.4,LIGHT,60.08,9.77,3.8,IDLE,62.91,9.12,2.23,IDLE,59.74,12.38,2.74,LIGHT,64.59,12.94,2.41,LIGHT,64.79,12.62,3.48,LIGHT,66.0,7.25,2.67,IDLE,58.07,28.02,58.0,211.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.284,23.401,23.438,23.104,23.307,23.438,23.104,0.334,239.95,122.65,129.38,124.07,680.0,765.0,765.0,680.0,181.09,231.36,283.33,237.74,-4.62,-13.26,-43.12,60.99,875.0,875.0,875.0,875.0,221.42,230.75,259.59,227.8,616.05,2890.0,933.52,3500.0,939.56,0.89,1.0,0.823,0.49,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.4111
4,High Occupancy / Low Computer Load,0,369,3690.0,34,8,9,9,8,11.36,1.43,LIGHT,61.35,11.08,3.66,LIGHT,64.34,7.29,2.65,IDLE,58.09,10.47,2.58,LIGHT,61.96,12.03,3.07,LIGHT,64.64,11.8,1.5,LIGHT,62.0,11.4,3.73,LIGHT,64.84,9.82,3.24,IDLE,62.13,7.25,2.76,IDLE,58.2,8.2,2.16,IDLE,58.49,28.02,58.0,211.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.289,23.406,23.443,23.108,23.312,23.443,23.108,0.335,245.74,126.64,126.97,116.69,680.0,765.0,765.0,680.0,181.02,231.31,283.31,237.69,-4.62,-13.26,-43.12,60.99,875.0,875.0,875.0,875.0,227.14,234.69,257.16,220.37,616.04,2890.0,933.33,3500.0,939.36,0.895,1.0,0.827,0.492,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.4362
4,High Occupancy / Low Computer Load,0,370,3700.0,34,8,9,9,8,7.25,3.02,IDLE,58.59,7.2,1.35,IDLE,56.02,7.55,3.09,IDLE,59.07,7.4,3.59,IDLE,59.63,8.64,1.41,IDLE,57.91,10.49,3.57,LIGHT,63.47,12.22,3.4,LIGHT,65.38,10.13,2.52,LIGHT,61.44,8.58,1.4,IDLE,57.83,10.63,2.64,LIGHT,62.25,28.03,58.0,211.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.293,23.411,23.448,23.113,23.316,23.448,23.113,0.335,233.31,121.38,126.82,120.08,680.0,765.0,765.0,680.0,181.2,231.54,283.59,237.94,-4.73,-13.27,-43.23,61.23,875.0,875.0,875.0,875.0,214.78,229.65,257.18,224.25,601.59,2890.0,934.27,3500.0,925.86,0.899,1.0,0.833,0.495,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.4564
4,High Occupancy / Low Computer Load,0,371,3710.0,34,8,9,9,8,9.8,2.71,IDLE,61.31,11.98,2.11,LIGHT,63.14,10.22,2.56,LIGHT,61.62,10.01,2.58,LIGHT,61.38,9.48,2.44,IDLE,60.51,9.39,3.87,IDLE,62.54,11.55,2.51,LIGHT,63.2,11.98,1.57,LIGHT,62.33,10.47,3.2,LIGHT,62.89,10.56,1.97,LIGHT,61.16,28.03,58.0,211.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.298,23.416,23.453,23.118,23.321,23.453,23.118,0.335,247.45,123.05,125.53,124.05,680.0,765.0,765.0,680.0,181.16,231.5,283.57,237.91,-4.49,-13.38,-43.25,61.12,875.0,875.0,875.0,875.0,229.12,231.17,255.85,228.08,620.08,2890.0,934.14,3500.0,944.22,0.905,1.0,0.838,0.501,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.4827
4,High Occupancy / Low Computer Load,0,372,3720.0,34,8,9,9,8,7.9,3.4,IDLE,59.98,7.28,2.55,IDLE,57.93,10.96,1.86,LIGHT,61.49,8.78,2.32,IDLE,59.45,7.25,3.61,IDLE,59.48,12.09,1.22,LIGHT,61.94,7.32,1.17,IDLE,55.91,9.35,1.78,IDLE,59.36,7.71,3.16,IDLE,59.38,8.7,2.98,IDLE,60.34,28.03,58.0,211.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.302,23.421,23.458,23.123,23.326,23.458,23.123,0.335,238.85,121.42,115.27,119.72,680.0,765.0,765.0,680.0,181.13,231.51,283.65,237.92,-4.49,-13.38,-43.25,61.12,875.0,875.0,875.0,875.0,220.49,229.55,245.67,223.76,595.26,2890.0,934.21,3500.0,919.47,0.908,1.0,0.842,0.504,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.5013
4,High Occupancy / Low Computer Load,0,373,3730.0,34,8,9,9,8,8.49,2.3,IDLE,59.06,7.37,1.4,IDLE,56.31,12.83,2.61,LIGHT,64.95,12.87,2.89,LIGHT,65.42,8.98,1.22,IDLE,58.05,11.55,3.78,LIGHT,65.11,10.02,2.0,LIGHT,60.52,11.21,2.64,LIGHT,62.97,7.24,1.62,IDLE,56.48,10.85,1.45,LIGHT,60.74,28.04,58.0,211.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.307,23.426,23.463,23.128,23.331,23.463,23.128,0.335,245.74,123.16,123.49,117.22,680.0,765.0,765.0,680.0,181.29,231.69,283.83,238.1,-4.26,-13.49,-43.26,61.01,875.0,875.0,875.0,875.0,227.77,231.36,254.06,221.33,609.61,2890.0,934.91,3500.0,934.52,0.914,1.0,0.847,0.507,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.5299
4,High Occupancy / Low Computer Load,0,374,3740.0,34,8,9,9,8,7.93,3.27,IDLE,59.82,10.79,1.37,LIGHT,60.54,9.14,1.91,IDLE,59.29,8.93,3.18,IDLE,60.93,12.67,2.63,LIGHT,64.78,12.48,3.8,LIGHT,66.3,9.61,3.03,IDLE,61.56,9.05,3.69,IDLE,61.85,11.17,1.4,LIGHT,61.06,9.23,1.55,IDLE,58.86,28.04,58.0,211.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.312,23.431,23.468,23.133,23.336,23.468,23.133,0.335,240.58,131.08,123.41,119.92,680.0,765.0,765.0,680.0,181.22,231.64,283.82,238.05,-4.26,-13.49,-43.26,61.01,875.0,875.0,875.0,875.0,222.54,239.23,253.97,223.98,614.99,2890.0,934.73,3500.0,939.72,0.919,1.0,0.852,0.511,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.555
4,High Occupancy / Low Computer Load,0,375,3750.0,34,8,9,9,8,8.22,2.8,IDLE,59.47,7.85,1.62,IDLE,57.24,12.43,1.99,LIGHT,63.52,10.42,1.93,LIGHT,60.92,9.03,1.32,IDLE,58.27,12.88,3.96,LIGHT,67.04,7.42,3.93,IDLE,60.17,8.65,3.24,IDLE,60.67,9.97,2.62,IDLE,61.39,7.58,3.35,IDLE,59.5,28.04,58.0,212.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.317,23.436,23.473,23.138,23.341,23.473,23.138,0.335,241.15,125.31,120.84,120.89,680.0,765.0,765.0,680.0,181.19,231.65,283.89,238.06,-4.26,-13.49,-43.26,61.01,875.0,875.0,875.0,875.0,223.08,233.47,251.47,224.96,608.19,2890.0,934.79,3500.0,932.98,0.924,1.0,0.857,0.516,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.5783
4,High Occupancy / Low Computer Load,0,376,3760.0,34,8,9,9,8,12.55,1.66,LIGHT,63.18,12.5,3.5,LIGHT,65.88,9.9,2.64,IDLE,61.34,8.56,1.62,IDLE,58.13,11.01,1.12,LIGHT,60.44,9.53,1.57,IDLE,59.27,10.86,2.29,LIGHT,62.01,9.82,1.54,IDLE,59.59,8.83,1.4,IDLE,58.14,11.59,2.23,LIGHT,62.83,28.04,58.0,212.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.322,23.441,23.478,23.143,23.346,23.478,23.143,0.335,248.53,119.71,121.6,120.97,680.0,765.0,765.0,680.0,181.12,231.61,283.86,238.01,-4.26,-13.49,-43.26,61.01,875.0,875.0,875.0,875.0,230.39,227.83,252.2,224.99,610.81,2890.0,934.6,3500.0,935.41,0.929,1.0,0.862,0.52,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.6037
4,High Occupancy / Low Computer Load,0,377,3770.0,34,8,9,9,8,9.76,3.2,IDLE,62.0,7.5,1.27,IDLE,56.28,8.29,1.83,IDLE,58.11,10.57,2.14,LIGHT,61.42,8.79,1.34,IDLE,58.0,9.48,2.34,IDLE,60.36,7.48,1.0,IDLE,55.85,7.64,1.11,IDLE,56.21,8.43,1.3,IDLE,57.49,11.68,3.56,LIGHT,64.94,28.05,58.0,212.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.326,23.446,23.483,23.148,23.351,23.483,23.148,0.335,237.81,118.36,112.06,122.43,680.0,765.0,765.0,680.0,181.3,231.84,284.15,238.25,-4.26,-13.49,-43.26,61.01,875.0,875.0,875.0,875.0,219.85,226.71,242.95,226.69,590.66,2890.0,935.54,3500.0,916.2,0.933,1.0,0.867,0.524,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.6229
4,High Occupancy / Low Computer Load,0,378,3780.0,34,8,9,9,8,12.57,2.38,LIGHT,64.28,8.96,3.87,IDLE,62.01,8.3,2.53,IDLE,59.17,8.34,2.59,IDLE,59.31,7.08,1.27,IDLE,55.76,12.53,1.18,LIGHT,62.43,8.37,1.44,IDLE,57.62,8.21,3.66,IDLE,60.75,8.2,2.99,IDLE,59.73,7.43,1.94,IDLE,57.2,28.05,58.0,212.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.331,23.451,23.488,23.153,23.356,23.488,23.153,0.335,244.77,118.19,118.37,116.93,680.0,765.0,765.0,680.0,181.26,231.8,284.13,238.2,-4.02,-13.6,-43.27,60.9,875.0,875.0,875.0,875.0,227.01,226.39,249.23,221.03,598.26,2890.0,935.39,3500.0,923.66,0.938,1.0,0.872,0.527,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.6512
4,High Occupancy / Low Computer Load,0,379,3790.0,34,8,9,9,8,10.42,2.8,LIGHT,62.22,9.6,3.8,IDLE,62.7,10.43,2.65,LIGHT,62.01,12.81,1.52,LIGHT,63.29,10.71,3.03,LIGHT,62.93,11.44,1.52,LIGHT,61.58,8.56,1.67,IDLE,58.21,10.47,1.24,LIGHT,59.95,10.48,1.96,LIGHT,61.04,11.88,2.56,LIGHT,63.69,28.05,58.0,212.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.336,23.456,23.493,23.158,23.361,23.493,23.158,0.335,250.22,124.51,118.16,124.73,680.0,765.0,765.0,680.0,181.18,231.76,284.1,238.17,-4.02,-13.6,-43.27,60.9,875.0,875.0,875.0,875.0,232.38,232.67,248.99,228.8,617.62,2890.0,935.21,3500.0,942.84,0.944,1.0,0.877,0.532,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.6784
4,High Occupancy / Low Computer Load,0,380,3800.0,34,8,9,9,8,9.62,2.98,IDLE,61.49,12.49,3.71,LIGHT,66.18,7.27,1.33,IDLE,56.08,11.94,1.53,LIGHT,62.22,12.07,1.13,LIGHT,61.78,11.69,1.64,LIGHT,62.07,12.88,2.58,LIGHT,64.97,12.29,1.26,LIGHT,62.25,11.86,3.12,LIGHT,64.51,9.92,3.62,IDLE,62.83,28.06,58.0,212.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.341,23.461,23.498,23.163,23.366,23.498,23.163,0.335,245.97,123.85,127.22,127.34,680.0,765.0,765.0,680.0,181.37,231.99,284.39,238.39,-4.02,-13.6,-43.27,60.9,875.0,875.0,875.0,875.0,228.32,232.24,258.34,231.63,624.38,2890.0,936.14,3500.0,950.53,0.949,1.0,0.883,0.535,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.7061
4,High Occupancy / Low Computer Load,0,381,3810.0,34,8,9,9,8,10.52,2.17,LIGHT,61.41,7.01,1.41,IDLE,55.88,8.52,3.09,IDLE,60.28,11.17,2.9,LIGHT,63.31,10.41,3.65,LIGHT,63.49,9.34,2.65,IDLE,60.65,10.6,3.0,LIGHT,62.75,11.99,2.42,LIGHT,63.62,9.85,3.65,IDLE,62.79,12.89,1.02,LIGHT,62.64,28.06,58.0,212.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.346,23.466,23.503,23.168,23.371,23.503,23.168,0.335,240.88,124.14,126.37,125.43,680.0,765.0,765.0,680.0,181.3,231.94,284.37,238.35,-4.03,-13.6,-43.28,60.9,875.0,875.0,875.0,875.0,223.15,232.48,257.46,229.68,616.82,2890.0,935.96,3500.0,942.77,0.954,1.0,0.888,0.538,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.7308
4,High Occupancy / Low Computer Load,0,382,3820.0,34,8,9,9,8,8.21,3.3,IDLE,60.21,8.86,1.7,IDLE,58.62,10.41,1.53,LIGHT,60.31,11.12,2.61,LIGHT,62.81,7.57,3.93,IDLE,60.36,7.43,3.91,IDLE,60.15,11.32,2.48,LIGHT,62.87,9.56,2.28,IDLE,60.37,8.58,2.3,IDLE,59.18,11.85,2.3,LIGHT,63.26,28.06,58.0,213.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.351,23.471,23.508,23.173,23.376,23.508,23.173,0.335,241.95,120.51,123.24,122.44,680.0,765.0,765.0,680.0,181.26,231.96,284.44,238.37,-4.02,-13.6,-43.27,60.9,875.0,875.0,875.0,875.0,224.19,228.87,254.41,226.71,608.14,2890.0,936.03,3500.0,934.18,0.958,1.0,0.893,0.542,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.7553
4,High Occupancy / Low Computer Load,0,383,3830.0,34,8,9,9,8,7.07,2.6,IDLE,57.74,12.02,3.53,LIGHT,65.32,9.32,1.99,IDLE,59.63,10.97,3.48,LIGHT,63.93,11.11,2.84,LIGHT,63.15,10.87,2.43,LIGHT,62.23,10.67,3.14,LIGHT,63.05,8.38,2.85,IDLE,59.75,7.9,3.11,IDLE,59.54,9.65,3.68,IDLE,62.58,28.06,58.0,213.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.356,23.476,23.513,23.178,23.381,23.513,23.178,0.335,246.62,125.38,122.8,122.12,680.0,765.0,765.0,680.0,181.19,231.91,284.42,238.32,-4.02,-13.6,-43.27,60.9,875.0,875.0,875.0,875.0,228.79,233.69,253.95,226.34,616.92,2890.0,935.84,3500.0,942.77,0.964,1.0,0.898,0.546,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.7827
4,High Occupancy / Low Computer Load,0,384,3840.0,34,8,9,9,8,7.67,1.42,IDLE,56.72,8.3,2.46,IDLE,59.06,7.4,2.41,IDLE,57.87,12.1,1.28,LIGHT,62.05,9.32,2.21,IDLE,59.96,9.43,1.04,IDLE,58.35,8.31,2.34,IDLE,58.9,9.73,3.6,IDLE,62.56,11.95,1.76,LIGHT,62.58,11.31,3.06,LIGHT,63.73,28.07,58.0,213.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.36,23.481,23.518,23.183,23.386,23.518,23.183,0.335,235.7,118.31,121.46,126.31,680.0,765.0,765.0,680.0,181.34,232.08,284.62,238.49,-4.03,-13.6,-43.28,60.9,875.0,875.0,875.0,875.0,218.01,226.79,252.8,230.7,601.78,2890.0,936.53,3500.0,928.3,0.967,1.0,0.903,0.55,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.8042
4,High Occupancy / Low Computer Load,0,385,3850.0,34,8,9,9,8,12.61,2.78,LIGHT,64.93,11.86,2.45,LIGHT,63.5,9.97,3.36,IDLE,62.5,12.19,3.87,LIGHT,66.04,11.73,3.41,LIGHT,64.78,9.32,1.79,IDLE,59.34,10.25,2.73,LIGHT,61.91,8.01,1.53,IDLE,57.31,11.58,1.96,LIGHT,62.41,12.77,1.61,LIGHT,63.38,28.07,58.0,213.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.365,23.486,23.523,23.188,23.39,23.523,23.188,0.335,256.97,124.12,119.22,125.79,680.0,765.0,765.0,680.0,181.33,232.1,284.68,238.51,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,239.51,232.51,250.61,230.09,626.1,2890.0,936.62,3500.0,952.72,0.974,1.0,0.908,0.555,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.8342
4,High Occupancy / Low Computer Load,0,386,3860.0,34,8,9,9,8,8.56,3.36,IDLE,60.74,7.18,1.71,IDLE,56.54,9.14,3.69,IDLE,61.96,12.84,1.25,LIGHT,62.92,10.99,2.04,LIGHT,61.8,10.14,3.26,LIGHT,62.56,12.12,2.99,LIGHT,64.64,7.18,3.8,IDLE,59.68,9.15,3.78,IDLE,62.11,9.77,2.03,IDLE,60.26,28.07,58.0,213.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.37,23.491,23.528,23.193,23.395,23.528,23.193,0.335,242.16,124.36,124.32,122.37,680.0,765.0,765.0,680.0,181.26,232.06,284.66,238.46,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,224.63,232.71,255.69,226.62,613.21,2890.0,936.44,3500.0,939.65,0.978,1.0,0.913,0.557,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.8599
4,High Occupancy / Low Computer Load,0,387,3870.0,34,8,9,9,8,7.15,1.93,IDLE,56.83,12.88,2.69,LIGHT,65.14,10.03,2.12,LIGHT,60.72,10.19,3.16,LIGHT,62.48,11.2,3.13,LIGHT,63.7,8.58,3.9,IDLE,61.58,11.64,1.3,LIGHT,61.5,12.72,1.89,LIGHT,63.73,9.47,2.9,IDLE,61.19,10.52,2.37,LIGHT,61.7,28.07,58.0,213.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.375,23.496,23.533,23.198,23.401,23.533,23.198,0.335,245.17,125.28,125.23,122.89,680.0,765.0,765.0,680.0,181.22,232.07,284.72,238.48,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,227.6,233.64,256.66,227.16,618.57,2890.0,936.49,3500.0,945.06,0.984,1.0,0.918,0.561,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.8874
4,High Occupancy / Low Computer Load,0,388,3880.0,34,8,9,9,8,10.25,3.5,LIGHT,63.06,8.43,2.33,IDLE,59.03,7.53,2.83,IDLE,58.66,10.38,3.5,LIGHT,63.23,12.59,1.98,LIGHT,63.71,7.24,1.24,IDLE,55.91,12.86,3.6,LIGHT,66.48,7.68,1.87,IDLE,57.41,12.55,1.86,LIGHT,63.48,11.79,3.64,LIGHT,65.2,28.08,58.0,213.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.38,23.501,23.538,23.203,23.405,23.538,23.203,0.335,243.98,119.62,123.89,128.68,680.0,765.0,765.0,680.0,181.37,232.25,284.92,238.65,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,226.56,228.16,255.52,233.12,616.17,2890.0,937.19,3500.0,943.36,0.988,1.0,0.923,0.566,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.9125
4,High Occupancy / Low Computer Load,0,389,3890.0,34,8,9,9,8,12.75,3.9,LIGHT,66.79,12.59,2.85,LIGHT,65.01,12.41,1.15,LIGHT,62.24,8.81,1.4,IDLE,58.11,9.47,2.51,IDLE,60.6,11.52,2.78,LIGHT,63.57,11.06,1.54,LIGHT,61.14,7.52,2.07,IDLE,57.5,12.14,3.42,LIGHT,65.3,11.66,3.96,LIGHT,65.52,28.08,58.0,214.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.385,23.506,23.543,23.208,23.41,23.543,23.208,0.335,252.15,124.17,118.64,130.82,680.0,765.0,765.0,680.0,181.3,232.2,284.9,238.61,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,234.66,232.66,250.25,235.22,625.78,2890.0,937.01,3500.0,952.79,0.994,1.0,0.928,0.571,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.9398
4,High Occupancy / Low Computer Load,0,390,3900.0,34,8,9,9,8,11.35,1.85,LIGHT,61.96,11.7,1.79,LIGHT,62.31,10.07,3.45,LIGHT,62.76,9.24,3.93,IDLE,62.45,12.02,2.66,LIGHT,64.02,9.76,3.77,IDLE,62.86,8.41,1.59,IDLE,57.9,12.27,1.33,LIGHT,62.33,7.13,2.83,IDLE,58.16,12.01,3.29,LIGHT,64.95,28.08,58.0,214.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.39,23.511,23.548,23.213,23.416,23.548,23.213,0.335,249.48,126.88,120.23,123.11,680.0,765.0,765.0,680.0,181.27,232.22,284.97,238.63,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,231.96,235.39,251.91,227.53,619.7,2890.0,937.09,3500.0,946.79,0.999,1.0,0.933,0.574,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.9674
4,High Occupancy / Low Computer Load,0,391,3910.0,34,8,9,9,8,10.83,2.04,LIGHT,61.6,11.88,2.97,LIGHT,64.31,10.32,1.37,LIGHT,59.95,12.69,3.44,LIGHT,66.02,9.57,1.77,IDLE,59.62,9.7,1.82,IDLE,59.85,7.95,1.38,IDLE,57.01,11.39,3.95,LIGHT,65.16,9.03,2.25,IDLE,59.66,7.78,3.1,IDLE,59.38,28.09,58.0,214.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.395,23.516,23.553,23.218,23.421,23.553,23.218,0.335,251.88,119.47,122.17,119.04,680.0,765.0,765.0,680.0,181.41,232.39,285.16,238.8,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,234.5,228.15,254.04,223.63,612.56,2890.0,937.76,3500.0,940.32,1.0,1.0,0.938,0.577,22.5,TARGETED_EAST_OCCUPANCY_COOL,2.9943
