scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
4,High Occupancy / Low Computer Load,0,392,3920.0,34,8,9,9,8,9.76,2.28,IDLE,60.62,7.78,3.81,IDLE,60.44,12.81,1.76,LIGHT,63.65,9.83,2.0,IDLE,60.29,12.5,2.97,LIGHT,65.08,12.25,1.28,LIGHT,62.23,8.96,1.75,IDLE,58.83,8.72,1.65,IDLE,58.38,11.76,2.72,LIGHT,63.78,7.19,1.93,IDLE,56.88,28.09,58.0,214.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.4,23.521,23.558,23.223,23.425,23.558,23.223,0.335,245.0,127.31,117.21,120.66,680.0,765.0,765.0,680.0,181.34,232.34,285.15,238.75,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,227.55,235.94,249.07,225.2,610.18,2890.0,937.58,3500.0,937.76,1.0,1.0,0.943,0.582,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.0202
4,High Occupancy / Low Computer Load,0,393,3930.0,34,8,9,9,8,7.72,1.22,IDLE,56.48,8.91,2.2,IDLE,59.44,10.17,2.57,LIGHT,61.57,9.12,2.75,IDLE,60.52,11.15,2.96,LIGHT,63.38,12.55,1.93,LIGHT,63.58,11.88,3.76,LIGHT,65.49,7.44,3.26,IDLE,59.19,7.48,3.9,IDLE,60.2,11.42,1.97,LIGHT,62.23,28.09,58.0,214.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.405,23.526,23.563,23.228,23.431,23.563,23.228,0.335,238.01,126.96,124.68,122.43,680.0,765.0,765.0,680.0,181.31,232.35,285.21,238.76,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,220.53,235.6,256.6,226.98,612.08,2890.0,937.63,3500.0,939.71,1.0,1.0,0.948,0.585,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.0489
4,High Occupancy / Low Computer Load,0,394,3940.0,34,8,9,9,8,7.48,3.08,IDLE,58.97,8.51,1.52,IDLE,57.92,9.97,3.98,IDLE,63.43,7.93,2.27,IDLE,58.32,10.04,3.28,LIGHT,62.47,8.19,1.77,IDLE,57.89,7.3,1.17,IDLE,55.88,8.15,2.57,IDLE,59.04,9.95,3.43,IDLE,62.58,9.34,3.83,IDLE,62.42,28.09,58.0,214.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.41,23.531,23.568,23.233,23.436,23.568,23.233,0.335,238.64,120.36,114.92,125.0,680.0,765.0,765.0,680.0,181.24,232.32,285.19,238.72,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,221.09,228.97,246.82,229.51,598.92,2890.0,937.47,3500.0,926.39,1.0,1.0,0.953,0.591,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.0721
4,High Occupancy / Low Computer Load,0,395,3950.0,34,8,9,9,8,11.26,3.28,LIGHT,64.0,7.22,2.7,IDLE,58.08,7.39,1.15,IDLE,55.96,11.02,3.86,LIGHT,64.56,12.94,2.32,LIGHT,64.66,9.82,3.99,IDLE,63.26,10.14,2.85,LIGHT,61.95,9.11,1.28,IDLE,58.31,8.56,1.09,IDLE,57.34,12.19,1.23,LIGHT,62.08,28.1,58.0,214.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.415,23.536,23.573,23.238,23.441,23.573,23.238,0.335,242.6,127.92,120.26,119.42,680.0,765.0,765.0,680.0,181.43,232.54,285.48,238.95,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,225.24,236.75,252.45,224.16,610.2,2890.0,938.4,3500.0,938.6,1.0,1.0,0.958,0.595,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.1039
4,High Occupancy / Low Computer Load,0,396,3960.0,34,8,9,9,8,8.83,1.92,IDLE,58.92,8.49,4.0,IDLE,61.61,9.17,1.78,IDLE,59.13,9.78,3.43,IDLE,62.37,11.39,1.68,LIGHT,61.76,7.07,1.68,IDLE,56.36,9.49,1.72,IDLE,59.44,7.98,1.34,IDLE,56.98,10.6,2.47,LIGHT,61.95,10.18,3.0,LIGHT,62.23,28.1,58.0,215.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.42,23.541,23.578,23.243,23.445,23.578,23.243,0.335,242.03,118.12,116.42,124.18,680.0,765.0,765.0,680.0,181.35,232.51,285.45,238.91,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,224.59,226.92,248.58,228.88,600.75,2890.0,938.22,3500.0,928.97,1.0,1.0,0.963,0.6,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.1286
4,High Occupancy / Low Computer Load,0,397,3970.0,34,8,9,9,8,7.84,2.09,IDLE,57.93,12.61,2.64,LIGHT,64.72,12.49,2.73,LIGHT,64.71,11.75,3.18,LIGHT,64.46,9.08,2.55,IDLE,60.18,11.26,1.25,LIGHT,60.95,12.29,3.48,LIGHT,65.58,8.91,2.31,IDLE,59.6,12.09,3.19,LIGHT,64.9,8.08,3.61,IDLE,60.52,28.1,58.0,215.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.425,23.546,23.583,23.248,23.45,23.583,23.248,0.335,251.82,121.13,125.18,125.42,680.0,765.0,765.0,680.0,181.28,232.46,285.43,238.87,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,234.31,229.88,257.32,230.08,623.55,2890.0,938.04,3500.0,951.59,1.0,1.0,0.969,0.604,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.1617
4,High Occupancy / Low Computer Load,0,398,3980.0,34,8,9,9,8,12.17,2.41,LIGHT,63.83,10.9,3.2,LIGHT,63.42,11.56,1.6,LIGHT,61.85,7.78,3.2,IDLE,59.52,11.11,1.4,LIGHT,60.99,10.47,3.83,LIGHT,63.83,9.45,1.52,IDLE,59.09,9.67,2.65,IDLE,61.06,11.07,3.46,LIGHT,64.03,12.16,2.91,LIGHT,64.56,28.11,58.0,215.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.43,23.551,23.588,23.253,23.456,23.588,23.253,0.335,248.62,124.82,120.15,128.59,680.0,765.0,765.0,680.0,181.47,232.69,285.72,239.09,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,231.3,233.8,252.58,233.47,622.18,2890.0,938.97,3500.0,951.15,1.0,1.0,0.974,0.609,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.1886
4,High Occupancy / Low Computer Load,0,399,3990.0,34,8,9,9,8,8.94,1.72,IDLE,58.75,7.06,1.48,IDLE,56.05,8.7,1.48,IDLE,58.09,8.47,3.5,IDLE,60.84,10.31,1.39,LIGHT,59.97,11.85,2.0,LIGHT,62.81,7.14,1.54,IDLE,56.23,12.52,1.56,LIGHT,62.99,7.06,1.78,IDLE,56.5,12.56,3.77,LIGHT,66.36,28.11,58.0,215.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.434,23.556,23.593,23.258,23.46,23.593,23.258,0.335,233.73,122.78,119.22,122.86,680.0,765.0,765.0,680.0,181.39,232.64,285.69,239.05,-3.79,-13.71,-43.29,60.79,875.0,875.0,875.0,875.0,216.33,231.71,251.62,227.7,598.59,2890.0,938.77,3500.0,927.36,1.0,1.0,0.979,0.612,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.2122
4,High Occupancy / Low Computer Load,0,400,4000.0,34,8,9,9,8,8.56,2.16,IDLE,58.94,7.19,1.49,IDLE,56.22,10.86,3.46,LIGHT,63.77,11.01,1.42,LIGHT,60.89,10.78,3.4,LIGHT,63.58,9.24,3.14,IDLE,61.26,12.47,3.94,LIGHT,66.5,9.33,1.83,IDLE,59.41,7.68,3.55,IDLE,59.92,9.47,1.96,IDLE,59.78,28.11,58.0,215.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.439,23.561,23.598,23.263,23.465,23.598,23.263,0.335,239.82,124.84,125.91,119.7,680.0,765.0,765.0,680.0,181.38,232.66,285.77,239.07,-3.56,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,222.64,233.68,258.38,224.45,610.27,2890.0,938.88,3500.0,939.15,1.0,1.0,0.985,0.615,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.2445
4,High Occupancy / Low Computer Load,0,401,4010.0,34,8,9,9,8,8.41,3.02,IDLE,60.04,12.9,3.34,LIGHT,66.14,9.0,3.83,IDLE,61.99,12.65,3.29,LIGHT,65.75,11.06,1.63,LIGHT,61.27,9.62,2.31,IDLE,60.49,8.41,1.21,IDLE,57.33,9.03,2.58,IDLE,60.16,10.56,3.5,LIGHT,63.45,7.53,2.73,IDLE,58.51,28.11,58.0,215.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.444,23.566,23.603,23.268,23.47,23.603,23.268,0.335,253.92,121.76,117.49,121.96,680.0,765.0,765.0,680.0,181.32,232.61,285.75,239.02,-3.55,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,236.69,230.55,249.94,226.66,615.13,2890.0,938.7,3500.0,943.84,1.0,1.0,0.989,0.622,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.2723
4,High Occupancy / Low Computer Load,0,402,4020.0,34,8,9,9,8,10.3,2.75,LIGHT,62.0,12.83,2.45,LIGHT,64.71,12.19,3.58,LIGHT,65.61,8.18,2.37,IDLE,58.78,9.14,1.57,IDLE,58.78,12.91,3.0,LIGHT,65.64,9.83,2.55,IDLE,61.11,8.34,2.9,IDLE,59.77,11.61,3.83,LIGHT,65.26,9.71,2.94,IDLE,61.55,28.12,58.0,215.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.449,23.571,23.608,23.273,23.475,23.608,23.273,0.335,251.1,124.42,120.88,126.81,680.0,765.0,765.0,680.0,181.45,232.79,285.94,239.2,-3.55,-13.82,-43.31,60.68,875.0,875.0,875.0,875.0,234.0,233.39,253.51,231.69,623.21,2890.0,939.38,3500.0,952.59,1.0,1.0,0.995,0.626,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.3024
4,High Occupancy / Low Computer Load,0,403,4030.0,34,8,9,9,8,8.69,1.5,IDLE,58.11,12.89,1.56,LIGHT,63.45,12.33,3.96,LIGHT,66.35,12.48,2.62,LIGHT,64.53,10.73,3.9,LIGHT,64.26,7.88,1.37,IDLE,56.91,8.99,3.75,IDLE,61.86,9.14,3.69,IDLE,61.96,12.69,2.38,LIGHT,64.43,8.99,3.86,IDLE,62.03,28.12,58.0,216.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.454,23.576,23.613,23.278,23.48,23.613,23.278,0.335,252.44,121.17,123.82,126.46,680.0,765.0,765.0,680.0,181.43,232.8,286.01,239.21,-3.56,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,235.31,230.15,256.53,231.35,623.89,2890.0,939.45,3500.0,953.34,1.0,1.0,1.0,0.63,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.332
4,High Occupancy / Low Computer Load,0,404,4040.0,34,8,9,9,8,12.17,2.4,LIGHT,63.81,9.04,3.66,IDLE,61.79,8.8,2.17,IDLE,59.26,11.51,2.08,LIGHT,62.51,10.21,2.44,LIGHT,61.42,9.12,3.69,IDLE,61.94,9.75,2.07,IDLE,60.29,10.45,2.09,LIGHT,61.2,10.42,2.45,LIGHT,61.7,11.96,2.3,LIGHT,63.4,28.12,58.0,216.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.459,23.581,23.618,23.283,23.485,23.618,23.283,0.335,247.37,123.36,121.49,125.1,680.0,765.0,765.0,680.0,181.36,232.76,285.99,239.16,-3.56,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,230.17,232.3,254.18,229.94,617.32,2890.0,939.27,3500.0,946.59,1.0,1.0,1.0,0.635,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.3599
4,High Occupancy / Low Computer Load,0,405,4050.0,34,8,9,9,8,7.53,1.33,IDLE,56.41,7.48,3.43,IDLE,59.5,10.41,2.73,LIGHT,62.11,12.87,3.89,LIGHT,66.92,8.55,2.59,IDLE,59.57,12.02,1.56,LIGHT,62.37,8.32,1.59,IDLE,57.78,12.77,2.84,LIGHT,65.22,12.15,3.97,LIGHT,66.14,12.52,2.1,LIGHT,63.8,28.12,58.0,216.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.464,23.586,23.623,23.288,23.49,23.623,23.288,0.335,244.94,121.94,123.0,129.94,680.0,765.0,765.0,680.0,181.29,232.71,285.96,239.12,-3.55,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,227.68,230.83,255.66,234.74,619.82,2890.0,939.08,3500.0,948.91,1.0,1.0,1.0,0.64,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.3891
4,High Occupancy / Low Computer Load,0,406,4060.0,34,8,9,9,8,11.04,1.42,LIGHT,60.93,8.42,2.27,IDLE,58.93,11.67,1.45,LIGHT,61.76,10.66,3.82,LIGHT,64.06,9.58,2.46,IDLE,60.66,12.86,3.11,LIGHT,65.74,10.93,2.84,LIGHT,62.92,8.16,2.19,IDLE,58.48,9.54,1.54,IDLE,59.23,11.24,1.1,LIGHT,60.7,28.13,58.0,216.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.469,23.591,23.628,23.293,23.495,23.628,23.293,0.335,245.68,126.4,121.4,119.93,680.0,765.0,765.0,680.0,181.47,232.95,286.25,239.35,-3.55,-13.82,-43.31,60.68,875.0,875.0,875.0,875.0,228.6,235.53,254.34,224.96,613.41,2890.0,940.02,3500.0,943.43,1.0,1.0,1.0,0.643,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.4192
4,High Occupancy / Low Computer Load,0,407,4070.0,34,8,9,9,8,7.61,3.93,IDLE,60.41,9.64,2.78,IDLE,61.22,9.32,2.87,IDLE,60.95,7.98,3.81,IDLE,60.69,10.77,1.14,LIGHT,60.17,10.42,2.61,LIGHT,61.94,12.4,1.63,LIGHT,62.95,13.0,2.06,LIGHT,64.34,11.34,3.76,LIGHT,64.81,10.02,3.45,LIGHT,62.7,28.13,58.0,216.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.474,23.596,23.633,23.298,23.5,23.633,23.298,0.335,243.27,122.11,127.29,127.51,680.0,765.0,765.0,680.0,181.4,232.9,286.23,239.31,-3.56,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,226.11,231.19,260.22,232.5,620.18,2890.0,939.84,3500.0,950.02,1.0,1.0,1.0,0.649,22.5,TARGETED_EAST_OCCUPANCY_COOL,3.4497
4,High Occupancy / Low Computer Load,0,408,4080.0,34,8,9,9,8,8.85,2.54,IDLE,59.87,9.77,1.93,IDLE,60.11,7.69,2.05,IDLE,57.69,11.36,2.98,LIGHT,63.67,11.62,1.62,LIGHT,61.95,11.39,3.52,LIGHT,64.52,11.79,1.48,LIGHT,61.96,12.74,1.99,LIGHT,63.91,7.99,1.59,IDLE,57.37,10.61,3.43,LIGHT,63.41,28.13,58.0,216.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.479,23.601,23.638,23.303,23.505,23.638,23.303,0.335,241.34,126.47,125.87,120.78,680.0,765.0,765.0,680.0,181.36,232.92,286.3,239.33,-3.56,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,224.14,235.57,258.87,225.79,614.46,2890.0,939.91,3500.0,944.37,1.0,1.0,1.0,0.653,22.5,OPPOSING_ZONE_COMPENSATE,3.4796
4,High Occupancy / Low Computer Load,0,409,4090.0,34,8,9,9,8,11.47,3.19,LIGHT,64.12,11.96,1.48,LIGHT,62.17,10.38,3.07,LIGHT,62.58,9.84,2.62,IDLE,61.23,7.05,2.5,IDLE,57.56,8.28,2.62,IDLE,59.28,10.27,3.75,LIGHT,63.46,8.32,1.6,IDLE,57.8,12.26,3.67,LIGHT,65.83,9.35,2.96,IDLE,61.13,28.14,58.0,216.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.484,23.606,23.643,23.308,23.51,23.643,23.308,0.335,250.1,116.84,121.26,126.96,680.0,765.0,765.0,680.0,181.51,233.09,286.49,239.5,-3.55,-13.82,-43.31,60.68,875.0,875.0,875.0,875.0,233.06,226.11,254.44,232.14,615.16,2890.0,940.59,3500.0,945.75,1.0,1.0,1.0,0.659,22.5,MAX_UNIFORM_COOL,3.508
4,High Occupancy / Low Computer Load,0,410,4100.0,34,8,9,9,8,12.78,3.37,LIGHT,66.03,11.59,1.61,LIGHT,61.9,10.37,3.1,LIGHT,62.61,9.37,2.98,IDLE,61.18,11.0,2.22,LIGHT,62.08,8.83,3.05,IDLE,60.61,7.53,2.38,IDLE,57.98,9.39,3.9,IDLE,62.59,10.06,1.79,LIGHT,60.26,11.95,1.36,LIGHT,61.98,28.14,58.0,216.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.489,23.611,23.648,23.313,23.515,23.648,23.313,0.335,251.72,122.69,120.57,122.24,680.0,765.0,765.0,680.0,181.44,233.04,286.48,239.45,-3.56,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,234.6,231.91,253.75,227.37,617.22,2890.0,940.41,3500.0,947.63,1.0,1.0,1.0,0.664,22.5,MAX_UNIFORM_COOL,3.5394
4,High Occupancy / Low Computer Load,0,411,4110.0,34,8,9,9,8,9.98,1.99,IDLE,60.46,7.53,3.23,IDLE,59.26,10.36,1.15,LIGHT,59.68,9.0,3.7,IDLE,61.8,11.08,3.35,LIGHT,63.88,12.03,3.2,LIGHT,64.84,11.65,1.24,LIGHT,61.42,12.45,2.29,LIGHT,64.0,11.45,1.12,LIGHT,60.99,9.57,1.21,IDLE,58.78,28.14,58.0,217.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.494,23.616,23.653,23.318,23.52,23.653,23.318,0.335,241.2,128.72,125.42,119.77,680.0,765.0,765.0,680.0,181.41,233.06,286.54,239.47,-3.56,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,224.05,237.96,258.66,224.92,615.11,2890.0,940.48,3500.0,945.59,1.0,1.0,1.0,0.668,22.5,MAX_UNIFORM_COOL,3.5708
4,High Occupancy / Low Computer Load,0,412,4120.0,34,8,9,9,8,10.24,1.5,LIGHT,60.05,7.26,1.4,IDLE,56.18,9.27,1.99,IDLE,59.57,10.58,2.53,LIGHT,62.02,8.97,1.92,IDLE,59.09,11.27,1.38,LIGHT,61.16,8.98,2.5,IDLE,59.98,11.29,1.68,LIGHT,61.63,8.21,1.79,IDLE,57.95,12.7,3.01,LIGHT,65.39,28.14,58.0,217.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.499,23.621,23.658,23.323,23.525,23.658,23.323,0.335,237.82,120.25,121.61,123.34,680.0,765.0,765.0,680.0,181.34,233.02,286.52,239.42,-3.55,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,220.61,229.45,254.83,228.44,603.02,2890.0,940.3,3500.0,933.33,1.0,1.0,1.0,0.673,22.5,MAX_UNIFORM_COOL,3.5977
4,High Occupancy / Low Computer Load,0,413,4130.0,34,8,9,9,8,11.5,3.55,LIGHT,64.7,12.43,2.32,LIGHT,64.02,7.4,2.13,IDLE,57.45,11.5,2.09,LIGHT,62.51,11.45,1.36,LIGHT,61.35,12.93,3.96,LIGHT,67.1,12.73,1.8,LIGHT,63.61,9.28,1.46,IDLE,58.79,7.22,3.42,IDLE,59.16,9.72,2.47,IDLE,60.85,28.15,58.0,217.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.504,23.626,23.663,23.328,23.53,23.663,23.328,0.335,248.68,128.45,122.4,120.01,680.0,765.0,765.0,680.0,181.52,233.25,286.8,239.66,-3.55,-13.82,-43.31,60.68,875.0,875.0,875.0,875.0,231.65,237.88,255.89,225.35,619.54,2890.0,941.23,3500.0,950.77,1.0,1.0,1.0,0.678,22.5,MAX_UNIFORM_COOL,3.6327
4,High Occupancy / Low Computer Load,0,414,4140.0,34,8,9,9,8,9.7,2.11,IDLE,60.29,7.78,1.63,IDLE,57.17,11.27,3.98,LIGHT,65.06,7.07,1.46,IDLE,56.03,7.15,2.57,IDLE,57.79,8.67,3.54,IDLE,61.15,9.76,3.57,IDLE,62.55,10.79,3.57,LIGHT,63.84,12.95,3.45,LIGHT,66.36,8.62,3.71,IDLE,61.34,28.15,58.0,217.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.509,23.631,23.668,23.333,23.535,23.668,23.333,0.335,238.55,118.94,126.39,127.7,680.0,765.0,765.0,680.0,181.45,233.21,286.78,239.61,-3.56,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,221.44,228.33,259.87,232.99,611.58,2890.0,941.05,3500.0,942.63,1.0,1.0,1.0,0.684,22.5,MAX_UNIFORM_COOL,3.6612
4,High Occupancy / Low Computer Load,0,415,4150.0,34,8,9,9,8,9.56,3.57,IDLE,62.3,7.66,1.88,IDLE,57.4,8.66,3.67,IDLE,61.33,10.54,1.92,LIGHT,61.05,12.58,3.79,LIGHT,66.41,9.59,3.91,IDLE,62.85,8.36,3.53,IDLE,60.75,8.44,2.74,IDLE,59.66,9.6,1.04,IDLE,58.56,9.74,1.51,IDLE,59.44,28.15,58.0,217.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.514,23.636,23.673,23.338,23.54,23.673,23.338,0.335,242.08,129.26,120.41,118.0,680.0,765.0,765.0,680.0,181.38,233.16,286.76,239.57,-3.56,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,224.9,238.6,253.87,223.25,609.75,2890.0,940.87,3500.0,940.62,1.0,1.0,1.0,0.688,22.5,MAX_UNIFORM_COOL,3.6929
4,High Occupancy / Low Computer Load,0,416,4160.0,34,8,9,9,8,9.82,1.73,IDLE,59.87,9.1,2.28,IDLE,59.8,10.32,2.46,LIGHT,61.59,7.71,2.49,IDLE,58.37,12.88,1.12,LIGHT,62.78,11.51,2.49,LIGHT,63.12,12.24,3.56,LIGHT,65.64,8.8,1.66,IDLE,58.49,12.54,2.1,LIGHT,63.82,12.66,3.37,LIGHT,65.88,28.16,58.0,217.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.519,23.641,23.678,23.343,23.545,23.678,23.343,0.335,239.63,125.9,124.13,129.7,680.0,765.0,765.0,680.0,181.56,233.39,287.04,239.79,-3.55,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,222.64,235.47,257.87,235.17,619.36,2890.0,941.78,3500.0,951.15,1.0,1.0,1.0,0.694,22.5,MAX_UNIFORM_COOL,3.7247
4,High Occupancy / Low Computer Load,0,417,4170.0,34,8,9,9,8,8.21,1.51,IDLE,57.53,9.88,2.9,IDLE,61.7,10.24,2.82,LIGHT,62.03,11.69,1.74,LIGHT,62.22,12.13,3.32,LIGHT,65.14,10.86,2.94,LIGHT,62.98,12.85,3.06,LIGHT,65.65,8.21,3.5,IDLE,60.51,7.1,1.1,IDLE,55.52,11.32,2.47,LIGHT,62.85,28.16,58.0,217.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.524,23.646,23.683,23.348,23.55,23.683,23.348,0.335,243.48,128.12,126.16,118.37,680.0,765.0,765.0,680.0,181.49,233.35,287.02,239.76,-3.55,-13.82,-43.31,60.68,875.0,875.0,875.0,875.0,226.42,237.65,259.87,223.81,616.13,2890.0,941.62,3500.0,947.75,1.0,1.0,1.0,0.698,22.5,MAX_UNIFORM_COOL,3.7581
4,High Occupancy / Low Computer Load,0,418,4180.0,34,8,9,9,8,12.1,3.94,LIGHT,66.03,12.53,1.34,LIGHT,62.67,11.98,3.93,LIGHT,65.87,8.0,3.2,IDLE,59.8,10.95,3.11,LIGHT,63.35,9.32,2.93,IDLE,61.05,9.96,1.48,IDLE,59.67,12.42,2.98,LIGHT,65.0,10.34,1.15,LIGHT,59.65,11.34,2.06,LIGHT,62.27,28.16,58.0,218.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.529,23.651,23.688,23.353,23.555,23.688,23.353,0.335,254.37,124.4,124.67,121.92,680.0,765.0,765.0,680.0,181.46,233.36,287.1,239.77,-3.56,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,237.27,233.94,258.47,227.37,625.36,2890.0,941.69,3500.0,957.05,1.0,1.0,1.0,0.704,22.5,MAX_UNIFORM_COOL,3.7906
4,High Occupancy / Low Computer Load,0,419,4190.0,34,8,9,9,8,7.79,2.5,IDLE,58.49,10.51,3.47,LIGHT,63.34,10.55,3.49,LIGHT,63.42,10.32,3.22,LIGHT,62.73,11.15,1.53,LIGHT,61.23,8.74,1.27,IDLE,57.83,10.43,2.41,LIGHT,61.65,11.64,2.68,LIGHT,63.57,11.34,2.72,LIGHT,63.25,7.51,3.8,IDLE,60.09,28.16,58.0,218.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.534,23.656,23.693,23.358,23.56,23.693,23.358,0.335,247.98,119.06,125.22,123.34,680.0,765.0,765.0,680.0,181.4,233.32,287.07,239.73,-3.55,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,230.83,228.56,258.99,228.75,615.6,2890.0,941.52,3500.0,947.13,1.0,1.0,1.0,0.708,22.5,MAX_UNIFORM_COOL,3.8203
4,High Occupancy / Low Computer Load,0,420,4200.0,34,8,9,9,8,8.21,1.47,IDLE,57.47,11.79,2.88,LIGHT,64.06,11.06,1.35,LIGHT,60.85,8.53,1.49,IDLE,57.9,12.77,3.98,LIGHT,66.93,10.32,1.3,LIGHT,59.85,8.18,2.48,IDLE,58.95,7.6,3.54,IDLE,59.81,9.89,1.81,IDLE,60.08,9.91,1.78,IDLE,60.06,28.17,58.0,218.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.539,23.661,23.698,23.363,23.565,23.698,23.363,0.335,240.28,126.78,118.76,120.14,680.0,765.0,765.0,680.0,181.53,233.49,287.27,239.9,-3.55,-13.82,-43.31,60.68,875.0,875.0,875.0,875.0,223.26,236.45,252.72,225.72,605.96,2890.0,942.19,3500.0,938.15,1.0,1.0,1.0,0.713,22.5,MAX_UNIFORM_COOL,3.8502
4,High Occupancy / Low Computer Load,0,421,4210.0,34,8,9,9,8,8.74,3.81,IDLE,61.64,9.78,2.62,IDLE,61.16,7.13,1.11,IDLE,55.58,10.12,2.46,LIGHT,61.34,8.2,2.5,IDLE,59.0,10.23,2.22,LIGHT,61.12,7.39,3.0,IDLE,58.74,10.51,3.84,LIGHT,63.9,12.79,1.1,LIGHT,62.64,8.77,2.19,IDLE,59.25,28.17,58.0,218.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.544,23.666,23.703,23.368,23.57,23.703,23.368,0.335,239.72,120.12,122.64,121.89,680.0,765.0,765.0,680.0,181.51,233.5,287.34,239.91,-3.56,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,222.67,229.8,256.68,227.48,604.37,2890.0,942.26,3500.0,936.63,1.0,1.0,1.0,0.718,22.5,MAX_UNIFORM_COOL,3.8824
4,High Occupancy / Low Computer Load,0,422,4220.0,34,8,9,9,8,10.11,1.78,LIGHT,60.31,8.14,2.43,IDLE,58.82,7.08,1.83,IDLE,56.59,9.81,1.83,IDLE,60.01,9.51,2.58,IDLE,60.76,9.84,3.5,IDLE,62.55,12.57,1.93,LIGHT,63.61,8.71,1.19,IDLE,57.67,7.42,1.2,IDLE,56.07,9.77,1.03,IDLE,58.76,28.17,58.0,218.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.548,23.671,23.708,23.372,23.575,23.708,23.372,0.336,235.73,123.31,121.28,114.83,680.0,765.0,765.0,680.0,181.43,233.46,287.31,239.86,-3.56,-13.82,-43.3,60.68,875.0,875.0,875.0,875.0,218.6,232.95,255.29,220.37,595.15,2890.0,942.06,3500.0,927.21,1.0,1.0,1.0,0.721,22.5,MAX_UNIFORM_COOL,3.9123
4,High Occupancy / Low Computer Load,0,423,4230.0,34,8,9,9,8,12.05,1.06,LIGHT,61.65,8.31,2.49,IDLE,59.12,8.74,3.32,IDLE,60.91,10.34,2.16,LIGHT,61.16,8.09,2.19,IDLE,58.4,10.74,1.0,LIGHT,59.92,11.83,2.32,LIGHT,63.27,12.62,3.96,LIGHT,66.72,11.93,1.15,LIGHT,61.64,7.99,3.32,IDLE,59.97,28.18,58.0,218.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.553,23.676,23.713,23.377,23.58,23.713,23.377,0.336,242.84,118.32,129.99,121.61,680.0,765.0,765.0,680.0,181.64,233.69,287.6,240.12,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,226.05,228.06,264.16,227.53,612.76,2890.0,943.05,3500.0,945.8,1.0,1.0,1.0,0.727,22.5,MAX_UNIFORM_COOL,3.9487
4,High Occupancy / Low Computer Load,0,424,4240.0,34,8,9,9,8,12.46,2.44,LIGHT,64.23,9.41,2.57,IDLE,60.62,8.03,3.98,IDLE,61.01,9.3,1.53,IDLE,58.92,9.03,1.84,IDLE,59.05,11.66,1.01,LIGHT,61.09,9.0,2.08,IDLE,59.37,12.76,2.23,LIGHT,64.3,10.21,3.14,LIGHT,62.47,8.4,3.96,IDLE,61.44,28.18,58.0,218.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.558,23.681,23.718,23.382,23.585,23.718,23.382,0.336,244.78,120.14,123.67,123.91,680.0,765.0,765.0,680.0,181.57,233.65,287.58,240.07,-3.43,-13.94,-43.43,60.81,875.0,875.0,875.0,875.0,227.92,229.85,257.82,229.79,612.5,2890.0,942.87,3500.0,945.38,1.0,1.0,1.0,0.732,22.5,MAX_UNIFORM_COOL,3.9799
4,High Occupancy / Low Computer Load,0,425,4250.0,34,8,9,9,8,11.5,3.17,LIGHT,64.13,10.21,1.51,LIGHT,60.03,12.32,3.53,LIGHT,65.69,8.12,3.91,IDLE,61.02,8.77,1.15,IDLE,57.69,7.74,1.21,IDLE,56.49,7.55,2.08,IDLE,57.56,11.85,1.46,LIGHT,62.0,12.2,2.12,LIGHT,63.43,11.81,1.79,LIGHT,62.45,28.18,58.0,219.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.563,23.686,23.723,23.387,23.59,23.723,23.387,0.336,250.87,114.18,119.56,125.88,680.0,765.0,765.0,680.0,181.49,233.61,287.55,240.04,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,233.93,223.84,253.68,231.72,610.49,2890.0,942.69,3500.0,943.17,1.0,1.0,1.0,0.738,22.5,MAX_UNIFORM_COOL,4.0112
4,High Occupancy / Low Computer Load,0,426,4260.0,34,8,9,9,8,9.1,1.64,IDLE,58.84,8.26,1.08,IDLE,56.95,11.79,3.27,LIGHT,64.64,9.75,1.38,IDLE,59.26,11.32,1.22,LIGHT,60.98,11.93,3.47,LIGHT,65.12,11.78,3.45,LIGHT,64.9,7.75,2.32,IDLE,58.17,8.99,3.04,IDLE,60.8,12.36,3.58,LIGHT,65.82,28.18,58.0,219.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.568,23.691,23.728,23.392,23.595,23.728,23.392,0.336,239.69,126.1,123.07,126.62,680.0,765.0,765.0,680.0,181.47,233.62,287.63,240.05,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,222.73,235.77,257.27,232.47,615.48,2890.0,942.77,3500.0,948.24,1.0,1.0,1.0,0.742,22.5,MAX_UNIFORM_COOL,4.046
4,High Occupancy / Low Computer Load,0,427,4270.0,34,8,9,9,8,8.34,2.54,IDLE,59.23,11.93,3.93,LIGHT,65.81,12.42,3.54,LIGHT,65.83,9.07,3.61,IDLE,61.75,12.12,1.93,LIGHT,63.05,9.78,1.02,IDLE,58.76,11.02,3.02,LIGHT,63.3,8.33,2.67,IDLE,59.42,8.82,1.42,IDLE,58.16,8.44,2.1,IDLE,58.7,28.19,58.0,219.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.573,23.696,23.733,23.397,23.6,23.733,23.397,0.336,252.62,121.81,122.72,116.86,680.0,765.0,765.0,680.0,181.61,233.79,287.82,240.22,-3.43,-13.94,-43.43,60.81,875.0,875.0,875.0,875.0,235.8,231.66,257.11,222.89,614.01,2890.0,943.44,3500.0,947.46,1.0,1.0,1.0,0.747,22.5,MAX_UNIFORM_COOL,4.0808
4,High Occupancy / Low Computer Load,0,428,4280.0,34,8,9,9,8,12.04,1.42,LIGHT,62.18,8.58,1.26,IDLE,57.62,11.5,3.77,LIGHT,65.03,10.42,3.64,LIGHT,63.48,8.92,1.85,IDLE,58.92,12.73,1.01,LIGHT,62.43,12.12,1.92,LIGHT,63.03,10.26,2.09,LIGHT,60.96,9.34,1.26,IDLE,58.56,8.95,3.77,IDLE,61.84,28.19,58.0,219.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.578,23.701,23.738,23.402,23.605,23.738,23.402,0.336,248.31,121.35,123.99,120.4,680.0,765.0,765.0,680.0,181.54,233.74,287.8,240.17,-3.43,-13.95,-43.43,60.81,875.0,875.0,875.0,875.0,231.42,231.14,258.36,226.38,614.05,2890.0,943.25,3500.0,947.3,1.0,1.0,1.0,0.752,22.5,MAX_UNIFORM_COOL,4.1138
4,High Occupancy / Low Computer Load,0,429,4290.0,34,8,9,9,8,11.76,2.13,LIGHT,62.9,10.36,3.99,LIGHT,63.94,9.76,1.93,IDLE,60.09,9.78,3.81,IDLE,62.94,12.2,1.89,LIGHT,63.09,10.75,2.21,LIGHT,61.75,12.52,3.51,LIGHT,65.91,8.79,1.99,IDLE,58.97,8.21,3.04,IDLE,59.82,9.24,3.75,IDLE,62.17,28.19,58.0,219.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.583,23.706,23.743,23.407,23.61,23.743,23.407,0.336,249.87,124.84,124.88,121.99,680.0,765.0,765.0,680.0,181.51,233.76,287.87,240.19,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,232.95,234.65,259.32,227.98,621.58,2890.0,943.33,3500.0,954.9,1.0,1.0,1.0,0.757,22.5,MAX_UNIFORM_COOL,4.149
4,High Occupancy / Low Computer Load,0,430,4300.0,34,8,9,9,8,12.72,1.14,LIGHT,62.61,7.44,3.84,IDLE,60.06,7.53,1.54,IDLE,56.72,7.81,3.54,IDLE,60.07,12.59,2.31,LIGHT,64.2,10.99,3.21,LIGHT,63.55,7.46,3.62,IDLE,59.76,10.52,1.97,LIGHT,61.1,8.62,2.14,IDLE,58.98,12.37,1.36,LIGHT,62.5,28.19,58.0,219.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.588,23.711,23.748,23.412,23.615,23.748,23.412,0.336,239.46,127.75,120.86,121.48,680.0,765.0,765.0,680.0,181.44,233.72,287.85,240.14,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,222.47,237.52,255.28,227.42,609.55,2890.0,943.15,3500.0,942.69,1.0,1.0,1.0,0.761,22.5,MAX_UNIFORM_COOL,4.1797
4,High Occupancy / Low Computer Load,0,431,4310.0,34,8,9,9,8,10.77,1.91,LIGHT,61.33,11.83,3.71,LIGHT,65.35,10.68,2.57,LIGHT,62.2,8.15,2.89,IDLE,59.52,9.28,3.43,IDLE,61.75,9.4,1.55,IDLE,59.08,11.61,1.78,LIGHT,62.18,11.86,1.36,LIGHT,61.87,11.15,2.71,LIGHT,63.0,8.19,1.02,IDLE,56.77,28.2,58.0,219.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.593,23.716,23.753,23.417,23.62,23.753,23.417,0.336,248.4,120.83,124.05,119.77,680.0,765.0,765.0,680.0,181.62,233.95,288.13,240.38,-3.43,-13.94,-43.43,60.81,875.0,875.0,875.0,875.0,231.59,230.84,258.75,225.96,613.05,2890.0,944.08,3500.0,947.14,1.0,1.0,1.0,0.766,22.5,MAX_UNIFORM_COOL,4.2154
4,High Occupancy / Low Computer Load,0,432,4320.0,34,8,9,9,8,12.93,1.69,LIGHT,63.7,8.03,2.58,IDLE,58.91,8.64,2.65,IDLE,59.77,9.01,2.02,IDLE,59.29,11.78,3.67,LIGHT,65.23,10.84,1.14,LIGHT,60.26,9.19,3.58,IDLE,61.86,9.41,1.41,IDLE,58.88,11.28,3.31,LIGHT,64.06,7.58,2.68,IDLE,58.5,28.2,58.0,220.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.598,23.721,23.758,23.422,23.625,23.758,23.422,0.336,241.67,125.49,120.74,122.56,680.0,765.0,765.0,680.0,181.55,233.91,288.11,240.33,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,224.79,235.45,255.42,228.69,610.46,2890.0,943.9,3500.0,944.35,1.0,1.0,1.0,0.771,22.5,MAX_UNIFORM_COOL,4.248
4,High Occupancy / Low Computer Load,0,433,4330.0,34,8,9,9,8,9.51,2.13,IDLE,60.08,9.9,3.57,IDLE,62.73,9.22,2.6,IDLE,60.42,8.0,3.59,IDLE,60.38,12.34,3.37,LIGHT,65.48,12.55,1.08,LIGHT,62.31,11.23,3.1,LIGHT,63.69,11.72,2.62,LIGHT,63.58,12.99,2.55,LIGHT,65.06,11.59,3.73,LIGHT,65.08,28.2,58.0,220.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.603,23.726,23.763,23.427,23.63,23.763,23.427,0.336,243.61,127.79,127.27,130.14,680.0,765.0,765.0,680.0,181.48,233.86,288.09,240.29,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,226.66,237.7,261.93,236.23,628.81,2890.0,943.72,3500.0,962.52,1.0,1.0,1.0,0.777,22.5,MAX_UNIFORM_COOL,4.2859
4,High Occupancy / Low Computer Load,0,434,4340.0,34,8,9,9,8,9.83,1.65,IDLE,59.76,10.98,3.54,LIGHT,64.03,9.66,1.77,IDLE,59.73,9.62,3.91,IDLE,62.89,8.74,3.5,IDLE,61.17,10.71,1.89,LIGHT,61.22,7.1,2.1,IDLE,57.02,8.78,3.66,IDLE,61.46,12.6,2.66,LIGHT,64.74,9.72,2.72,IDLE,61.23,28.21,58.0,220.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.608,23.731,23.768,23.432,23.635,23.768,23.432,0.336,246.41,122.39,118.48,125.97,680.0,765.0,765.0,680.0,181.66,234.1,288.37,240.52,-3.43,-13.94,-43.43,60.81,875.0,875.0,875.0,875.0,229.64,232.55,253.42,232.3,613.25,2890.0,944.65,3500.0,947.91,1.0,1.0,1.0,0.782,22.5,MAX_UNIFORM_COOL,4.3166
4,High Occupancy / Low Computer Load,0,435,4350.0,34,8,9,9,8,10.53,2.21,LIGHT,61.48,11.54,2.22,LIGHT,62.75,10.53,3.53,LIGHT,63.46,10.64,1.22,LIGHT,60.13,10.32,3.91,LIGHT,63.77,11.94,1.64,LIGHT,62.38,7.85,3.17,IDLE,59.57,9.07,3.67,IDLE,61.84,7.47,3.94,IDLE,60.25,12.03,1.17,LIGHT,61.79,28.21,58.0,220.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.613,23.736,23.773,23.437,23.64,23.773,23.437,0.336,247.82,126.15,121.41,122.04,680.0,765.0,765.0,680.0,181.59,234.05,288.35,240.48,-3.43,-13.95,-43.43,60.81,875.0,875.0,875.0,875.0,230.98,236.25,256.33,228.33,617.42,2890.0,944.47,3500.0,951.89,1.0,1.0,1.0,0.786,22.5,MAX_UNIFORM_COOL,4.3535
4,High Occupancy / Low Computer Load,0,436,4360.0,34,8,9,9,8,7.98,3.56,IDLE,60.31,8.42,3.49,IDLE,60.76,11.57,2.49,LIGHT,63.2,12.27,2.62,LIGHT,64.27,12.6,1.69,LIGHT,63.28,7.81,3.14,IDLE,59.47,10.1,3.79,LIGHT,63.31,11.74,2.81,LIGHT,63.89,9.55,3.19,IDLE,61.72,10.02,2.36,LIGHT,61.06,28.21,58.0,220.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.618,23.741,23.778,23.442,23.645,23.778,23.442,0.336,248.54,122.75,127.2,122.78,680.0,765.0,765.0,680.0,181.56,234.07,288.42,240.5,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,231.67,232.87,262.19,229.08,621.27,2890.0,944.55,3500.0,955.81,1.0,1.0,1.0,0.791,22.5,MAX_UNIFORM_COOL,4.3901
4,High Occupancy / Low Computer Load,0,437,4370.0,34,8,9,9,8,7.53,2.55,IDLE,58.24,11.37,3.66,LIGHT,64.7,7.82,2.12,IDLE,57.95,10.96,2.36,LIGHT,62.24,7.2,1.05,IDLE,55.58,12.11,3.4,LIGHT,65.24,8.11,1.41,IDLE,57.25,12.83,3.82,LIGHT,66.77,12.69,3.69,LIGHT,66.4,11.42,1.3,LIGHT,61.23,28.21,58.0,220.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.623,23.746,23.783,23.447,23.65,23.783,23.447,0.336,243.13,120.82,124.02,127.63,680.0,765.0,765.0,680.0,181.49,234.02,288.4,240.45,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,226.19,230.89,258.99,233.88,615.6,2890.0,944.36,3500.0,949.95,1.0,1.0,1.0,0.796,22.5,MAX_UNIFORM_COOL,4.4224
4,High Occupancy / Low Computer Load,0,438,4380.0,34,8,9,9,8,7.88,2.12,IDLE,58.03,10.29,3.47,LIGHT,63.07,7.36,3.22,IDLE,59.03,7.59,3.72,IDLE,60.07,8.98,1.85,IDLE,59.0,8.85,3.39,IDLE,61.15,11.09,2.0,LIGHT,61.86,12.24,2.14,LIGHT,63.51,10.52,2.37,LIGHT,61.7,12.56,2.52,LIGHT,64.48,28.22,58.0,220.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.628,23.751,23.788,23.452,23.655,23.788,23.452,0.336,240.2,120.15,125.37,126.18,680.0,765.0,765.0,680.0,181.64,234.19,288.6,240.62,-3.43,-13.94,-43.43,60.81,875.0,875.0,875.0,875.0,223.41,230.4,260.54,232.61,611.9,2890.0,945.05,3500.0,946.96,1.0,1.0,1.0,0.801,22.5,MAX_UNIFORM_COOL,4.4575
4,High Occupancy / Low Computer Load,0,439,4390.0,34,8,9,9,8,9.66,2.75,IDLE,61.2,12.32,2.29,LIGHT,63.84,8.93,1.66,IDLE,58.65,11.8,1.56,LIGHT,62.09,8.7,3.5,IDLE,61.12,12.46,1.88,LIGHT,63.4,8.2,2.65,IDLE,59.23,7.3,3.38,IDLE,59.2,10.57,2.87,LIGHT,62.52,9.08,2.12,IDLE,59.53,28.22,58.0,221.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.633,23.756,23.793,23.457,23.66,23.793,23.457,0.336,245.78,124.52,118.43,122.05,680.0,765.0,765.0,680.0,181.61,234.2,288.67,240.63,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,228.96,234.77,253.67,228.48,610.78,2890.0,945.11,3500.0,945.88,1.0,1.0,1.0,0.806,22.5,MAX_UNIFORM_COOL,4.4923
4,High Occupancy / Low Computer Load,0,440,4400.0,34,8,9,9,8,7.44,1.35,IDLE,56.32,9.5,2.52,IDLE,60.66,12.75,3.85,LIGHT,66.71,9.26,2.36,IDLE,60.12,7.91,1.79,IDLE,57.57,12.46,1.91,LIGHT,63.44,12.16,2.3,LIGHT,63.65,12.27,1.62,LIGHT,62.77,10.17,1.09,LIGHT,59.35,8.71,3.41,IDLE,61.0,28.22,58.0,221.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.638,23.761,23.798,23.462,23.665,23.798,23.462,0.336,243.81,121.01,126.42,120.35,680.0,765.0,765.0,680.0,181.53,234.17,288.64,240.59,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,226.91,231.23,261.63,226.74,611.59,2890.0,944.93,3500.0,946.51,1.0,1.0,1.0,0.809,22.5,MAX_UNIFORM_COOL,4.5298
4,High Occupancy / Low Computer Load,0,441,4410.0,34,8,9,9,8,11.08,2.12,LIGHT,62.03,12.67,3.25,LIGHT,65.71,7.69,1.85,IDLE,57.39,7.09,3.92,IDLE,59.74,10.63,1.43,LIGHT,60.43,11.38,3.53,LIGHT,64.52,7.87,2.31,IDLE,58.3,10.54,3.95,LIGHT,64.1,12.56,1.63,LIGHT,63.15,11.98,1.28,LIGHT,61.9,28.23,58.0,221.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.643,23.766,23.803,23.467,23.67,23.803,23.467,0.336,244.87,124.95,122.4,125.05,680.0,765.0,765.0,680.0,181.68,234.33,288.84,240.76,-3.43,-13.94,-43.43,60.81,875.0,875.0,875.0,875.0,228.12,235.34,257.81,231.62,617.27,2890.0,945.61,3500.0,952.89,1.0,1.0,1.0,0.815,22.5,MAX_UNIFORM_COOL,4.5654
4,High Occupancy / Low Computer Load,0,442,4420.0,34,8,9,9,8,8.13,3.12,IDLE,59.84,12.91,1.07,LIGHT,62.74,9.23,3.96,IDLE,62.48,10.3,3.66,LIGHT,63.37,7.86,2.36,IDLE,58.37,8.54,3.26,IDLE,60.56,12.96,3.12,LIGHT,65.88,9.67,3.3,IDLE,62.04,10.08,1.61,LIGHT,60.02,9.07,3.76,IDLE,61.98,28.23,58.0,221.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.648,23.771,23.808,23.472,23.675,23.808,23.472,0.336,248.43,118.93,127.92,122.0,680.0,765.0,765.0,680.0,181.64,234.36,288.9,240.78,-3.43,-13.94,-43.43,60.81,875.0,875.0,875.0,875.0,231.64,229.35,263.39,228.59,617.28,2890.0,945.68,3500.0,952.97,1.0,1.0,1.0,0.82,22.5,MAX_UNIFORM_COOL,4.6029
4,High Occupancy / Low Computer Load,0,443,4430.0,34,8,9,9,8,10.59,1.69,LIGHT,60.77,11.66,2.27,LIGHT,62.98,8.99,2.86,IDLE,60.53,12.42,2.12,LIGHT,63.7,8.67,3.79,IDLE,61.52,12.16,2.05,LIGHT,63.28,12.31,3.86,LIGHT,66.18,8.39,1.1,IDLE,57.14,10.26,2.17,LIGHT,61.08,8.35,2.52,IDLE,59.22,28.23,58.0,221.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.653,23.776,23.813,23.477,23.68,23.813,23.477,0.336,247.98,124.8,123.32,120.3,680.0,765.0,765.0,680.0,181.57,234.31,288.88,240.74,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,231.12,235.16,258.77,226.84,616.4,2890.0,945.5,3500.0,951.89,1.0,1.0,1.0,0.825,22.5,MAX_UNIFORM_COOL,4.6384
4,High Occupancy / Low Computer Load,0,444,4440.0,34,8,9,9,8,11.3,3.25,LIGHT,64.0,9.65,1.8,IDLE,59.76,10.02,1.34,LIGHT,59.53,9.92,3.57,IDLE,62.75,9.61,1.32,IDLE,58.99,7.97,2.63,IDLE,58.91,10.66,1.66,LIGHT,60.82,7.59,2.15,IDLE,57.71,9.39,2.16,IDLE,59.98,9.77,2.76,IDLE,61.35,28.23,58.0,221.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.658,23.781,23.818,23.482,23.685,23.818,23.482,0.336,246.04,117.9,118.53,121.33,680.0,765.0,765.0,680.0,181.55,234.32,288.96,240.75,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,229.16,228.27,254.06,227.88,603.8,2890.0,945.58,3500.0,939.37,1.0,1.0,1.0,0.83,22.5,MAX_UNIFORM_COOL,4.6708
4,High Occupancy / Low Computer Load,0,445,4450.0,34,8,9,9,8,10.38,3.75,LIGHT,63.6,11.18,2.34,LIGHT,62.48,8.98,2.99,IDLE,60.71,12.2,2.91,LIGHT,64.61,7.31,1.96,IDLE,57.08,10.86,3.73,LIGHT,64.17,8.79,2.35,IDLE,59.51,10.92,3.63,LIGHT,64.09,10.3,2.19,LIGHT,61.16,10.2,3.77,LIGHT,63.41,28.24,58.0,221.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.663,23.786,23.823,23.487,23.69,23.823,23.487,0.336,251.4,121.25,123.6,124.57,680.0,765.0,765.0,680.0,181.68,234.49,289.14,240.92,-3.43,-13.94,-43.43,60.81,875.0,875.0,875.0,875.0,234.65,231.8,259.31,231.3,620.82,2890.0,946.23,3500.0,957.06,1.0,1.0,1.0,0.835,22.5,MAX_UNIFORM_COOL,4.7116
4,High Occupancy / Low Computer Load,0,446,4460.0,34,8,9,9,8,12.57,2.22,LIGHT,64.04,11.11,2.31,LIGHT,62.35,9.92,1.04,IDLE,58.96,8.91,1.9,IDLE,58.99,10.24,1.21,LIGHT,59.61,9.38,1.43,IDLE,58.87,11.67,3.18,LIGHT,64.36,12.29,2.86,LIGHT,64.65,8.88,3.36,IDLE,61.14,10.5,1.25,LIGHT,60.0,28.24,58.0,221.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.668,23.791,23.828,23.492,23.695,23.828,23.492,0.336,244.34,118.48,129.01,121.14,680.0,765.0,765.0,680.0,181.62,234.45,289.13,240.88,-3.43,-13.95,-43.43,60.81,875.0,875.0,875.0,875.0,227.53,228.98,264.71,227.83,612.97,2890.0,946.08,3500.0,949.05,1.0,1.0,1.0,0.839,22.5,MAX_UNIFORM_COOL,4.7481
4,High Occupancy / Low Computer Load,0,447,4470.0,34,8,9,9,8,12.36,2.27,LIGHT,63.86,12.73,1.44,LIGHT,63.07,9.38,2.1,IDLE,59.88,10.64,3.56,LIGHT,63.64,7.19,1.11,IDLE,55.65,11.6,1.68,LIGHT,62.02,7.83,3.45,IDLE,59.96,11.53,2.07,LIGHT,62.52,12.08,2.48,LIGHT,63.82,12.21,3.35,LIGHT,65.29,28.24,58.0,222.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.673,23.796,23.833,23.497,23.7,23.833,23.497,0.336,250.45,117.67,122.48,129.11,680.0,765.0,765.0,680.0,181.59,234.46,289.2,240.89,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,233.61,228.18,258.25,235.8,619.71,2890.0,946.14,3500.0,955.84,1.0,1.0,1.0,0.846,22.5,MAX_UNIFORM_COOL,4.7837
4,High Occupancy / Low Computer Load,0,448,4480.0,34,8,9,9,8,12.29,1.34,LIGHT,62.37,9.68,1.61,IDLE,59.52,10.68,1.46,LIGHT,60.54,8.91,3.2,IDLE,60.94,11.13,2.87,LIGHT,63.22,7.42,2.48,IDLE,57.99,12.74,1.49,LIGHT,63.16,7.76,2.7,IDLE,58.75,8.28,2.26,IDLE,58.74,11.43,3.13,LIGHT,63.98,28.24,58.0,222.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.678,23.801,23.838,23.502,23.705,23.838,23.502,0.336,243.37,121.21,121.91,122.72,680.0,765.0,765.0,680.0,181.52,234.43,289.17,240.85,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,226.46,231.69,257.65,229.37,609.21,2890.0,945.97,3500.0,945.17,1.0,1.0,1.0,0.849,22.5,MAX_UNIFORM_COOL,4.8196
4,High Occupancy / Low Computer Load,0,449,4490.0,34,8,9,9,8,7.72,3.68,IDLE,60.17,9.86,1.37,IDLE,59.38,12.74,1.11,LIGHT,62.59,10.37,3.94,LIGHT,63.87,8.25,3.41,IDLE,60.43,7.32,3.26,IDLE,59.04,9.4,1.71,IDLE,59.31,11.47,2.95,LIGHT,63.76,11.34,1.35,LIGHT,61.2,9.95,2.19,IDLE,60.72,28.25,58.0,222.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.683,23.806,23.843,23.507,23.71,23.843,23.507,0.336,246.01,119.47,123.07,121.92,680.0,765.0,765.0,680.0,181.7,234.65,289.46,241.08,-3.43,-13.94,-43.43,60.81,875.0,875.0,875.0,875.0,229.28,230.18,259.1,228.81,610.47,2890.0,946.89,3500.0,947.37,1.0,1.0,1.0,0.854,22.5,MAX_UNIFORM_COOL,4.8577
4,High Occupancy / Low Computer Load,0,450,4500.0,34,8,9,9,8,7.69,1.54,IDLE,56.92,8.63,1.62,IDLE,58.22,10.72,1.88,LIGHT,61.22,10.62,3.26,LIGHT,63.16,7.2,3.44,IDLE,59.16,7.69,2.77,IDLE,58.77,11.96,3.18,LIGHT,64.72,12.47,1.98,LIGHT,63.56,7.83,2.12,IDLE,57.97,11.99,3.1,LIGHT,64.64,28.25,58.0,222.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.688,23.811,23.848,23.512,23.715,23.848,23.512,0.336,239.52,117.93,128.28,122.61,680.0,765.0,765.0,680.0,181.63,234.61,289.44,241.03,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,222.72,228.59,264.29,229.44,608.34,2890.0,946.71,3500.0,945.04,1.0,1.0,1.0,0.858,22.5,MAX_UNIFORM_COOL,4.8954
4,High Occupancy / Low Computer Load,0,451,4510.0,34,8,9,9,8,9.3,1.16,IDLE,58.37,9.07,1.81,IDLE,59.05,9.83,2.71,IDLE,61.35,8.76,1.77,IDLE,58.61,12.47,3.59,LIGHT,65.97,8.18,3.5,IDLE,60.48,10.43,2.6,LIGHT,61.94,10.54,2.18,LIGHT,61.45,10.05,3.4,LIGHT,62.66,9.25,2.54,IDLE,60.37,28.25,58.0,222.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.692,23.816,23.853,23.517,23.72,23.853,23.517,0.336,237.38,126.45,123.39,123.03,680.0,765.0,765.0,680.0,181.55,234.56,289.41,240.99,-3.43,-13.95,-43.43,60.8,875.0,875.0,875.0,875.0,220.5,237.06,259.37,229.82,610.25,2890.0,946.51,3500.0,946.75,1.0,1.0,1.0,0.863,22.5,MAX_UNIFORM_COOL,4.9307
4,High Occupancy / Low Computer Load,0,452,4520.0,34,8,9,9,8,8.59,1.96,IDLE,58.68,7.22,2.16,IDLE,57.27,10.46,3.26,LIGHT,62.97,8.24,3.5,IDLE,60.55,7.49,3.13,IDLE,59.06,9.77,2.58,IDLE,61.08,12.65,2.6,LIGHT,64.71,11.07,3.63,LIGHT,64.28,11.5,1.8,LIGHT,62.08,11.4,3.44,LIGHT,64.41,28.26,58.0,222.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.697,23.821,23.858,23.522,23.724,23.858,23.522,0.336,239.47,120.14,128.99,126.49,680.0,765.0,765.0,680.0,181.76,234.8,289.7,241.22,-3.2,-14.05,-43.45,60.7,875.0,875.0,875.0,875.0,223.03,230.89,265.24,233.41,615.09,2890.0,947.48,3500.0,952.57,1.0,1.0,1.0,0.868,22.5,MAX_UNIFORM_COOL,4.9701
4,High Occupancy / Low Computer Load,0,453,4530.0,34,8,9,9,8,8.98,1.52,IDLE,58.51,8.32,1.93,IDLE,58.3,11.69,2.95,LIGHT,64.04,9.85,3.12,IDLE,61.99,8.95,1.58,IDLE,58.56,12.6,2.61,LIGHT,64.67,11.35,2.84,LIGHT,63.45,10.99,2.45,LIGHT,62.41,9.87,2.92,IDLE,61.72,12.68,3.65,LIGHT,66.33,28.26,58.0,222.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.702,23.826,23.863,23.527,23.73,23.863,23.527,0.336,242.84,123.23,125.86,128.05,680.0,765.0,765.0,680.0,181.69,234.75,289.68,241.18,-3.19,-14.06,-43.45,60.7,875.0,875.0,875.0,875.0,226.34,233.92,262.09,234.93,619.98,2890.0,947.3,3500.0,957.28,1.0,1.0,1.0,0.875,22.5,MAX_UNIFORM_COOL,5.0082
4,High Occupancy / Low Computer Load,0,454,4540.0,34,8,9,9,8,12.21,2.0,LIGHT,63.26,11.8,1.53,LIGHT,62.05,8.9,2.44,IDLE,59.78,11.31,2.63,LIGHT,63.08,9.56,3.25,IDLE,61.83,12.73,2.23,LIGHT,64.26,8.44,3.12,IDLE,60.23,8.14,1.96,IDLE,58.11,9.42,1.68,IDLE,59.3,8.24,2.26,IDLE,58.69,28.26,58.0,223.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.707,23.831,23.868,23.532,23.735,23.868,23.532,0.336,248.17,126.09,118.34,117.99,680.0,765.0,765.0,680.0,181.66,234.77,289.75,241.2,-3.2,-14.05,-43.44,60.69,875.0,875.0,875.0,875.0,231.63,236.81,254.65,224.88,610.59,2890.0,947.38,3500.0,947.97,1.0,1.0,1.0,0.879,22.5,MAX_UNIFORM_COOL,5.0449
4,High Occupancy / Low Computer Load,0,455,4550.0,34,8,9,9,8,7.31,1.34,IDLE,56.15,7.9,3.85,IDLE,60.65,10.01,3.97,LIGHT,63.47,9.78,1.8,IDLE,59.93,7.28,1.67,IDLE,56.61,7.27,2.47,IDLE,57.79,7.12,2.46,IDLE,57.59,9.16,1.71,IDLE,59.02,8.52,2.73,IDLE,59.74,8.66,2.62,IDLE,59.76,28.26,58.0,223.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.712,23.836,23.873,23.537,23.739,23.873,23.537,0.336,240.2,114.4,116.61,119.5,680.0,765.0,765.0,680.0,181.59,234.72,289.73,241.15,-3.2,-14.05,-43.44,60.69,875.0,875.0,875.0,875.0,223.59,225.07,252.9,226.34,590.71,2890.0,947.19,3500.0,927.9,1.0,1.0,1.0,0.884,22.5,MAX_UNIFORM_COOL,5.0776
4,High Occupancy / Low Computer Load,0,456,4560.0,34,8,9,9,8,8.7,1.49,IDLE,58.11,9.88,1.18,IDLE,59.12,9.08,3.14,IDLE,61.06,10.3,3.43,LIGHT,63.02,9.0,3.27,IDLE,61.16,12.24,3.6,LIGHT,65.7,8.54,3.85,IDLE,61.45,9.1,3.32,IDLE,61.36,9.97,3.99,IDLE,63.45,10.38,2.63,LIGHT,61.92,28.27,58.0,223.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.717,23.841,23.878,23.542,23.745,23.878,23.542,0.336,241.31,126.86,122.81,125.37,680.0,765.0,765.0,680.0,181.74,234.89,289.93,241.32,-3.2,-14.05,-43.45,60.7,875.0,875.0,875.0,875.0,224.85,237.7,259.29,232.39,616.35,2890.0,947.88,3500.0,954.23,1.0,1.0,1.0,0.889,22.5,MAX_UNIFORM_COOL,5.1225
4,High Occupancy / Low Computer Load,0,457,4570.0,34,8,9,9,8,10.21,3.78,LIGHT,63.43,11.95,3.11,LIGHT,64.6,9.46,1.93,IDLE,59.72,11.76,2.03,LIGHT,62.75,11.29,2.55,LIGHT,62.94,11.06,3.55,LIGHT,64.15,12.11,2.99,LIGHT,64.62,10.33,3.94,LIGHT,63.82,7.19,3.24,IDLE,58.85,8.92,2.51,IDLE,59.91,28.27,58.0,223.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.722,23.846,23.883,23.547,23.75,23.883,23.547,0.336,250.5,127.09,128.44,118.76,680.0,765.0,765.0,680.0,181.7,234.91,289.99,241.34,-3.19,-14.06,-43.44,60.69,875.0,875.0,875.0,875.0,234.01,237.94,264.99,225.79,624.79,2890.0,947.94,3500.0,962.73,1.0,1.0,1.0,0.893,22.5,MAX_UNIFORM_COOL,5.1656
4,High Occupancy / Low Computer Load,0,458,4580.0,34,8,9,9,8,11.16,1.4,LIGHT,61.05,9.86,1.5,IDLE,59.58,8.83,2.97,IDLE,60.49,12.71,3.55,LIGHT,66.21,9.37,2.34,IDLE,60.22,11.03,3.53,LIGHT,64.08,10.25,1.68,LIGHT,60.33,10.95,3.28,LIGHT,63.61,12.74,2.87,LIGHT,65.23,7.73,2.85,IDLE,58.94,28.27,58.0,223.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.727,23.851,23.888,23.552,23.755,23.888,23.552,0.336,247.33,124.3,123.94,124.17,680.0,765.0,765.0,680.0,181.63,234.87,289.97,241.29,-3.2,-14.05,-43.44,60.69,875.0,875.0,875.0,875.0,230.76,235.12,260.47,231.15,619.74,2890.0,947.76,3500.0,957.5,1.0,1.0,1.0,0.899,22.5,MAX_UNIFORM_COOL,5.2012
4,High Occupancy / Low Computer Load,0,459,4590.0,34,8,9,9,8,8.04,2.85,IDLE,59.32,10.92,3.45,LIGHT,63.83,11.45,2.27,LIGHT,62.72,8.66,1.49,IDLE,58.06,7.28,2.84,IDLE,58.36,11.13,1.66,LIGHT,61.4,11.88,1.88,LIGHT,62.67,7.55,3.27,IDLE,59.34,7.72,1.64,IDLE,57.11,10.28,1.88,LIGHT,60.67,28.27,58.0,223.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.732,23.856,23.893,23.557,23.759,23.893,23.557,0.336,243.93,119.76,122.01,117.78,680.0,765.0,765.0,680.0,181.59,234.89,290.03,241.32,-3.2,-14.05,-43.45,60.7,875.0,875.0,875.0,875.0,227.32,230.6,258.59,224.8,603.48,2890.0,947.83,3500.0,941.31,1.0,1.0,1.0,0.903,22.5,MAX_UNIFORM_COOL,5.2372
4,High Occupancy / Low Computer Load,0,460,4600.0,34,8,9,9,8,8.3,1.81,IDLE,58.09,7.49,2.5,IDLE,58.11,8.48,1.75,IDLE,58.23,10.35,2.99,LIGHT,62.42,7.55,2.5,IDLE,58.19,7.51,3.83,IDLE,60.13,10.6,1.48,LIGHT,60.47,7.12,1.58,IDLE,56.27,10.76,1.18,LIGHT,60.22,7.45,3.35,IDLE,59.34,28.28,58.0,223.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.736,23.861,23.898,23.562,23.764,23.898,23.562,0.336,236.85,118.32,116.74,119.56,680.0,765.0,765.0,680.0,181.74,235.06,290.23,241.48,-3.19,-14.06,-43.45,60.7,875.0,875.0,875.0,875.0,220.4,229.32,253.52,226.74,591.47,2890.0,948.51,3500.0,929.98,1.0,1.0,1.0,0.908,22.5,MAX_UNIFORM_COOL,5.2704
4,High Occupancy / Low Computer Load,0,461,4610.0,34,8,9,9,8,12.17,2.8,LIGHT,64.41,9.93,1.05,IDLE,58.99,10.12,1.1,LIGHT,59.3,12.57,3.58,LIGHT,66.08,10.55,3.88,LIGHT,64.01,10.8,3.47,LIGHT,63.7,8.23,3.38,IDLE,60.36,7.39,3.07,IDLE,58.84,12.28,1.51,LIGHT,62.62,11.68,3.18,LIGHT,64.37,28.28,58.0,224.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.741,23.866,23.903,23.567,23.769,23.903,23.567,0.336,248.78,127.71,119.2,126.99,680.0,765.0,765.0,680.0,181.7,235.01,290.21,241.44,-2.96,-14.17,-43.46,60.58,875.0,875.0,875.0,875.0,232.52,238.55,255.95,234.01,622.68,2890.0,948.36,3500.0,961.03,1.0,1.0,1.0,0.914,22.5,MAX_UNIFORM_COOL,5.3163
4,High Occupancy / Low Computer Load,0,462,4620.0,34,8,9,9,8,10.97,2.22,LIGHT,62.04,8.53,3.74,IDLE,61.27,7.61,3.67,IDLE,60.02,8.89,3.52,IDLE,61.39,7.29,2.66,IDLE,58.1,8.46,3.2,IDLE,60.38,12.11,2.66,LIGHT,64.13,8.77,2.52,IDLE,59.74,7.94,1.29,IDLE,56.86,7.42,2.58,IDLE,58.14,28.28,58.0,224.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.746,23.871,23.908,23.572,23.774,23.908,23.572,0.336,244.72,118.48,123.87,115.0,680.0,765.0,765.0,680.0,181.67,235.02,290.28,241.45,-2.96,-14.17,-43.46,60.58,875.0,875.0,875.0,875.0,228.43,229.33,260.69,222.03,602.07,2890.0,948.42,3500.0,940.48,1.0,1.0,1.0,0.917,22.5,MAX_UNIFORM_COOL,5.3541
4,High Occupancy / Low Computer Load,0,463,4630.0,34,8,9,9,8,9.05,3.86,IDLE,62.1,11.43,1.29,LIGHT,61.22,11.93,2.89,LIGHT,64.25,11.76,1.83,LIGHT,62.45,10.99,2.88,LIGHT,63.06,10.18,2.79,LIGHT,61.91,9.93,1.16,IDLE,59.15,7.49,2.09,IDLE,57.5,9.31,2.16,IDLE,59.88,10.99,2.02,LIGHT,61.77,28.29,58.0,224.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.751,23.876,23.913,23.577,23.779,23.913,23.577,0.336,250.02,124.97,116.65,121.65,680.0,765.0,765.0,680.0,181.81,235.2,290.47,241.63,-2.96,-14.16,-43.46,60.59,875.0,875.0,875.0,875.0,233.87,236.01,253.66,228.87,613.29,2890.0,949.11,3500.0,952.41,1.0,1.0,1.0,0.924,22.5,MAX_UNIFORM_COOL,5.394
