scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
4,High Occupancy / Low Computer Load,0,464,4640.0,34,8,9,9,8,7.47,2.68,IDLE,58.36,10.31,3.04,LIGHT,62.45,7.23,1.67,IDLE,56.54,9.51,1.39,IDLE,58.97,12.63,2.65,LIGHT,64.76,7.94,2.76,IDLE,59.06,7.83,2.21,IDLE,58.1,12.77,2.94,LIGHT,65.37,10.7,2.63,LIGHT,62.32,9.79,1.46,IDLE,59.43,28.29,58.0,224.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.755,23.881,23.918,23.582,23.784,23.918,23.582,0.336,236.32,123.82,123.47,121.75,680.0,765.0,765.0,680.0,181.74,235.15,290.46,241.58,-2.96,-14.17,-43.46,60.58,875.0,875.0,875.0,875.0,220.1,234.8,260.47,228.91,605.36,2890.0,948.93,3500.0,944.28,1.0,1.0,1.0,0.927,22.5,MAX_UNIFORM_COOL,5.4313
4,High Occupancy / Low Computer Load,0,465,4650.0,34,8,9,9,8,8.04,2.78,IDLE,59.22,12.04,3.29,LIGHT,64.98,11.64,1.96,LIGHT,62.49,8.87,1.62,IDLE,58.52,9.15,3.06,IDLE,61.03,9.34,3.19,IDLE,61.46,12.96,2.11,LIGHT,64.37,9.09,2.07,IDLE,59.47,9.78,1.8,IDLE,59.93,9.88,2.66,IDLE,61.34,28.29,58.0,224.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.76,23.886,23.923,23.587,23.789,23.923,23.587,0.336,245.21,122.49,123.84,121.27,680.0,765.0,765.0,680.0,181.72,235.17,290.52,241.6,-2.72,-14.28,-43.47,60.47,875.0,875.0,875.0,875.0,229.21,233.38,260.89,228.34,612.81,2890.0,949.01,3500.0,951.82,1.0,1.0,1.0,0.932,22.5,MAX_UNIFORM_COOL,5.4734
4,High Occupancy / Low Computer Load,0,466,4660.0,34,8,9,9,8,9.86,1.14,IDLE,59.04,9.13,2.05,IDLE,59.49,7.07,2.75,IDLE,57.96,10.1,3.63,LIGHT,63.07,10.36,2.95,LIGHT,62.38,9.04,3.06,IDLE,60.89,8.54,3.48,IDLE,60.89,12.77,2.04,LIGHT,64.02,11.22,1.48,LIGHT,61.24,12.6,1.01,LIGHT,62.27,28.29,58.0,224.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.765,23.891,23.928,23.592,23.794,23.928,23.592,0.336,239.56,123.27,124.91,123.51,680.0,765.0,765.0,680.0,181.65,235.13,290.5,241.55,-2.73,-14.27,-43.47,60.48,875.0,875.0,875.0,875.0,223.48,234.13,261.94,230.54,611.25,2890.0,948.83,3500.0,950.09,1.0,1.0,1.0,0.937,22.5,MAX_UNIFORM_COOL,5.513
4,High Occupancy / Low Computer Load,0,467,4670.0,34,8,9,9,8,12.26,1.64,LIGHT,62.79,10.61,2.55,LIGHT,62.09,7.09,2.51,IDLE,57.63,8.44,2.79,IDLE,59.73,12.49,1.96,LIGHT,63.55,7.51,3.16,IDLE,59.13,9.08,2.91,IDLE,60.72,10.86,1.44,LIGHT,60.73,10.2,2.27,LIGHT,61.16,7.77,1.13,IDLE,56.41,28.3,58.0,224.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.77,23.896,23.933,23.597,23.799,23.933,23.597,0.336,242.24,122.68,121.45,117.57,680.0,765.0,765.0,680.0,181.84,235.35,290.79,241.78,-2.73,-14.27,-43.48,60.48,875.0,875.0,875.0,875.0,226.35,233.76,258.76,224.83,603.94,2890.0,949.76,3500.0,943.7,1.0,1.0,1.0,0.942,22.5,MAX_UNIFORM_COOL,5.5524
4,High Occupancy / Low Computer Load,0,468,4680.0,34,8,9,9,8,7.2,3.0,IDLE,58.5,7.04,1.62,IDLE,56.23,12.21,2.45,LIGHT,63.94,10.34,1.08,LIGHT,59.54,8.67,2.99,IDLE,60.32,10.94,1.33,LIGHT,60.67,12.07,3.18,LIGHT,64.86,9.98,3.42,IDLE,62.61,7.78,3.03,IDLE,59.27,10.41,1.24,LIGHT,59.87,28.3,58.0,225.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.775,23.901,23.938,23.602,23.804,23.938,23.602,0.336,238.21,120.99,127.47,119.14,680.0,765.0,765.0,680.0,181.78,235.31,290.77,241.73,-2.72,-14.28,-43.47,60.47,875.0,875.0,875.0,875.0,222.27,232.02,264.77,226.34,605.81,2890.0,949.59,3500.0,945.4,1.0,1.0,1.0,0.946,22.5,MAX_UNIFORM_COOL,5.5943
4,High Occupancy / Low Computer Load,0,469,4690.0,34,8,9,9,8,8.94,2.76,IDLE,60.31,11.27,1.38,LIGHT,61.16,12.21,2.03,LIGHT,63.31,8.33,1.85,IDLE,58.19,12.1,1.49,LIGHT,62.36,8.5,1.46,IDLE,57.81,8.99,2.32,IDLE,59.72,10.54,1.69,LIGHT,60.71,7.48,1.35,IDLE,56.38,7.26,1.6,IDLE,56.48,28.3,58.0,225.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.78,23.906,23.943,23.606,23.809,23.943,23.606,0.337,242.97,120.17,120.43,112.86,680.0,765.0,765.0,680.0,181.7,235.27,290.74,241.7,-2.72,-14.28,-43.47,60.47,875.0,875.0,875.0,875.0,226.95,231.16,257.7,220.03,596.43,2890.0,949.41,3500.0,935.84,1.0,1.0,1.0,0.95,22.5,MAX_UNIFORM_COOL,5.6322
4,High Occupancy / Low Computer Load,0,470,4700.0,34,8,9,9,8,8.74,1.39,IDLE,58.01,10.01,1.42,LIGHT,59.64,11.91,3.62,LIGHT,65.32,9.23,3.18,IDLE,61.31,10.87,1.99,LIGHT,61.57,7.08,3.66,IDLE,59.34,8.69,3.25,IDLE,60.74,7.45,3.09,IDLE,58.95,11.52,3.2,LIGHT,64.2,7.33,3.67,IDLE,59.67,28.31,58.0,225.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.785,23.911,23.948,23.611,23.814,23.948,23.611,0.337,244.28,120.91,119.69,123.87,680.0,765.0,765.0,680.0,181.88,235.5,291.03,241.95,-2.84,-14.29,-43.59,60.71,875.0,875.0,875.0,875.0,228.32,232.12,257.13,231.53,608.75,2890.0,950.36,3500.0,949.1,1.0,1.0,1.0,0.956,22.5,MAX_UNIFORM_COOL,5.674
4,High Occupancy / Low Computer Load,0,471,4710.0,34,8,9,9,8,8.76,1.18,IDLE,57.72,10.73,3.22,LIGHT,63.24,9.27,2.77,IDLE,60.74,7.15,3.63,IDLE,59.38,7.31,1.3,IDLE,56.09,12.94,1.13,LIGHT,62.87,8.46,1.3,IDLE,57.53,9.2,1.5,IDLE,58.75,11.23,1.41,LIGHT,61.15,8.85,1.86,IDLE,58.85,28.31,58.0,225.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.79,23.916,23.953,23.616,23.819,23.953,23.616,0.337,241.08,118.96,116.28,120.0,680.0,765.0,765.0,680.0,181.81,235.46,291.0,241.91,-2.83,-14.29,-43.58,60.71,875.0,875.0,875.0,875.0,225.06,230.13,253.7,227.62,596.32,2890.0,950.18,3500.0,936.51,1.0,1.0,1.0,0.961,22.5,MAX_UNIFORM_COOL,5.7121
4,High Occupancy / Low Computer Load,0,472,4720.0,34,8,9,9,8,12.49,2.96,LIGHT,65.05,8.29,1.54,IDLE,57.67,7.82,1.71,IDLE,57.34,10.53,3.34,LIGHT,63.17,9.65,2.53,IDLE,60.86,10.49,1.12,LIGHT,59.79,11.22,3.33,LIGHT,64.02,10.14,2.61,LIGHT,61.59,9.29,2.32,IDLE,60.09,9.9,1.44,IDLE,59.53,28.31,58.0,225.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.795,23.921,23.958,23.621,23.824,23.958,23.621,0.337,243.23,120.65,125.61,119.62,680.0,765.0,765.0,680.0,181.78,235.47,291.08,241.92,-2.83,-14.29,-43.58,60.71,875.0,875.0,875.0,875.0,227.18,231.83,263.11,227.25,609.11,2890.0,950.25,3500.0,949.37,1.0,1.0,1.0,0.965,22.5,MAX_UNIFORM_COOL,5.7586
4,High Occupancy / Low Computer Load,0,473,4730.0,34,8,9,9,8,8.6,3.62,IDLE,61.18,7.09,3.5,IDLE,59.11,11.16,2.74,LIGHT,63.06,10.28,2.9,LIGHT,62.2,8.03,2.53,IDLE,58.83,11.17,2.66,LIGHT,62.95,9.74,3.66,IDLE,62.66,8.36,1.03,IDLE,57.0,11.84,3.81,LIGHT,65.52,7.35,2.75,IDLE,58.31,28.31,58.0,225.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.8,23.926,23.963,23.626,23.829,23.963,23.626,0.337,245.55,121.78,119.66,123.83,680.0,765.0,765.0,680.0,181.71,235.42,291.06,241.87,-2.84,-14.29,-43.58,60.71,875.0,875.0,875.0,875.0,229.42,232.91,257.14,231.41,610.82,2890.0,950.06,3500.0,950.88,1.0,1.0,1.0,0.971,22.5,MAX_UNIFORM_COOL,5.7984
4,High Occupancy / Low Computer Load,0,474,4740.0,34,8,9,9,8,11.72,1.05,LIGHT,61.23,11.75,3.56,LIGHT,65.03,9.65,2.29,IDLE,60.5,10.99,1.12,LIGHT,60.42,9.87,1.71,IDLE,59.9,9.75,2.43,IDLE,60.83,11.2,2.02,LIGHT,62.03,9.3,2.21,IDLE,59.94,11.88,2.8,LIGHT,64.05,11.67,2.99,LIGHT,64.07,28.32,58.0,225.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.805,23.931,23.968,23.631,23.834,23.968,23.631,0.337,247.18,120.73,121.97,128.12,680.0,765.0,765.0,680.0,181.85,235.59,291.25,242.04,-2.84,-14.29,-43.59,60.71,875.0,875.0,875.0,875.0,231.19,232.03,259.63,235.87,618.0,2890.0,950.73,3500.0,958.72,1.0,1.0,1.0,0.977,22.5,MAX_UNIFORM_COOL,5.8416
4,High Occupancy / Low Computer Load,0,475,4750.0,34,8,9,9,8,9.05,3.27,IDLE,61.22,8.25,1.51,IDLE,57.58,11.75,1.33,LIGHT,61.68,8.13,3.84,IDLE,60.92,10.05,3.67,LIGHT,63.07,12.05,2.37,LIGHT,63.62,7.9,3.98,IDLE,60.84,9.45,3.53,IDLE,62.11,7.1,1.9,IDLE,56.73,8.75,1.91,IDLE,58.8,28.32,58.0,226.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.81,23.936,23.973,23.636,23.839,23.973,23.636,0.337,241.4,126.69,122.95,115.53,680.0,765.0,765.0,680.0,181.82,235.61,291.32,242.06,-2.83,-14.29,-43.58,60.71,875.0,875.0,875.0,875.0,225.39,238.01,260.69,223.3,606.57,2890.0,950.81,3500.0,947.39,1.0,1.0,1.0,0.979,22.5,MAX_UNIFORM_COOL,5.8836
4,High Occupancy / Low Computer Load,0,476,4760.0,34,8,9,9,8,7.26,1.53,IDLE,56.37,8.2,1.02,IDLE,56.78,8.72,1.29,IDLE,57.84,7.32,2.79,IDLE,58.34,10.34,1.07,LIGHT,59.53,10.4,3.35,LIGHT,63.02,8.66,3.17,IDLE,60.58,8.99,2.96,IDLE,60.68,7.03,1.2,IDLE,55.59,8.87,3.97,IDLE,62.04,28.32,58.0,226.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.814,23.941,23.978,23.641,23.843,23.978,23.641,0.337,229.33,122.55,121.26,117.63,680.0,765.0,765.0,680.0,181.76,235.57,291.3,242.02,-2.83,-14.29,-43.58,60.71,875.0,875.0,875.0,875.0,213.26,233.83,258.98,225.36,590.77,2890.0,950.65,3500.0,931.43,1.0,1.0,1.0,0.984,22.5,MAX_UNIFORM_COOL,5.9187
4,High Occupancy / Low Computer Load,0,477,4770.0,34,8,9,9,8,11.07,1.6,LIGHT,61.24,10.53,1.46,LIGHT,60.35,9.35,1.35,IDLE,58.71,11.9,1.99,LIGHT,62.86,7.6,1.11,IDLE,56.16,7.92,2.79,IDLE,59.09,11.25,1.07,LIGHT,60.67,10.22,3.28,LIGHT,62.7,8.89,2.02,IDLE,59.14,7.08,2.57,IDLE,57.7,28.32,58.0,226.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.819,23.946,23.983,23.646,23.849,23.983,23.646,0.337,243.16,115.25,123.37,116.84,680.0,765.0,765.0,680.0,181.71,235.53,291.27,241.98,-2.6,-14.4,-43.6,60.6,875.0,875.0,875.0,875.0,227.27,226.38,261.04,224.42,598.62,2890.0,950.49,3500.0,939.11,1.0,1.0,1.0,0.989,22.5,MAX_UNIFORM_COOL,5.9632
4,High Occupancy / Low Computer Load,0,478,4780.0,34,8,9,9,8,11.22,2.36,LIGHT,62.56,12.42,3.12,LIGHT,65.2,9.18,2.99,IDLE,60.96,9.73,3.57,IDLE,62.52,12.15,1.68,LIGHT,62.71,9.71,3.33,IDLE,62.13,7.57,1.54,IDLE,56.77,9.39,3.7,IDLE,62.29,9.5,2.38,IDLE,60.45,7.72,2.36,IDLE,58.19,28.33,58.0,226.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.824,23.951,23.988,23.651,23.854,23.988,23.651,0.337,251.24,124.84,119.06,118.64,680.0,765.0,765.0,680.0,181.89,235.76,291.56,242.21,-2.6,-14.4,-43.6,60.6,875.0,875.0,875.0,875.0,235.53,236.2,257.02,226.45,613.78,2890.0,951.42,3500.0,955.2,1.0,1.0,1.0,0.995,22.5,MAX_UNIFORM_COOL,6.0087
4,High Occupancy / Low Computer Load,0,479,4790.0,34,8,9,9,8,9.68,3.97,IDLE,63.05,11.08,1.07,LIGHT,60.45,7.11,2.48,IDLE,57.61,7.74,2.88,IDLE,58.99,11.51,3.61,LIGHT,64.8,12.28,3.59,LIGHT,65.73,12.34,1.92,LIGHT,63.3,9.2,2.46,IDLE,60.19,11.83,2.26,LIGHT,63.18,8.62,1.87,IDLE,58.58,28.33,58.0,226.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.829,23.956,23.993,23.656,23.858,23.993,23.656,0.337,240.1,130.53,123.49,121.76,680.0,765.0,765.0,680.0,181.82,235.71,291.54,242.16,-2.6,-14.4,-43.6,60.6,875.0,875.0,875.0,875.0,224.32,241.84,261.43,229.52,615.88,2890.0,951.23,3500.0,957.11,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.0522
4,High Occupancy / Low Computer Load,0,480,4800.0,34,8,9,9,8,12.85,1.58,LIGHT,63.43,12.34,3.76,LIGHT,66.06,7.69,3.75,IDLE,60.24,9.7,2.59,IDLE,61.01,12.35,2.61,LIGHT,64.35,9.64,1.57,IDLE,59.41,9.4,2.96,IDLE,61.19,8.93,3.98,IDLE,62.13,8.15,1.58,IDLE,57.56,7.39,2.94,IDLE,58.65,28.33,58.0,226.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.834,23.961,23.998,23.661,23.864,23.998,23.661,0.337,250.74,123.76,123.32,116.21,680.0,765.0,765.0,680.0,181.78,235.73,291.61,242.18,-2.6,-14.4,-43.6,60.6,875.0,875.0,875.0,875.0,234.92,235.09,261.33,223.99,614.03,2890.0,951.3,3500.0,955.33,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.0954
4,High Occupancy / Low Computer Load,0,481,4810.0,34,8,9,9,8,10.76,3.16,LIGHT,63.19,11.33,3.54,LIGHT,64.47,9.37,2.65,IDLE,60.69,9.32,3.9,IDLE,62.5,7.24,3.77,IDLE,59.7,7.96,1.05,IDLE,56.53,7.01,3.97,IDLE,59.72,8.19,1.9,IDLE,58.09,9.66,2.71,IDLE,61.14,11.37,3.5,LIGHT,64.46,28.34,58.0,226.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.839,23.966,24.003,23.666,23.869,24.003,23.666,0.337,250.85,116.23,117.81,125.6,680.0,765.0,765.0,680.0,181.93,235.9,291.8,242.35,-2.6,-14.4,-43.6,60.6,875.0,875.0,875.0,875.0,235.18,227.73,256.01,233.55,610.49,2890.0,951.98,3500.0,952.47,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.1343
4,High Occupancy / Low Computer Load,0,482,4820.0,34,8,9,9,8,11.84,1.39,LIGHT,61.88,9.74,3.71,IDLE,62.74,8.87,1.45,IDLE,58.26,9.29,2.17,IDLE,59.87,12.25,2.41,LIGHT,63.93,10.71,3.55,LIGHT,63.71,7.97,2.96,IDLE,59.4,7.13,2.52,IDLE,57.69,12.28,1.6,LIGHT,62.75,8.22,1.5,IDLE,57.52,28.34,58.0,226.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.844,23.971,24.008,23.671,23.873,24.008,23.671,0.337,242.75,127.64,117.09,120.27,680.0,765.0,765.0,680.0,181.86,235.85,291.79,242.3,-2.6,-14.4,-43.6,60.6,875.0,875.0,875.0,875.0,227.01,239.09,255.28,228.17,607.75,2890.0,951.8,3500.0,949.55,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.178
4,High Occupancy / Low Computer Load,0,483,4830.0,34,8,9,9,8,12.2,2.24,LIGHT,63.61,12.25,2.37,LIGHT,63.87,8.55,1.92,IDLE,58.57,10.46,2.84,LIGHT,62.34,11.39,1.04,LIGHT,60.8,11.23,1.01,LIGHT,60.55,7.93,3.85,IDLE,60.69,12.76,3.6,LIGHT,66.35,11.92,3.06,LIGHT,64.49,11.04,1.85,LIGHT,61.57,28.34,58.0,227.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.849,23.976,24.013,23.676,23.878,24.013,23.676,0.337,248.39,121.35,127.04,126.06,680.0,765.0,765.0,680.0,181.82,235.87,291.85,242.32,-2.6,-14.4,-43.6,60.6,875.0,875.0,875.0,875.0,232.61,232.82,265.29,233.98,622.84,2890.0,951.86,3500.0,964.7,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.226
4,High Occupancy / Low Computer Load,0,484,4840.0,34,8,9,9,8,11.28,1.71,LIGHT,61.66,8.42,1.53,IDLE,57.82,7.84,3.14,IDLE,59.51,7.73,3.96,IDLE,60.6,11.16,1.61,LIGHT,61.37,7.92,1.55,IDLE,57.23,8.01,3.43,IDLE,60.16,8.13,2.63,IDLE,59.11,7.85,2.55,IDLE,58.64,11.06,3.25,LIGHT,63.7,28.34,58.0,227.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.854,23.981,24.018,23.681,23.884,24.018,23.681,0.337,239.59,118.6,119.27,122.34,680.0,765.0,765.0,680.0,181.76,235.83,291.83,242.28,-2.6,-14.4,-43.6,60.6,875.0,875.0,875.0,875.0,223.75,230.03,257.5,230.22,599.8,2890.0,951.7,3500.0,941.5,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.2626
4,High Occupancy / Low Computer Load,0,485,4850.0,34,8,9,9,8,12.42,3.68,LIGHT,66.05,10.09,2.98,LIGHT,62.08,9.74,3.85,IDLE,62.95,8.1,3.81,IDLE,60.84,9.55,2.78,IDLE,61.11,7.5,1.9,IDLE,57.23,7.58,2.95,IDLE,58.9,7.16,1.48,IDLE,56.17,12.87,1.62,LIGHT,63.52,12.12,2.94,LIGHT,64.56,28.35,58.0,227.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.859,23.986,24.023,23.686,23.889,24.023,23.686,0.337,251.92,118.34,115.07,128.08,680.0,765.0,765.0,680.0,181.93,236.05,292.11,242.5,-2.6,-14.4,-43.6,60.6,875.0,875.0,875.0,875.0,236.25,229.99,253.58,236.18,613.41,2890.0,952.59,3500.0,956.0,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.308
4,High Occupancy / Low Computer Load,0,486,4860.0,34,8,9,9,8,10.51,3.13,LIGHT,62.83,8.93,1.38,IDLE,58.23,7.84,3.71,IDLE,60.36,7.22,2.09,IDLE,57.16,12.67,3.1,LIGHT,65.49,12.08,1.76,LIGHT,62.74,12.29,1.42,LIGHT,62.49,9.06,3.16,IDLE,61.07,7.79,1.15,IDLE,56.46,8.31,2.72,IDLE,59.47,28.35,58.0,227.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.864,23.991,24.028,23.691,23.893,24.028,23.691,0.337,238.58,128.23,123.56,115.93,680.0,765.0,765.0,680.0,181.87,236.02,292.09,242.47,-2.6,-14.4,-43.6,60.6,875.0,875.0,875.0,875.0,222.85,239.85,262.05,224.0,606.3,2890.0,952.45,3500.0,948.75,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.3547
4,High Occupancy / Low Computer Load,0,487,4870.0,34,8,9,9,8,9.66,2.06,IDLE,60.17,7.71,3.7,IDLE,60.19,12.33,1.26,LIGHT,62.3,11.79,2.81,LIGHT,63.95,9.49,3.55,IDLE,62.19,8.42,3.32,IDLE,60.5,7.42,1.54,IDLE,56.59,11.55,1.09,LIGHT,61.07,12.83,3.35,LIGHT,66.06,8.13,2.84,IDLE,59.42,28.35,58.0,227.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.869,23.996,24.033,23.696,23.898,24.033,23.696,0.337,246.61,122.69,117.66,125.48,680.0,765.0,765.0,680.0,181.8,235.97,292.07,242.42,-2.6,-14.4,-43.6,60.6,875.0,875.0,875.0,875.0,230.81,234.26,256.13,233.5,612.44,2890.0,952.26,3500.0,954.7,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.397
4,High Occupancy / Low Computer Load,0,488,4880.0,34,8,9,9,8,7.19,1.72,IDLE,56.57,10.35,2.87,LIGHT,62.24,7.46,1.02,IDLE,55.86,8.04,2.54,IDLE,58.86,12.67,2.07,LIGHT,63.94,10.75,2.5,LIGHT,62.19,8.62,1.85,IDLE,58.55,8.53,2.91,IDLE,60.03,8.83,1.15,IDLE,57.76,12.9,2.47,LIGHT,64.83,28.36,58.0,227.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.873,24.001,24.038,23.701,23.903,24.038,23.701,0.337,233.53,126.13,118.58,122.59,680.0,765.0,765.0,680.0,181.98,236.21,292.35,242.66,-2.6,-14.4,-43.6,60.6,875.0,875.0,875.0,875.0,217.91,237.94,257.33,230.85,600.83,2890.0,953.2,3500.0,944.03,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.4373
4,High Occupancy / Low Computer Load,0,489,4890.0,34,8,9,9,8,12.5,3.26,LIGHT,65.52,7.17,3.85,IDLE,59.74,12.57,1.42,LIGHT,62.84,8.3,2.13,IDLE,58.57,12.9,1.11,LIGHT,62.79,10.31,1.5,LIGHT,60.14,7.89,1.91,IDLE,57.73,12.95,2.54,LIGHT,65.0,9.05,2.0,IDLE,59.31,12.49,1.19,LIGHT,62.4,28.36,58.0,227.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.878,24.006,24.043,23.706,23.908,24.043,23.706,0.337,246.67,122.93,122.73,121.71,680.0,765.0,765.0,680.0,181.93,236.16,292.33,242.61,-2.37,-14.51,-43.61,60.49,875.0,875.0,875.0,875.0,231.23,234.58,261.45,229.81,614.04,2890.0,953.03,3500.0,957.07,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.4863
4,High Occupancy / Low Computer Load,0,490,4900.0,34,8,9,9,8,9.61,1.1,IDLE,58.66,9.86,1.46,IDLE,59.52,8.97,1.21,IDLE,58.03,10.78,3.87,LIGHT,64.28,12.13,3.03,LIGHT,64.71,7.12,1.27,IDLE,55.8,9.53,2.32,IDLE,60.39,11.22,1.27,LIGHT,60.93,11.19,1.67,LIGHT,61.49,9.69,3.57,IDLE,62.47,28.36,58.0,228.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.883,24.011,24.048,23.711,23.913,24.048,23.711,0.337,240.49,120.51,121.32,123.96,680.0,765.0,765.0,680.0,181.9,236.17,292.41,242.62,-2.37,-14.51,-43.61,60.49,875.0,875.0,875.0,875.0,225.02,232.17,260.12,232.07,606.28,2890.0,953.1,3500.0,949.38,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.5282
4,High Occupancy / Low Computer Load,0,491,4910.0,34,8,9,9,8,11.96,2.49,LIGHT,63.69,8.15,1.85,IDLE,57.96,11.19,1.55,LIGHT,61.31,12.33,3.16,LIGHT,65.15,8.14,1.76,IDLE,57.81,10.62,3.98,LIGHT,64.25,8.05,3.08,IDLE,59.68,12.59,2.77,LIGHT,64.89,8.76,3.18,IDLE,60.72,12.95,3.16,LIGHT,65.93,28.36,58.0,228.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.888,24.016,24.053,23.716,23.918,24.053,23.716,0.337,248.11,122.06,124.57,126.65,680.0,765.0,765.0,680.0,181.84,236.12,292.38,242.57,-2.37,-14.51,-43.61,60.49,875.0,875.0,875.0,875.0,232.58,233.67,263.34,234.71,621.39,2890.0,952.91,3500.0,964.3,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.5773
4,High Occupancy / Low Computer Load,0,492,4920.0,34,8,9,9,8,7.86,3.63,IDLE,60.27,12.19,2.3,LIGHT,63.69,12.75,1.02,LIGHT,62.47,8.52,3.17,IDLE,60.41,11.88,2.56,LIGHT,63.69,11.13,2.57,LIGHT,62.77,8.44,2.26,IDLE,58.94,9.94,1.09,IDLE,59.06,7.03,1.86,IDLE,56.58,10.35,3.12,LIGHT,62.62,28.37,58.0,228.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.893,24.021,24.058,23.721,23.923,24.058,23.721,0.337,246.84,126.46,118.0,119.2,680.0,765.0,765.0,680.0,181.97,236.3,292.58,242.75,-2.37,-14.51,-43.62,60.49,875.0,875.0,875.0,875.0,231.44,238.25,256.96,227.44,610.5,2890.0,953.6,3500.0,954.09,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.62
4,High Occupancy / Low Computer Load,0,493,4930.0,34,8,9,9,8,10.97,3.03,LIGHT,63.26,11.85,3.01,LIGHT,64.33,8.1,2.41,IDLE,58.74,9.91,2.03,IDLE,60.43,11.9,2.21,LIGHT,63.19,8.52,3.29,IDLE,60.59,7.16,3.79,IDLE,59.64,12.91,1.02,LIGHT,62.67,12.01,3.34,LIGHT,65.02,12.84,3.16,LIGHT,65.79,28.37,58.0,228.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.898,24.026,24.063,23.726,23.928,24.063,23.726,0.337,246.76,123.78,122.31,130.81,680.0,765.0,765.0,680.0,181.95,236.31,292.65,242.76,-2.37,-14.51,-43.61,60.49,875.0,875.0,875.0,875.0,231.34,235.58,261.35,239.06,623.66,2890.0,953.67,3500.0,967.33,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.6673
4,High Occupancy / Low Computer Load,0,494,4940.0,34,8,9,9,8,12.93,2.08,LIGHT,64.28,8.85,2.91,IDLE,60.43,10.39,3.13,LIGHT,62.68,7.57,1.04,IDLE,56.02,10.8,3.5,LIGHT,63.75,12.77,1.22,LIGHT,62.79,7.93,2.33,IDLE,58.41,10.66,3.92,LIGHT,64.2,8.38,1.55,IDLE,57.8,12.11,1.1,LIGHT,61.79,28.37,58.0,228.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.903,24.031,24.068,23.731,23.933,24.068,23.731,0.337,243.41,126.54,122.61,119.59,680.0,765.0,765.0,680.0,181.87,236.28,292.62,242.73,-2.37,-14.51,-43.61,60.49,875.0,875.0,875.0,875.0,227.91,238.31,261.62,227.81,612.15,2890.0,953.5,3500.0,955.65,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.7122
4,High Occupancy / Low Computer Load,0,495,4950.0,34,8,9,9,8,10.58,2.69,LIGHT,62.26,8.23,1.7,IDLE,57.84,8.04,3.52,IDLE,60.33,9.78,3.62,IDLE,62.66,8.55,2.27,IDLE,59.09,8.44,3.27,IDLE,60.45,7.99,3.65,IDLE,60.46,11.0,1.22,LIGHT,60.58,10.26,1.8,LIGHT,60.53,11.77,2.26,LIGHT,63.1,28.38,58.0,228.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.908,24.036,24.073,23.736,23.938,24.073,23.736,0.337,243.09,119.54,121.04,123.63,680.0,765.0,765.0,680.0,182.06,236.5,292.91,242.95,-2.36,-14.51,-43.62,60.49,875.0,875.0,875.0,875.0,227.79,231.53,260.33,232.07,607.3,2890.0,954.42,3500.0,951.72,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.7555
4,High Occupancy / Low Computer Load,0,496,4960.0,34,8,9,9,8,9.18,3.7,IDLE,62.03,11.03,2.6,LIGHT,62.69,12.24,3.83,LIGHT,66.05,12.03,1.4,LIGHT,62.14,10.38,2.87,LIGHT,62.28,11.73,3.81,LIGHT,65.38,11.14,3.32,LIGHT,63.91,8.95,2.29,IDLE,59.62,9.78,1.35,IDLE,59.25,11.22,2.25,LIGHT,62.4,28.38,58.0,228.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.913,24.041,24.078,23.741,23.943,24.078,23.741,0.337,252.91,127.66,123.53,121.65,680.0,765.0,765.0,680.0,181.99,236.46,292.89,242.91,-2.37,-14.51,-43.61,60.49,875.0,875.0,875.0,875.0,237.53,239.61,262.81,230.05,625.75,2890.0,954.25,3500.0,970.0,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.8076
4,High Occupancy / Low Computer Load,0,497,4970.0,34,8,9,9,8,7.94,1.98,IDLE,57.89,12.58,3.65,LIGHT,66.2,8.4,3.29,IDLE,60.44,11.26,2.6,LIGHT,62.98,8.53,1.66,IDLE,58.15,7.44,2.49,IDLE,58.03,12.39,1.1,LIGHT,62.14,7.23,3.54,IDLE,59.35,7.27,2.95,IDLE,58.51,12.59,2.81,LIGHT,64.95,28.38,58.0,229.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.918,24.046,24.083,23.746,23.948,24.083,23.746,0.337,247.51,116.18,121.49,123.46,680.0,765.0,765.0,680.0,181.92,236.41,292.87,242.86,-2.37,-14.51,-43.61,60.49,875.0,875.0,875.0,875.0,232.06,228.08,260.75,231.81,608.64,2890.0,954.06,3500.0,952.7,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.8479
4,High Occupancy / Low Computer Load,0,498,4980.0,34,8,9,9,8,8.01,2.24,IDLE,58.37,10.48,2.92,LIGHT,62.48,12.71,2.22,LIGHT,64.22,7.51,3.31,IDLE,59.35,8.74,1.49,IDLE,58.16,12.09,1.69,LIGHT,62.65,10.68,2.4,LIGHT,61.95,11.22,3.62,LIGHT,64.45,8.38,1.34,IDLE,57.48,12.38,1.54,LIGHT,62.79,28.38,58.0,229.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.923,24.051,24.088,23.751,23.953,24.088,23.751,0.337,244.42,120.81,126.4,120.27,680.0,765.0,765.0,680.0,181.88,236.43,292.94,242.88,-2.37,-14.51,-43.61,60.49,875.0,875.0,875.0,875.0,228.93,232.73,265.73,228.64,611.9,2890.0,954.13,3500.0,956.03,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.897
4,High Occupancy / Low Computer Load,0,499,4990.0,34,8,9,9,8,12.34,2.76,LIGHT,64.56,8.57,3.27,IDLE,60.62,7.38,3.49,IDLE,59.46,9.79,3.55,IDLE,62.56,8.49,3.51,IDLE,60.88,7.89,1.88,IDLE,57.68,8.99,1.57,IDLE,58.59,7.98,2.72,IDLE,59.05,9.01,1.83,IDLE,59.01,9.66,3.73,IDLE,62.67,28.39,58.0,229.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.928,24.056,24.093,23.756,23.958,24.093,23.756,0.337,247.2,118.56,117.64,121.68,680.0,765.0,765.0,680.0,182.03,236.6,293.13,243.05,-2.36,-14.51,-43.62,60.49,875.0,875.0,875.0,875.0,231.87,230.65,257.15,230.22,605.08,2890.0,954.81,3500.0,949.89,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.9396
4,High Occupancy / Low Computer Load,0,500,5000.0,34,8,9,9,8,9.75,1.75,IDLE,59.81,9.42,1.1,IDLE,58.42,8.23,1.55,IDLE,57.61,9.22,2.2,IDLE,59.82,9.35,2.77,IDLE,60.84,11.35,3.33,LIGHT,64.18,9.04,3.62,IDLE,61.73,8.55,1.88,IDLE,58.51,9.76,2.31,IDLE,60.67,12.72,1.56,LIGHT,63.24,28.39,58.0,229.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.932,24.061,24.098,23.761,23.963,24.098,23.761,0.337,235.66,125.02,120.24,123.91,680.0,765.0,765.0,680.0,181.95,236.56,293.11,243.01,-2.37,-14.51,-43.61,60.49,875.0,875.0,875.0,875.0,220.24,237.07,259.74,232.41,604.83,2890.0,954.63,3500.0,949.46,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,6.9843
4,High Occupancy / Low Computer Load,0,501,5010.0,34,8,9,9,8,12.9,3.34,LIGHT,66.14,7.0,1.48,IDLE,55.97,10.68,3.19,LIGHT,63.13,11.84,1.12,LIGHT,61.48,9.42,3.36,IDLE,61.81,12.81,2.27,LIGHT,64.42,7.94,3.44,IDLE,60.08,8.17,2.3,IDLE,58.66,10.47,2.92,LIGHT,62.47,7.18,3.33,IDLE,58.97,28.39,58.0,229.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.937,24.066,24.103,23.766,23.968,24.103,23.766,0.337,246.72,126.23,118.74,121.44,680.0,765.0,765.0,680.0,181.95,236.57,293.18,243.02,-2.13,-14.62,-43.63,60.38,875.0,875.0,875.0,875.0,231.54,238.18,258.29,229.84,613.13,2890.0,954.72,3500.0,957.85,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.0338
4,High Occupancy / Low Computer Load,0,502,5020.0,34,8,9,9,8,7.22,1.51,IDLE,56.29,12.86,2.92,LIGHT,65.45,8.08,3.25,IDLE,59.98,10.02,2.56,LIGHT,61.37,10.32,2.21,LIGHT,61.21,8.83,3.28,IDLE,60.96,8.21,3.69,IDLE,60.8,11.31,2.72,LIGHT,63.22,11.01,1.74,LIGHT,61.37,7.22,2.0,IDLE,57.02,28.39,58.0,229.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.942,24.071,24.108,23.771,23.973,24.108,23.771,0.337,243.09,122.17,124.02,118.39,680.0,765.0,765.0,680.0,181.88,236.53,293.16,242.98,-2.13,-14.62,-43.63,60.38,875.0,875.0,875.0,875.0,227.84,234.08,263.55,226.75,607.67,2890.0,954.55,3500.0,952.22,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.081
4,High Occupancy / Low Computer Load,0,503,5030.0,34,8,9,9,8,10.31,3.87,LIGHT,63.69,12.73,1.67,LIGHT,63.42,7.47,1.88,IDLE,57.16,8.32,1.01,IDLE,56.91,12.9,1.5,LIGHT,63.38,8.17,3.5,IDLE,60.46,8.37,2.31,IDLE,58.93,11.59,1.97,LIGHT,62.44,11.79,3.64,LIGHT,65.2,10.79,1.27,LIGHT,60.39,28.4,58.0,229.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.947,24.076,24.113,23.776,23.978,24.113,23.776,0.337,241.18,123.84,121.37,125.59,680.0,765.0,765.0,680.0,182.06,236.76,293.44,243.21,-2.13,-14.62,-43.63,60.38,875.0,875.0,875.0,875.0,226.11,235.98,261.18,234.18,611.98,2890.0,955.47,3500.0,957.45,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.1278
4,High Occupancy / Low Computer Load,0,504,5040.0,34,8,9,9,8,7.0,1.2,IDLE,55.55,7.51,2.28,IDLE,57.81,8.96,1.35,IDLE,58.23,9.77,1.35,IDLE,59.24,8.91,2.17,IDLE,59.39,10.35,1.78,LIGHT,60.61,10.16,2.59,LIGHT,61.59,10.66,2.46,LIGHT,62.02,8.29,3.56,IDLE,60.7,12.05,2.95,LIGHT,64.49,28.4,58.0,230.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.951,24.081,24.118,23.781,23.983,24.118,23.781,0.337,230.83,120.0,123.61,125.19,680.0,765.0,765.0,680.0,181.99,236.72,293.42,243.17,-2.13,-14.62,-43.63,60.38,875.0,875.0,875.0,875.0,215.69,232.1,263.4,233.74,599.63,2890.0,955.3,3500.0,944.93,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.1699
4,High Occupancy / Low Computer Load,0,505,5050.0,34,8,9,9,8,9.28,2.33,IDLE,60.09,10.51,2.22,LIGHT,61.47,10.04,1.48,LIGHT,59.77,7.55,2.38,IDLE,58.01,12.23,2.21,LIGHT,63.6,8.22,1.67,IDLE,57.78,7.09,1.13,IDLE,55.56,12.8,1.61,LIGHT,63.41,9.98,1.03,IDLE,59.02,7.86,2.07,IDLE,57.93,28.4,58.0,230.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.956,24.086,24.123,23.786,23.988,24.123,23.786,0.337,239.34,121.38,118.97,116.95,680.0,765.0,765.0,680.0,181.94,236.67,293.4,243.12,-1.9,-14.73,-43.64,60.27,875.0,875.0,875.0,875.0,224.38,233.32,258.73,225.34,596.64,2890.0,955.13,3500.0,941.77,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.2175
4,High Occupancy / Low Computer Load,0,506,5060.0,34,8,9,9,8,11.26,2.95,LIGHT,63.5,11.86,1.28,LIGHT,61.75,7.7,3.61,IDLE,60.04,11.68,2.08,LIGHT,62.72,11.56,2.67,LIGHT,63.46,10.38,3.03,LIGHT,62.52,8.92,1.32,IDLE,58.13,11.39,1.98,LIGHT,62.21,12.62,3.64,LIGHT,66.23,9.86,3.84,IDLE,63.09,28.41,58.0,230.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.961,24.091,24.128,23.791,23.993,24.128,23.791,0.337,248.01,125.98,120.34,129.32,680.0,765.0,765.0,680.0,182.12,236.91,293.68,243.36,-1.89,-14.73,-43.65,60.27,875.0,875.0,875.0,875.0,233.24,238.16,260.37,237.95,623.65,2890.0,956.07,3500.0,969.72,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.2713
4,High Occupancy / Low Computer Load,0,507,5070.0,34,8,9,9,8,8.44,2.14,IDLE,58.76,12.12,2.9,LIGHT,64.5,9.67,3.9,IDLE,62.94,12.3,2.57,LIGHT,64.23,10.01,1.47,LIGHT,59.72,7.59,1.33,IDLE,56.48,7.16,1.09,IDLE,55.59,9.46,3.62,IDLE,62.26,10.61,1.13,LIGHT,59.96,7.44,1.33,IDLE,56.29,28.41,58.0,230.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.966,24.096,24.133,23.796,23.998,24.133,23.796,0.337,250.43,116.2,117.85,116.25,680.0,765.0,765.0,680.0,182.05,236.86,293.66,243.31,-1.89,-14.73,-43.64,60.27,875.0,875.0,875.0,875.0,235.59,228.33,257.87,224.83,600.73,2890.0,955.88,3500.0,946.62,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.3147
4,High Occupancy / Low Computer Load,0,508,5080.0,34,8,9,9,8,9.08,1.22,IDLE,58.18,9.79,1.47,IDLE,59.44,12.18,3.71,LIGHT,65.79,9.23,2.82,IDLE,60.77,12.73,2.6,LIGHT,64.81,8.36,2.45,IDLE,59.12,9.27,2.53,IDLE,60.38,7.53,3.92,IDLE,60.29,12.65,1.19,LIGHT,62.6,7.62,1.24,IDLE,56.38,28.41,58.0,230.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.971,24.101,24.138,23.801,24.003,24.138,23.801,0.337,244.18,123.93,120.67,118.98,680.0,765.0,765.0,680.0,182.02,236.87,293.73,243.32,-1.9,-14.73,-43.64,60.27,875.0,875.0,875.0,875.0,229.3,236.07,260.76,227.57,607.76,2890.0,955.94,3500.0,953.7,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.3653
4,High Occupancy / Low Computer Load,0,509,5090.0,34,8,9,9,8,9.97,2.49,IDLE,61.2,7.22,2.79,IDLE,58.21,8.39,1.03,IDLE,57.03,10.76,1.78,LIGHT,61.12,12.23,1.61,LIGHT,62.7,9.12,3.74,IDLE,62.01,11.68,1.18,LIGHT,61.37,9.13,3.08,IDLE,61.03,11.71,3.7,LIGHT,65.19,10.67,3.68,LIGHT,63.86,28.41,58.0,230.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.976,24.106,24.143,23.806,24.008,24.143,23.806,0.337,237.56,124.71,122.4,129.05,680.0,765.0,765.0,680.0,181.95,236.83,293.71,243.28,-1.9,-14.73,-43.65,60.27,875.0,875.0,875.0,875.0,222.61,236.81,262.46,237.6,613.72,2890.0,955.77,3500.0,959.48,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.4138
4,High Occupancy / Low Computer Load,0,510,5100.0,34,8,9,9,8,7.2,3.26,IDLE,58.89,8.32,1.04,IDLE,56.96,11.96,3.82,LIGHT,65.68,11.3,3.83,LIGHT,64.87,8.99,2.41,IDLE,59.85,7.94,2.31,IDLE,58.39,10.52,2.87,LIGHT,62.45,7.26,1.39,IDLE,56.16,8.06,3.81,IDLE,60.79,12.47,2.04,LIGHT,63.65,28.42,58.0,230.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.981,24.111,24.148,23.811,24.013,24.148,23.811,0.337,246.4,118.24,118.61,124.44,680.0,765.0,765.0,680.0,182.1,237.0,293.91,243.45,-1.89,-14.73,-43.64,60.27,875.0,875.0,875.0,875.0,231.61,230.51,258.88,233.16,607.69,2890.0,956.46,3500.0,954.16,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.461
4,High Occupancy / Low Computer Load,0,511,5110.0,34,8,9,9,8,9.76,2.32,IDLE,60.68,12.48,2.16,LIGHT,63.84,11.48,3.83,LIGHT,65.09,11.16,2.8,LIGHT,63.15,12.5,2.92,LIGHT,65.0,7.85,3.61,IDLE,60.23,8.46,3.83,IDLE,61.32,12.76,1.38,LIGHT,63.02,9.9,3.69,IDLE,62.91,7.83,1.97,IDLE,57.74,28.42,58.0,231.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.986,24.116,24.153,23.816,24.018,24.153,23.816,0.337,252.76,125.23,124.34,120.65,680.0,765.0,765.0,680.0,182.06,237.02,293.97,243.47,-1.9,-14.73,-43.64,60.27,875.0,875.0,875.0,875.0,237.92,237.52,264.67,229.39,622.98,2890.0,956.52,3500.0,969.5,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.5166
4,High Occupancy / Low Computer Load,0,512,5120.0,34,8,9,9,8,9.74,3.69,IDLE,62.71,8.45,1.08,IDLE,57.18,7.37,2.82,IDLE,58.44,9.78,3.26,IDLE,62.12,10.95,1.06,LIGHT,60.28,7.95,3.13,IDLE,59.63,7.53,2.53,IDLE,58.21,7.65,1.08,IDLE,56.18,10.46,3.28,LIGHT,63.0,7.14,2.67,IDLE,57.93,28.42,58.0,231.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.991,24.121,24.158,23.821,24.023,24.158,23.821,0.337,240.45,119.91,114.39,120.93,680.0,765.0,765.0,680.0,181.99,236.98,293.95,243.43,-1.9,-14.73,-43.64,60.27,875.0,875.0,875.0,875.0,225.54,232.16,254.7,229.63,595.68,2890.0,956.35,3500.0,942.03,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.5554
4,High Occupancy / Low Computer Load,0,513,5130.0,34,8,9,9,8,12.17,2.5,LIGHT,63.96,9.75,1.86,IDLE,59.98,10.35,1.84,LIGHT,60.7,11.61,3.38,LIGHT,64.58,11.01,2.35,LIGHT,62.29,7.09,2.06,IDLE,56.95,8.93,1.55,IDLE,58.49,11.44,2.19,LIGHT,62.58,12.27,2.11,LIGHT,63.5,8.18,3.34,IDLE,60.23,28.43,58.0,231.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.996,24.126,24.163,23.826,24.028,24.163,23.826,0.337,249.22,119.24,121.07,123.73,680.0,765.0,765.0,680.0,182.14,237.14,294.15,243.59,-1.89,-14.73,-43.65,60.27,875.0,875.0,875.0,875.0,234.47,231.65,261.57,232.59,613.26,2890.0,957.02,3500.0,960.28,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.6109
4,High Occupancy / Low Computer Load,0,514,5140.0,34,8,9,9,8,11.97,2.98,LIGHT,64.43,9.88,2.76,IDLE,61.49,11.88,3.19,LIGHT,64.64,10.35,3.92,LIGHT,63.82,10.33,1.75,LIGHT,60.54,8.83,1.34,IDLE,58.05,12.07,1.81,LIGHT,62.8,9.96,1.37,IDLE,59.51,7.02,2.31,IDLE,57.24,10.01,2.92,LIGHT,61.89,28.43,58.0,231.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.001,24.131,24.168,23.831,24.033,24.168,23.831,0.337,254.38,118.59,122.31,119.13,680.0,765.0,765.0,680.0,182.1,237.16,294.21,243.61,-1.89,-14.73,-43.64,60.27,875.0,875.0,875.0,875.0,239.59,231.02,262.88,228.01,614.41,2890.0,957.08,3500.0,961.5,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.662
4,High Occupancy / Low Computer Load,0,515,5150.0,34,8,9,9,8,9.45,1.63,IDLE,59.26,9.63,3.11,IDLE,61.7,11.92,1.21,LIGHT,61.71,7.42,3.57,IDLE,59.63,12.18,1.64,LIGHT,62.69,12.84,2.26,LIGHT,64.44,12.27,2.05,LIGHT,63.41,9.65,1.87,IDLE,59.87,11.81,1.93,LIGHT,62.66,12.18,1.39,LIGHT,62.31,28.43,58.0,231.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.006,24.136,24.173,23.836,24.038,24.173,23.836,0.337,242.3,127.13,123.28,124.97,680.0,765.0,765.0,680.0,182.03,237.12,294.19,243.57,-1.9,-14.73,-43.64,60.27,875.0,875.0,875.0,875.0,227.43,239.52,263.83,233.81,617.68,2890.0,956.91,3500.0,964.59,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.7119
4,High Occupancy / Low Computer Load,0,516,5160.0,34,8,9,9,8,9.42,2.24,IDLE,60.13,12.72,3.74,LIGHT,66.51,8.92,3.83,IDLE,61.89,10.79,1.36,LIGHT,60.53,8.14,2.72,IDLE,59.25,10.85,3.68,LIGHT,64.08,8.89,2.66,IDLE,60.1,10.55,2.93,LIGHT,62.58,12.01,3.9,LIGHT,65.86,12.57,1.95,LIGHT,63.64,28.43,58.0,231.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.011,24.141,24.178,23.841,24.043,24.178,23.841,0.337,249.06,123.33,122.68,129.5,680.0,765.0,765.0,680.0,182.01,237.13,294.27,243.58,-1.9,-14.73,-43.64,60.27,875.0,875.0,875.0,875.0,234.17,235.73,263.31,238.35,624.57,2890.0,956.99,3500.0,971.56,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.7627
4,High Occupancy / Low Computer Load,0,517,5170.0,34,8,9,9,8,7.84,1.33,IDLE,56.79,10.4,2.03,LIGHT,61.05,7.96,1.39,IDLE,57.04,12.48,3.18,LIGHT,65.37,9.45,2.27,IDLE,60.22,12.77,3.1,LIGHT,65.61,9.35,3.0,IDLE,61.19,10.88,3.51,LIGHT,63.87,11.02,3.83,LIGHT,64.52,9.37,1.35,IDLE,58.74,28.44,58.0,231.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.016,24.146,24.183,23.846,24.048,24.183,23.846,0.337,240.25,125.83,125.06,123.26,680.0,765.0,765.0,680.0,182.14,237.31,294.45,243.76,-1.89,-14.73,-43.65,60.27,875.0,875.0,875.0,875.0,225.5,238.41,265.86,232.29,614.4,2890.0,957.66,3500.0,962.06,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.8119
4,High Occupancy / Low Computer Load,0,518,5180.0,34,8,9,9,8,10.62,1.39,LIGHT,60.36,9.97,1.72,IDLE,60.04,8.49,1.53,IDLE,57.91,8.97,1.97,IDLE,59.17,7.83,2.68,IDLE,58.81,9.46,2.55,IDLE,60.65,12.38,3.94,LIGHT,66.39,12.86,1.55,LIGHT,63.4,10.96,2.13,LIGHT,61.9,7.42,3.92,IDLE,60.16,28.44,58.0,231.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.021,24.151,24.189,23.851,24.053,24.189,23.851,0.338,237.48,119.46,129.79,122.06,680.0,765.0,765.0,680.0,182.08,237.26,294.44,243.71,-1.89,-14.73,-43.64,60.27,875.0,875.0,875.0,875.0,222.67,231.99,270.59,231.04,608.79,2890.0,957.49,3500.0,956.29,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.8657
4,High Occupancy / Low Computer Load,0,519,5190.0,34,8,9,9,8,8.24,1.15,IDLE,57.02,9.72,3.11,IDLE,61.81,11.76,2.95,LIGHT,64.12,11.63,1.48,LIGHT,61.76,8.97,1.96,IDLE,59.15,8.49,2.03,IDLE,58.66,12.88,3.92,LIGHT,66.98,7.81,3.83,IDLE,60.51,9.17,3.83,IDLE,62.21,9.02,1.37,IDLE,58.33,28.44,58.0,232.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.026,24.156,24.194,23.856,24.058,24.194,23.856,0.338,244.71,117.81,127.49,120.54,680.0,765.0,765.0,680.0,182.05,237.27,294.49,243.72,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,229.88,230.46,268.1,229.64,610.55,2890.0,957.53,3500.0,958.08,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.9165
4,High Occupancy / Low Computer Load,0,520,5200.0,34,8,9,9,8,7.5,2.31,IDLE,57.84,7.14,3.23,IDLE,58.77,12.01,2.85,LIGHT,64.29,7.85,2.42,IDLE,58.44,9.18,2.45,IDLE,60.15,7.65,2.52,IDLE,58.34,11.68,3.67,LIGHT,65.11,10.92,2.35,LIGHT,62.17,11.97,2.02,LIGHT,62.99,10.45,3.82,LIGHT,63.79,28.44,58.0,232.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.031,24.161,24.199,23.861,24.063,24.199,23.861,0.338,239.34,118.49,127.28,126.78,680.0,765.0,765.0,680.0,181.98,237.23,294.46,243.68,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,224.44,231.1,267.86,235.84,611.89,2890.0,957.35,3500.0,959.24,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,7.9663
4,High Occupancy / Low Computer Load,0,521,5210.0,34,8,9,9,8,11.47,2.62,LIGHT,63.27,7.82,2.83,IDLE,59.02,12.31,2.1,LIGHT,63.54,10.02,1.84,LIGHT,60.28,11.77,2.96,LIGHT,64.15,8.3,2.01,IDLE,58.39,8.9,1.11,IDLE,57.79,9.4,1.22,IDLE,58.58,10.89,2.99,LIGHT,63.1,8.19,1.68,IDLE,57.76,28.45,58.0,232.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.036,24.166,24.204,23.866,24.068,24.204,23.866,0.338,246.11,122.54,116.37,120.86,680.0,765.0,765.0,680.0,182.16,237.46,294.75,243.91,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,231.39,235.38,257.24,230.15,605.88,2890.0,958.28,3500.0,954.16,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.0148
4,High Occupancy / Low Computer Load,0,522,5220.0,34,8,9,9,8,10.93,1.04,LIGHT,60.22,9.87,2.15,IDLE,60.56,11.25,1.93,LIGHT,61.96,13.0,2.39,LIGHT,64.83,9.32,3.8,IDLE,62.35,8.18,2.13,IDLE,58.42,8.97,1.5,IDLE,58.46,9.37,2.96,IDLE,61.15,7.55,1.59,IDLE,56.82,9.16,1.64,IDLE,58.91,28.45,58.0,232.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.041,24.171,24.209,23.871,24.073,24.209,23.871,0.338,247.57,120.77,119.61,115.73,680.0,765.0,765.0,680.0,182.09,237.42,294.73,243.87,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,232.78,233.57,260.46,224.98,603.68,2890.0,958.11,3500.0,951.79,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.0669
4,High Occupancy / Low Computer Load,0,523,5230.0,34,8,9,9,8,12.5,3.19,LIGHT,65.41,10.55,3.02,LIGHT,62.72,7.68,3.43,IDLE,59.75,7.97,1.6,IDLE,57.36,10.02,3.72,LIGHT,63.1,7.81,1.19,IDLE,56.55,12.93,2.6,LIGHT,65.06,8.91,3.92,IDLE,62.02,11.64,1.36,LIGHT,61.59,11.78,3.11,LIGHT,64.39,28.45,58.0,232.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.046,24.176,24.214,23.876,24.078,24.214,23.876,0.338,245.24,119.65,127.08,125.98,680.0,765.0,765.0,680.0,182.01,237.38,294.7,243.83,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,230.37,232.41,267.9,235.19,617.95,2890.0,957.92,3500.0,965.87,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.1219
4,High Occupancy / Low Computer Load,0,524,5240.0,34,8,9,9,8,8.21,2.63,IDLE,59.21,10.42,2.87,LIGHT,62.33,11.05,3.57,LIGHT,64.17,8.98,1.75,IDLE,58.85,10.87,2.13,LIGHT,61.78,10.08,1.97,LIGHT,60.55,10.72,1.87,LIGHT,61.2,8.64,1.51,IDLE,58.06,10.88,2.91,LIGHT,62.97,7.97,1.42,IDLE,57.09,28.46,58.0,232.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.051,24.181,24.219,23.881,24.083,24.219,23.881,0.338,244.56,122.33,119.26,120.06,680.0,765.0,765.0,680.0,182.2,237.61,294.99,244.06,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,229.88,235.32,260.37,229.5,606.21,2890.0,958.86,3500.0,955.07,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.1698
4,High Occupancy / Low Computer Load,0,525,5250.0,34,8,9,9,8,12.31,3.74,LIGHT,66.0,12.51,2.04,LIGHT,63.7,11.86,3.4,LIGHT,64.92,9.78,1.25,IDLE,59.1,9.6,1.06,IDLE,58.59,11.67,3.08,LIGHT,64.21,8.16,2.76,IDLE,59.34,10.26,1.19,LIGHT,59.61,9.26,2.51,IDLE,60.34,8.27,3.13,IDLE,60.03,28.46,58.0,232.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.056,24.186,24.224,23.886,24.088,24.224,23.886,0.338,253.72,122.8,118.95,120.37,680.0,765.0,765.0,680.0,182.13,237.56,294.97,244.01,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,238.97,235.74,260.04,229.76,615.84,2890.0,958.67,3500.0,964.51,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.2244
4,High Occupancy / Low Computer Load,0,526,5260.0,34,8,9,9,8,11.49,2.63,LIGHT,63.31,11.43,3.14,LIGHT,64.0,7.52,3.17,IDLE,59.16,12.04,2.82,LIGHT,64.28,12.87,2.75,LIGHT,65.21,12.26,2.63,LIGHT,64.27,8.03,1.38,IDLE,57.11,7.51,3.4,IDLE,59.49,7.85,3.41,IDLE,59.93,8.23,3.71,IDLE,60.85,28.46,58.0,233.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.061,24.191,24.229,23.891,24.093,24.229,23.891,0.338,250.75,129.48,116.6,120.78,680.0,765.0,765.0,680.0,182.1,237.58,295.03,244.03,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,235.97,242.44,257.75,230.19,617.61,2890.0,958.74,3500.0,966.35,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.2765
4,High Occupancy / Low Computer Load,0,527,5270.0,34,8,9,9,8,7.25,1.6,IDLE,56.46,10.18,1.66,LIGHT,60.22,8.74,2.61,IDLE,59.84,9.99,1.34,IDLE,59.5,10.33,1.55,LIGHT,60.24,7.74,1.47,IDLE,56.88,8.97,3.1,IDLE,60.86,9.67,2.51,IDLE,60.85,10.08,3.63,LIGHT,63.05,10.45,2.69,LIGHT,62.1,28.46,58.0,233.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.066,24.196,24.234,23.896,24.098,24.234,23.896,0.338,236.02,117.12,121.71,125.15,680.0,765.0,765.0,680.0,182.03,237.53,295.02,243.98,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,221.17,230.03,262.85,234.51,600.0,2890.0,958.56,3500.0,948.56,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.3229
4,High Occupancy / Low Computer Load,0,528,5280.0,34,8,9,9,8,10.8,2.4,LIGHT,62.1,11.47,2.72,LIGHT,63.42,8.08,3.9,IDLE,60.95,8.66,1.58,IDLE,58.2,10.07,3.44,LIGHT,62.75,11.43,2.83,LIGHT,63.53,10.72,3.53,LIGHT,63.7,10.24,3.33,LIGHT,62.79,12.32,2.87,LIGHT,64.7,9.37,3.31,IDLE,61.68,28.47,58.0,233.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.071,24.201,24.239,23.901,24.103,24.239,23.901,0.338,244.67,126.28,126.49,126.38,680.0,765.0,765.0,680.0,182.18,237.7,295.21,244.15,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,229.97,239.36,267.82,235.91,623.82,2890.0,959.24,3500.0,973.06,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.3839
4,High Occupancy / Low Computer Load,0,529,5290.0,34,8,9,9,8,9.38,1.65,IDLE,59.2,8.64,1.53,IDLE,58.09,10.84,1.4,LIGHT,60.65,12.65,1.79,LIGHT,63.5,12.82,3.16,LIGHT,65.77,9.0,1.1,IDLE,57.9,8.73,2.38,IDLE,59.48,12.28,1.47,LIGHT,62.55,7.34,2.26,IDLE,57.56,8.51,3.02,IDLE,60.17,28.47,58.0,233.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.076,24.206,24.244,23.906,24.108,24.244,23.906,0.338,241.44,123.67,122.03,117.73,680.0,765.0,765.0,680.0,182.14,237.72,295.28,244.17,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,226.7,236.77,263.43,227.28,604.87,2890.0,959.31,3500.0,954.18,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.4314
4,High Occupancy / Low Computer Load,0,530,5300.0,34,8,9,9,8,9.13,3.33,IDLE,61.41,11.57,3.79,LIGHT,65.15,9.77,3.49,IDLE,62.45,9.61,3.36,IDLE,62.05,9.94,3.07,IDLE,62.03,9.39,3.87,IDLE,62.54,10.91,1.82,LIGHT,61.37,10.93,3.91,LIGHT,64.53,8.69,1.37,IDLE,57.92,7.27,1.38,IDLE,56.16,28.47,58.0,233.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.081,24.211,24.249,23.911,24.113,24.249,23.911,0.338,251.06,124.57,125.9,114.08,680.0,765.0,765.0,680.0,182.07,237.68,295.26,244.13,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,236.25,237.63,267.28,223.59,615.61,2890.0,959.14,3500.0,964.75,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.489
4,High Occupancy / Low Computer Load,0,531,5310.0,34,8,9,9,8,8.57,3.62,IDLE,61.14,11.44,2.92,LIGHT,63.68,12.2,3.69,LIGHT,65.78,8.38,2.98,IDLE,59.95,9.87,1.66,IDLE,59.83,11.43,3.28,LIGHT,64.21,11.49,3.82,LIGHT,65.09,10.11,2.2,LIGHT,60.94,12.0,1.31,LIGHT,61.97,11.65,3.65,LIGHT,65.04,28.48,58.0,233.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.086,24.216,24.254,23.916,24.118,24.254,23.916,0.338,250.55,124.04,126.03,127.01,680.0,765.0,765.0,680.0,182.25,237.9,295.54,244.35,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,235.92,237.32,267.69,236.74,627.63,2890.0,960.04,3500.0,977.67,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.5434
4,High Occupancy / Low Computer Load,0,532,5320.0,34,8,9,9,8,10.28,1.65,LIGHT,60.32,11.97,3.96,LIGHT,65.9,10.09,1.62,LIGHT,60.04,12.94,2.41,LIGHT,64.79,12.16,2.88,LIGHT,64.52,9.03,3.39,IDLE,61.37,10.18,3.31,LIGHT,62.69,11.71,1.72,LIGHT,62.22,7.09,3.77,IDLE,59.52,11.53,2.32,LIGHT,62.89,28.48,58.0,233.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.091,24.221,24.259,23.921,24.123,24.259,23.921,0.338,251.05,125.89,124.91,122.41,680.0,765.0,765.0,680.0,182.18,237.87,295.52,244.32,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,236.35,239.14,266.55,232.11,624.26,2890.0,959.89,3500.0,974.15,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.5962
4,High Occupancy / Low Computer Load,0,533,5330.0,34,8,9,9,8,12.18,2.6,LIGHT,64.12,11.46,2.99,LIGHT,63.81,9.72,2.58,IDLE,61.02,12.58,2.72,LIGHT,64.81,10.75,2.44,LIGHT,62.1,8.49,1.38,IDLE,57.68,11.03,3.05,LIGHT,63.36,9.96,1.73,IDLE,60.05,8.01,1.71,IDLE,57.58,9.17,3.89,IDLE,62.3,28.48,58.0,234.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.096,24.226,24.264,23.926,24.128,24.264,23.926,0.338,253.76,119.78,123.41,119.88,680.0,765.0,765.0,680.0,182.11,237.82,295.5,244.27,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,238.99,232.98,265.03,229.53,616.83,2890.0,959.7,3500.0,966.53,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.6472
4,High Occupancy / Low Computer Load,0,534,5340.0,34,8,9,9,8,8.55,3.85,IDLE,61.46,11.17,3.85,LIGHT,64.74,8.84,2.64,IDLE,60.01,11.09,1.86,LIGHT,61.65,12.39,1.48,LIGHT,62.71,9.31,3.86,IDLE,62.43,10.88,2.0,LIGHT,61.6,12.55,3.33,LIGHT,65.68,7.54,2.62,IDLE,58.35,10.53,1.66,LIGHT,60.65,28.48,58.0,234.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.101,24.231,24.269,23.931,24.133,24.269,23.931,0.338,247.86,125.14,127.28,119.0,680.0,765.0,765.0,680.0,182.09,237.84,295.56,244.29,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,233.07,238.36,268.96,228.67,619.28,2890.0,959.78,3500.0,969.06,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.7027
4,High Occupancy / Low Computer Load,0,535,5350.0,34,8,9,9,8,8.44,3.74,IDLE,61.16,10.31,3.7,LIGHT,63.44,7.57,1.41,IDLE,56.58,11.06,3.12,LIGHT,63.51,11.58,2.25,LIGHT,62.85,7.4,1.59,IDLE,56.63,8.97,1.26,IDLE,58.1,9.58,2.08,IDLE,60.09,12.5,1.38,LIGHT,62.7,9.54,1.05,IDLE,58.5,28.49,58.0,234.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.106,24.236,24.274,23.936,24.138,24.274,23.936,0.338,244.69,119.48,118.19,121.2,680.0,765.0,765.0,680.0,182.22,238.01,295.76,244.46,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,230.03,232.87,260.07,231.04,603.56,2890.0,960.45,3500.0,954.01,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.7491
4,High Occupancy / Low Computer Load,0,536,5360.0,34,8,9,9,8,12.66,3.17,LIGHT,65.58,10.34,3.57,LIGHT,63.28,8.11,1.28,IDLE,57.06,8.11,3.48,IDLE,60.36,11.0,1.11,LIGHT,60.41,9.83,2.39,IDLE,60.87,9.84,3.88,IDLE,63.12,11.04,3.34,LIGHT,63.81,8.8,3.86,IDLE,61.79,10.39,1.65,LIGHT,60.46,28.49,58.0,234.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.111,24.241,24.279,23.941,24.143,24.279,23.941,0.338,246.28,121.28,126.93,122.25,680.0,765.0,765.0,680.0,182.16,237.96,295.74,244.41,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,231.56,234.62,268.79,232.04,616.74,2890.0,960.27,3500.0,967.01,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.8089
