scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
4,High Occupancy / Low Computer Load,0,537,5370.0,34,8,9,9,8,7.43,3.63,IDLE,59.73,7.56,2.47,IDLE,58.16,9.38,1.5,IDLE,58.98,11.94,3.98,LIGHT,65.89,7.4,1.01,IDLE,55.77,9.65,1.16,IDLE,58.8,11.7,2.25,LIGHT,63.0,8.08,2.09,IDLE,58.23,10.26,1.43,LIGHT,59.97,8.44,2.06,IDLE,58.64,28.49,58.0,234.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.116,24.246,24.284,23.946,24.148,24.284,23.946,0.338,242.76,114.57,121.23,118.61,680.0,765.0,765.0,680.0,182.12,237.97,295.81,244.42,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,228.0,227.92,263.16,228.41,597.17,2890.0,960.32,3500.0,947.49,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.8561
4,High Occupancy / Low Computer Load,0,538,5380.0,34,8,9,9,8,7.97,2.84,IDLE,59.22,7.86,2.32,IDLE,58.3,10.5,1.38,LIGHT,60.2,10.81,3.11,LIGHT,63.18,7.63,3.6,IDLE,59.94,9.78,3.81,IDLE,62.94,10.35,1.25,LIGHT,59.81,11.63,2.56,LIGHT,63.38,12.3,1.49,LIGHT,62.61,11.06,3.2,LIGHT,63.62,28.49,58.0,234.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.121,24.251,24.289,23.951,24.153,24.289,23.951,0.338,240.9,122.88,123.19,126.23,680.0,765.0,765.0,680.0,182.05,237.94,295.79,244.39,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,226.07,236.2,265.1,236.0,613.2,2890.0,960.17,3500.0,963.37,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.9147
4,High Occupancy / Low Computer Load,0,539,5390.0,34,8,9,9,8,8.45,1.45,IDLE,57.74,11.21,3.01,LIGHT,63.53,9.14,1.69,IDLE,58.96,11.18,3.11,LIGHT,63.64,11.39,1.66,LIGHT,61.73,9.03,2.64,IDLE,60.25,8.38,1.39,IDLE,57.56,10.65,2.82,LIGHT,62.54,9.68,1.23,IDLE,58.95,9.81,3.42,IDLE,62.39,28.5,58.0,234.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.126,24.256,24.294,23.956,24.158,24.294,23.956,0.338,243.87,121.98,120.1,121.34,680.0,765.0,765.0,680.0,182.24,238.16,296.08,244.61,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,229.23,235.52,262.3,231.33,607.29,2890.0,961.09,3500.0,958.38,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,8.9679
4,High Occupancy / Low Computer Load,0,540,5400.0,34,8,9,9,8,10.42,2.34,LIGHT,61.53,9.36,2.69,IDLE,60.73,9.77,3.9,IDLE,63.06,10.67,3.8,LIGHT,64.04,10.7,1.23,LIGHT,60.22,9.0,1.58,IDLE,58.62,7.07,2.62,IDLE,57.77,7.15,3.13,IDLE,58.63,10.93,3.54,LIGHT,63.97,9.76,1.5,IDLE,59.45,28.5,58.0,235.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.131,24.261,24.299,23.961,24.163,24.299,23.961,0.338,249.36,118.84,116.4,123.42,680.0,765.0,765.0,680.0,182.16,238.13,296.05,244.58,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,234.64,232.35,258.57,233.38,608.02,2890.0,960.92,3500.0,958.94,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.0216
4,High Occupancy / Low Computer Load,0,541,5410.0,34,8,9,9,8,12.82,3.59,LIGHT,66.41,9.03,2.08,IDLE,59.41,8.05,1.37,IDLE,57.12,11.95,2.63,LIGHT,63.88,7.17,1.16,IDLE,55.7,9.11,1.54,IDLE,58.7,11.05,2.29,LIGHT,62.25,12.97,3.23,LIGHT,66.06,12.35,1.37,LIGHT,62.49,11.08,2.16,LIGHT,62.09,28.5,58.0,235.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.136,24.266,24.305,23.966,24.168,24.305,23.966,0.339,246.82,114.4,128.31,124.58,680.0,765.0,765.0,680.0,182.09,238.08,296.03,244.53,-1.88,-14.62,-43.88,60.38,875.0,875.0,875.0,875.0,232.03,227.86,270.46,234.49,614.11,2890.0,960.73,3500.0,964.84,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.085
4,High Occupancy / Low Computer Load,0,542,5420.0,34,8,9,9,8,8.47,3.4,IDLE,60.69,7.17,1.67,IDLE,56.47,9.53,2.22,IDLE,60.24,9.66,3.77,IDLE,62.73,9.67,1.89,IDLE,59.92,10.52,1.97,LIGHT,61.1,8.71,3.32,IDLE,60.87,11.33,3.74,LIGHT,64.77,10.83,1.23,LIGHT,60.38,8.44,3.93,IDLE,61.45,28.51,58.0,235.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.141,24.271,24.31,23.971,24.173,24.31,23.971,0.339,240.13,121.02,125.64,121.83,680.0,765.0,765.0,680.0,182.28,238.31,296.3,244.76,-1.86,-14.51,-44.12,60.49,875.0,875.0,875.0,875.0,225.55,234.82,267.82,232.08,608.62,2890.0,961.65,3500.0,960.27,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.1388
4,High Occupancy / Low Computer Load,0,543,5430.0,34,8,9,9,8,7.93,1.38,IDLE,56.98,7.93,2.01,IDLE,57.93,10.24,2.77,LIGHT,61.95,10.28,3.57,LIGHT,63.2,10.47,2.72,LIGHT,62.17,9.22,1.09,IDLE,58.16,9.68,1.47,IDLE,59.3,8.58,2.67,IDLE,59.73,11.99,3.02,LIGHT,64.52,10.95,2.92,LIGHT,63.07,28.51,58.0,235.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.146,24.276,24.315,23.976,24.178,24.315,23.976,0.339,240.06,120.33,119.03,127.59,680.0,765.0,765.0,680.0,182.2,238.26,296.27,244.71,-1.86,-14.51,-44.11,60.49,875.0,875.0,875.0,875.0,225.4,234.08,261.19,237.79,607.01,2890.0,961.44,3500.0,958.46,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.1909
4,High Occupancy / Low Computer Load,0,544,5440.0,34,8,9,9,8,11.64,2.2,LIGHT,62.85,7.16,2.74,IDLE,58.06,12.42,1.45,LIGHT,62.7,11.95,1.35,LIGHT,61.96,9.54,1.11,IDLE,58.59,9.88,3.57,IDLE,62.7,12.99,3.21,LIGHT,66.05,8.25,2.45,IDLE,58.99,9.19,1.03,IDLE,58.03,10.21,3.64,LIGHT,63.22,28.51,58.0,235.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.151,24.281,24.32,23.981,24.183,24.32,23.981,0.339,245.57,121.29,125.04,121.25,680.0,765.0,765.0,680.0,182.18,238.28,296.34,244.73,-1.87,-14.51,-44.12,60.49,875.0,875.0,875.0,875.0,230.88,235.06,267.26,231.47,613.15,2890.0,961.53,3500.0,964.67,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.2512
4,High Occupancy / Low Computer Load,0,545,5450.0,34,8,9,9,8,11.49,2.19,LIGHT,62.65,10.3,1.45,LIGHT,60.05,8.05,2.74,IDLE,59.17,12.98,2.04,LIGHT,64.28,7.71,3.49,IDLE,59.87,7.03,1.17,IDLE,55.54,7.48,3.78,IDLE,60.02,8.41,3.72,IDLE,61.09,7.18,3.82,IDLE,59.7,9.71,2.3,IDLE,60.59,28.51,58.0,235.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.156,24.286,24.325,23.986,24.188,24.325,23.986,0.339,246.15,115.41,121.11,120.29,680.0,765.0,765.0,680.0,182.11,238.23,296.33,244.68,-1.86,-14.51,-44.12,60.49,875.0,875.0,875.0,875.0,231.4,229.13,263.32,230.46,602.96,2890.0,961.35,3500.0,954.31,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.3026
4,High Occupancy / Low Computer Load,0,546,5460.0,34,8,9,9,8,8.76,1.05,IDLE,57.53,12.4,2.43,LIGHT,64.14,7.11,3.07,IDLE,58.49,8.27,3.7,IDLE,60.89,11.05,3.46,LIGHT,64.0,8.73,2.57,IDLE,59.77,7.04,1.02,IDLE,55.33,9.94,2.85,IDLE,61.7,12.22,3.76,LIGHT,65.91,11.09,1.37,LIGHT,60.92,28.52,58.0,235.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.161,24.291,24.33,23.991,24.193,24.33,23.991,0.339,241.05,123.77,117.03,126.83,680.0,765.0,765.0,680.0,182.25,238.41,296.51,244.86,-1.86,-14.51,-44.11,60.49,875.0,875.0,875.0,875.0,226.44,237.67,259.43,237.18,608.68,2890.0,962.03,3500.0,960.72,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.3588
4,High Occupancy / Low Computer Load,0,547,5470.0,34,8,9,9,8,8.28,3.03,IDLE,59.9,7.45,1.8,IDLE,57.01,12.94,3.2,LIGHT,65.97,7.49,1.4,IDLE,56.46,7.49,1.9,IDLE,57.21,11.5,1.6,LIGHT,61.77,9.99,2.62,IDLE,61.42,9.48,1.81,IDLE,59.57,9.27,3.03,IDLE,61.13,8.6,1.91,IDLE,58.62,28.52,58.0,236.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.166,24.296,24.335,23.996,24.198,24.335,23.996,0.339,239.34,118.98,120.99,119.75,680.0,765.0,765.0,680.0,182.22,238.42,296.59,244.87,-1.87,-14.51,-44.11,60.49,875.0,875.0,875.0,875.0,224.69,232.89,263.47,230.11,599.06,2890.0,962.1,3500.0,951.16,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.4139
4,High Occupancy / Low Computer Load,0,548,5480.0,34,8,9,9,8,9.05,2.43,IDLE,59.96,9.15,3.67,IDLE,61.94,8.42,2.27,IDLE,58.93,9.34,3.68,IDLE,62.19,9.91,3.25,IDLE,62.26,8.45,2.13,IDLE,58.76,9.83,2.61,IDLE,61.2,12.17,1.63,LIGHT,62.66,11.71,2.62,LIGHT,63.57,8.4,2.2,IDLE,58.8,28.52,58.0,236.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.171,24.301,24.34,24.001,24.203,24.34,24.001,0.339,243.02,121.02,123.86,122.37,680.0,765.0,765.0,680.0,182.15,238.38,296.57,244.83,-1.87,-14.51,-44.12,60.49,875.0,875.0,875.0,875.0,228.3,234.89,266.31,232.69,610.27,2890.0,961.93,3500.0,962.19,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.4741
4,High Occupancy / Low Computer Load,0,549,5490.0,34,8,9,9,8,10.45,1.65,LIGHT,60.54,8.16,2.26,IDLE,58.59,10.24,3.87,LIGHT,63.6,9.41,2.38,IDLE,60.33,7.1,3.51,IDLE,59.14,7.78,2.93,IDLE,59.12,8.56,1.51,IDLE,57.97,9.02,1.48,IDLE,58.49,11.13,1.05,LIGHT,60.49,12.22,1.12,LIGHT,61.95,28.52,58.0,236.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.176,24.306,24.345,24.006,24.208,24.345,24.006,0.339,243.06,118.26,116.46,122.44,680.0,765.0,765.0,680.0,182.08,238.33,296.54,244.78,-1.86,-14.51,-44.12,60.49,875.0,875.0,875.0,875.0,228.28,232.08,258.88,232.71,600.22,2890.0,961.73,3500.0,951.95,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.5255
4,High Occupancy / Low Computer Load,0,550,5500.0,34,8,9,9,8,8.14,1.96,IDLE,58.11,7.74,2.22,IDLE,58.0,11.09,3.89,LIGHT,64.7,9.42,3.64,IDLE,62.23,7.97,2.3,IDLE,58.41,10.34,2.11,LIGHT,61.09,12.14,1.72,LIGHT,62.75,11.92,3.28,LIGHT,64.82,7.31,3.7,IDLE,59.69,11.99,1.71,LIGHT,62.55,28.53,58.0,236.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.181,24.311,24.351,24.011,24.213,24.351,24.011,0.34,243.04,119.5,127.57,122.24,680.0,765.0,765.0,680.0,182.26,238.57,296.83,245.02,-1.86,-14.51,-44.11,60.49,875.0,875.0,875.0,875.0,228.44,233.56,270.29,232.75,612.35,2890.0,962.68,3500.0,965.04,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.5936
4,High Occupancy / Low Computer Load,0,551,5510.0,34,8,9,9,8,12.15,2.69,LIGHT,64.22,11.36,1.07,LIGHT,60.8,9.57,1.96,IDLE,59.9,10.04,1.73,LIGHT,60.14,12.39,1.39,LIGHT,62.57,12.91,2.06,LIGHT,64.23,12.52,2.97,LIGHT,65.11,8.85,2.13,IDLE,59.26,12.22,3.49,LIGHT,65.51,10.83,1.96,LIGHT,61.48,28.53,58.0,236.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.186,24.316,24.356,24.016,24.218,24.356,24.016,0.34,245.06,126.8,124.37,126.99,680.0,765.0,765.0,680.0,182.19,238.52,296.79,244.97,-1.85,-14.4,-44.35,60.6,875.0,875.0,875.0,875.0,230.4,240.92,266.81,237.56,623.22,2890.0,962.47,3500.0,975.69,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.6527
4,High Occupancy / Low Computer Load,0,552,5520.0,34,8,9,9,8,10.7,2.45,LIGHT,62.05,8.23,1.13,IDLE,56.98,9.23,2.84,IDLE,60.8,11.63,3.45,LIGHT,64.71,7.61,3.42,IDLE,59.64,7.36,2.96,IDLE,58.64,9.16,2.38,IDLE,60.02,8.33,3.63,IDLE,60.86,7.11,3.01,IDLE,58.4,7.56,2.01,IDLE,57.47,28.53,58.0,236.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.191,24.321,24.361,24.021,24.224,24.361,24.021,0.34,244.54,118.28,120.88,115.87,680.0,765.0,765.0,680.0,182.16,238.54,296.85,244.99,-1.85,-14.4,-44.35,60.6,875.0,875.0,875.0,875.0,229.85,232.42,263.38,226.46,599.57,2890.0,962.54,3500.0,952.11,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.7032
4,High Occupancy / Low Computer Load,0,553,5530.0,34,8,9,9,8,8.67,2.39,IDLE,59.42,10.56,3.22,LIGHT,63.03,10.11,2.26,LIGHT,61.03,9.16,2.28,IDLE,59.87,9.38,3.86,IDLE,62.52,12.95,3.68,LIGHT,66.71,11.12,3.26,LIGHT,63.79,7.29,2.46,IDLE,57.8,12.3,2.87,LIGHT,64.68,11.7,3.11,LIGHT,64.29,28.54,58.0,236.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.196,24.326,24.366,24.026,24.229,24.366,24.026,0.34,243.35,129.23,121.59,128.97,680.0,765.0,765.0,680.0,182.3,238.71,297.05,245.16,-1.85,-14.4,-44.35,60.6,875.0,875.0,875.0,875.0,228.8,243.54,264.29,239.73,623.14,2890.0,963.22,3500.0,976.36,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.7666
4,High Occupancy / Low Computer Load,0,554,5540.0,34,8,9,9,8,10.56,2.77,LIGHT,62.36,11.0,2.75,LIGHT,62.88,9.38,3.78,IDLE,62.4,9.1,1.23,IDLE,58.22,8.5,1.56,IDLE,57.97,9.12,1.04,IDLE,57.96,9.73,2.56,IDLE,61.0,11.79,3.29,LIGHT,64.67,11.1,1.46,LIGHT,61.06,9.11,2.11,IDLE,59.55,28.54,58.0,236.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.201,24.331,24.371,24.031,24.233,24.371,24.031,0.34,245.86,115.93,125.67,120.61,680.0,765.0,765.0,680.0,182.24,238.66,297.03,245.11,-1.85,-14.4,-44.35,60.6,875.0,875.0,875.0,875.0,231.25,230.19,268.35,231.32,608.07,2890.0,963.04,3500.0,961.11,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.8211
4,High Occupancy / Low Computer Load,0,555,5550.0,34,8,9,9,8,11.49,1.16,LIGHT,61.1,12.08,3.61,LIGHT,65.52,7.38,3.8,IDLE,59.93,7.83,2.2,IDLE,58.09,10.48,1.7,LIGHT,60.65,12.18,3.64,LIGHT,65.69,9.42,2.66,IDLE,60.77,8.98,2.92,IDLE,60.61,8.84,1.01,IDLE,57.56,12.89,2.28,LIGHT,64.53,28.54,58.0,237.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.206,24.336,24.376,24.036,24.239,24.376,24.036,0.34,244.64,126.34,121.38,122.09,680.0,765.0,765.0,680.0,182.2,238.68,297.09,245.13,-1.85,-14.4,-44.35,60.6,875.0,875.0,875.0,875.0,229.99,240.62,264.12,232.82,614.45,2890.0,963.1,3500.0,967.55,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.8802
4,High Occupancy / Low Computer Load,0,556,5560.0,34,8,9,9,8,9.17,2.71,IDLE,60.53,9.44,1.81,IDLE,59.52,11.29,2.62,LIGHT,63.04,10.95,3.84,LIGHT,64.45,9.27,2.1,IDLE,59.74,7.68,1.55,IDLE,56.93,11.64,1.65,LIGHT,62.02,12.16,3.53,LIGHT,65.5,7.07,1.78,IDLE,56.51,9.56,3.65,IDLE,62.43,28.54,58.0,237.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.211,24.341,24.382,24.041,24.244,24.382,24.041,0.341,247.54,116.67,127.52,118.94,680.0,765.0,765.0,680.0,182.13,238.64,297.08,245.09,-1.85,-14.4,-44.35,60.6,875.0,875.0,875.0,875.0,232.82,230.91,270.25,229.63,610.67,2890.0,962.94,3500.0,963.61,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,9.9431
4,High Occupancy / Low Computer Load,0,557,5570.0,34,8,9,9,8,12.92,2.01,LIGHT,64.17,9.25,2.8,IDLE,60.76,11.89,1.46,LIGHT,62.05,10.74,1.2,LIGHT,60.22,9.09,1.28,IDLE,58.28,10.07,2.35,LIGHT,61.11,11.49,3.94,LIGHT,65.27,7.54,3.78,IDLE,60.09,7.49,1.85,IDLE,57.14,8.57,2.64,IDLE,59.67,28.55,58.0,237.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.216,24.346,24.387,24.046,24.249,24.387,24.046,0.341,247.2,119.39,125.36,116.81,680.0,765.0,765.0,680.0,182.31,238.87,297.33,245.32,-1.83,-14.29,-44.59,60.71,875.0,875.0,875.0,875.0,232.68,233.97,268.1,227.84,608.76,2890.0,963.83,3500.0,962.59,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.0009
4,High Occupancy / Low Computer Load,0,558,5580.0,34,8,9,9,8,11.77,1.54,LIGHT,62.02,7.98,1.64,IDLE,57.44,7.04,3.9,IDLE,59.65,12.61,2.41,LIGHT,64.38,7.78,3.3,IDLE,59.68,7.6,2.18,IDLE,57.77,8.76,2.25,IDLE,59.33,8.69,2.16,IDLE,59.1,11.49,1.87,LIGHT,62.17,7.85,2.24,IDLE,58.17,28.55,58.0,237.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.221,24.351,24.392,24.051,24.254,24.392,24.051,0.341,243.49,117.45,118.43,120.34,680.0,765.0,765.0,680.0,182.24,238.83,297.31,245.28,-1.84,-14.29,-44.59,60.71,875.0,875.0,875.0,875.0,228.89,231.99,261.15,231.33,599.71,2890.0,963.66,3500.0,953.36,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.0538
4,High Occupancy / Low Computer Load,0,559,5590.0,34,8,9,9,8,10.36,3.14,LIGHT,62.66,11.28,1.68,LIGHT,61.62,9.25,3.31,IDLE,61.53,11.79,2.52,LIGHT,63.52,7.96,3.51,IDLE,60.22,12.63,2.36,LIGHT,64.33,11.29,2.58,LIGHT,62.98,12.56,3.1,LIGHT,65.35,12.0,2.87,LIGHT,64.31,9.05,1.27,IDLE,58.22,28.55,58.0,237.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.226,24.356,24.398,24.056,24.259,24.398,24.056,0.342,249.33,124.55,128.33,122.53,680.0,765.0,765.0,680.0,182.17,238.78,297.3,245.23,-1.84,-14.29,-44.59,60.71,875.0,875.0,875.0,875.0,234.66,239.04,271.04,233.47,624.74,2890.0,963.48,3500.0,978.21,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.1275
4,High Occupancy / Low Computer Load,0,560,5600.0,34,8,9,9,8,11.0,3.62,LIGHT,64.18,10.84,3.73,LIGHT,64.14,10.04,1.93,LIGHT,60.44,10.35,2.1,LIGHT,61.09,7.13,3.97,IDLE,59.87,7.73,1.31,IDLE,56.63,8.7,1.36,IDLE,57.91,10.52,3.8,LIGHT,63.85,8.66,1.33,IDLE,57.82,10.83,3.66,LIGHT,64.03,28.56,58.0,237.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.231,24.361,24.403,24.061,24.264,24.403,24.061,0.342,249.85,116.5,121.76,121.85,680.0,765.0,765.0,680.0,182.35,239.01,297.55,245.46,-1.82,-14.18,-44.82,60.82,875.0,875.0,875.0,875.0,235.38,231.33,264.49,233.13,609.96,2890.0,964.37,3500.0,964.33,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.1799
4,High Occupancy / Low Computer Load,0,561,5610.0,34,8,9,9,8,10.18,2.02,LIGHT,60.76,10.11,1.4,LIGHT,59.74,10.48,1.01,LIGHT,59.62,10.93,2.95,LIGHT,63.09,11.4,1.13,LIGHT,60.95,10.42,1.67,LIGHT,60.53,7.91,2.38,IDLE,58.46,9.25,1.44,IDLE,58.72,11.65,3.76,LIGHT,65.2,11.26,3.74,LIGHT,64.69,28.56,58.0,237.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.236,24.366,24.408,24.066,24.269,24.408,24.066,0.342,243.21,121.48,117.18,129.89,680.0,765.0,765.0,680.0,182.28,238.97,297.54,245.42,-1.82,-14.18,-44.82,60.82,875.0,875.0,875.0,875.0,228.67,236.27,259.9,241.13,611.76,2890.0,964.21,3500.0,965.97,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.2369
4,High Occupancy / Low Computer Load,0,562,5620.0,34,8,9,9,8,11.66,3.88,LIGHT,65.4,7.61,1.54,IDLE,56.82,11.41,3.89,LIGHT,65.1,12.22,2.38,LIGHT,63.84,9.51,3.4,IDLE,61.99,10.04,1.17,LIGHT,59.3,10.25,2.2,LIGHT,61.11,9.89,2.53,IDLE,61.16,7.52,2.7,IDLE,58.45,12.84,1.77,LIGHT,63.7,28.56,58.0,238.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.241,24.371,24.413,24.071,24.274,24.413,24.071,0.342,251.16,121.29,122.27,122.15,680.0,765.0,765.0,680.0,182.26,238.98,297.61,245.43,-1.82,-14.18,-44.82,60.82,875.0,875.0,875.0,875.0,236.6,236.09,265.06,233.4,616.87,2890.0,964.28,3500.0,971.15,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.3007
4,High Occupancy / Low Computer Load,0,563,5630.0,34,8,9,9,8,7.1,1.26,IDLE,55.77,11.14,3.75,LIGHT,64.55,12.43,1.23,LIGHT,62.38,8.66,1.83,IDLE,58.57,12.78,2.79,LIGHT,65.16,7.84,3.85,IDLE,60.57,9.83,3.24,IDLE,62.15,7.89,1.62,IDLE,57.29,9.73,1.13,IDLE,58.86,7.49,1.8,IDLE,57.06,28.56,58.0,238.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.246,24.376,24.418,24.076,24.279,24.418,24.076,0.342,241.27,125.73,119.44,115.92,680.0,765.0,765.0,680.0,182.19,238.94,297.58,245.39,-1.82,-14.18,-44.82,60.82,875.0,875.0,875.0,875.0,226.64,240.49,262.2,227.13,602.36,2890.0,964.1,3500.0,956.46,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.3557
4,High Occupancy / Low Computer Load,0,564,5640.0,34,8,9,9,8,8.31,2.6,IDLE,59.29,9.39,1.48,IDLE,58.96,8.27,2.49,IDLE,59.07,8.35,3.84,IDLE,61.2,8.92,3.52,IDLE,61.43,7.88,3.54,IDLE,60.16,12.35,3.16,LIGHT,65.18,8.62,3.72,IDLE,61.35,10.21,1.6,LIGHT,60.16,11.13,1.76,LIGHT,61.55,28.57,58.0,238.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.251,24.381,24.423,24.081,24.284,24.423,24.081,0.342,238.52,121.59,126.53,121.71,680.0,765.0,765.0,680.0,182.33,239.11,297.78,245.56,-1.82,-14.18,-44.82,60.82,875.0,875.0,875.0,875.0,224.03,236.52,269.49,233.09,608.35,2890.0,964.78,3500.0,963.13,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.4178
4,High Occupancy / Low Computer Load,0,565,5650.0,34,8,9,9,8,8.37,2.57,IDLE,59.32,8.42,3.17,IDLE,60.28,11.66,3.67,LIGHT,65.08,10.22,1.0,LIGHT,59.28,12.93,1.9,LIGHT,64.01,9.99,3.25,IDLE,62.36,8.13,3.31,IDLE,60.13,8.33,1.4,IDLE,57.51,8.9,2.25,IDLE,59.5,12.52,3.93,LIGHT,66.55,28.57,58.0,238.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.256,24.386,24.428,24.086,24.289,24.428,24.086,0.342,243.96,126.37,117.64,126.05,680.0,765.0,765.0,680.0,182.3,239.12,297.85,245.57,-1.82,-14.18,-44.82,60.82,875.0,875.0,875.0,875.0,229.44,241.31,260.67,237.44,614.02,2890.0,964.84,3500.0,968.86,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.477
4,High Occupancy / Low Computer Load,0,566,5660.0,34,8,9,9,8,11.33,2.23,LIGHT,62.51,11.48,2.42,LIGHT,62.98,7.59,3.48,IDLE,59.71,8.87,1.51,IDLE,58.35,11.57,1.38,LIGHT,61.53,11.4,2.66,LIGHT,63.24,9.93,2.61,IDLE,61.33,11.81,1.55,LIGHT,62.09,8.22,3.27,IDLE,60.18,12.05,2.07,LIGHT,63.17,28.57,58.0,238.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.261,24.391,24.433,24.091,24.294,24.433,24.091,0.342,243.55,124.77,123.42,123.35,680.0,765.0,765.0,680.0,182.22,239.08,297.82,245.53,-1.82,-14.18,-44.82,60.82,875.0,875.0,875.0,875.0,228.95,239.67,266.42,234.7,615.09,2890.0,964.65,3500.0,969.74,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.5391
4,High Occupancy / Low Computer Load,0,567,5670.0,34,8,9,9,8,12.97,2.03,LIGHT,64.26,12.51,1.24,LIGHT,62.5,8.15,2.04,IDLE,58.25,10.07,2.97,LIGHT,62.04,9.85,3.07,IDLE,61.92,8.11,3.17,IDLE,59.89,10.0,2.43,LIGHT,61.15,12.88,2.81,LIGHT,65.31,7.8,1.24,IDLE,56.61,7.31,2.41,IDLE,57.75,28.57,58.0,238.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.266,24.396,24.439,24.096,24.299,24.439,24.096,0.343,247.05,121.81,126.46,114.36,680.0,765.0,765.0,680.0,182.19,239.1,297.9,245.55,-1.82,-14.18,-44.82,60.82,875.0,875.0,875.0,875.0,232.42,236.73,269.54,225.73,609.68,2890.0,964.74,3500.0,964.42,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.6045
4,High Occupancy / Low Computer Load,0,568,5680.0,34,8,9,9,8,12.33,1.07,LIGHT,62.02,10.15,2.36,LIGHT,61.23,8.66,3.48,IDLE,61.05,8.69,1.65,IDLE,58.34,8.63,1.25,IDLE,57.66,10.9,3.1,LIGHT,63.27,10.18,3.51,LIGHT,62.99,8.59,1.3,IDLE,57.69,12.84,1.49,LIGHT,63.28,11.46,3.51,LIGHT,64.59,28.58,58.0,238.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.271,24.401,24.444,24.101,24.304,24.444,24.101,0.343,242.64,120.93,120.68,127.87,680.0,765.0,765.0,680.0,182.34,239.27,298.07,245.72,-1.8,-14.07,-45.05,60.93,875.0,875.0,875.0,875.0,228.18,236.13,263.7,239.52,612.12,2890.0,965.4,3500.0,967.53,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.6618
4,High Occupancy / Low Computer Load,0,569,5690.0,34,8,9,9,8,11.89,3.97,LIGHT,65.82,7.64,2.78,IDLE,58.72,7.27,3.69,IDLE,59.62,8.02,2.67,IDLE,59.03,12.38,2.3,LIGHT,63.93,9.0,2.51,IDLE,60.02,11.69,2.83,LIGHT,63.86,9.06,3.75,IDLE,61.95,10.82,1.65,LIGHT,61.0,7.49,3.14,IDLE,59.07,28.58,58.0,239.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.276,24.406,24.449,24.106,24.309,24.449,24.106,0.343,243.19,123.95,125.81,120.07,680.0,765.0,765.0,680.0,182.26,239.23,298.04,245.68,-1.81,-14.07,-45.05,60.93,875.0,875.0,875.0,875.0,228.64,239.11,268.8,231.68,613.02,2890.0,965.21,3500.0,968.23,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.7255
4,High Occupancy / Low Computer Load,0,570,5700.0,34,8,9,9,8,12.22,2.4,LIGHT,63.88,8.84,1.06,IDLE,57.64,12.85,3.44,LIGHT,66.22,8.35,2.98,IDLE,59.91,8.82,1.61,IDLE,58.44,7.77,2.66,IDLE,58.7,11.59,2.63,LIGHT,63.43,12.74,3.72,LIGHT,66.51,10.34,3.13,LIGHT,62.62,7.53,2.7,IDLE,58.46,28.58,58.0,239.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.281,24.411,24.455,24.111,24.314,24.455,24.111,0.344,247.65,117.14,129.94,121.08,680.0,765.0,765.0,680.0,182.24,239.24,298.12,245.69,-1.8,-14.07,-45.06,60.93,875.0,875.0,875.0,875.0,233.09,232.31,273.0,232.7,615.81,2890.0,965.29,3500.0,971.1,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.7926
4,High Occupancy / Low Computer Load,0,571,5710.0,34,8,9,9,8,8.57,2.55,IDLE,59.54,12.13,1.12,LIGHT,61.84,10.1,3.61,LIGHT,63.04,11.81,2.31,LIGHT,63.23,12.49,3.37,LIGHT,65.67,11.77,2.63,LIGHT,63.66,8.23,1.82,IDLE,58.02,7.69,1.37,IDLE,56.67,7.83,1.37,IDLE,56.84,12.72,3.33,LIGHT,65.89,28.59,58.0,239.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.286,24.416,24.46,24.116,24.32,24.46,24.116,0.344,247.65,129.33,114.69,122.73,680.0,765.0,765.0,680.0,182.38,239.41,298.29,245.86,-1.79,-13.96,-45.29,61.04,875.0,875.0,875.0,875.0,233.24,244.78,257.69,234.63,614.4,2890.0,965.94,3500.0,970.34,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.85
4,High Occupancy / Low Computer Load,0,572,5720.0,34,8,9,9,8,11.29,2.23,LIGHT,62.46,8.39,2.71,IDLE,59.55,7.07,3.72,IDLE,59.42,8.36,2.58,IDLE,59.32,12.71,3.58,LIGHT,66.26,7.99,2.66,IDLE,58.98,9.31,3.98,IDLE,62.61,7.77,3.12,IDLE,59.39,8.3,1.16,IDLE,57.12,10.86,3.39,LIGHT,63.66,28.59,58.0,239.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.291,24.421,24.465,24.121,24.325,24.465,24.121,0.344,240.75,125.24,122.0,120.78,680.0,765.0,765.0,680.0,182.31,239.36,298.26,245.81,-1.79,-13.96,-45.29,61.04,875.0,875.0,875.0,875.0,226.27,240.64,264.97,232.63,608.77,2890.0,965.74,3500.0,964.51,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.9109
4,High Occupancy / Low Computer Load,0,573,5730.0,34,8,9,9,8,7.53,2.37,IDLE,57.97,9.8,1.04,IDLE,58.81,9.59,1.24,IDLE,58.85,10.39,2.42,LIGHT,61.62,11.66,2.38,LIGHT,63.15,7.32,1.95,IDLE,57.07,8.55,2.31,IDLE,59.15,12.85,2.53,LIGHT,64.86,10.49,3.16,LIGHT,62.85,8.3,2.46,IDLE,59.06,28.59,58.0,239.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.296,24.426,24.47,24.126,24.329,24.47,24.126,0.344,237.25,120.22,124.01,121.91,680.0,765.0,765.0,680.0,182.28,239.38,298.34,245.83,-1.79,-13.96,-45.29,61.04,875.0,875.0,875.0,875.0,222.74,235.64,267.06,233.78,603.39,2890.0,965.83,3500.0,959.22,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,10.9704
4,High Occupancy / Low Computer Load,0,574,5740.0,34,8,9,9,8,10.37,1.96,LIGHT,60.9,11.95,3.35,LIGHT,64.96,8.54,1.7,IDLE,58.22,12.43,3.38,LIGHT,65.61,8.41,2.88,IDLE,59.83,12.51,2.24,LIGHT,64.0,9.21,2.52,IDLE,60.29,7.75,2.16,IDLE,57.93,11.99,1.6,LIGHT,62.39,11.47,2.92,LIGHT,63.72,28.59,58.0,239.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.301,24.431,24.475,24.131,24.334,24.475,24.131,0.344,249.69,123.83,118.22,126.11,680.0,765.0,765.0,680.0,182.21,239.34,298.32,245.79,-1.79,-13.96,-45.29,61.04,875.0,875.0,875.0,875.0,235.11,239.21,261.25,237.94,617.85,2890.0,965.66,3500.0,973.51,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.0353
4,High Occupancy / Low Computer Load,0,575,5750.0,34,8,9,9,8,11.94,2.02,LIGHT,62.95,8.83,1.61,IDLE,58.45,11.21,2.67,LIGHT,63.02,11.3,1.58,LIGHT,61.49,10.37,2.79,LIGHT,62.15,9.94,2.27,IDLE,60.83,10.23,1.51,LIGHT,60.05,7.53,1.87,IDLE,57.22,9.92,1.71,IDLE,59.96,11.63,1.47,LIGHT,61.74,28.6,58.0,239.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.306,24.436,24.48,24.136,24.34,24.48,24.136,0.344,245.91,122.98,117.27,121.7,680.0,765.0,765.0,680.0,182.39,239.57,298.6,246.02,-1.79,-13.96,-45.29,61.04,875.0,875.0,875.0,875.0,231.51,238.59,260.58,233.76,607.86,2890.0,966.58,3500.0,964.44,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.0945
4,High Occupancy / Low Computer Load,0,576,5760.0,34,8,9,9,8,10.09,1.21,LIGHT,59.43,8.06,1.45,IDLE,57.25,9.8,2.86,IDLE,61.54,10.64,3.77,LIGHT,63.95,8.07,1.06,IDLE,56.68,8.95,2.41,IDLE,59.8,8.92,3.68,IDLE,61.67,10.54,1.21,LIGHT,59.99,12.5,2.28,LIGHT,64.05,8.03,1.22,IDLE,56.87,28.6,58.0,240.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.311,24.441,24.485,24.141,24.345,24.485,24.141,0.344,242.17,116.48,121.66,120.92,680.0,765.0,765.0,680.0,182.32,239.53,298.58,245.98,-1.79,-13.96,-45.29,61.04,875.0,875.0,875.0,875.0,227.7,232.05,264.95,232.94,601.23,2890.0,966.41,3500.0,957.64,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.1549
4,High Occupancy / Low Computer Load,0,577,5770.0,34,8,9,9,8,7.75,1.77,IDLE,57.34,12.4,2.14,LIGHT,63.71,12.4,3.91,LIGHT,66.36,12.94,1.92,LIGHT,64.05,12.84,2.43,LIGHT,64.69,9.69,3.12,IDLE,61.79,10.04,2.06,LIGHT,60.64,12.98,2.13,LIGHT,64.42,12.07,3.18,LIGHT,64.86,8.19,3.69,IDLE,60.77,28.6,58.0,240.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.316,24.446,24.49,24.146,24.349,24.49,24.146,0.344,251.46,126.48,125.06,125.63,680.0,765.0,765.0,680.0,182.25,239.48,298.56,245.93,-1.79,-13.96,-45.29,61.04,875.0,875.0,875.0,875.0,236.92,242.0,268.33,237.6,628.63,2890.0,966.22,3500.0,984.85,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.2273
4,High Occupancy / Low Computer Load,0,578,5780.0,34,8,9,9,8,9.21,1.31,IDLE,58.48,9.02,2.99,IDLE,60.76,10.9,3.05,LIGHT,63.2,8.08,2.58,IDLE,58.97,10.8,3.05,LIGHT,63.08,11.53,1.2,LIGHT,61.21,11.15,1.4,LIGHT,61.04,7.83,3.65,IDLE,60.26,11.22,3.96,LIGHT,64.97,9.45,2.4,IDLE,60.41,28.61,58.0,240.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.321,24.451,24.495,24.151,24.355,24.495,24.151,0.344,241.41,124.29,121.3,125.38,680.0,765.0,765.0,680.0,182.43,239.72,298.84,246.17,-1.79,-13.96,-45.29,61.04,875.0,875.0,875.0,875.0,227.05,240.05,264.85,237.59,612.38,2890.0,967.16,3500.0,969.54,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.2832
4,High Occupancy / Low Computer Load,0,579,5790.0,34,8,9,9,8,7.16,2.35,IDLE,57.48,12.74,2.55,LIGHT,64.75,12.09,2.19,LIGHT,63.4,7.78,1.76,IDLE,57.37,11.95,2.9,LIGHT,64.29,10.11,1.27,LIGHT,59.54,9.33,3.4,IDLE,61.76,11.65,3.46,LIGHT,64.75,12.41,1.35,LIGHT,62.54,11.22,1.36,LIGHT,61.06,28.61,58.0,240.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.326,24.456,24.501,24.156,24.36,24.501,24.156,0.345,243.0,123.83,126.51,123.6,680.0,765.0,765.0,680.0,182.36,239.67,298.82,246.12,-1.79,-13.96,-45.29,61.04,875.0,875.0,875.0,875.0,228.57,239.54,270.04,235.76,616.94,2890.0,966.97,3500.0,973.91,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.3537
4,High Occupancy / Low Computer Load,0,580,5800.0,34,8,9,9,8,12.97,3.0,LIGHT,65.71,12.85,1.89,LIGHT,63.9,8.79,2.31,IDLE,59.45,9.75,1.12,IDLE,58.87,7.73,1.89,IDLE,57.5,10.48,2.18,LIGHT,61.37,11.58,1.74,LIGHT,62.09,12.1,2.62,LIGHT,64.06,10.34,2.2,LIGHT,61.22,7.56,1.82,IDLE,57.18,28.61,58.0,240.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.331,24.461,24.506,24.161,24.365,24.506,24.161,0.345,247.93,118.87,126.15,118.4,680.0,765.0,765.0,680.0,182.33,239.69,298.86,246.14,-1.78,-13.85,-45.53,61.15,875.0,875.0,875.0,875.0,233.48,234.71,269.48,230.69,611.35,2890.0,967.02,3500.0,968.36,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.4153
4,High Occupancy / Low Computer Load,0,581,5810.0,34,8,9,9,8,11.42,1.07,LIGHT,60.88,7.11,3.75,IDLE,59.51,7.08,2.3,IDLE,57.3,10.99,1.6,LIGHT,61.14,10.92,2.82,LIGHT,62.88,8.68,2.79,IDLE,60.04,7.84,1.77,IDLE,57.45,10.46,2.7,LIGHT,62.12,10.01,2.55,LIGHT,61.34,11.68,2.62,LIGHT,63.53,28.61,58.0,240.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.336,24.466,24.511,24.166,24.37,24.511,24.166,0.345,238.83,122.92,119.57,124.87,680.0,765.0,765.0,680.0,182.26,239.64,298.85,246.09,-1.77,-13.85,-45.53,61.15,875.0,875.0,875.0,875.0,224.32,238.71,262.89,237.11,606.19,2890.0,966.84,3500.0,963.03,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.4736
4,High Occupancy / Low Computer Load,0,582,5820.0,34,8,9,9,8,12.99,3.36,LIGHT,66.28,8.64,1.83,IDLE,58.54,12.39,1.26,LIGHT,62.38,9.03,1.08,IDLE,57.91,11.96,1.64,LIGHT,62.41,11.04,2.21,LIGHT,62.11,11.68,1.13,LIGHT,61.3,12.55,1.21,LIGHT,62.5,11.05,1.03,LIGHT,60.36,11.15,3.28,LIGHT,63.86,28.62,58.0,240.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.341,24.471,24.516,24.171,24.375,24.516,24.171,0.345,245.11,124.52,123.8,124.22,680.0,765.0,765.0,680.0,182.41,239.81,299.04,246.26,-1.77,-13.85,-45.52,61.15,875.0,875.0,875.0,875.0,230.75,240.48,267.32,236.63,617.65,2890.0,967.52,3500.0,975.18,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.5425
4,High Occupancy / Low Computer Load,0,583,5830.0,34,8,9,9,8,11.61,1.46,LIGHT,61.7,12.29,3.85,LIGHT,66.14,9.67,1.65,IDLE,59.56,12.19,3.15,LIGHT,64.96,11.06,1.43,LIGHT,60.97,10.77,1.84,LIGHT,61.22,11.37,3.44,LIGHT,64.37,12.99,2.03,LIGHT,64.28,11.36,3.78,LIGHT,64.87,10.24,1.64,LIGHT,60.26,28.62,58.0,241.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.346,24.476,24.522,24.176,24.38,24.522,24.176,0.346,252.36,122.19,128.65,125.13,680.0,765.0,765.0,680.0,182.38,239.82,299.12,246.27,-1.78,-13.85,-45.52,61.15,875.0,875.0,875.0,875.0,237.96,238.16,272.25,237.55,628.33,2890.0,967.59,3500.0,985.92,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.6157
4,High Occupancy / Low Computer Load,0,584,5840.0,34,8,9,9,8,8.67,3.62,IDLE,61.27,9.66,2.87,IDLE,61.38,11.82,1.84,LIGHT,62.53,9.51,3.59,IDLE,62.27,12.84,3.26,LIGHT,65.94,12.22,1.32,LIGHT,62.25,9.58,1.83,IDLE,59.72,11.51,2.85,LIGHT,63.66,8.38,1.93,IDLE,58.37,9.26,1.7,IDLE,59.12,28.62,58.0,241.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.351,24.481,24.527,24.181,24.385,24.527,24.181,0.346,247.45,128.19,123.38,117.49,680.0,765.0,765.0,680.0,182.3,239.79,299.07,246.24,-1.76,-13.74,-45.76,61.26,875.0,875.0,875.0,875.0,232.99,244.24,266.69,229.99,616.51,2890.0,967.4,3500.0,973.91,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.6754
4,High Occupancy / Low Computer Load,0,585,5850.0,34,8,9,9,8,9.8,3.18,IDLE,62.02,9.35,3.4,IDLE,61.79,8.46,2.77,IDLE,59.73,10.19,2.96,LIGHT,62.18,10.5,2.68,LIGHT,62.15,10.99,2.91,LIGHT,63.1,7.76,2.43,IDLE,58.35,12.51,3.72,LIGHT,66.22,11.44,3.16,LIGHT,64.04,8.0,1.23,IDLE,56.84,28.62,58.0,241.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.356,24.486,24.532,24.186,24.39,24.532,24.186,0.346,245.72,125.25,124.57,120.88,680.0,765.0,765.0,680.0,182.23,239.74,299.05,246.19,-1.76,-13.74,-45.76,61.26,875.0,875.0,875.0,875.0,231.19,241.25,267.86,233.33,616.42,2890.0,967.21,3500.0,973.63,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.7386
4,High Occupancy / Low Computer Load,0,586,5860.0,34,8,9,9,8,10.34,2.89,LIGHT,62.26,11.61,3.78,LIGHT,65.18,9.9,2.37,IDLE,60.93,11.11,3.27,LIGHT,63.79,9.02,3.9,IDLE,62.12,10.36,1.58,LIGHT,60.32,8.98,3.16,IDLE,60.97,9.21,1.18,IDLE,58.28,8.48,2.85,IDLE,59.88,8.12,2.68,IDLE,59.17,28.63,58.0,241.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.361,24.491,24.537,24.191,24.395,24.537,24.191,0.346,252.16,122.44,119.25,119.05,680.0,765.0,765.0,680.0,182.41,239.98,299.33,246.43,-1.76,-13.74,-45.76,61.26,875.0,875.0,875.0,875.0,237.81,238.68,262.82,231.74,612.9,2890.0,968.15,3500.0,971.05,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.8008
4,High Occupancy / Low Computer Load,0,587,5870.0,34,8,9,9,8,7.36,3.75,IDLE,59.83,9.51,1.01,IDLE,58.4,11.72,1.57,LIGHT,62.01,10.18,1.2,LIGHT,59.52,9.55,3.51,IDLE,62.2,11.8,3.47,LIGHT,64.95,10.87,3.55,LIGHT,63.91,10.18,2.37,LIGHT,61.28,12.76,1.57,LIGHT,63.31,10.66,3.57,LIGHT,63.68,28.63,58.0,241.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.366,24.496,24.542,24.196,24.4,24.542,24.196,0.346,239.76,127.15,125.19,126.99,680.0,765.0,765.0,680.0,182.34,239.93,299.31,246.38,-1.76,-13.74,-45.76,61.26,875.0,875.0,875.0,875.0,225.34,243.34,268.74,239.63,619.09,2890.0,967.96,3500.0,977.05,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.8671
4,High Occupancy / Low Computer Load,0,588,5880.0,34,8,9,9,8,9.69,3.98,IDLE,63.08,11.44,3.5,LIGHT,64.55,7.37,2.73,IDLE,58.31,9.68,2.96,IDLE,61.54,8.75,1.82,IDLE,58.67,12.2,2.34,LIGHT,63.76,8.94,2.45,IDLE,59.85,8.06,3.99,IDLE,61.06,11.45,1.87,LIGHT,62.12,7.06,1.85,IDLE,56.6,28.63,58.0,241.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.371,24.501,24.547,24.201,24.405,24.547,24.201,0.346,247.48,122.43,120.91,118.72,680.0,765.0,765.0,680.0,182.32,239.94,299.38,246.39,-1.76,-13.74,-45.76,61.26,875.0,875.0,875.0,875.0,233.04,238.63,264.53,231.37,609.54,2890.0,968.03,3500.0,967.57,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.9285
4,High Occupancy / Low Computer Load,0,589,5890.0,34,8,9,9,8,9.49,1.7,IDLE,59.41,12.95,1.27,LIGHT,63.09,9.14,3.28,IDLE,61.34,12.53,3.1,LIGHT,65.31,12.33,3.12,LIGHT,65.09,10.52,2.86,LIGHT,62.44,9.22,2.78,IDLE,60.7,10.5,1.38,LIGHT,60.2,12.01,1.36,LIGHT,62.05,12.97,3.77,LIGHT,66.87,28.64,58.0,241.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.376,24.506,24.552,24.206,24.41,24.552,24.206,0.346,249.15,127.53,120.9,128.92,680.0,765.0,765.0,680.0,182.45,240.11,299.57,246.56,-1.76,-13.74,-45.76,61.26,875.0,875.0,875.0,875.0,234.84,243.9,264.71,241.74,626.5,2890.0,968.69,3500.0,985.19,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,11.998
4,High Occupancy / Low Computer Load,0,590,5900.0,34,8,9,9,8,12.2,2.09,LIGHT,63.38,7.78,3.68,IDLE,60.25,12.13,2.55,LIGHT,63.99,9.89,1.61,IDLE,59.78,7.55,1.62,IDLE,56.87,7.64,3.2,IDLE,59.35,11.1,3.97,LIGHT,64.83,12.72,2.55,LIGHT,64.72,11.44,1.19,LIGHT,61.08,8.84,3.6,IDLE,61.45,28.64,58.0,241.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.381,24.511,24.558,24.211,24.415,24.558,24.211,0.347,247.4,116.22,129.55,122.53,680.0,765.0,765.0,680.0,182.39,240.07,299.55,246.52,-1.76,-13.74,-45.76,61.26,875.0,875.0,875.0,875.0,233.03,232.55,273.34,235.31,615.7,2890.0,968.53,3500.0,974.23,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.0664
4,High Occupancy / Low Computer Load,0,591,5910.0,34,8,9,9,8,9.18,3.99,IDLE,62.46,12.63,2.46,LIGHT,64.48,11.27,2.37,LIGHT,62.64,10.48,3.94,LIGHT,64.01,8.54,2.56,IDLE,59.52,9.8,1.9,IDLE,60.1,12.85,3.15,LIGHT,65.79,9.94,1.27,IDLE,59.33,10.28,3.69,LIGHT,63.38,8.69,3.98,IDLE,61.83,28.64,58.0,242.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.386,24.516,24.563,24.216,24.42,24.563,24.216,0.347,253.59,119.62,125.12,125.21,680.0,765.0,765.0,680.0,182.36,240.08,299.6,246.53,-1.75,-13.63,-46.0,61.37,875.0,875.0,875.0,875.0,239.2,236.07,268.72,238.11,623.54,2890.0,968.57,3500.0,982.1,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.133
4,High Occupancy / Low Computer Load,0,592,5920.0,34,8,9,9,8,10.23,1.69,LIGHT,60.32,12.78,1.33,LIGHT,62.97,8.94,1.42,IDLE,58.3,9.91,2.08,IDLE,60.51,9.85,3.18,IDLE,62.08,12.03,2.73,LIGHT,64.13,7.16,2.04,IDLE,57.01,7.75,3.3,IDLE,59.64,8.82,1.47,IDLE,58.23,9.72,2.56,IDLE,60.99,28.64,58.0,242.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.391,24.521,24.568,24.221,24.425,24.568,24.221,0.347,242.1,126.21,116.65,119.22,680.0,765.0,765.0,680.0,182.29,240.05,299.58,246.5,-1.74,-13.63,-45.99,61.37,875.0,875.0,875.0,875.0,227.65,242.63,260.24,232.09,604.18,2890.0,968.42,3500.0,962.61,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.1903
4,High Occupancy / Low Computer Load,0,593,5930.0,34,8,9,9,8,10.58,1.98,LIGHT,61.2,9.71,2.49,IDLE,60.87,12.8,1.25,LIGHT,62.88,9.54,2.01,IDLE,59.94,8.29,1.74,IDLE,57.97,10.17,1.04,LIGHT,59.27,10.84,2.1,LIGHT,61.7,10.21,2.05,LIGHT,60.84,8.5,4.0,IDLE,61.62,10.73,3.06,LIGHT,63.0,28.65,58.0,242.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.396,24.526,24.573,24.226,24.43,24.573,24.226,0.347,244.89,117.24,122.54,124.62,680.0,765.0,765.0,680.0,182.47,240.27,299.86,246.72,-1.74,-13.63,-46.0,61.37,875.0,875.0,875.0,875.0,230.62,233.88,266.4,237.71,609.29,2890.0,969.32,3500.0,968.61,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.258
4,High Occupancy / Low Computer Load,0,594,5940.0,34,8,9,9,8,8.69,1.28,IDLE,57.78,8.53,2.67,IDLE,59.67,10.78,3.13,LIGHT,63.17,10.59,1.24,LIGHT,60.1,9.0,3.68,IDLE,61.77,9.35,3.74,IDLE,62.3,8.79,1.77,IDLE,58.64,12.69,1.57,LIGHT,63.22,10.59,1.89,LIGHT,61.07,7.56,2.7,IDLE,58.5,28.65,58.0,242.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.401,24.531,24.578,24.231,24.435,24.578,24.231,0.347,240.72,124.07,121.86,119.57,680.0,765.0,765.0,680.0,182.4,240.23,299.85,246.68,-1.75,-13.63,-46.0,61.37,875.0,875.0,875.0,875.0,226.37,240.67,265.71,232.62,606.22,2890.0,969.16,3500.0,965.37,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.3235
4,High Occupancy / Low Computer Load,0,595,5950.0,34,8,9,9,8,12.63,3.56,LIGHT,66.13,8.62,1.32,IDLE,57.75,9.97,3.17,IDLE,62.22,9.95,1.09,IDLE,59.07,12.61,1.19,LIGHT,62.55,7.5,3.24,IDLE,59.23,7.78,3.14,IDLE,59.44,10.9,3.29,LIGHT,63.56,8.05,1.08,IDLE,56.68,7.86,1.54,IDLE,57.14,28.65,58.0,242.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.406,24.536,24.583,24.236,24.44,24.583,24.236,0.347,245.17,121.78,123.0,113.82,680.0,765.0,765.0,680.0,182.32,240.18,299.82,246.63,-1.74,-13.63,-45.99,61.37,875.0,875.0,875.0,875.0,230.75,238.33,266.83,226.82,603.77,2890.0,968.95,3500.0,962.73,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.3897
4,High Occupancy / Low Computer Load,0,596,5960.0,34,8,9,9,8,11.58,3.35,LIGHT,64.5,8.84,3.78,IDLE,61.72,8.23,1.88,IDLE,58.11,11.15,2.08,LIGHT,62.06,10.76,3.4,LIGHT,63.55,7.68,2.74,IDLE,58.71,8.93,2.44,IDLE,59.82,9.61,1.72,IDLE,59.59,9.52,2.37,IDLE,60.45,7.31,2.67,IDLE,58.14,28.66,58.0,242.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.411,24.541,24.588,24.241,24.445,24.588,24.241,0.347,246.39,122.26,119.41,118.59,680.0,765.0,765.0,680.0,182.51,240.42,300.11,246.87,-1.74,-13.63,-45.99,61.37,875.0,875.0,875.0,875.0,232.16,239.05,263.53,231.83,606.65,2890.0,969.91,3500.0,966.57,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.4555
4,High Occupancy / Low Computer Load,0,597,5970.0,34,8,9,9,8,11.7,3.17,LIGHT,64.38,9.38,2.47,IDLE,60.43,12.64,2.89,LIGHT,65.13,10.88,2.15,LIGHT,61.83,12.57,2.47,LIGHT,64.42,11.0,2.93,LIGHT,63.15,11.82,1.99,LIGHT,62.76,12.83,1.35,LIGHT,63.06,11.93,3.65,LIGHT,65.39,8.23,3.06,IDLE,59.88,28.66,58.0,242.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.416,24.546,24.594,24.246,24.45,24.594,24.246,0.348,251.77,127.57,125.82,125.27,680.0,765.0,765.0,680.0,182.44,240.37,300.09,246.82,-1.75,-13.63,-46.0,61.37,875.0,875.0,875.0,875.0,237.46,244.31,269.91,238.46,630.43,2890.0,969.72,3500.0,990.14,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.5362
4,High Occupancy / Low Computer Load,0,598,5980.0,34,8,9,9,8,12.11,2.4,LIGHT,63.74,10.86,3.16,LIGHT,63.32,12.65,3.87,LIGHT,66.62,8.47,3.51,IDLE,60.85,12.1,3.75,LIGHT,65.75,9.41,2.22,IDLE,60.09,9.35,2.72,IDLE,60.77,11.28,1.68,LIGHT,61.62,11.06,2.53,LIGHT,62.62,7.8,3.71,IDLE,60.31,28.66,58.0,243.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.421,24.551,24.599,24.251,24.456,24.599,24.251,0.348,254.53,125.84,122.39,122.93,680.0,765.0,765.0,680.0,182.41,240.39,300.13,246.84,-1.73,-13.52,-46.23,61.48,875.0,875.0,875.0,875.0,240.21,242.71,266.29,236.25,625.69,2890.0,969.77,3500.0,985.46,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.6005
4,High Occupancy / Low Computer Load,0,599,5990.0,34,8,9,9,8,9.98,3.16,IDLE,62.22,10.31,2.46,LIGHT,61.58,8.13,3.12,IDLE,59.84,9.43,1.01,IDLE,58.3,7.82,1.74,IDLE,57.38,12.89,2.32,LIGHT,64.59,7.74,3.81,IDLE,60.39,10.15,2.83,LIGHT,61.93,7.47,3.14,IDLE,59.05,11.68,3.81,LIGHT,65.31,28.66,58.0,243.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.426,24.556,24.604,24.256,24.46,24.604,24.256,0.348,241.94,121.97,122.32,124.36,680.0,765.0,765.0,680.0,182.34,240.34,300.11,246.79,-1.73,-13.52,-46.23,61.48,875.0,875.0,875.0,875.0,227.55,238.79,266.2,237.63,610.59,2890.0,969.58,3500.0,970.17,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.6606
4,High Occupancy / Low Computer Load,0,600,6000.0,34,8,9,9,8,11.73,3.78,LIGHT,65.33,8.73,3.97,IDLE,61.87,12.68,2.83,LIGHT,65.09,10.28,1.44,LIGHT,60.01,12.89,1.16,LIGHT,62.85,7.15,2.85,IDLE,58.21,11.15,2.26,LIGHT,62.33,10.29,3.12,LIGHT,62.54,12.23,3.02,LIGHT,64.82,12.17,1.1,LIGHT,61.86,28.67,58.0,243.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.431,24.561,24.609,24.261,24.465,24.609,24.261,0.348,252.3,121.06,124.87,126.68,680.0,765.0,765.0,680.0,182.49,240.51,300.31,246.96,-1.73,-13.52,-46.23,61.48,875.0,875.0,875.0,875.0,238.06,238.05,268.95,240.12,624.91,2890.0,970.27,3500.0,985.18,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.7335
4,High Occupancy / Low Computer Load,0,601,6010.0,34,8,9,9,8,10.9,2.0,LIGHT,61.62,8.44,3.13,IDLE,60.24,10.65,3.12,LIGHT,62.99,12.79,1.64,LIGHT,63.45,12.34,3.1,LIGHT,65.08,9.63,1.67,IDLE,59.54,12.08,2.89,LIGHT,64.44,10.42,2.44,LIGHT,61.68,12.39,2.48,LIGHT,64.21,7.51,2.89,IDLE,58.72,28.67,58.0,243.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.436,24.566,24.615,24.266,24.471,24.615,24.266,0.349,248.3,124.62,126.12,122.93,680.0,765.0,765.0,680.0,182.45,240.53,300.37,246.98,-1.73,-13.52,-46.23,61.48,875.0,875.0,875.0,875.0,234.02,241.63,270.26,236.39,621.97,2890.0,970.33,3500.0,982.3,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.8057
4,High Occupancy / Low Computer Load,0,602,6020.0,34,8,9,9,8,9.4,3.55,IDLE,62.08,10.21,1.58,LIGHT,60.13,8.13,1.65,IDLE,57.64,8.67,2.21,IDLE,59.15,9.29,2.9,IDLE,60.96,12.21,3.11,LIGHT,64.93,9.61,3.17,IDLE,61.77,10.42,3.62,LIGHT,63.45,7.87,1.97,IDLE,57.79,8.4,2.78,IDLE,59.67,28.67,58.0,243.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.441,24.571,24.62,24.271,24.476,24.62,24.271,0.349,239.0,125.89,125.22,117.46,680.0,765.0,765.0,680.0,182.38,240.49,300.33,246.94,-1.72,-13.41,-46.46,61.59,875.0,875.0,875.0,875.0,224.66,242.97,269.09,230.99,607.57,2890.0,970.14,3500.0,967.71,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.868
4,High Occupancy / Low Computer Load,0,603,6030.0,34,8,9,9,8,9.16,1.05,IDLE,58.03,7.13,2.69,IDLE,57.95,12.27,3.04,LIGHT,64.9,7.43,3.94,IDLE,60.2,7.26,3.48,IDLE,59.3,7.25,1.2,IDLE,55.86,12.95,1.57,LIGHT,63.54,11.48,2.79,LIGHT,63.54,10.38,2.4,LIGHT,61.58,8.68,1.88,IDLE,58.67,28.68,58.0,243.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.446,24.576,24.626,24.276,24.481,24.626,24.276,0.35,241.08,115.16,127.08,120.25,680.0,765.0,765.0,680.0,182.56,240.72,300.61,247.17,-1.71,-13.41,-46.46,61.59,875.0,875.0,875.0,875.0,226.93,232.47,271.23,234.01,603.57,2890.0,971.06,3500.0,964.64,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,12.9388
4,High Occupancy / Low Computer Load,0,604,6040.0,34,8,9,9,8,8.21,1.88,IDLE,58.08,9.88,3.68,IDLE,62.87,8.01,1.06,IDLE,56.6,11.38,3.4,LIGHT,64.33,10.15,1.45,LIGHT,59.86,12.11,1.53,LIGHT,62.43,8.15,1.04,IDLE,56.75,9.88,3.41,IDLE,62.47,11.46,3.29,LIGHT,64.26,10.02,1.92,LIGHT,60.41,28.68,58.0,243.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.451,24.581,24.631,24.281,24.486,24.631,24.281,0.35,241.88,122.29,119.22,124.67,680.0,765.0,765.0,680.0,182.49,240.68,300.57,247.13,-1.7,-13.3,-46.7,61.7,875.0,875.0,875.0,875.0,227.67,239.67,263.09,238.5,608.06,2890.0,970.87,3500.0,968.93,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.0057
4,High Occupancy / Low Computer Load,0,605,6050.0,34,8,9,9,8,12.01,3.77,LIGHT,65.67,11.25,3.04,LIGHT,63.62,12.99,1.3,LIGHT,63.19,9.17,1.33,IDLE,58.46,12.59,3.05,LIGHT,65.31,11.44,2.38,LIGHT,62.87,11.25,1.98,LIGHT,62.03,9.03,2.23,IDLE,59.63,11.59,2.27,LIGHT,62.89,7.42,1.97,IDLE,57.23,28.68,58.0,244.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.456,24.586,24.636,24.286,24.491,24.636,24.286,0.35,250.94,128.18,121.66,120.12,680.0,765.0,765.0,680.0,182.42,240.63,300.55,247.08,-1.7,-13.3,-46.7,61.7,875.0,875.0,875.0,875.0,236.66,245.51,265.51,233.9,620.9,2890.0,970.68,3500.0,981.58,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.0804
4,High Occupancy / Low Computer Load,0,606,6060.0,34,8,9,9,8,7.02,1.62,IDLE,56.2,11.05,3.12,LIGHT,63.49,8.56,2.76,IDLE,59.84,7.85,3.61,IDLE,60.23,9.79,2.2,IDLE,60.54,11.81,1.35,LIGHT,61.79,11.63,1.83,LIGHT,62.28,12.62,1.94,LIGHT,63.69,7.63,1.96,IDLE,57.48,7.89,2.79,IDLE,59.05,28.68,58.0,244.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.461,24.591,24.642,24.291,24.496,24.642,24.291,0.351,239.76,122.33,125.97,116.53,680.0,765.0,765.0,680.0,182.4,240.64,300.62,247.09,-1.7,-13.3,-46.7,61.7,875.0,875.0,875.0,875.0,225.46,239.67,269.89,230.32,604.59,2890.0,970.75,3500.0,965.34,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.1485
4,High Occupancy / Low Computer Load,0,607,6070.0,34,8,9,9,8,7.29,3.45,IDLE,59.29,9.76,3.08,IDLE,61.82,9.26,3.82,IDLE,62.3,9.63,1.98,IDLE,60.01,11.77,1.62,LIGHT,62.14,9.44,3.6,IDLE,62.2,12.43,1.43,LIGHT,62.68,9.7,1.31,IDLE,59.09,8.88,2.34,IDLE,59.61,7.95,1.84,IDLE,57.7,28.69,58.0,244.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.466,24.596,24.647,24.296,24.501,24.647,24.296,0.351,243.42,124.34,121.77,117.31,680.0,765.0,765.0,680.0,182.53,240.82,300.79,247.27,-1.68,-13.19,-46.93,61.81,875.0,875.0,875.0,875.0,229.27,241.97,265.63,231.39,606.84,2890.0,971.41,3500.0,968.26,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.2169
4,High Occupancy / Low Computer Load,0,608,6080.0,34,8,9,9,8,11.56,3.62,LIGHT,64.88,10.01,1.53,LIGHT,59.81,8.28,2.94,IDLE,59.76,8.69,3.16,IDLE,60.6,11.17,2.88,LIGHT,63.28,9.03,4.0,IDLE,62.29,11.81,2.32,LIGHT,63.24,9.76,1.08,IDLE,58.82,8.65,1.24,IDLE,57.67,11.23,1.15,LIGHT,60.76,28.69,58.0,244.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.471,24.601,24.652,24.301,24.506,24.652,24.301,0.351,245.05,125.57,122.06,118.43,680.0,765.0,765.0,680.0,182.47,240.77,300.77,247.22,-1.69,-13.19,-46.93,61.81,875.0,875.0,875.0,875.0,230.83,243.15,265.9,232.46,611.11,2890.0,971.23,3500.0,972.34,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.2869
