scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
4,High Occupancy / Low Computer Load,0,609,6090.0,34,8,9,9,8,7.26,1.79,IDLE,56.76,9.54,3.34,IDLE,61.93,10.12,3.41,LIGHT,62.77,12.84,1.79,LIGHT,63.73,8.77,2.76,IDLE,60.1,12.16,3.82,LIGHT,65.93,7.7,3.04,IDLE,59.19,7.68,1.74,IDLE,57.21,9.77,2.11,IDLE,60.38,11.85,3.79,LIGHT,65.5,28.69,58.0,244.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.476,24.606,24.657,24.306,24.511,24.657,24.306,0.351,245.19,126.03,116.4,125.88,680.0,765.0,765.0,680.0,182.43,240.79,300.84,247.24,-1.69,-13.19,-46.94,61.81,875.0,875.0,875.0,875.0,230.93,243.63,260.3,239.93,613.5,2890.0,971.3,3500.0,974.79,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.3538
4,High Occupancy / Low Computer Load,0,610,6100.0,34,8,9,9,8,9.17,1.31,IDLE,58.43,12.91,3.51,LIGHT,66.4,11.75,1.64,LIGHT,62.15,10.9,2.1,LIGHT,61.77,8.81,1.05,IDLE,57.59,10.98,1.52,LIGHT,61.01,8.26,2.19,IDLE,58.61,10.57,2.61,LIGHT,62.13,10.07,2.93,LIGHT,61.98,7.98,1.35,IDLE,57.0,28.69,58.0,244.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.481,24.611,24.662,24.311,24.516,24.662,24.311,0.351,248.75,118.6,120.74,118.98,680.0,765.0,765.0,680.0,182.36,240.75,300.82,247.2,-1.68,-13.19,-46.93,61.81,875.0,875.0,875.0,875.0,234.43,236.16,264.63,232.99,607.07,2890.0,971.13,3500.0,968.21,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.4222
4,High Occupancy / Low Computer Load,0,611,6110.0,34,8,9,9,8,12.2,1.83,LIGHT,62.99,12.25,3.29,LIGHT,65.25,9.75,2.35,IDLE,60.71,12.77,3.91,LIGHT,66.83,8.78,3.6,IDLE,61.37,9.8,1.98,IDLE,60.22,7.82,3.94,IDLE,60.68,12.06,2.49,LIGHT,63.81,7.85,2.93,IDLE,59.21,7.98,3.94,IDLE,60.88,28.7,58.0,244.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.486,24.616,24.667,24.316,24.521,24.667,24.316,0.351,255.78,121.59,124.49,120.09,680.0,765.0,765.0,680.0,182.55,240.97,301.11,247.42,-1.69,-13.19,-46.93,61.81,875.0,875.0,875.0,875.0,241.64,239.37,268.67,234.32,621.95,2890.0,972.05,3500.0,984.0,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.4985
4,High Occupancy / Low Computer Load,0,612,6120.0,34,8,9,9,8,12.07,3.95,LIGHT,66.01,8.99,1.7,IDLE,58.79,11.33,3.87,LIGHT,64.97,11.73,3.7,LIGHT,65.21,11.07,3.33,LIGHT,63.83,8.17,1.95,IDLE,58.14,11.42,2.84,LIGHT,63.53,9.64,1.69,IDLE,59.58,11.88,1.53,LIGHT,62.15,9.46,2.12,IDLE,60.01,28.7,58.0,245.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.491,24.621,24.672,24.321,24.526,24.672,24.321,0.351,254.98,121.97,123.11,122.16,680.0,765.0,765.0,680.0,182.48,240.93,301.09,247.38,-1.69,-13.19,-46.94,61.81,875.0,875.0,875.0,875.0,240.77,239.71,267.26,236.35,622.22,2890.0,971.88,3500.0,984.09,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.5671
4,High Occupancy / Low Computer Load,0,613,6130.0,34,8,9,9,8,9.8,3.3,IDLE,62.2,8.55,2.4,IDLE,59.29,7.54,2.88,IDLE,58.74,11.37,2.17,LIGHT,62.47,10.17,2.59,LIGHT,61.6,11.81,3.62,LIGHT,65.19,11.26,1.86,LIGHT,61.87,7.74,2.48,IDLE,58.39,8.56,1.62,IDLE,58.13,7.74,1.34,IDLE,56.68,28.7,58.0,245.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.496,24.626,24.677,24.326,24.531,24.677,24.326,0.351,242.7,126.79,120.26,114.81,680.0,765.0,765.0,680.0,182.4,240.89,301.06,247.34,-1.68,-13.19,-46.94,61.81,875.0,875.0,875.0,875.0,228.42,244.49,264.38,228.96,604.56,2890.0,971.69,3500.0,966.25,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.6303
4,High Occupancy / Low Computer Load,0,614,6140.0,34,8,9,9,8,12.85,2.07,LIGHT,64.17,9.45,3.23,IDLE,61.66,12.12,1.38,LIGHT,62.22,10.68,3.88,LIGHT,64.17,10.44,1.23,LIGHT,59.89,10.02,3.89,LIGHT,63.36,12.8,2.53,LIGHT,64.8,9.51,3.78,IDLE,62.56,7.04,3.62,IDLE,59.23,10.65,1.04,LIGHT,59.87,28.71,58.0,245.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.501,24.631,24.683,24.331,24.537,24.683,24.331,0.352,252.22,123.25,127.36,119.1,680.0,765.0,765.0,680.0,182.59,241.12,301.35,247.57,-1.68,-13.19,-46.93,61.81,875.0,875.0,875.0,875.0,238.13,241.18,271.78,233.48,621.93,2890.0,972.63,3500.0,984.57,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.7134
4,High Occupancy / Low Computer Load,0,615,6150.0,34,8,9,9,8,12.5,1.0,LIGHT,62.12,10.73,2.93,LIGHT,62.81,8.34,1.7,IDLE,57.97,8.74,1.72,IDLE,58.5,10.32,3.38,LIGHT,62.97,7.71,2.58,IDLE,58.51,8.23,1.92,IDLE,58.17,7.77,1.49,IDLE,56.95,7.3,2.48,IDLE,57.84,8.43,3.24,IDLE,60.4,28.71,58.0,245.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.506,24.636,24.688,24.336,24.541,24.688,24.336,0.352,241.4,121.48,115.12,118.24,680.0,765.0,765.0,680.0,182.51,241.08,301.3,247.53,-1.67,-13.08,-47.17,61.92,875.0,875.0,875.0,875.0,227.24,239.48,259.25,232.69,596.24,2890.0,972.42,3500.0,958.66,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.7698
4,High Occupancy / Low Computer Load,0,616,6160.0,34,8,9,9,8,9.01,3.79,IDLE,61.95,7.45,2.12,IDLE,57.49,12.05,1.98,LIGHT,63.03,8.36,3.06,IDLE,60.04,12.31,1.99,LIGHT,63.37,9.28,1.62,IDLE,59.03,8.61,1.05,IDLE,57.34,9.49,3.3,IDLE,61.81,7.05,1.13,IDLE,55.51,8.7,2.07,IDLE,58.98,28.71,58.0,245.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.511,24.641,24.693,24.341,24.547,24.693,24.341,0.352,242.51,122.4,119.15,114.49,680.0,765.0,765.0,680.0,182.49,241.09,301.37,247.54,-1.67,-13.08,-47.17,61.92,875.0,875.0,875.0,875.0,228.33,240.41,263.35,228.95,598.55,2890.0,972.49,3500.0,961.04,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.8426
4,High Occupancy / Low Computer Load,0,617,6170.0,34,8,9,9,8,11.93,3.74,LIGHT,65.52,8.39,2.18,IDLE,58.76,10.61,3.82,LIGHT,63.99,10.85,2.75,LIGHT,62.69,7.29,1.45,IDLE,56.29,10.19,2.15,LIGHT,60.96,12.86,2.92,LIGHT,65.45,7.12,1.02,IDLE,55.43,7.82,1.18,IDLE,56.55,10.26,3.66,LIGHT,63.32,28.71,58.0,245.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.516,24.646,24.698,24.346,24.552,24.698,24.346,0.352,250.96,117.25,120.88,119.87,680.0,765.0,765.0,680.0,182.42,241.04,301.36,247.49,-1.67,-13.08,-47.17,61.92,875.0,875.0,875.0,875.0,236.71,235.21,265.07,234.28,608.96,2890.0,972.31,3500.0,971.27,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.9163
4,High Occupancy / Low Computer Load,0,618,6180.0,34,8,9,9,8,8.6,2.43,IDLE,59.4,11.91,1.65,LIGHT,62.36,9.18,3.33,IDLE,61.47,9.2,2.39,IDLE,60.09,7.04,3.27,IDLE,58.7,9.23,1.1,IDLE,58.19,8.56,3.18,IDLE,60.47,8.82,3.55,IDLE,61.35,7.18,3.96,IDLE,59.91,8.64,3.97,IDLE,61.75,28.72,58.0,245.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.521,24.651,24.703,24.351,24.556,24.703,24.351,0.352,243.32,116.89,121.82,121.66,680.0,765.0,765.0,680.0,182.56,241.21,301.54,247.66,-1.67,-13.08,-47.17,61.92,875.0,875.0,875.0,875.0,229.21,235.02,266.19,236.24,603.69,2890.0,972.97,3500.0,966.66,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,13.9846
4,High Occupancy / Low Computer Load,0,619,6190.0,34,8,9,9,8,11.46,1.45,LIGHT,61.5,7.32,2.2,IDLE,57.45,12.98,3.78,LIGHT,66.89,8.96,1.8,IDLE,58.9,8.7,2.8,IDLE,60.08,10.7,1.66,LIGHT,60.87,11.75,1.92,LIGHT,62.57,9.92,2.27,IDLE,60.8,10.17,2.2,LIGHT,61.01,8.11,3.12,IDLE,59.82,28.72,58.0,246.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.526,24.656,24.708,24.356,24.561,24.708,24.356,0.352,244.74,120.95,123.37,120.83,680.0,765.0,765.0,680.0,182.53,241.23,301.62,247.68,-1.67,-13.08,-47.17,61.92,875.0,875.0,875.0,875.0,230.6,239.1,267.82,235.43,609.89,2890.0,973.06,3500.0,972.95,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.0587
4,High Occupancy / Low Computer Load,0,620,6200.0,34,8,9,9,8,7.88,3.33,IDLE,59.84,7.94,1.61,IDLE,57.34,8.88,2.7,IDLE,60.15,12.9,3.3,LIGHT,66.08,9.78,2.01,IDLE,60.24,7.87,3.71,IDLE,60.4,9.85,3.29,IDLE,62.25,12.85,2.09,LIGHT,64.2,11.79,2.59,LIGHT,63.62,9.94,1.15,IDLE,59.15,28.72,58.0,246.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.531,24.661,24.714,24.361,24.567,24.714,24.361,0.353,243.41,120.64,126.45,122.77,680.0,765.0,765.0,680.0,182.46,241.19,301.6,247.64,-1.67,-13.08,-47.17,61.92,875.0,875.0,875.0,875.0,229.2,238.75,270.88,237.33,613.27,2890.0,972.89,3500.0,976.16,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.1364
4,High Occupancy / Low Computer Load,0,621,6210.0,34,8,9,9,8,12.56,1.48,LIGHT,62.92,7.3,3.02,IDLE,58.66,11.89,2.82,LIGHT,64.09,8.76,1.2,IDLE,57.75,7.03,3.31,IDLE,58.75,12.37,1.42,LIGHT,62.59,9.1,3.34,IDLE,61.38,11.06,1.55,LIGHT,61.15,7.43,1.45,IDLE,56.46,7.27,3.77,IDLE,59.74,28.73,58.0,246.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.536,24.666,24.719,24.366,24.572,24.719,24.366,0.353,243.42,121.34,122.53,116.2,680.0,765.0,765.0,680.0,182.61,241.36,301.76,247.81,-1.65,-12.97,-47.4,62.03,875.0,875.0,875.0,875.0,229.38,239.73,266.89,231.04,603.49,2890.0,973.54,3500.0,967.04,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.2042
4,High Occupancy / Low Computer Load,0,622,6220.0,34,8,9,9,8,9.38,3.91,IDLE,62.59,8.15,3.18,IDLE,59.96,8.07,3.35,IDLE,60.11,8.16,1.84,IDLE,57.96,10.18,2.82,LIGHT,61.95,7.43,3.38,IDLE,59.36,9.05,3.92,IDLE,62.19,12.23,1.0,LIGHT,61.79,11.77,2.96,LIGHT,64.15,10.18,3.7,LIGHT,63.28,28.73,58.0,246.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.541,24.671,24.724,24.371,24.577,24.724,24.371,0.353,240.62,121.31,123.98,127.43,680.0,765.0,765.0,680.0,182.57,241.38,301.84,247.83,-1.66,-12.97,-47.41,62.03,875.0,875.0,875.0,875.0,226.53,239.72,268.41,242.29,613.34,2890.0,973.62,3500.0,976.95,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.2776
4,High Occupancy / Low Computer Load,0,623,6230.0,34,8,9,9,8,12.1,2.99,LIGHT,64.61,12.4,1.65,LIGHT,62.98,7.32,2.37,IDLE,57.7,7.71,2.2,IDLE,57.94,12.78,2.89,LIGHT,65.31,11.58,3.89,LIGHT,65.31,8.24,2.05,IDLE,58.38,12.51,1.58,LIGHT,63.01,8.7,3.7,IDLE,61.42,7.91,2.24,IDLE,58.25,28.73,58.0,246.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.546,24.676,24.729,24.376,24.582,24.729,24.376,0.353,243.23,130.62,121.39,119.67,680.0,765.0,765.0,680.0,182.5,241.33,301.82,247.78,-1.66,-12.97,-47.41,62.03,875.0,875.0,875.0,875.0,229.07,248.98,265.8,234.48,614.91,2890.0,973.43,3500.0,978.33,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.3511
4,High Occupancy / Low Computer Load,0,624,6240.0,34,8,9,9,8,11.28,3.17,LIGHT,63.86,10.44,3.76,LIGHT,63.69,10.62,2.84,LIGHT,62.53,9.14,2.61,IDLE,60.34,11.62,3.97,LIGHT,65.48,10.97,2.77,LIGHT,62.87,11.67,2.58,LIGHT,63.46,11.16,2.37,LIGHT,62.51,9.12,3.54,IDLE,61.71,10.71,1.83,LIGHT,61.13,28.73,58.0,246.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.551,24.681,24.735,24.381,24.587,24.735,24.381,0.354,250.42,128.35,125.97,122.84,680.0,765.0,765.0,680.0,182.47,241.35,301.88,247.8,-1.65,-12.97,-47.4,62.03,875.0,875.0,875.0,875.0,236.24,246.73,270.45,237.67,627.58,2890.0,973.5,3500.0,991.09,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.4339
4,High Occupancy / Low Computer Load,0,625,6250.0,34,8,9,9,8,11.76,1.06,LIGHT,61.29,8.98,2.49,IDLE,59.96,11.65,2.25,LIGHT,62.94,8.25,2.07,IDLE,58.42,8.49,1.63,IDLE,58.06,12.41,2.55,LIGHT,64.34,12.75,1.77,LIGHT,63.59,11.66,3.69,LIGHT,65.11,9.04,3.03,IDLE,60.84,7.71,3.88,IDLE,60.46,28.74,58.0,246.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.556,24.686,24.741,24.386,24.592,24.741,24.386,0.355,242.61,122.4,128.7,121.3,680.0,765.0,765.0,680.0,182.61,241.52,302.06,247.97,-1.64,-12.86,-47.64,62.14,875.0,875.0,875.0,875.0,228.58,241.06,273.12,236.41,615.01,2890.0,974.16,3500.0,979.17,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.5067
4,High Occupancy / Low Computer Load,0,626,6260.0,34,8,9,9,8,7.98,2.42,IDLE,58.61,11.03,1.34,LIGHT,60.8,12.73,1.5,LIGHT,63.16,10.0,3.52,LIGHT,62.78,12.82,2.72,LIGHT,65.11,8.2,3.13,IDLE,59.95,9.75,2.54,IDLE,61.0,9.78,2.61,IDLE,61.14,12.42,1.23,LIGHT,62.37,7.12,1.69,IDLE,56.43,28.74,58.0,246.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.561,24.691,24.746,24.391,24.597,24.746,24.391,0.355,245.35,125.06,122.14,118.8,680.0,765.0,765.0,680.0,182.55,241.47,302.02,247.92,-1.63,-12.75,-47.88,62.25,875.0,875.0,875.0,875.0,231.27,243.78,266.28,233.97,611.35,2890.0,973.96,3500.0,975.3,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.5763
4,High Occupancy / Low Computer Load,0,627,6270.0,34,8,9,9,8,11.73,4.0,LIGHT,65.66,12.74,3.84,LIGHT,66.69,10.77,2.46,LIGHT,62.15,7.5,3.36,IDLE,59.41,12.08,2.98,LIGHT,64.57,11.97,3.23,LIGHT,64.81,11.78,1.95,LIGHT,62.65,9.16,2.94,IDLE,60.86,12.26,2.03,LIGHT,63.37,11.96,2.05,LIGHT,63.03,28.74,58.0,247.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.566,24.696,24.751,24.396,24.602,24.751,24.396,0.355,253.91,129.38,123.51,126.4,680.0,765.0,765.0,680.0,182.51,241.49,302.08,247.94,-1.63,-12.75,-47.88,62.25,875.0,875.0,875.0,875.0,239.79,248.12,267.71,241.59,633.2,2890.0,974.02,3500.0,997.21,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.6569
4,High Occupancy / Low Computer Load,0,628,6280.0,34,8,9,9,8,9.77,1.08,IDLE,58.83,12.17,2.92,LIGHT,64.59,10.09,3.92,LIGHT,63.49,8.0,3.97,IDLE,60.95,8.94,3.23,IDLE,61.02,11.56,3.68,LIGHT,64.97,7.54,3.78,IDLE,60.09,9.15,3.47,IDLE,61.64,9.77,1.63,IDLE,59.66,7.81,2.95,IDLE,59.19,28.74,58.0,247.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.571,24.701,24.756,24.401,24.607,24.756,24.401,0.355,247.86,125.99,121.73,118.85,680.0,765.0,765.0,680.0,182.44,241.45,302.06,247.9,-1.62,-12.75,-47.88,62.25,875.0,875.0,875.0,875.0,233.68,244.69,265.91,234.0,614.43,2890.0,973.85,3500.0,978.28,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.7224
4,High Occupancy / Low Computer Load,0,629,6290.0,34,8,9,9,8,8.63,2.33,IDLE,59.28,11.3,3.92,LIGHT,65.0,8.98,2.05,IDLE,59.3,7.03,2.96,IDLE,58.23,7.38,1.96,IDLE,57.16,9.72,1.58,IDLE,59.52,7.38,2.57,IDLE,58.08,7.98,3.91,IDLE,60.84,12.35,1.58,LIGHT,62.81,7.19,2.06,IDLE,57.08,28.75,58.0,247.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.576,24.706,24.761,24.406,24.612,24.761,24.406,0.355,241.81,116.68,118.92,119.89,680.0,765.0,765.0,680.0,182.62,241.67,302.34,248.12,-1.63,-12.75,-47.88,62.25,875.0,875.0,875.0,875.0,227.8,235.6,263.38,235.26,597.3,2890.0,974.75,3500.0,962.04,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.7869
4,High Occupancy / Low Computer Load,0,630,6300.0,34,8,9,9,8,10.67,2.97,LIGHT,62.79,9.58,3.39,IDLE,62.06,7.76,1.43,IDLE,56.85,10.88,2.01,LIGHT,61.62,8.0,1.91,IDLE,57.87,8.77,3.38,IDLE,61.03,9.2,1.27,IDLE,58.41,8.56,3.34,IDLE,60.71,7.6,2.03,IDLE,57.55,8.87,2.69,IDLE,60.12,28.75,58.0,247.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.581,24.711,24.766,24.411,24.617,24.766,24.411,0.355,243.32,118.9,119.12,117.67,680.0,765.0,765.0,680.0,182.55,241.64,302.32,248.09,-1.63,-12.75,-47.88,62.25,875.0,875.0,875.0,875.0,229.24,237.79,263.56,233.01,599.01,2890.0,974.6,3500.0,963.6,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.8611
4,High Occupancy / Low Computer Load,0,631,6310.0,34,8,9,9,8,10.3,2.27,LIGHT,61.28,10.2,1.33,LIGHT,59.74,10.63,2.86,LIGHT,62.58,11.83,1.03,LIGHT,61.33,7.71,2.79,IDLE,58.82,11.72,1.62,LIGHT,62.08,8.64,2.53,IDLE,59.59,10.78,2.37,LIGHT,62.03,8.78,2.44,IDLE,59.63,9.17,2.62,IDLE,60.39,28.75,58.0,247.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.586,24.716,24.771,24.416,24.622,24.771,24.416,0.355,244.93,120.9,121.62,120.02,680.0,765.0,765.0,680.0,182.48,241.59,302.31,248.04,-1.62,-12.75,-47.87,62.25,875.0,875.0,875.0,875.0,230.79,239.74,266.06,235.31,607.47,2890.0,974.42,3500.0,971.9,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,14.938
4,High Occupancy / Low Computer Load,0,632,6320.0,34,8,9,9,8,9.54,2.59,IDLE,60.81,7.76,2.51,IDLE,58.47,7.93,1.35,IDLE,56.94,9.46,3.46,IDLE,62.02,9.47,1.21,IDLE,58.65,8.48,1.18,IDLE,57.37,8.39,1.94,IDLE,58.4,12.75,1.21,LIGHT,62.75,11.78,3.53,LIGHT,65.02,11.14,2.33,LIGHT,62.42,28.76,58.0,247.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.591,24.721,24.776,24.421,24.627,24.776,24.421,0.355,238.24,116.02,121.15,127.44,680.0,765.0,765.0,680.0,182.66,241.83,302.58,248.28,-1.62,-12.75,-47.88,62.25,875.0,875.0,875.0,875.0,224.28,235.1,265.85,242.97,602.85,2890.0,975.35,3500.0,968.2,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.0078
4,High Occupancy / Low Computer Load,0,633,6330.0,34,8,9,9,8,8.69,1.6,IDLE,58.26,7.57,2.89,IDLE,58.8,12.8,2.7,LIGHT,65.05,10.9,1.25,LIGHT,60.5,7.23,3.06,IDLE,58.63,7.25,3.03,IDLE,58.61,7.28,2.44,IDLE,57.76,7.83,3.05,IDLE,59.36,12.18,1.27,LIGHT,62.13,11.17,2.15,LIGHT,62.19,28.76,58.0,247.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.596,24.726,24.781,24.426,24.632,24.781,24.426,0.355,242.61,117.24,117.12,124.32,680.0,765.0,765.0,680.0,182.59,241.78,302.57,248.23,-1.63,-12.75,-47.88,62.25,875.0,875.0,875.0,875.0,228.57,236.27,261.81,239.8,601.29,2890.0,975.17,3500.0,966.45,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.0804
4,High Occupancy / Low Computer Load,0,634,6340.0,34,8,9,9,8,8.52,2.75,IDLE,59.77,10.84,3.79,LIGHT,64.23,10.36,3.55,LIGHT,63.28,9.97,2.09,IDLE,60.6,12.55,3.76,LIGHT,66.33,9.25,3.3,IDLE,61.51,10.25,1.98,LIGHT,60.78,11.62,2.48,LIGHT,63.24,12.14,1.91,LIGHT,63.04,8.93,3.16,IDLE,60.9,28.76,58.0,248.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.601,24.731,24.786,24.431,24.637,24.786,24.431,0.355,247.88,127.84,124.02,123.94,680.0,765.0,765.0,680.0,182.57,241.79,302.64,248.24,-1.63,-12.75,-47.88,62.25,875.0,875.0,875.0,875.0,233.82,246.88,268.78,239.43,623.68,2890.0,975.24,3500.0,988.91,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.166
4,High Occupancy / Low Computer Load,0,635,6350.0,34,8,9,9,8,11.16,3.6,LIGHT,64.35,8.57,1.42,IDLE,57.84,11.53,1.57,LIGHT,61.77,9.69,3.95,IDLE,63.04,12.64,1.22,LIGHT,62.63,9.41,1.22,IDLE,58.59,11.88,3.44,LIGHT,65.01,8.51,2.27,IDLE,59.04,11.97,1.12,LIGHT,61.64,11.94,2.42,LIGHT,63.55,28.76,58.0,248.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.606,24.736,24.791,24.436,24.642,24.791,24.436,0.355,247.0,121.22,124.05,125.19,680.0,765.0,765.0,680.0,182.5,241.74,302.61,248.19,-1.62,-12.75,-47.88,62.25,875.0,875.0,875.0,875.0,232.88,240.21,268.78,240.63,617.46,2890.0,975.04,3500.0,982.5,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.2366
4,High Occupancy / Low Computer Load,0,636,6360.0,34,8,9,9,8,9.21,3.41,IDLE,61.63,11.76,2.92,LIGHT,64.08,7.86,2.59,IDLE,58.71,11.75,2.08,LIGHT,62.81,11.32,1.07,LIGHT,60.75,12.37,2.76,LIGHT,64.6,8.68,3.03,IDLE,60.4,12.85,1.22,LIGHT,62.89,11.28,2.11,LIGHT,62.27,12.95,1.36,LIGHT,63.23,28.77,58.0,248.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.611,24.741,24.796,24.441,24.647,24.796,24.441,0.355,247.23,125.35,123.29,125.5,680.0,765.0,765.0,680.0,182.64,241.92,302.81,248.37,-1.63,-12.75,-47.88,62.25,875.0,875.0,875.0,875.0,233.24,244.52,268.22,241.12,621.37,2890.0,975.74,3500.0,987.1,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.3127
4,High Occupancy / Low Computer Load,0,637,6370.0,34,8,9,9,8,7.54,1.8,IDLE,57.12,7.32,1.13,IDLE,55.84,10.92,3.54,LIGHT,63.96,7.77,2.01,IDLE,57.73,9.04,1.75,IDLE,58.92,11.01,1.21,LIGHT,60.58,9.02,1.28,IDLE,58.2,7.11,2.15,IDLE,57.11,10.52,1.45,LIGHT,60.32,7.16,2.31,IDLE,57.42,28.77,58.0,248.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.616,24.746,24.801,24.446,24.652,24.801,24.446,0.355,234.65,119.5,115.31,117.74,680.0,765.0,765.0,680.0,182.61,241.93,302.88,248.38,-1.63,-12.75,-47.88,62.25,875.0,875.0,875.0,875.0,220.63,238.68,260.31,233.37,587.2,2890.0,975.8,3500.0,952.99,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.3716
4,High Occupancy / Low Computer Load,0,638,6380.0,34,8,9,9,8,10.51,2.03,LIGHT,61.18,10.5,2.0,LIGHT,61.12,12.22,3.06,LIGHT,64.86,10.11,1.57,LIGHT,59.99,9.75,3.0,IDLE,61.69,10.2,3.6,LIGHT,63.15,10.22,3.93,LIGHT,63.67,10.85,1.84,LIGHT,61.32,12.22,2.51,LIGHT,64.04,8.44,3.64,IDLE,61.01,28.77,58.0,248.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.621,24.751,24.807,24.451,24.657,24.807,24.451,0.356,247.15,124.84,124.99,125.05,680.0,765.0,765.0,680.0,182.53,241.9,302.85,248.35,-1.62,-12.75,-47.87,62.25,875.0,875.0,875.0,875.0,233.06,243.99,269.97,240.65,622.03,2890.0,975.63,3500.0,987.67,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.4678
4,High Occupancy / Low Computer Load,0,639,6390.0,34,8,9,9,8,10.76,1.16,LIGHT,60.19,8.94,2.66,IDLE,60.16,9.0,2.0,IDLE,59.25,12.49,3.87,LIGHT,66.42,10.74,1.9,LIGHT,61.27,7.07,1.38,IDLE,55.91,11.45,1.26,LIGHT,61.2,8.87,1.46,IDLE,58.28,10.58,1.66,LIGHT,60.72,9.17,2.32,IDLE,59.94,28.77,58.0,248.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.626,24.756,24.812,24.456,24.663,24.812,24.456,0.356,246.02,117.18,119.48,120.66,680.0,765.0,765.0,680.0,182.5,241.91,302.9,248.36,-1.61,-12.64,-48.11,62.36,875.0,875.0,875.0,875.0,231.91,236.45,264.27,236.38,603.34,2890.0,975.67,3500.0,969.01,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.5336
4,High Occupancy / Low Computer Load,0,640,6400.0,34,8,9,9,8,8.42,3.95,IDLE,61.45,12.68,3.97,LIGHT,66.81,11.15,1.23,LIGHT,60.78,7.29,2.84,IDLE,58.37,10.07,1.74,LIGHT,60.2,8.61,3.48,IDLE,60.98,11.6,3.43,LIGHT,64.64,11.04,2.34,LIGHT,62.31,12.93,3.91,LIGHT,67.03,7.31,2.14,IDLE,57.35,28.78,58.0,248.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.631,24.761,24.818,24.461,24.668,24.818,24.461,0.357,247.41,121.18,126.95,124.38,680.0,765.0,765.0,680.0,182.65,242.08,303.1,248.53,-1.61,-12.64,-48.11,62.36,875.0,875.0,875.0,875.0,233.45,240.62,271.94,240.27,619.92,2890.0,976.36,3500.0,986.28,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.6228
4,High Occupancy / Low Computer Load,0,641,6410.0,34,8,9,9,8,9.76,3.89,IDLE,63.04,8.69,1.86,IDLE,58.65,11.73,2.82,LIGHT,63.89,7.57,3.28,IDLE,59.38,12.97,1.42,LIGHT,63.34,7.72,1.89,IDLE,57.48,12.48,2.63,LIGHT,64.55,12.5,3.23,LIGHT,65.47,12.86,2.66,LIGHT,65.06,10.82,2.28,LIGHT,61.95,28.78,58.0,249.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.636,24.766,24.824,24.466,24.673,24.824,24.466,0.358,244.96,120.82,130.02,127.01,680.0,765.0,765.0,680.0,182.58,242.03,303.06,248.48,-1.6,-12.53,-48.35,62.47,875.0,875.0,875.0,875.0,230.94,240.32,274.73,242.96,622.81,2890.0,976.15,3500.0,988.95,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.7047
4,High Occupancy / Low Computer Load,0,642,6420.0,34,8,9,9,8,9.25,3.67,IDLE,62.07,11.87,3.61,LIGHT,65.25,11.72,1.85,LIGHT,62.43,12.27,2.83,LIGHT,64.58,9.42,3.86,IDLE,62.56,11.62,2.88,LIGHT,63.84,10.5,3.52,LIGHT,63.41,10.08,3.05,LIGHT,62.18,10.03,2.25,LIGHT,60.91,11.08,2.84,LIGHT,63.11,28.78,58.0,249.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.641,24.771,24.83,24.471,24.678,24.83,24.471,0.359,254.33,126.4,125.59,124.02,680.0,765.0,765.0,680.0,182.55,242.05,303.1,248.5,-1.58,-12.42,-48.58,62.58,875.0,875.0,875.0,875.0,240.3,246.03,270.11,240.1,630.34,2890.0,976.2,3500.0,996.54,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.7888
4,High Occupancy / Low Computer Load,0,643,6430.0,34,8,9,9,8,9.42,1.93,IDLE,59.67,10.36,3.14,LIGHT,62.66,9.25,1.07,IDLE,58.17,7.03,3.64,IDLE,59.25,12.9,1.44,LIGHT,63.28,10.84,3.45,LIGHT,63.72,12.94,1.29,LIGHT,63.11,11.7,2.77,LIGHT,63.78,7.11,2.85,IDLE,58.16,10.35,3.91,LIGHT,63.8,28.79,58.0,249.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.646,24.776,24.836,24.476,24.683,24.836,24.476,0.36,239.75,127.0,126.89,121.96,680.0,765.0,765.0,680.0,182.69,242.22,303.28,248.67,-1.56,-12.31,-48.81,62.69,875.0,875.0,875.0,875.0,225.88,246.91,271.36,238.32,615.6,2890.0,976.86,3500.0,982.47,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.8643
4,High Occupancy / Low Computer Load,0,644,6440.0,34,8,9,9,8,7.8,3.49,IDLE,59.98,9.8,2.29,IDLE,60.69,10.42,3.43,LIGHT,63.17,10.61,2.6,LIGHT,62.16,11.95,2.58,LIGHT,63.81,12.44,1.6,LIGHT,62.95,10.24,2.34,LIGHT,61.31,12.02,3.27,LIGHT,64.93,10.83,2.54,LIGHT,62.35,8.64,1.34,IDLE,57.81,28.79,58.0,249.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.651,24.781,24.842,24.481,24.689,24.842,24.481,0.361,246.0,126.76,126.24,120.16,680.0,765.0,765.0,680.0,182.62,242.18,303.23,248.63,-1.55,-12.2,-49.05,62.8,875.0,875.0,875.0,875.0,232.07,246.74,270.42,236.59,619.16,2890.0,976.66,3500.0,985.82,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,15.9473
4,High Occupancy / Low Computer Load,0,645,6450.0,34,8,9,9,8,7.6,2.23,IDLE,57.84,9.52,1.64,IDLE,59.36,8.88,3.42,IDLE,61.23,12.22,2.54,LIGHT,64.08,7.62,3.47,IDLE,59.73,10.4,2.8,LIGHT,62.2,7.42,3.32,IDLE,59.25,7.6,3.34,IDLE,59.51,8.01,2.17,IDLE,58.27,11.29,2.12,LIGHT,62.29,28.79,58.0,249.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.656,24.786,24.847,24.486,24.694,24.847,24.486,0.361,242.51,121.93,118.76,120.56,680.0,765.0,765.0,680.0,182.59,242.19,303.28,248.64,-1.53,-12.09,-49.28,62.91,875.0,875.0,875.0,875.0,228.57,242.03,262.76,237.11,603.76,2890.0,976.7,3500.0,970.47,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.0143
4,High Occupancy / Low Computer Load,0,646,6460.0,34,8,9,9,8,7.53,3.09,IDLE,59.05,8.85,1.77,IDLE,58.72,9.39,2.31,IDLE,60.2,9.39,3.56,IDLE,62.08,9.04,2.4,IDLE,59.9,7.17,3.18,IDLE,58.73,12.36,1.92,LIGHT,63.33,8.76,2.26,IDLE,59.34,9.37,1.86,IDLE,59.5,10.73,1.32,LIGHT,60.39,28.79,58.0,249.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.661,24.791,24.852,24.491,24.699,24.852,24.491,0.361,240.05,118.63,122.67,119.89,680.0,765.0,765.0,680.0,182.52,242.15,303.26,248.6,-1.53,-12.09,-49.29,62.91,875.0,875.0,875.0,875.0,226.04,238.69,266.64,236.4,601.24,2890.0,976.53,3500.0,967.77,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.0902
4,High Occupancy / Low Computer Load,0,647,6470.0,34,8,9,9,8,7.39,1.8,IDLE,56.94,12.42,3.84,LIGHT,66.28,9.65,2.6,IDLE,60.96,9.14,3.18,IDLE,61.2,7.33,2.25,IDLE,57.54,12.47,2.21,LIGHT,63.9,8.33,2.78,IDLE,59.58,7.75,3.41,IDLE,59.8,12.11,2.47,LIGHT,63.84,9.61,3.23,IDLE,61.86,28.8,58.0,249.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.666,24.796,24.857,24.496,24.704,24.857,24.496,0.361,245.38,121.44,119.38,125.7,680.0,765.0,765.0,680.0,182.7,242.38,303.54,248.83,-1.54,-12.09,-49.29,62.91,875.0,875.0,875.0,875.0,231.54,241.73,263.63,242.44,611.9,2890.0,977.45,3500.0,979.34,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.17
4,High Occupancy / Low Computer Load,0,648,6480.0,34,8,9,9,8,7.67,3.83,IDLE,60.33,8.45,2.88,IDLE,59.88,10.64,3.79,LIGHT,63.98,11.28,3.04,LIGHT,63.66,8.54,2.9,IDLE,60.02,7.93,2.8,IDLE,59.11,8.4,3.02,IDLE,60.03,12.17,3.52,LIGHT,65.49,9.93,1.56,IDLE,59.75,12.7,2.68,LIGHT,64.89,28.8,58.0,250.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.671,24.801,24.863,24.501,24.709,24.863,24.501,0.362,247.85,119.13,125.52,124.64,680.0,765.0,765.0,680.0,182.63,242.34,303.52,248.79,-1.54,-12.09,-49.29,62.91,875.0,875.0,875.0,875.0,233.94,239.38,269.75,241.34,617.14,2890.0,977.28,3500.0,984.41,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.2561
4,High Occupancy / Low Computer Load,0,649,6490.0,34,8,9,9,8,12.71,3.41,LIGHT,66.0,8.07,3.56,IDLE,60.43,11.21,3.8,LIGHT,64.71,10.23,1.03,LIGHT,59.33,9.43,2.37,IDLE,60.34,8.56,2.39,IDLE,59.29,7.32,3.97,IDLE,60.1,8.41,3.53,IDLE,60.81,10.83,3.18,LIGHT,63.31,10.96,1.74,LIGHT,61.31,28.8,58.0,250.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.676,24.806,24.868,24.506,24.714,24.868,24.506,0.362,250.47,119.63,120.91,124.62,680.0,765.0,765.0,680.0,182.56,242.29,303.49,248.74,-1.52,-11.98,-49.52,63.02,875.0,875.0,875.0,875.0,236.51,239.94,264.88,241.38,615.63,2890.0,977.08,3500.0,982.71,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.331
4,High Occupancy / Low Computer Load,0,650,6500.0,34,8,9,9,8,10.78,3.09,LIGHT,63.11,7.24,1.76,IDLE,56.69,7.22,1.84,IDLE,56.78,7.49,3.49,IDLE,59.6,10.94,2.3,LIGHT,62.12,7.6,3.83,IDLE,60.24,7.91,1.53,IDLE,57.18,12.39,1.19,LIGHT,62.27,10.43,3.26,LIGHT,62.93,12.26,1.54,LIGHT,62.64,28.81,58.0,250.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.681,24.811,24.873,24.511,24.719,24.873,24.511,0.362,236.18,122.36,119.45,125.57,680.0,765.0,765.0,680.0,182.74,242.53,303.76,248.98,-1.52,-11.98,-49.52,63.02,875.0,875.0,875.0,875.0,222.4,242.91,263.69,242.57,603.56,2890.0,978.01,3500.0,971.57,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.4024
4,High Occupancy / Low Computer Load,0,651,6510.0,34,8,9,9,8,7.75,2.34,IDLE,58.2,11.04,2.72,LIGHT,62.88,12.48,3.88,LIGHT,66.42,12.89,3.71,LIGHT,66.68,8.46,2.62,IDLE,59.51,11.96,2.94,LIGHT,64.36,7.35,1.09,IDLE,55.82,10.61,3.41,LIGHT,63.38,8.2,1.39,IDLE,57.34,11.28,1.53,LIGHT,61.4,28.81,58.0,250.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.686,24.816,24.878,24.516,24.724,24.878,24.516,0.362,254.18,123.87,119.2,118.74,680.0,765.0,765.0,680.0,182.67,242.48,303.75,248.93,-1.52,-11.98,-49.52,63.02,875.0,875.0,875.0,875.0,240.33,244.37,263.43,235.69,615.99,2890.0,977.83,3500.0,983.82,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.4868
4,High Occupancy / Low Computer Load,0,652,6520.0,34,8,9,9,8,9.67,2.35,IDLE,60.61,11.23,2.89,LIGHT,63.37,10.36,2.28,LIGHT,61.37,10.63,1.11,LIGHT,59.95,8.62,2.47,IDLE,59.48,9.54,2.74,IDLE,61.03,9.81,2.26,IDLE,60.65,12.69,3.25,LIGHT,65.74,11.3,1.69,LIGHT,61.66,9.37,1.93,IDLE,59.61,28.81,58.0,250.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.691,24.821,24.884,24.521,24.729,24.884,24.521,0.363,245.3,120.51,126.39,121.27,680.0,765.0,765.0,680.0,182.64,242.49,303.81,248.94,-1.52,-11.98,-49.52,63.02,875.0,875.0,875.0,875.0,231.42,241.02,270.68,238.23,613.47,2890.0,977.88,3500.0,981.35,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.5697
4,High Occupancy / Low Computer Load,0,653,6530.0,34,8,9,9,8,11.97,2.18,LIGHT,63.23,9.8,1.73,IDLE,59.84,8.74,3.74,IDLE,61.53,8.87,1.68,IDLE,58.61,12.11,2.64,LIGHT,64.1,8.5,1.99,IDLE,58.61,10.73,3.0,LIGHT,62.91,11.97,3.43,LIGHT,65.11,11.81,3.98,LIGHT,65.73,12.6,1.15,LIGHT,62.48,28.81,58.0,250.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.696,24.826,24.89,24.526,24.735,24.89,24.526,0.364,243.21,122.71,128.02,128.21,680.0,765.0,765.0,680.0,182.57,242.45,303.77,248.9,-1.5,-11.87,-49.75,63.13,875.0,875.0,875.0,875.0,229.28,243.29,272.04,245.24,622.15,2890.0,977.69,3500.0,989.85,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.6558
4,High Occupancy / Low Computer Load,0,654,6540.0,34,8,9,9,8,12.62,3.89,LIGHT,66.61,10.17,3.64,LIGHT,63.17,11.11,3.78,LIGHT,64.56,10.84,2.79,LIGHT,62.73,7.32,3.55,IDLE,59.47,8.52,1.37,IDLE,57.7,11.71,3.14,LIGHT,64.35,12.73,3.09,LIGHT,65.55,7.9,1.82,IDLE,57.6,12.49,3.03,LIGHT,65.16,28.82,58.0,250.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.701,24.831,24.896,24.531,24.74,24.896,24.531,0.365,257.07,117.17,129.9,122.76,680.0,765.0,765.0,680.0,182.72,242.62,303.94,249.07,-1.49,-11.76,-49.99,63.24,875.0,875.0,875.0,875.0,243.3,238.03,273.85,240.07,626.9,2890.0,978.35,3500.0,995.25,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.7432
4,High Occupancy / Low Computer Load,0,655,6550.0,34,8,9,9,8,8.76,1.64,IDLE,58.41,10.02,3.66,LIGHT,63.02,7.97,2.33,IDLE,58.46,10.83,3.26,LIGHT,63.43,11.82,1.88,LIGHT,62.59,7.69,3.04,IDLE,59.17,8.87,3.31,IDLE,61.05,9.57,2.06,IDLE,60.05,8.99,1.08,IDLE,57.86,7.08,2.69,IDLE,57.89,28.82,58.0,251.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.706,24.836,24.901,24.536,24.745,24.901,24.536,0.365,243.32,121.76,121.1,115.75,680.0,765.0,765.0,680.0,182.68,242.64,303.99,249.09,-1.48,-11.65,-50.23,63.35,875.0,875.0,875.0,875.0,229.52,242.75,264.86,233.19,601.93,2890.0,978.4,3500.0,970.32,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.8092
4,High Occupancy / Low Computer Load,0,656,6560.0,34,8,9,9,8,9.99,2.81,IDLE,61.7,8.75,1.44,IDLE,58.1,7.83,3.86,IDLE,60.58,8.18,2.45,IDLE,58.9,7.21,3.27,IDLE,58.92,12.62,2.46,LIGHT,64.47,7.16,3.98,IDLE,59.92,11.53,1.51,LIGHT,61.68,7.21,2.37,IDLE,57.57,12.13,2.37,LIGHT,63.72,28.82,58.0,251.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.711,24.841,24.906,24.541,24.75,24.906,24.541,0.365,239.28,123.39,121.6,121.29,680.0,765.0,765.0,680.0,182.61,242.6,303.97,249.05,-1.47,-11.65,-50.22,63.35,875.0,875.0,875.0,875.0,225.42,244.34,265.35,238.69,605.56,2890.0,978.23,3500.0,973.8,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.888
4,High Occupancy / Low Computer Load,0,657,6570.0,34,8,9,9,8,7.83,2.22,IDLE,58.12,7.39,2.34,IDLE,57.75,10.33,2.42,LIGHT,61.54,10.78,2.19,LIGHT,61.76,11.59,2.01,LIGHT,62.5,9.68,1.41,IDLE,59.22,9.22,1.24,IDLE,58.38,9.32,3.21,IDLE,61.46,8.58,1.32,IDLE,57.7,9.76,3.23,IDLE,62.05,28.82,58.0,251.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.716,24.846,24.911,24.546,24.755,24.911,24.546,0.365,239.17,121.72,119.84,119.75,680.0,765.0,765.0,680.0,182.54,242.55,303.95,249.0,-1.47,-11.65,-50.22,63.35,875.0,875.0,875.0,875.0,225.24,242.62,263.57,237.1,600.48,2890.0,978.04,3500.0,968.53,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,16.9638
4,High Occupancy / Low Computer Load,0,658,6580.0,34,8,9,9,8,11.48,3.56,LIGHT,64.69,11.58,1.34,LIGHT,61.48,9.96,1.23,IDLE,59.3,7.75,1.27,IDLE,56.59,8.31,3.78,IDLE,61.06,10.78,3.26,LIGHT,63.37,9.25,2.13,IDLE,59.76,10.26,1.98,LIGHT,60.8,7.5,3.14,IDLE,59.09,11.23,1.84,LIGHT,61.8,28.83,58.0,251.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.721,24.851,24.916,24.551,24.76,24.916,24.551,0.365,242.06,124.43,120.56,120.89,680.0,765.0,765.0,680.0,182.72,242.78,304.23,249.23,-1.48,-11.65,-50.23,63.35,875.0,875.0,875.0,875.0,228.3,245.56,264.56,238.47,607.94,2890.0,978.96,3500.0,976.89,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.0464
4,High Occupancy / Low Computer Load,0,659,6590.0,34,8,9,9,8,7.59,1.96,IDLE,57.43,11.8,3.85,LIGHT,65.53,12.43,1.62,LIGHT,62.97,8.99,3.33,IDLE,61.23,10.34,2.37,LIGHT,61.48,11.58,3.1,LIGHT,64.12,8.98,1.37,IDLE,58.28,9.62,2.66,IDLE,61.02,11.25,3.15,LIGHT,63.79,9.17,3.37,IDLE,61.52,28.83,58.0,251.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.726,24.856,24.921,24.556,24.765,24.921,24.556,0.365,247.16,125.6,119.3,125.31,680.0,765.0,765.0,680.0,182.65,242.74,304.21,249.19,-1.48,-11.65,-50.23,63.35,875.0,875.0,875.0,875.0,233.33,246.69,263.28,242.85,617.37,2890.0,978.79,3500.0,986.15,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.1284
4,High Occupancy / Low Computer Load,0,660,6600.0,34,8,9,9,8,11.61,2.31,LIGHT,62.98,12.41,2.47,LIGHT,64.22,12.88,1.12,LIGHT,62.78,7.57,2.71,IDLE,58.53,11.71,2.47,LIGHT,63.34,9.44,3.8,IDLE,62.5,11.68,2.86,LIGHT,63.89,12.13,2.95,LIGHT,64.59,12.84,3.05,LIGHT,65.62,11.37,1.49,LIGHT,61.45,28.83,58.0,251.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.731,24.861,24.927,24.561,24.77,24.927,24.561,0.366,248.51,125.84,128.48,127.07,680.0,765.0,765.0,680.0,182.63,242.75,304.28,249.2,-1.47,-11.65,-50.22,63.35,875.0,875.0,875.0,875.0,234.67,246.94,272.54,244.62,629.9,2890.0,978.86,3500.0,998.77,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.2209
4,High Occupancy / Low Computer Load,0,661,6610.0,34,8,9,9,8,11.7,3.6,LIGHT,65.03,12.44,3.93,LIGHT,66.44,9.15,1.45,IDLE,58.61,11.46,1.3,LIGHT,61.28,7.28,2.36,IDLE,57.64,11.83,1.29,LIGHT,61.72,10.36,1.11,LIGHT,59.62,8.55,3.78,IDLE,61.36,7.02,3.73,IDLE,59.37,12.33,1.74,LIGHT,63.02,28.84,58.0,251.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.736,24.866,24.932,24.566,24.775,24.932,24.566,0.366,251.36,119.36,120.98,122.39,680.0,765.0,765.0,680.0,182.76,242.93,304.45,249.38,-1.46,-11.54,-50.46,63.46,875.0,875.0,875.0,875.0,237.66,240.75,264.97,240.23,614.09,2890.0,979.52,3500.0,983.61,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.292
4,High Occupancy / Low Computer Load,0,662,6620.0,34,8,9,9,8,10.1,1.54,LIGHT,59.94,10.59,1.89,LIGHT,61.07,8.29,2.1,IDLE,58.51,10.19,3.8,LIGHT,63.44,7.14,2.9,IDLE,58.27,7.93,3.37,IDLE,59.97,9.31,3.59,IDLE,62.02,12.76,2.15,LIGHT,64.17,8.51,1.21,IDLE,57.45,9.94,2.04,IDLE,60.48,28.84,58.0,251.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.741,24.871,24.938,24.571,24.78,24.938,24.571,0.367,242.96,118.24,126.19,117.93,680.0,765.0,765.0,680.0,182.7,242.88,304.43,249.33,-1.46,-11.54,-50.46,63.46,875.0,875.0,875.0,875.0,229.2,239.58,270.16,235.72,605.32,2890.0,979.34,3500.0,974.66,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.3751
4,High Occupancy / Low Computer Load,0,663,6630.0,34,8,9,9,8,11.59,1.01,LIGHT,61.0,10.52,1.25,LIGHT,60.02,11.63,1.97,LIGHT,62.49,10.3,1.02,LIGHT,59.41,12.06,3.22,LIGHT,64.91,12.08,3.17,LIGHT,64.86,10.17,2.93,LIGHT,62.11,7.86,3.95,IDLE,60.75,12.4,2.42,LIGHT,64.13,10.92,3.03,LIGHT,63.2,28.84,58.0,252.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.746,24.876,24.943,24.576,24.785,24.943,24.576,0.367,242.92,129.77,122.86,127.33,680.0,765.0,765.0,680.0,182.67,242.89,304.48,249.34,-1.44,-11.43,-50.69,63.57,875.0,875.0,875.0,875.0,229.15,251.23,266.65,245.24,622.88,2890.0,979.38,3500.0,992.27,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.4607
4,High Occupancy / Low Computer Load,0,664,6640.0,34,8,9,9,8,10.35,1.15,LIGHT,59.66,11.89,2.82,LIGHT,64.09,9.77,2.36,IDLE,60.75,8.59,1.79,IDLE,58.42,12.83,1.16,LIGHT,62.78,12.38,1.59,LIGHT,62.86,7.82,2.7,IDLE,58.83,10.14,2.04,LIGHT,60.73,7.87,3.98,IDLE,60.81,10.96,3.96,LIGHT,64.64,28.84,58.0,252.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.751,24.881,24.948,24.581,24.79,24.948,24.581,0.367,242.92,125.64,119.56,125.45,680.0,765.0,765.0,680.0,182.6,242.85,304.46,249.3,-1.44,-11.43,-50.7,63.57,875.0,875.0,875.0,875.0,229.08,247.06,263.32,243.32,613.57,2890.0,979.21,3500.0,982.78,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.5355
4,High Occupancy / Low Computer Load,0,665,6650.0,34,8,9,9,8,9.54,2.31,IDLE,60.39,8.92,2.17,IDLE,59.41,11.82,1.54,LIGHT,62.09,9.45,3.42,IDLE,61.94,7.91,2.3,IDLE,58.34,7.37,1.93,IDLE,57.11,7.72,3.63,IDLE,60.09,12.65,3.91,LIGHT,66.68,12.51,3.88,LIGHT,66.46,12.06,1.08,LIGHT,61.7,28.85,58.0,252.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.756,24.886,24.954,24.586,24.796,24.954,24.586,0.368,243.83,115.45,126.77,128.16,680.0,765.0,765.0,680.0,182.78,243.08,304.74,249.53,-1.45,-11.43,-50.7,63.57,875.0,875.0,875.0,875.0,230.16,237.1,270.81,246.26,614.21,2890.0,980.13,3500.0,984.33,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.6229
4,High Occupancy / Low Computer Load,0,666,6660.0,34,8,9,9,8,10.58,2.17,LIGHT,61.48,11.0,1.44,LIGHT,60.91,9.85,1.1,IDLE,58.96,10.1,2.28,LIGHT,61.05,12.22,3.63,LIGHT,65.72,8.18,3.71,IDLE,60.79,12.65,3.97,LIGHT,66.77,12.36,1.52,LIGHT,62.73,11.0,3.45,LIGHT,63.92,10.15,3.81,LIGHT,63.4,28.85,58.0,252.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.761,24.891,24.96,24.591,24.801,24.96,24.591,0.369,242.4,126.51,129.5,127.32,680.0,765.0,765.0,680.0,182.71,243.04,304.7,249.49,-1.43,-11.32,-50.93,63.68,875.0,875.0,875.0,875.0,228.68,248.23,273.27,245.49,625.73,2890.0,979.94,3500.0,995.67,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.7155
4,High Occupancy / Low Computer Load,0,667,6670.0,34,8,9,9,8,7.48,1.94,IDLE,57.26,9.05,1.58,IDLE,58.68,12.77,3.0,LIGHT,65.46,10.17,1.58,LIGHT,60.08,8.73,1.03,IDLE,57.46,10.01,3.65,LIGHT,62.99,7.71,2.02,IDLE,57.67,11.15,2.41,LIGHT,62.55,7.86,2.74,IDLE,58.94,8.88,1.37,IDLE,58.16,28.85,58.0,252.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.766,24.896,24.965,24.596,24.806,24.965,24.596,0.369,241.48,120.45,120.22,117.1,680.0,765.0,765.0,680.0,182.63,243.0,304.66,249.45,-1.41,-11.21,-51.17,63.79,875.0,875.0,875.0,875.0,227.7,242.24,263.71,235.34,599.25,2890.0,979.74,3500.0,968.99,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.783
4,High Occupancy / Low Computer Load,0,668,6680.0,34,8,9,9,8,9.57,1.87,IDLE,59.77,7.1,2.39,IDLE,57.46,8.4,1.21,IDLE,57.31,10.52,2.03,LIGHT,61.2,11.14,2.76,LIGHT,63.06,12.02,1.48,LIGHT,62.24,10.98,1.79,LIGHT,61.41,12.28,2.23,LIGHT,63.7,7.33,2.61,IDLE,58.08,8.88,3.05,IDLE,60.68,28.86,58.0,252.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.771,24.901,24.97,24.601,24.811,24.97,24.601,0.369,235.74,125.3,125.11,118.76,680.0,765.0,765.0,680.0,182.82,243.23,304.94,249.68,-1.41,-11.21,-51.16,63.79,875.0,875.0,875.0,875.0,222.15,247.32,268.89,237.23,604.91,2890.0,980.67,3500.0,975.59,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.8678
4,High Occupancy / Low Computer Load,0,669,6690.0,34,8,9,9,8,11.98,3.56,LIGHT,65.31,10.24,1.87,LIGHT,60.6,7.77,3.51,IDLE,59.98,7.83,3.15,IDLE,59.51,7.69,2.44,IDLE,58.27,10.78,1.31,LIGHT,60.44,9.21,3.48,IDLE,61.73,9.89,3.58,IDLE,62.73,9.88,2.86,IDLE,61.64,11.91,3.68,LIGHT,65.41,28.86,58.0,252.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.776,24.906,24.975,24.606,24.816,24.975,24.606,0.369,245.4,118.71,124.46,127.05,680.0,765.0,765.0,680.0,182.75,243.18,304.93,249.63,-1.42,-11.21,-51.16,63.79,875.0,875.0,875.0,875.0,231.73,240.68,268.23,245.47,615.62,2890.0,980.49,3500.0,986.11,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,17.9516
4,High Occupancy / Low Computer Load,0,670,6700.0,34,8,9,9,8,7.4,3.23,IDLE,59.09,8.53,2.07,IDLE,58.77,7.52,1.56,IDLE,56.74,10.41,3.16,LIGHT,62.75,8.7,1.1,IDLE,57.52,7.96,1.27,IDLE,56.86,12.06,1.18,LIGHT,61.85,8.66,1.94,IDLE,58.73,10.07,3.1,LIGHT,62.24,8.71,2.1,IDLE,59.04,28.86,58.0,253.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.781,24.911,24.98,24.611,24.821,24.98,24.611,0.369,237.35,114.38,120.58,121.28,680.0,765.0,765.0,680.0,182.72,243.2,304.99,249.65,-1.41,-11.21,-51.17,63.79,875.0,875.0,875.0,875.0,223.66,236.37,264.4,239.72,593.59,2890.0,980.56,3500.0,964.15,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.0222
4,High Occupancy / Low Computer Load,0,671,6710.0,34,8,9,9,8,10.97,3.95,LIGHT,64.64,9.14,2.49,IDLE,60.16,12.19,2.06,LIGHT,63.33,8.1,2.72,IDLE,59.2,10.77,2.85,LIGHT,62.74,7.61,3.11,IDLE,59.18,7.9,3.71,IDLE,60.44,7.34,1.03,IDLE,55.72,12.59,3.49,LIGHT,65.97,7.42,3.1,IDLE,58.92,28.86,58.0,253.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.786,24.916,24.985,24.616,24.826,24.985,24.616,0.369,247.33,121.92,116.16,124.89,680.0,765.0,765.0,680.0,182.65,243.15,304.97,249.6,-1.41,-11.21,-51.16,63.79,875.0,875.0,875.0,875.0,233.57,243.86,259.97,243.28,610.3,2890.0,980.37,3500.0,980.68,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.1099
4,High Occupancy / Low Computer Load,0,672,6720.0,34,8,9,9,8,12.64,1.96,LIGHT,63.74,12.5,3.93,LIGHT,66.52,12.37,1.12,LIGHT,62.14,9.82,2.43,IDLE,60.92,12.19,2.38,LIGHT,63.81,10.85,2.99,LIGHT,63.05,10.06,1.72,LIGHT,60.16,10.29,1.55,LIGHT,60.19,8.99,1.42,IDLE,58.37,8.72,2.45,IDLE,59.57,28.87,58.0,253.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.791,24.921,24.99,24.621,24.831,24.99,24.621,0.369,253.32,126.86,120.35,117.94,680.0,765.0,765.0,680.0,182.8,243.32,305.17,249.77,-1.42,-11.21,-51.16,63.79,875.0,875.0,875.0,875.0,239.7,248.97,264.36,236.5,618.47,2890.0,981.06,3500.0,989.53,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.1984
4,High Occupancy / Low Computer Load,0,673,6730.0,34,8,9,9,8,7.63,2.5,IDLE,58.29,12.09,1.64,LIGHT,62.57,8.63,3.48,IDLE,61.01,10.95,2.69,LIGHT,62.72,11.3,3.09,LIGHT,63.76,8.07,1.19,IDLE,56.87,9.59,2.71,IDLE,61.05,12.15,2.28,LIGHT,63.61,12.23,3.39,LIGHT,65.37,11.58,1.87,LIGHT,62.28,28.87,58.0,253.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.796,24.926,24.995,24.626,24.836,24.995,24.626,0.369,244.59,120.63,124.66,127.65,680.0,765.0,765.0,680.0,182.76,243.34,305.23,249.79,-1.42,-11.21,-51.16,63.79,875.0,875.0,875.0,875.0,230.93,242.76,268.73,246.23,617.53,2890.0,981.12,3500.0,988.65,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.2783
4,High Occupancy / Low Computer Load,0,674,6740.0,34,8,9,9,8,7.78,2.91,IDLE,59.09,12.87,2.81,LIGHT,65.3,10.55,2.97,LIGHT,62.64,7.26,2.53,IDLE,57.87,11.37,1.38,LIGHT,61.28,11.79,3.7,LIGHT,65.29,8.44,1.28,IDLE,57.47,7.48,1.6,IDLE,56.75,12.14,1.5,LIGHT,62.42,8.49,3.35,IDLE,60.64,28.87,58.0,253.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.801,24.931,25.0,24.631,24.841,25.0,24.631,0.369,244.9,126.57,114.22,123.06,680.0,765.0,765.0,680.0,182.69,243.3,305.21,249.75,-1.41,-11.21,-51.17,63.79,875.0,875.0,875.0,875.0,231.18,248.66,258.26,241.6,608.75,2890.0,980.95,3500.0,979.7,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.3546
4,High Occupancy / Low Computer Load,0,675,6750.0,34,8,9,9,8,10.0,1.61,LIGHT,59.91,8.66,3.26,IDLE,60.72,12.54,3.79,LIGHT,66.36,7.09,1.47,IDLE,56.07,12.21,2.18,LIGHT,63.53,8.2,3.39,IDLE,60.34,9.29,3.18,IDLE,61.38,11.7,2.06,LIGHT,62.72,9.37,3.04,IDLE,61.27,7.88,1.21,IDLE,56.66,28.88,58.0,253.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.806,24.936,25.005,24.636,24.846,25.005,24.636,0.369,243.06,123.87,124.1,117.93,680.0,765.0,765.0,680.0,182.87,243.52,305.49,249.97,-1.41,-11.21,-51.16,63.79,875.0,875.0,875.0,875.0,229.52,246.18,268.43,236.69,608.96,2890.0,981.85,3500.0,980.82,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.4406
4,High Occupancy / Low Computer Load,0,676,6760.0,34,8,9,9,8,11.9,3.31,LIGHT,64.84,7.78,2.51,IDLE,58.49,7.09,3.77,IDLE,59.52,10.78,3.55,LIGHT,63.8,11.01,3.47,LIGHT,63.97,11.68,2.72,LIGHT,63.68,8.99,1.05,IDLE,57.81,11.69,2.86,LIGHT,63.9,9.06,2.57,IDLE,60.18,8.36,2.4,IDLE,59.05,28.88,58.0,253.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.811,24.941,25.01,24.641,24.851,25.01,24.641,0.369,246.65,127.65,121.71,119.23,680.0,765.0,765.0,680.0,182.8,243.49,305.47,249.94,-1.42,-11.21,-51.16,63.79,875.0,875.0,875.0,875.0,233.03,249.93,266.02,237.96,615.24,2890.0,981.7,3500.0,986.94,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.5252
4,High Occupancy / Low Computer Load,0,677,6770.0,34,8,9,9,8,11.5,1.26,LIGHT,61.27,8.73,3.3,IDLE,60.86,9.1,2.12,IDLE,59.55,9.52,1.71,IDLE,59.46,12.4,3.74,LIGHT,66.11,11.47,3.12,LIGHT,64.02,9.48,3.75,IDLE,62.48,8.51,3.97,IDLE,61.59,8.03,1.17,IDLE,56.79,8.32,2.25,IDLE,58.77,28.88,58.0,254.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.816,24.946,25.015,24.646,24.856,25.015,24.646,0.369,241.14,130.13,124.07,115.56,680.0,765.0,765.0,680.0,182.73,243.44,305.45,249.89,-1.42,-11.21,-51.17,63.79,875.0,875.0,875.0,875.0,227.45,252.36,268.35,234.24,610.9,2890.0,981.51,3500.0,982.4,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.6069
4,High Occupancy / Low Computer Load,0,678,6780.0,34,8,9,9,8,9.09,2.36,IDLE,59.9,9.85,1.72,IDLE,59.89,10.09,2.78,LIGHT,61.78,10.97,3.43,LIGHT,63.86,9.31,1.92,IDLE,59.52,9.1,1.89,IDLE,59.21,9.77,2.04,IDLE,60.27,10.39,2.15,LIGHT,61.21,10.71,1.52,LIGHT,60.67,11.62,1.75,LIGHT,62.15,28.88,58.0,254.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.821,24.951,25.02,24.651,24.861,25.02,24.651,0.369,245.43,118.73,121.48,122.82,680.0,765.0,765.0,680.0,182.71,243.46,305.52,249.91,-1.41,-11.21,-51.16,63.79,875.0,875.0,875.0,875.0,231.73,240.98,265.84,241.52,608.46,2890.0,981.6,3500.0,980.07,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.6858
4,High Occupancy / Low Computer Load,0,679,6790.0,34,8,9,9,8,9.84,2.01,IDLE,60.31,12.95,2.86,LIGHT,65.48,11.32,1.44,LIGHT,61.31,9.97,2.01,IDLE,60.48,12.63,2.33,LIGHT,64.28,12.19,1.43,LIGHT,62.38,10.06,1.06,LIGHT,59.17,8.52,3.59,IDLE,61.03,10.68,3.65,LIGHT,63.83,10.39,1.18,LIGHT,59.76,28.89,58.0,254.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.826,24.956,25.025,24.656,24.866,25.025,24.656,0.369,247.58,126.66,120.2,123.59,680.0,765.0,765.0,680.0,182.84,243.63,305.72,250.08,-1.42,-11.21,-51.16,63.79,875.0,875.0,875.0,875.0,234.0,249.08,264.76,242.46,618.03,2890.0,982.27,3500.0,990.3,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.7736
4,High Occupancy / Low Computer Load,0,680,6800.0,34,8,9,9,8,10.8,3.43,LIGHT,63.65,9.75,3.94,IDLE,63.1,10.17,2.55,LIGHT,61.54,9.55,2.21,IDLE,60.25,8.51,2.24,IDLE,59.0,8.21,2.03,IDLE,58.31,10.23,1.4,LIGHT,59.89,7.51,2.24,IDLE,57.75,9.55,3.42,IDLE,62.07,12.64,3.47,LIGHT,66.0,28.89,58.0,254.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.831,24.961,25.03,24.661,24.871,25.03,24.661,0.369,248.54,117.31,117.64,128.07,680.0,765.0,765.0,680.0,182.78,243.58,305.7,250.03,-1.42,-11.21,-51.16,63.79,875.0,875.0,875.0,875.0,234.9,239.68,262.18,246.89,611.56,2890.0,982.09,3500.0,983.65,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.8515
