scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
4,High Occupancy / Low Computer Load,0,681,6810.0,34,8,9,9,8,9.88,3.3,IDLE,62.3,7.52,3.78,IDLE,60.07,8.2,3.95,IDLE,61.17,12.14,2.41,LIGHT,63.79,10.32,3.89,LIGHT,63.73,10.28,3.2,LIGHT,62.65,11.51,1.26,LIGHT,61.28,12.37,1.68,LIGHT,62.98,8.01,3.02,IDLE,59.54,9.34,1.98,IDLE,59.64,28.89,58.0,254.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.836,24.966,25.035,24.666,24.876,25.035,24.666,0.369,247.33,126.38,124.26,119.18,680.0,765.0,765.0,680.0,182.74,243.59,305.76,250.04,-1.41,-11.21,-51.17,63.79,875.0,875.0,875.0,875.0,233.66,248.76,268.85,238.01,617.15,2890.0,982.13,3500.0,989.28,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,18.9414
4,High Occupancy / Low Computer Load,0,682,6820.0,34,8,9,9,8,12.1,3.14,LIGHT,64.84,12.64,3.92,LIGHT,66.68,13.0,1.68,LIGHT,63.77,8.52,3.32,IDLE,60.63,12.64,3.83,LIGHT,66.55,12.1,2.04,LIGHT,63.19,11.4,3.95,LIGHT,65.17,10.33,1.77,LIGHT,60.57,12.31,2.15,LIGHT,63.61,9.37,2.84,IDLE,60.97,28.89,58.0,254.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.841,24.971,25.041,24.671,24.881,25.041,24.671,0.37,255.92,129.74,125.74,124.58,680.0,765.0,765.0,680.0,182.67,243.56,305.74,250.01,-1.41,-11.21,-51.16,63.79,875.0,875.0,875.0,875.0,242.18,252.09,270.32,243.38,635.98,2890.0,981.98,3500.0,1007.97,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.0395
4,High Occupancy / Low Computer Load,0,683,6830.0,34,8,9,9,8,7.22,3.17,IDLE,58.78,10.56,3.57,LIGHT,63.55,11.4,1.41,LIGHT,61.37,8.92,2.15,IDLE,59.38,10.87,3.53,LIGHT,63.88,7.58,1.36,IDLE,56.52,12.06,3.83,LIGHT,65.82,11.75,1.93,LIGHT,62.58,11.62,1.54,LIGHT,61.84,7.38,3.02,IDLE,58.76,28.9,58.0,254.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.846,24.976,25.047,24.676,24.886,25.047,24.676,0.371,243.08,120.4,128.4,120.6,680.0,765.0,765.0,680.0,182.86,243.78,306.01,250.23,-1.4,-11.1,-51.4,63.9,875.0,875.0,875.0,875.0,229.54,243.08,273.01,239.73,612.48,2890.0,982.88,3500.0,985.36,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.119
4,High Occupancy / Low Computer Load,0,684,6840.0,34,8,9,9,8,9.21,1.03,IDLE,58.06,9.14,3.71,IDLE,61.99,9.48,1.7,IDLE,59.4,9.36,3.33,IDLE,61.7,10.4,2.39,LIGHT,61.59,12.52,3.08,LIGHT,65.27,10.78,2.8,LIGHT,62.67,9.59,1.56,IDLE,59.33,7.23,2.57,IDLE,57.89,11.76,2.04,LIGHT,62.76,28.9,58.0,255.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.851,24.981,25.052,24.681,24.891,25.052,24.681,0.371,241.15,126.86,122.0,120.65,680.0,765.0,765.0,680.0,182.78,243.75,305.96,250.2,-1.39,-10.99,-51.64,64.01,875.0,875.0,875.0,875.0,227.54,249.62,266.32,239.86,610.66,2890.0,982.69,3500.0,983.34,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.2005
4,High Occupancy / Low Computer Load,0,685,6850.0,34,8,9,9,8,8.24,1.36,IDLE,57.34,9.86,2.95,IDLE,61.75,7.06,3.72,IDLE,59.41,10.65,2.69,LIGHT,62.35,8.52,3.86,IDLE,61.44,8.54,3.6,IDLE,61.07,9.43,3.19,IDLE,61.57,10.84,1.73,LIGHT,61.14,9.97,1.12,IDLE,59.14,10.87,3.72,LIGHT,64.17,28.9,58.0,255.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.856,24.986,25.057,24.686,24.896,25.057,24.686,0.371,240.85,122.51,122.71,123.31,680.0,765.0,765.0,680.0,182.71,243.7,305.94,250.15,-1.38,-10.99,-51.63,64.01,875.0,875.0,875.0,875.0,227.18,245.22,267.02,242.47,609.38,2890.0,982.5,3500.0,981.89,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.2833
4,High Occupancy / Low Computer Load,0,686,6860.0,34,8,9,9,8,12.11,1.7,LIGHT,62.69,9.78,2.97,IDLE,61.68,9.83,1.09,IDLE,58.92,8.83,2.95,IDLE,60.46,12.4,2.26,LIGHT,63.89,10.32,1.94,LIGHT,60.81,12.3,2.72,LIGHT,64.45,8.25,2.02,IDLE,58.34,8.5,3.0,IDLE,60.12,12.67,2.24,LIGHT,64.2,28.91,58.0,255.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.861,24.991,25.062,24.691,24.901,25.062,24.691,0.371,243.75,124.7,122.79,124.32,680.0,765.0,765.0,680.0,182.9,243.93,306.23,250.38,-1.39,-10.99,-51.63,64.01,875.0,875.0,875.0,875.0,230.26,247.64,267.39,243.71,615.56,2890.0,983.44,3500.0,989.0,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.3711
4,High Occupancy / Low Computer Load,0,687,6870.0,34,8,9,9,8,10.48,1.61,LIGHT,60.52,9.13,2.5,IDLE,60.16,11.77,1.02,LIGHT,61.24,10.4,3.75,LIGHT,63.62,7.82,1.16,IDLE,56.52,8.95,1.8,IDLE,58.89,9.73,1.27,IDLE,59.07,10.76,2.29,LIGHT,61.89,8.73,1.31,IDLE,57.88,7.5,1.29,IDLE,56.31,28.91,58.0,255.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.866,24.996,25.067,24.696,24.906,25.067,24.696,0.371,245.54,115.41,120.96,114.19,680.0,765.0,765.0,680.0,182.82,243.88,306.2,250.33,-1.39,-10.99,-51.64,64.01,875.0,875.0,875.0,875.0,231.97,238.3,265.52,233.53,596.1,2890.0,983.23,3500.0,969.32,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.4472
4,High Occupancy / Low Computer Load,0,688,6880.0,34,8,9,9,8,7.14,3.61,IDLE,59.34,12.5,3.92,LIGHT,66.5,12.65,2.51,LIGHT,64.58,9.96,1.08,IDLE,59.07,12.27,1.47,LIGHT,62.54,11.64,2.48,LIGHT,63.27,12.57,2.85,LIGHT,64.99,8.35,3.2,IDLE,60.24,11.27,2.45,LIGHT,62.76,7.87,3.0,IDLE,59.34,28.91,58.0,255.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.871,25.001,25.073,24.701,24.912,25.073,24.701,0.372,249.49,125.81,125.23,122.1,680.0,765.0,765.0,680.0,182.8,243.9,306.27,250.35,-1.38,-10.99,-51.64,64.01,875.0,875.0,875.0,875.0,235.91,248.72,269.86,241.46,622.63,2890.0,983.32,3500.0,995.95,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.551
4,High Occupancy / Low Computer Load,0,689,6890.0,34,8,9,9,8,11.7,2.32,LIGHT,63.1,11.12,1.02,LIGHT,60.43,12.92,1.32,LIGHT,63.13,12.77,2.06,LIGHT,64.05,10.46,3.43,LIGHT,63.22,8.06,2.04,IDLE,58.14,12.8,3.7,LIGHT,66.55,10.01,3.38,LIGHT,62.58,7.73,1.9,IDLE,57.51,10.16,3.69,LIGHT,63.23,28.91,58.0,255.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.876,25.006,25.079,24.706,24.917,25.079,24.706,0.373,250.71,121.36,129.13,120.74,680.0,765.0,765.0,680.0,182.73,243.85,306.24,250.3,-1.37,-10.88,-51.87,64.12,875.0,875.0,875.0,875.0,237.07,244.33,273.5,240.16,621.94,2890.0,983.12,3500.0,995.06,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.6426
4,High Occupancy / Low Computer Load,0,690,6900.0,34,8,9,9,8,9.37,1.67,IDLE,59.22,10.26,1.85,LIGHT,60.6,12.85,3.09,LIGHT,65.7,11.35,1.89,LIGHT,62.02,10.32,3.79,LIGHT,63.59,12.0,1.59,LIGHT,62.38,8.49,2.37,IDLE,59.17,9.94,3.7,IDLE,62.97,12.21,3.62,LIGHT,65.69,11.48,3.18,LIGHT,64.12,28.92,58.0,255.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.881,25.011,25.084,24.711,24.922,25.084,24.711,0.373,247.54,125.97,122.14,129.81,680.0,765.0,765.0,680.0,182.87,244.03,306.4,250.48,-1.36,-10.77,-52.11,64.23,875.0,875.0,875.0,875.0,234.05,249.23,266.43,249.52,625.46,2890.0,983.78,3500.0,999.23,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.7262
4,High Occupancy / Low Computer Load,0,691,6910.0,34,8,9,9,8,9.31,2.22,IDLE,59.97,11.71,3.73,LIGHT,65.23,9.85,2.8,IDLE,61.51,7.42,1.04,IDLE,55.84,9.37,1.25,IDLE,58.59,9.33,3.29,IDLE,61.6,8.26,1.08,IDLE,56.95,12.98,3.53,LIGHT,66.52,7.81,3.91,IDLE,60.63,12.26,2.95,LIGHT,64.75,28.92,58.0,256.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.886,25.016,25.089,24.716,24.927,25.089,24.716,0.373,242.55,120.19,123.47,125.38,680.0,765.0,765.0,680.0,182.84,244.04,306.47,250.49,-1.36,-10.77,-52.11,64.23,875.0,875.0,875.0,875.0,229.03,243.46,267.83,245.1,611.59,2890.0,983.84,3500.0,985.42,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.8056
4,High Occupancy / Low Computer Load,0,692,6920.0,34,8,9,9,8,9.05,1.22,IDLE,58.14,11.97,1.91,LIGHT,62.83,7.53,1.32,IDLE,56.39,9.77,1.36,IDLE,59.25,10.93,3.91,LIGHT,64.53,11.24,1.8,LIGHT,61.75,9.72,1.16,IDLE,58.89,8.62,1.21,IDLE,57.59,8.53,1.63,IDLE,58.11,10.28,3.25,LIGHT,62.72,28.92,58.0,256.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.891,25.021,25.094,24.721,24.932,25.094,24.721,0.373,236.61,126.28,116.48,120.83,680.0,765.0,765.0,680.0,182.77,244.0,306.46,250.45,-1.35,-10.77,-52.1,64.23,875.0,875.0,875.0,875.0,223.03,249.51,260.84,240.51,600.2,2890.0,983.68,3500.0,973.89,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.8848
4,High Occupancy / Low Computer Load,0,693,6930.0,34,8,9,9,8,11.05,3.58,LIGHT,64.18,11.65,2.95,LIGHT,63.99,9.01,3.48,IDLE,61.48,8.04,2.82,IDLE,59.28,10.25,1.49,LIGHT,60.05,10.3,2.86,LIGHT,62.16,12.54,1.44,LIGHT,62.83,10.32,1.28,LIGHT,59.82,12.24,2.68,LIGHT,64.32,12.38,2.13,LIGHT,63.67,28.93,58.0,256.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.896,25.026,25.099,24.726,24.937,25.099,24.726,0.373,248.93,122.21,122.65,127.99,680.0,765.0,765.0,680.0,182.92,244.16,306.64,250.61,-1.35,-10.77,-52.11,64.23,875.0,875.0,875.0,875.0,235.5,245.6,267.18,247.83,621.78,2890.0,984.33,3500.0,996.11,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,19.9817
4,High Occupancy / Low Computer Load,0,694,6940.0,34,8,9,9,8,8.42,3.56,IDLE,60.86,10.0,3.24,LIGHT,62.36,12.9,3.67,LIGHT,66.63,9.0,2.15,IDLE,59.48,11.01,1.45,LIGHT,60.94,8.57,3.97,IDLE,61.67,10.45,3.52,LIGHT,63.34,10.32,1.35,LIGHT,59.92,11.66,2.26,LIGHT,62.97,8.3,3.84,IDLE,61.13,28.93,58.0,256.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.901,25.031,25.104,24.731,24.942,25.104,24.731,0.373,249.33,122.61,123.26,124.1,680.0,765.0,765.0,680.0,182.88,244.19,306.72,250.64,-1.36,-10.77,-52.11,64.23,875.0,875.0,875.0,875.0,235.85,246.03,267.87,243.97,619.3,2890.0,984.43,3500.0,993.72,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.0674
4,High Occupancy / Low Computer Load,0,695,6950.0,34,8,9,9,8,7.02,1.1,IDLE,55.42,7.91,2.87,IDLE,59.19,11.25,2.71,LIGHT,63.13,12.18,1.43,LIGHT,62.37,11.2,3.63,LIGHT,64.44,12.68,2.35,LIGHT,64.38,9.52,3.44,IDLE,62.06,12.72,3.48,LIGHT,66.12,7.77,2.82,IDLE,58.94,10.33,1.56,LIGHT,60.25,28.93,58.0,256.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.906,25.036,25.11,24.736,24.947,25.11,24.736,0.374,240.11,128.82,128.18,119.19,680.0,765.0,765.0,680.0,182.81,244.14,306.7,250.59,-1.35,-10.77,-52.1,64.23,875.0,875.0,875.0,875.0,226.57,252.19,272.78,239.01,616.3,2890.0,984.24,3500.0,990.55,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.1606
4,High Occupancy / Low Computer Load,0,696,6960.0,34,8,9,9,8,8.31,3.1,IDLE,60.04,11.67,2.69,LIGHT,63.62,10.76,3.71,LIGHT,64.02,9.36,1.48,IDLE,58.92,10.31,1.18,LIGHT,59.66,9.41,1.26,IDLE,58.65,7.65,3.34,IDLE,59.57,12.57,3.85,LIGHT,66.49,8.31,3.97,IDLE,61.34,12.5,2.97,LIGHT,65.08,28.93,58.0,256.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.911,25.041,25.116,24.741,24.952,25.116,24.741,0.375,246.6,118.31,126.06,126.42,680.0,765.0,765.0,680.0,182.78,244.16,306.74,250.61,-1.34,-10.66,-52.34,64.34,875.0,875.0,875.0,875.0,233.04,241.81,270.46,246.37,617.39,2890.0,984.29,3500.0,991.68,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.2511
4,High Occupancy / Low Computer Load,0,697,6970.0,34,8,9,9,8,12.36,3.81,LIGHT,66.17,7.82,1.73,IDLE,57.37,11.11,3.67,LIGHT,64.39,11.8,2.6,LIGHT,63.65,8.27,2.69,IDLE,59.37,10.73,3.7,LIGHT,63.96,9.14,1.65,IDLE,58.9,10.19,3.85,LIGHT,63.51,7.25,2.15,IDLE,57.29,8.51,1.62,IDLE,58.07,28.94,58.0,256.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.916,25.046,25.121,24.746,24.957,25.121,24.746,0.375,251.58,123.33,122.41,115.36,680.0,765.0,765.0,680.0,182.92,244.33,306.92,250.78,-1.33,-10.55,-52.57,64.45,875.0,875.0,875.0,875.0,238.17,247.11,266.76,235.59,612.68,2890.0,984.95,3500.0,987.63,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.3373
4,High Occupancy / Low Computer Load,0,698,6980.0,34,8,9,9,8,9.85,1.0,IDLE,58.81,12.99,2.65,LIGHT,65.21,8.2,2.0,IDLE,58.25,10.87,1.1,LIGHT,60.24,11.27,3.05,LIGHT,63.66,10.44,2.97,LIGHT,62.5,7.53,1.99,IDLE,57.4,11.29,1.85,LIGHT,61.89,11.11,3.65,LIGHT,64.36,11.02,3.01,LIGHT,63.29,28.94,58.0,256.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.921,25.051,25.126,24.751,24.962,25.126,24.751,0.375,242.51,126.16,119.29,127.65,680.0,765.0,765.0,680.0,182.86,244.28,306.9,250.73,-1.33,-10.55,-52.57,64.45,875.0,875.0,875.0,875.0,229.04,249.89,263.62,247.83,615.61,2890.0,984.77,3500.0,990.38,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.422
4,High Occupancy / Low Computer Load,0,699,6990.0,34,8,9,9,8,12.61,1.34,LIGHT,62.77,7.11,3.86,IDLE,59.68,10.0,1.91,LIGHT,60.37,11.63,2.3,LIGHT,62.99,8.72,3.48,IDLE,61.12,11.78,1.05,LIGHT,61.3,10.92,2.35,LIGHT,62.17,12.54,3.67,LIGHT,66.18,11.12,1.48,LIGHT,61.12,11.4,1.36,LIGHT,61.29,28.94,58.0,257.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.926,25.056,25.132,24.756,24.968,25.132,24.756,0.376,245.81,122.42,128.35,122.41,680.0,765.0,765.0,680.0,182.82,244.3,306.96,250.75,-1.32,-10.55,-52.58,64.45,875.0,875.0,875.0,875.0,232.31,246.17,272.73,242.61,618.99,2890.0,984.83,3500.0,993.82,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.5202
4,High Occupancy / Low Computer Load,0,700,7000.0,34,8,9,9,8,8.41,2.64,IDLE,59.47,9.79,1.21,IDLE,59.05,7.21,3.79,IDLE,59.7,9.3,1.95,IDLE,59.55,12.31,3.3,LIGHT,65.34,8.28,1.67,IDLE,57.86,11.07,3.59,LIGHT,64.22,10.19,1.96,LIGHT,60.68,12.2,1.85,LIGHT,63.02,9.06,3.99,IDLE,62.31,28.94,58.0,257.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.931,25.061,25.137,24.761,24.973,25.137,24.761,0.376,237.77,123.2,124.9,125.33,680.0,765.0,765.0,680.0,182.75,244.26,306.92,250.71,-1.31,-10.44,-52.81,64.56,875.0,875.0,875.0,875.0,224.21,247.02,269.01,245.6,611.2,2890.0,984.64,3500.0,985.84,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.6016
4,High Occupancy / Low Computer Load,0,701,7010.0,34,8,9,9,8,9.36,1.84,IDLE,59.46,11.65,1.77,LIGHT,62.22,9.67,1.61,IDLE,59.5,8.76,3.24,IDLE,60.81,12.74,2.11,LIGHT,64.09,8.92,3.67,IDLE,61.66,7.28,3.82,IDLE,59.83,11.2,3.7,LIGHT,64.55,7.58,1.52,IDLE,56.76,9.67,1.07,IDLE,58.69,28.95,58.0,257.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.936,25.066,25.142,24.766,24.977,25.142,24.766,0.376,241.99,125.75,124.38,115.45,680.0,765.0,765.0,680.0,182.93,244.49,307.2,250.94,-1.31,-10.44,-52.81,64.56,875.0,875.0,875.0,875.0,228.61,249.8,268.77,235.95,607.57,2890.0,985.56,3500.0,983.13,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.6898
4,High Occupancy / Low Computer Load,0,702,7020.0,34,8,9,9,8,7.19,2.59,IDLE,57.87,12.64,2.1,LIGHT,63.95,12.16,1.53,LIGHT,62.5,10.26,3.65,LIGHT,63.3,10.23,2.32,LIGHT,61.27,7.5,2.55,IDLE,58.2,7.67,1.48,IDLE,56.81,10.69,2.46,LIGHT,62.05,11.83,2.55,LIGHT,63.61,11.99,2.7,LIGHT,64.04,28.95,58.0,257.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.941,25.071,25.147,24.771,24.983,25.147,24.771,0.376,247.62,119.47,118.86,127.65,680.0,765.0,765.0,680.0,182.86,244.45,307.18,250.9,-1.31,-10.44,-52.81,64.56,875.0,875.0,875.0,875.0,234.17,243.48,263.23,248.11,613.6,2890.0,985.39,3500.0,988.99,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.7762
4,High Occupancy / Low Computer Load,0,703,7030.0,34,8,9,9,8,9.66,3.78,IDLE,62.75,12.28,3.26,LIGHT,65.24,12.56,3.95,LIGHT,66.62,10.14,1.42,LIGHT,59.8,11.19,3.69,LIGHT,64.52,8.12,3.34,IDLE,60.16,7.11,1.13,IDLE,55.58,11.46,2.03,LIGHT,62.37,12.65,3.79,LIGHT,66.5,10.37,1.05,LIGHT,59.54,28.95,58.0,257.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.946,25.076,25.152,24.776,24.988,25.152,24.776,0.376,254.41,124.68,117.95,126.04,680.0,765.0,765.0,680.0,182.79,244.4,307.16,250.85,-1.31,-10.44,-52.81,64.56,875.0,875.0,875.0,875.0,240.89,248.64,262.3,246.45,623.08,2890.0,985.2,3500.0,998.28,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.8691
4,High Occupancy / Low Computer Load,0,704,7040.0,34,8,9,9,8,8.75,1.44,IDLE,58.1,8.91,2.52,IDLE,59.92,12.19,1.5,LIGHT,62.49,9.35,3.16,IDLE,61.43,11.57,2.68,LIGHT,63.48,10.26,2.73,LIGHT,61.92,12.76,2.57,LIGHT,64.81,12.49,3.57,LIGHT,65.97,9.99,3.52,IDLE,62.77,8.1,3.14,IDLE,59.84,28.96,58.0,257.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.951,25.081,25.158,24.781,24.993,25.158,24.781,0.377,241.94,125.4,130.78,122.61,680.0,765.0,765.0,680.0,182.97,244.63,307.44,251.08,-1.31,-10.44,-52.81,64.56,875.0,875.0,875.0,875.0,228.6,249.59,275.41,243.25,620.73,2890.0,986.12,3500.0,996.85,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,20.9665
4,High Occupancy / Low Computer Load,0,705,7050.0,34,8,9,9,8,9.83,3.72,IDLE,62.87,9.67,2.03,IDLE,60.13,9.14,2.85,IDLE,60.7,11.3,2.4,LIGHT,62.73,10.51,2.88,LIGHT,62.46,11.57,3.87,LIGHT,65.27,8.11,2.62,IDLE,59.07,12.75,2.75,LIGHT,65.06,7.81,3.52,IDLE,60.04,11.29,1.44,LIGHT,61.27,28.96,58.0,257.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.956,25.086,25.163,24.786,24.998,25.163,24.786,0.377,246.43,127.73,124.13,121.31,680.0,765.0,765.0,680.0,182.9,244.59,307.4,251.04,-1.3,-10.33,-53.05,64.67,875.0,875.0,875.0,875.0,233.03,251.99,268.48,242.02,619.6,2890.0,985.93,3500.0,995.52,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.0526
4,High Occupancy / Low Computer Load,0,706,7060.0,34,8,9,9,8,8.33,2.05,IDLE,58.49,8.95,1.26,IDLE,58.08,11.22,1.98,LIGHT,61.99,8.65,3.71,IDLE,61.38,12.48,1.9,LIGHT,63.45,9.07,2.88,IDLE,60.66,7.39,3.16,IDLE,58.98,10.29,4.0,LIGHT,63.86,9.48,3.09,IDLE,61.48,11.8,1.01,LIGHT,61.27,28.96,58.0,258.1,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.961,25.091,25.168,24.791,25.003,25.168,24.791,0.377,239.94,124.11,122.84,122.75,680.0,765.0,765.0,680.0,182.88,244.6,307.48,251.05,-1.29,-10.33,-53.05,64.67,875.0,875.0,875.0,875.0,226.53,248.38,267.27,243.47,609.64,2890.0,986.01,3500.0,985.65,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.135
4,High Occupancy / Low Computer Load,0,707,7070.0,34,8,9,9,8,11.21,1.87,LIGHT,61.82,11.36,3.37,LIGHT,64.25,10.94,2.23,LIGHT,62.02,11.82,3.35,LIGHT,64.8,12.3,1.64,LIGHT,62.84,11.65,1.16,LIGHT,61.3,9.17,1.54,IDLE,58.77,9.64,1.68,IDLE,59.57,11.08,3.78,LIGHT,64.52,11.1,1.69,LIGHT,61.41,28.96,58.0,258.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.966,25.096,25.173,24.796,25.008,25.173,24.796,0.377,252.89,124.14,118.34,125.93,680.0,765.0,765.0,680.0,182.81,244.56,307.45,251.01,-1.29,-10.33,-53.04,64.67,875.0,875.0,875.0,875.0,239.41,248.37,262.75,246.61,621.3,2890.0,985.83,3500.0,997.14,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.2279
4,High Occupancy / Low Computer Load,0,708,7080.0,34,8,9,9,8,7.15,2.85,IDLE,58.21,12.45,1.35,LIGHT,62.59,7.62,1.17,IDLE,56.28,8.13,1.34,IDLE,57.17,8.82,3.06,IDLE,60.62,11.15,1.1,LIGHT,60.59,10.82,3.37,LIGHT,63.58,11.32,2.63,LIGHT,63.09,10.63,2.14,LIGHT,61.5,9.95,1.26,IDLE,59.33,28.97,58.0,258.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.971,25.101,25.179,24.801,25.013,25.179,24.801,0.378,234.25,121.21,126.67,120.83,680.0,765.0,765.0,680.0,182.95,244.73,307.65,251.18,-1.3,-10.33,-53.04,64.67,875.0,875.0,875.0,875.0,220.9,245.61,271.28,241.68,602.96,2890.0,986.51,3500.0,979.47,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.3166
4,High Occupancy / Low Computer Load,0,709,7090.0,34,8,9,9,8,12.64,1.04,LIGHT,62.36,7.05,3.43,IDLE,58.96,10.08,2.47,LIGHT,61.3,10.35,1.8,LIGHT,60.64,8.7,3.89,IDLE,61.71,8.32,2.48,IDLE,59.12,9.9,1.32,IDLE,59.35,10.72,1.4,LIGHT,60.5,12.66,2.69,LIGHT,64.86,12.72,3.4,LIGHT,66.0,28.97,58.0,258.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.976,25.106,25.184,24.806,25.018,25.184,24.806,0.378,243.26,120.83,119.85,130.86,680.0,765.0,765.0,680.0,182.92,244.74,307.7,251.19,-1.28,-10.22,-53.28,64.78,875.0,875.0,875.0,875.0,229.9,245.35,264.27,251.83,614.8,2890.0,986.55,3500.0,991.35,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.408
4,High Occupancy / Low Computer Load,0,710,7100.0,34,8,9,9,8,10.5,1.67,LIGHT,60.63,9.48,2.15,IDLE,60.08,9.54,3.53,IDLE,62.22,8.79,1.35,IDLE,58.01,7.42,1.09,IDLE,55.91,9.24,2.87,IDLE,60.85,9.84,3.09,IDLE,61.93,10.23,1.51,LIGHT,60.05,7.68,2.09,IDLE,57.73,11.65,2.13,LIGHT,62.76,28.97,58.0,258.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.981,25.111,25.189,24.811,25.023,25.189,24.811,0.378,240.94,116.76,121.98,120.49,680.0,765.0,765.0,680.0,182.84,244.7,307.67,251.15,-1.28,-10.22,-53.28,64.78,875.0,875.0,875.0,875.0,227.5,241.24,266.37,241.42,600.17,2890.0,986.36,3500.0,976.53,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.4919
4,High Occupancy / Low Computer Load,0,711,7110.0,34,8,9,9,8,12.49,1.72,LIGHT,63.19,9.56,3.06,IDLE,61.54,7.88,1.62,IDLE,57.28,11.96,2.62,LIGHT,63.88,11.42,1.39,LIGHT,61.36,9.18,2.49,IDLE,60.21,7.41,2.11,IDLE,57.43,11.99,1.27,LIGHT,61.89,11.99,3.32,LIGHT,64.97,7.83,3.57,IDLE,60.14,28.98,58.0,258.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.986,25.116,25.194,24.816,25.028,25.194,24.816,0.378,245.89,121.57,119.32,125.11,680.0,765.0,765.0,680.0,183.03,244.93,307.96,251.38,-1.28,-10.22,-53.28,64.78,875.0,875.0,875.0,875.0,232.64,246.28,264.0,246.27,611.89,2890.0,987.3,3500.0,989.19,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.5866
4,High Occupancy / Low Computer Load,0,712,7120.0,34,8,9,9,8,8.18,3.13,IDLE,59.92,12.6,1.02,LIGHT,62.28,11.81,3.01,LIGHT,64.28,12.25,2.23,LIGHT,63.66,9.93,1.49,IDLE,59.65,9.45,2.03,IDLE,59.86,10.57,2.74,LIGHT,62.32,10.44,3.37,LIGHT,63.1,10.48,1.8,LIGHT,60.8,10.23,2.06,LIGHT,60.88,28.98,58.0,258.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.991,25.121,25.2,24.821,25.033,25.2,24.821,0.379,250.14,119.51,125.42,121.68,680.0,765.0,765.0,680.0,182.96,244.89,307.94,251.34,-1.28,-10.22,-53.28,64.78,875.0,875.0,875.0,875.0,236.82,244.18,270.08,242.8,616.75,2890.0,987.13,3500.0,993.88,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.6872
4,High Occupancy / Low Computer Load,0,713,7130.0,34,8,9,9,8,10.0,3.15,LIGHT,62.23,9.11,3.11,IDLE,61.05,10.65,2.42,LIGHT,61.94,11.85,3.76,LIGHT,65.45,7.26,3.9,IDLE,59.93,9.74,3.98,IDLE,63.14,9.42,2.59,IDLE,60.66,11.12,2.1,LIGHT,62.05,11.72,1.77,LIGHT,62.31,11.97,2.05,LIGHT,63.04,28.98,58.0,259.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.996,25.126,25.205,24.826,25.038,25.205,24.826,0.379,250.67,123.07,122.71,125.35,680.0,765.0,765.0,680.0,182.88,244.85,307.89,251.3,-1.26,-10.11,-53.51,64.89,875.0,875.0,875.0,875.0,237.29,247.81,267.09,246.54,621.8,2890.0,986.92,3500.0,998.73,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.7782
4,High Occupancy / Low Computer Load,0,714,7140.0,34,8,9,9,8,11.88,1.03,LIGHT,61.4,10.67,1.52,LIGHT,60.62,8.12,2.18,IDLE,58.42,9.65,1.85,IDLE,59.84,11.03,2.35,LIGHT,62.31,12.05,2.77,LIGHT,64.22,9.15,2.78,IDLE,60.61,10.93,1.02,LIGHT,60.19,7.18,1.17,IDLE,55.73,9.0,3.45,IDLE,61.42,28.98,58.0,259.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.001,25.131,25.21,24.831,25.043,25.21,24.831,0.379,240.28,126.53,120.8,117.15,680.0,765.0,765.0,680.0,182.86,244.86,307.96,251.31,-1.26,-10.11,-53.51,64.89,875.0,875.0,875.0,875.0,226.88,251.28,265.25,238.35,604.76,2890.0,986.99,3500.0,981.76,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.8605
4,High Occupancy / Low Computer Load,0,715,7150.0,34,8,9,9,8,7.36,1.88,IDLE,57.02,10.04,3.3,LIGHT,62.5,9.88,2.64,IDLE,61.31,8.99,3.37,IDLE,61.29,8.14,1.23,IDLE,57.02,12.32,2.5,LIGHT,64.15,9.11,1.23,IDLE,58.23,8.64,2.35,IDLE,59.32,7.6,2.03,IDLE,57.55,7.54,3.33,IDLE,59.42,28.99,58.0,259.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.006,25.136,25.215,24.836,25.048,25.215,24.836,0.379,242.12,121.17,117.55,116.97,680.0,765.0,765.0,680.0,183.0,245.03,308.16,251.48,-1.27,-10.11,-53.52,64.89,875.0,875.0,875.0,875.0,228.85,246.09,262.19,238.34,597.81,2890.0,987.67,3500.0,975.47,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.9464
4,High Occupancy / Low Computer Load,0,716,7160.0,34,8,9,9,8,7.74,2.9,IDLE,59.02,12.01,3.25,LIGHT,64.89,8.37,1.57,IDLE,57.82,12.17,3.08,LIGHT,64.83,12.66,2.22,LIGHT,64.16,11.77,1.47,LIGHT,61.92,10.81,3.15,LIGHT,63.24,8.49,1.45,IDLE,57.79,11.07,2.98,LIGHT,63.31,11.41,3.43,LIGHT,64.41,28.99,58.0,259.4,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.011,25.141,25.22,24.841,25.053,25.22,24.841,0.379,246.56,126.08,121.03,127.72,680.0,765.0,765.0,680.0,182.93,244.98,308.13,251.43,-1.27,-10.11,-53.52,64.89,875.0,875.0,875.0,875.0,233.22,250.95,265.64,249.04,621.39,2890.0,987.47,3500.0,998.85,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.048
4,High Occupancy / Low Computer Load,0,717,7170.0,34,8,9,9,8,8.9,3.66,IDLE,61.62,8.56,2.29,IDLE,59.14,8.82,2.11,IDLE,59.19,7.62,2.96,IDLE,58.96,9.24,2.05,IDLE,59.62,9.16,1.28,IDLE,58.37,7.65,3.8,IDLE,60.26,11.04,3.45,LIGHT,63.97,8.83,1.37,IDLE,58.09,12.42,1.91,LIGHT,63.39,28.99,58.0,259.6,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.016,25.146,25.225,24.846,25.058,25.225,24.846,0.379,238.91,117.99,124.23,121.48,680.0,765.0,765.0,680.0,182.9,245.0,308.2,251.45,-1.26,-10.11,-53.51,64.89,875.0,875.0,875.0,875.0,225.55,242.88,268.92,242.82,602.61,2890.0,987.55,3500.0,980.17,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.1304
4,High Occupancy / Low Computer Load,0,718,7180.0,34,8,9,9,8,9.39,2.62,IDLE,60.67,11.3,3.84,LIGHT,64.89,10.59,1.6,LIGHT,60.64,7.85,3.18,IDLE,59.58,7.02,3.03,IDLE,58.32,9.66,1.19,IDLE,58.86,11.53,1.56,LIGHT,61.75,9.9,2.83,IDLE,61.62,12.21,2.33,LIGHT,63.76,7.14,1.79,IDLE,56.61,28.99,58.0,259.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.021,25.151,25.23,24.851,25.063,25.23,24.851,0.379,245.78,117.18,123.37,120.37,680.0,765.0,765.0,680.0,182.83,244.96,308.19,251.41,-1.26,-10.11,-53.52,64.89,875.0,875.0,875.0,875.0,232.35,242.03,268.04,241.67,606.7,2890.0,987.39,3500.0,984.09,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.2233
4,High Occupancy / Low Computer Load,0,719,7190.0,34,8,9,9,8,8.62,3.99,IDLE,61.76,11.86,3.33,LIGHT,64.82,7.31,1.81,IDLE,56.85,11.11,3.6,LIGHT,64.29,12.41,1.35,LIGHT,62.54,7.72,1.32,IDLE,56.63,12.82,3.86,LIGHT,66.81,8.1,3.2,IDLE,59.92,7.1,2.83,IDLE,58.12,12.45,1.83,LIGHT,63.31,29.0,58.0,259.9,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.026,25.156,25.236,24.856,25.069,25.236,24.856,0.38,247.72,119.17,126.73,121.43,680.0,765.0,765.0,680.0,183.01,245.19,308.46,251.64,-1.27,-10.11,-53.52,64.89,875.0,875.0,875.0,875.0,234.46,244.25,271.67,242.96,615.05,2890.0,988.3,3500.0,993.34,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.3264
5,Opposing Thermal Zones,0,0,0.0,6,1,2,2,1,32.05,22.2,GENERAL,118.36,31.17,17.21,GENERAL,109.78,30.09,19.95,GENERAL,112.54,30.04,21.3,GENERAL,114.5,14.63,4.94,LIGHT,70.7,14.95,4.84,LIGHT,70.95,17.12,1.71,LIGHT,68.97,13.42,4.82,LIGHT,69.0,30.8,21.73,GENERAL,116.09,29.89,18.05,LIGHT,109.44,27.5,54.0,200.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.772,21.769,21.77,21.769,21.77,21.772,21.769,0.003,455.18,141.65,137.97,225.53,85.0,170.0,170.0,85.0,198.09,248.09,298.09,248.09,0.0,0.0,0.0,0.0,875.0,875.0,875.0,875.0,-136.73,-315.26,-268.94,-316.38,960.33,510.0,992.36,3500.0,-1037.31,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.7158
5,Opposing Thermal Zones,0,1,10.0,6,1,2,2,1,27.61,17.9,LIGHT,106.36,32.18,21.55,GENERAL,117.55,31.46,22.66,GENERAL,118.31,29.19,18.11,LIGHT,108.65,13.87,4.15,LIGHT,68.56,14.9,4.82,LIGHT,70.86,14.04,5.44,LIGHT,70.71,13.79,5.82,LIGHT,70.97,32.06,21.96,GENERAL,118.02,30.34,18.41,GENERAL,110.54,27.5,54.0,200.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.769,21.763,21.765,21.763,21.765,21.769,21.763,0.006,450.87,139.42,141.68,228.56,85.0,170.0,170.0,85.0,198.23,248.34,298.37,248.34,-0.69,0.44,-0.19,0.44,875.0,875.0,875.0,875.0,-141.59,-316.8,-265.14,-312.66,960.53,510.0,993.28,3500.0,-1036.19,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.7422
5,Opposing Thermal Zones,0,2,20.0,6,1,2,2,1,31.87,17.63,GENERAL,111.28,31.79,19.49,GENERAL,113.97,31.69,21.5,GENERAL,116.86,31.07,18.45,GENERAL,111.51,16.83,1.45,LIGHT,68.21,12.64,5.83,LIGHT,69.55,18.74,3.14,LIGHT,73.13,18.2,5.79,LIGHT,76.44,29.82,19.77,LIGHT,111.93,28.07,21.18,LIGHT,111.86,27.51,54.0,200.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.766,21.757,21.76,21.757,21.76,21.766,21.757,0.009,453.62,137.76,149.57,223.79,85.0,170.0,170.0,85.0,198.54,248.75,298.78,248.75,-1.38,0.88,-0.38,0.88,875.0,875.0,875.0,875.0,-139.22,-317.61,-257.03,-316.58,964.74,510.0,994.82,3500.0,-1030.44,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.7683
5,Opposing Thermal Zones,0,3,30.0,6,1,2,2,1,28.11,21.95,LIGHT,113.06,29.03,17.91,LIGHT,108.15,29.1,21.04,LIGHT,112.94,28.7,17.78,LIGHT,107.55,16.54,2.2,LIGHT,68.97,17.71,4.73,LIGHT,74.23,13.75,5.13,LIGHT,69.88,15.11,2.56,LIGHT,67.73,31.1,21.72,GENERAL,116.45,32.1,18.54,GENERAL,112.94,27.51,54.0,200.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.763,21.751,21.755,21.751,21.755,21.763,21.751,0.012,441.7,143.2,137.61,229.39,85.0,170.0,170.0,85.0,198.69,249.0,299.06,249.0,-2.07,1.32,-0.57,1.32,875.0,875.0,875.0,875.0,-151.68,-311.48,-268.9,-310.29,951.9,510.0,995.75,3500.0,-1042.35,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.797
5,Opposing Thermal Zones,0,4,40.0,6,1,2,2,1,32.74,20.04,GENERAL,115.99,30.82,21.04,GENERAL,115.09,28.97,22.78,LIGHT,115.38,27.68,19.07,LIGHT,108.2,17.28,2.27,LIGHT,70.0,12.48,4.46,LIGHT,67.29,14.32,4.9,LIGHT,70.25,12.92,5.24,LIGHT,69.01,28.44,21.01,LIGHT,112.06,31.21,22.13,GENERAL,117.21,27.51,54.0,200.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.76,21.745,21.75,21.745,21.75,21.76,21.745,0.015,454.66,137.29,139.26,229.27,85.0,170.0,170.0,85.0,198.82,249.26,299.34,249.26,-2.76,1.76,-0.76,1.76,875.0,875.0,875.0,875.0,-139.28,-316.69,-267.16,-309.71,960.48,510.0,996.68,3500.0,-1032.84,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.8233
5,Opposing Thermal Zones,0,5,50.0,6,1,2,2,1,31.02,21.42,GENERAL,115.91,30.62,19.79,GENERAL,112.96,31.46,20.77,GENERAL,115.48,31.63,17.24,GENERAL,110.4,13.65,5.72,LIGHT,70.64,16.81,3.74,LIGHT,71.62,16.7,4.75,LIGHT,73.0,12.55,1.41,LIGHT,62.8,28.93,20.41,LIGHT,111.78,30.7,20.91,GENERAL,114.74,27.52,54.0,200.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.757,21.739,21.744,21.739,21.745,21.757,21.739,0.018,454.75,142.26,135.8,226.52,85.0,170.0,170.0,85.0,199.14,249.66,299.75,249.66,-3.45,2.2,-0.95,2.2,875.0,875.0,875.0,875.0,-139.56,-310.88,-270.4,-311.62,959.33,510.0,998.21,3500.0,-1032.46,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.8522
5,Opposing Thermal Zones,0,6,60.0,6,1,2,2,1,30.84,20.88,GENERAL,114.87,32.77,22.56,GENERAL,119.8,29.21,21.16,LIGHT,113.25,29.36,22.87,LIGHT,116.0,17.01,1.04,LIGHT,67.82,16.07,5.29,LIGHT,73.02,18.03,3.04,LIGHT,72.1,12.18,4.46,LIGHT,66.92,32.87,20.2,GENERAL,116.39,28.04,20.92,LIGHT,111.43,27.52,54.0,201.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.754,21.733,21.739,21.733,21.74,21.754,21.733,0.021,463.92,140.84,139.02,227.82,85.0,170.0,170.0,85.0,199.28,249.91,300.06,249.91,-4.16,2.53,-0.9,2.53,875.0,875.0,875.0,875.0,-130.96,-311.72,-266.82,-309.74,971.6,510.0,999.16,3500.0,-1019.24,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.8781
5,Opposing Thermal Zones,0,7,70.0,6,1,2,2,1,27.57,17.31,LIGHT,105.43,32.48,20.12,GENERAL,115.78,28.83,18.19,LIGHT,108.32,32.23,18.58,GENERAL,113.16,17.41,2.49,LIGHT,70.5,16.6,1.1,LIGHT,67.4,13.16,2.46,LIGHT,65.14,13.65,3.31,LIGHT,67.03,30.58,18.7,GENERAL,111.27,28.11,20.57,LIGHT,110.99,27.52,54.0,201.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.751,21.727,21.733,21.727,21.735,21.751,21.727,0.024,442.69,137.9,132.17,222.26,85.0,170.0,170.0,85.0,199.42,250.17,300.34,250.17,-4.85,2.97,-1.1,2.97,875.0,875.0,875.0,875.0,-152.74,-313.96,-273.59,-314.6,935.02,510.0,1000.1,3500.0,-1054.89,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.9132
5,Opposing Thermal Zones,0,8,80.0,6,1,2,2,1,31.46,22.65,GENERAL,118.3,32.62,18.95,GENERAL,114.2,31.8,22.43,GENERAL,118.4,31.32,22.03,GENERAL,117.2,15.63,4.73,LIGHT,71.63,14.59,4.3,LIGHT,69.69,17.96,1.48,LIGHT,69.67,16.91,1.14,LIGHT,67.85,27.45,21.37,LIGHT,111.37,32.71,19.85,GENERAL,115.66,27.53,54.0,201.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.748,21.721,21.728,21.721,21.73,21.748,21.721,0.027,468.1,141.32,137.52,227.03,85.0,170.0,170.0,85.0,199.74,250.57,300.78,250.57,-5.55,3.3,-1.05,3.3,875.0,875.0,875.0,875.0,-127.71,-309.81,-267.75,-309.1,973.97,510.0,1001.66,3500.0,-1014.37,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.9354
5,Opposing Thermal Zones,0,9,90.0,6,1,2,2,1,31.95,18.14,GENERAL,112.15,28.97,17.11,LIGHT,106.88,31.97,19.85,GENERAL,114.74,27.72,20.01,LIGHT,109.67,15.4,5.55,LIGHT,72.58,17.28,4.35,LIGHT,73.12,17.04,4.83,LIGHT,73.55,12.81,5.5,LIGHT,69.26,27.83,21.24,LIGHT,111.65,32.61,21.57,GENERAL,118.12,27.53,54.0,201.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.745,21.715,21.723,21.715,21.724,21.745,21.715,0.03,443.44,145.7,142.81,229.77,85.0,170.0,170.0,85.0,199.87,250.83,301.05,250.83,-6.24,3.74,-1.24,3.74,875.0,875.0,875.0,875.0,-152.93,-304.73,-262.38,-305.66,961.72,510.0,1002.58,3500.0,-1025.7,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.965
5,Opposing Thermal Zones,0,10,100.0,6,1,2,2,1,31.31,18.75,GENERAL,112.26,31.04,22.09,GENERAL,116.94,32.52,17.5,GENERAL,111.9,29.87,19.47,LIGHT,111.54,14.09,4.02,LIGHT,68.64,16.18,2.15,LIGHT,68.45,16.32,1.82,LIGHT,68.13,13.74,5.79,LIGHT,70.86,30.92,22.8,GENERAL,117.85,32.28,18.83,GENERAL,113.59,27.53,54.0,201.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.742,21.709,21.718,21.709,21.72,21.742,21.709,0.033,452.64,137.09,138.99,231.44,85.0,170.0,170.0,85.0,200.02,251.08,301.34,251.08,-6.93,4.18,-1.43,4.18,875.0,875.0,875.0,875.0,-144.27,-312.65,-266.1,-303.3,960.16,510.0,1003.52,3500.0,-1026.32,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.9945
5,Opposing Thermal Zones,0,11,110.0,6,1,2,2,1,30.75,21.61,GENERAL,115.85,29.99,19.58,LIGHT,111.86,30.35,17.58,GENERAL,109.31,30.14,18.76,GENERAL,110.81,17.97,4.21,LIGHT,73.78,13.08,1.1,LIGHT,63.0,13.73,5.18,LIGHT,69.93,17.53,1.74,LIGHT,69.52,31.38,20.15,GENERAL,114.45,30.12,22.05,GENERAL,115.73,27.54,54.0,201.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.739,21.703,21.713,21.703,21.715,21.739,21.703,0.036,447.83,136.78,139.45,230.18,85.0,170.0,170.0,85.0,200.33,251.49,301.74,251.49,-7.62,4.62,-1.62,4.62,875.0,875.0,875.0,875.0,-149.46,-312.11,-265.43,-303.71,954.24,510.0,1005.05,3500.0,-1030.71,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.0242
5,Opposing Thermal Zones,0,12,120.0,6,1,2,2,1,31.12,22.9,GENERAL,118.25,30.9,21.52,GENERAL,115.91,31.83,18.06,GENERAL,111.88,28.87,19.4,LIGHT,110.19,14.91,2.17,LIGHT,66.89,16.53,5.0,LIGHT,73.16,15.51,2.52,LIGHT,68.17,16.98,2.9,LIGHT,70.57,27.3,17.7,LIGHT,105.67,31.0,22.17,GENERAL,117.0,27.54,54.0,202.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.736,21.697,21.708,21.697,21.709,21.736,21.697,0.039,456.23,140.05,138.74,222.67,85.0,170.0,170.0,85.0,200.47,251.75,302.03,251.75,-8.31,5.06,-1.81,5.06,875.0,875.0,875.0,875.0,-141.61,-308.14,-266.04,-310.52,957.69,510.0,1006.0,3500.0,-1026.31,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.0532
5,Opposing Thermal Zones,0,13,130.0,6,1,2,2,1,29.76,21.42,LIGHT,114.33,27.97,20.81,LIGHT,111.18,29.8,17.76,LIGHT,108.89,29.52,21.24,LIGHT,113.76,12.09,4.26,LIGHT,66.5,16.86,2.45,LIGHT,69.75,12.01,5.68,LIGHT,68.53,15.19,3.42,LIGHT,69.12,30.49,18.69,GENERAL,111.15,32.16,20.43,GENERAL,115.84,27.55,54.0,202.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.733,21.691,21.703,21.691,21.704,21.733,21.691,0.042,448.16,136.25,137.65,226.99,85.0,170.0,170.0,85.0,200.83,252.22,302.52,252.22,-9.0,5.5,-2.0,5.5,875.0,875.0,875.0,875.0,-150.01,-311.03,-266.83,-305.29,949.05,510.0,1007.79,3500.0,-1033.16,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.0837
5,Opposing Thermal Zones,0,14,140.0,6,1,2,2,1,30.05,17.78,GENERAL,109.23,32.51,17.03,GENERAL,111.18,30.94,17.9,GENERAL,110.53,28.51,22.33,LIGHT,114.13,16.61,3.96,LIGHT,71.7,17.32,5.72,LIGHT,75.23,16.64,2.16,LIGHT,69.04,15.66,3.02,LIGHT,69.11,28.07,20.22,LIGHT,110.42,27.33,20.54,LIGHT,109.97,27.55,54.0,202.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.73,21.685,21.698,21.685,21.7,21.73,21.685,0.045,445.07,146.93,138.15,220.39,85.0,170.0,170.0,85.0,200.93,252.41,302.72,252.41,-9.69,5.94,-2.19,5.94,875.0,875.0,875.0,875.0,-153.69,-299.72,-266.32,-311.26,950.54,510.0,1008.47,3500.0,-1030.99,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.113
5,Opposing Thermal Zones,0,15,150.0,6,1,2,2,1,27.27,17.99,LIGHT,106.07,28.63,21.05,LIGHT,112.36,28.01,17.4,LIGHT,106.11,31.17,19.16,GENERAL,112.7,13.34,1.49,LIGHT,63.91,12.31,3.71,LIGHT,65.95,15.31,1.14,LIGHT,65.85,14.19,3.62,LIGHT,68.17,29.36,22.05,LIGHT,114.77,29.04,22.93,LIGHT,115.69,27.55,54.0,202.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.727,21.679,21.692,21.679,21.694,21.727,21.679,0.048,437.24,129.86,134.02,230.46,85.0,170.0,170.0,85.0,201.07,252.66,303.01,252.66,-10.38,6.38,-2.38,6.38,875.0,875.0,875.0,875.0,-162.07,-316.1,-270.35,-300.5,931.58,510.0,1009.4,3500.0,-1049.02,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.1477
5,Opposing Thermal Zones,0,16,160.0,6,1,2,2,1,30.16,19.74,GENERAL,112.31,32.23,22.8,GENERAL,119.49,31.29,21.17,GENERAL,115.87,30.91,17.07,GENERAL,109.24,13.19,3.96,LIGHT,67.43,15.27,3.9,LIGHT,69.94,16.34,5.22,LIGHT,73.25,12.08,5.89,LIGHT,68.94,32.2,22.12,GENERAL,118.43,32.57,19.6,GENERAL,115.11,27.56,54.0,202.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.724,21.673,21.687,21.673,21.689,21.724,21.673,0.051,456.91,137.37,142.19,233.54,85.0,170.0,170.0,85.0,201.42,253.13,303.52,253.13,-11.09,6.71,-2.34,6.71,875.0,875.0,875.0,875.0,-142.76,-307.79,-261.63,-296.62,970.01,510.0,1011.2,3500.0,-1008.8,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.1714
5,Opposing Thermal Zones,0,17,170.0,6,1,2,2,1,29.44,18.11,LIGHT,108.97,31.84,18.78,GENERAL,112.97,32.44,19.45,GENERAL,114.72,32.3,18.54,GENERAL,113.19,13.99,2.38,LIGHT,66.06,12.24,1.83,LIGHT,63.04,16.02,3.05,LIGHT,69.6,12.02,1.15,LIGHT,61.75,27.55,18.64,LIGHT,107.4,31.7,18.95,GENERAL,113.05,27.56,54.0,202.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.721,21.667,21.681,21.667,21.684,21.721,21.667,0.054,449.85,129.1,131.35,220.45,85.0,170.0,170.0,85.0,201.52,253.32,303.72,253.32,-11.78,7.15,-2.53,7.15,875.0,875.0,875.0,875.0,-150.41,-315.43,-272.46,-309.08,930.75,510.0,1011.88,3500.0,-1047.38,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.2106
5,Opposing Thermal Zones,0,18,180.0,6,1,2,2,1,31.23,20.05,GENERAL,114.11,28.47,17.74,LIGHT,107.2,31.84,22.23,GENERAL,118.15,31.45,18.24,GENERAL,111.67,13.56,4.57,LIGHT,68.81,15.28,4.64,LIGHT,71.06,18.46,1.6,LIGHT,70.48,16.29,5.83,LIGHT,74.11,31.5,20.5,GENERAL,115.12,29.76,21.98,LIGHT,115.17,27.56,54.0,203.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.718,21.661,21.676,21.661,21.679,21.718,21.661,0.057,451.13,139.87,144.59,230.29,85.0,170.0,170.0,85.0,201.66,253.58,304.02,253.58,-12.48,7.48,-2.48,7.48,875.0,875.0,875.0,875.0,-149.69,-304.07,-258.87,-298.65,965.88,510.0,1012.84,3500.0,-1011.28,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.2344
5,Opposing Thermal Zones,0,19,190.0,6,1,2,2,1,32.76,17.9,GENERAL,112.8,29.62,17.54,LIGHT,108.34,29.18,18.43,LIGHT,109.12,27.92,19.76,LIGHT,109.54,19.0,1.72,LIGHT,71.33,18.99,5.92,LIGHT,77.62,18.04,1.53,LIGHT,69.84,12.16,4.57,LIGHT,67.06,27.91,20.07,LIGHT,109.99,32.37,18.32,GENERAL,112.94,27.57,54.0,203.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.715,21.655,21.671,21.655,21.674,21.715,21.655,0.06,439.8,148.95,136.9,222.93,85.0,170.0,170.0,85.0,202.02,254.04,304.52,254.04,-13.17,7.92,-2.67,7.92,875.0,875.0,875.0,875.0,-161.35,-294.09,-266.25,-305.11,948.58,510.0,1014.62,3500.0,-1026.8,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.2678
5,Opposing Thermal Zones,0,20,200.0,6,1,2,2,1,32.2,18.02,GENERAL,112.28,28.88,21.82,LIGHT,113.83,31.47,21.89,GENERAL,117.17,32.55,19.51,GENERAL,114.95,18.98,3.14,LIGHT,73.44,12.47,1.74,LIGHT,63.2,12.82,3.91,LIGHT,66.89,17.43,1.16,LIGHT,68.53,27.61,21.15,LIGHT,111.24,28.82,17.01,LIGHT,106.54,27.57,54.0,203.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.712,21.649,21.666,21.649,21.669,21.712,21.649,0.063,458.23,136.64,135.42,217.78,85.0,170.0,170.0,85.0,202.12,254.23,304.72,254.23,-13.86,8.36,-2.86,8.36,875.0,875.0,875.0,875.0,-143.51,-305.77,-267.72,-309.63,948.07,510.0,1015.3,3500.0,-1026.63,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.3004
5,Opposing Thermal Zones,0,21,210.0,6,1,2,2,1,28.41,17.36,LIGHT,106.55,32.15,22.0,GENERAL,118.19,29.42,19.75,LIGHT,111.4,31.42,18.77,GENERAL,112.43,14.47,2.95,LIGHT,67.51,15.92,3.93,LIGHT,70.8,12.71,5.66,LIGHT,69.38,17.39,5.36,LIGHT,74.78,29.26,22.87,LIGHT,115.88,27.92,22.07,LIGHT,113.01,27.57,54.0,203.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.709,21.643,21.661,21.643,21.664,21.709,21.643,0.066,448.57,138.31,144.16,228.89,85.0,170.0,170.0,85.0,202.26,254.49,305.0,254.49,-14.55,8.8,-3.05,8.8,875.0,875.0,875.0,875.0,-153.72,-303.4,-258.89,-297.82,959.93,510.0,1016.24,3500.0,-1013.83,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.3287
5,Opposing Thermal Zones,0,22,220.0,6,1,2,2,1,31.71,19.14,GENERAL,113.35,27.37,22.13,LIGHT,112.41,29.78,17.09,LIGHT,107.86,32.19,20.71,GENERAL,116.3,18.81,4.54,LIGHT,75.32,16.09,4.76,LIGHT,72.25,16.54,2.39,LIGHT,69.26,17.46,4.46,LIGHT,73.52,31.39,21.7,GENERAL,116.79,27.49,17.51,LIGHT,105.63,27.58,54.0,203.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.706,21.637,21.656,21.637,21.659,21.706,21.637,0.069,449.92,147.57,142.78,222.42,85.0,170.0,170.0,85.0,202.62,254.96,305.5,254.96,-15.24,9.24,-3.24,9.24,875.0,875.0,875.0,875.0,-152.7,-293.23,-259.96,-303.38,962.69,510.0,1018.04,3500.0,-1009.27,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.3598
5,Opposing Thermal Zones,0,23,230.0,6,1,2,2,1,29.74,20.41,LIGHT,112.79,32.65,21.73,GENERAL,118.41,32.45,17.71,GENERAL,112.13,27.81,20.39,LIGHT,110.35,12.16,2.3,LIGHT,63.65,14.65,1.29,LIGHT,65.25,18.38,1.35,LIGHT,70.0,14.68,5.09,LIGHT,70.98,29.14,20.24,LIGHT,111.78,29.31,18.77,LIGHT,109.79,27.58,54.0,203.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.703,21.631,21.651,21.631,21.654,21.703,21.631,0.072,453.68,128.9,140.98,221.57,85.0,170.0,170.0,85.0,202.71,255.15,305.69,255.15,-15.93,9.68,-3.43,9.68,875.0,875.0,875.0,875.0,-149.54,-311.27,-261.76,-303.6,945.13,510.0,1018.7,3500.0,-1026.17,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.3958
5,Opposing Thermal Zones,0,24,240.0,6,1,2,2,1,32.62,17.43,GENERAL,111.92,30.77,17.15,GENERAL,109.19,30.67,19.1,GENERAL,111.99,32.8,17.27,GENERAL,111.91,16.51,4.86,LIGHT,72.93,15.5,5.14,LIGHT,72.08,18.78,1.61,LIGHT,70.89,17.12,3.88,LIGHT,72.22,29.61,21.48,LIGHT,114.23,30.64,22.73,GENERAL,117.39,27.58,54.0,204.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.7,21.625,21.646,21.625,21.649,21.7,21.625,0.075,445.01,145.01,143.11,231.62,85.0,170.0,170.0,85.0,202.86,255.4,305.97,255.4,-16.62,10.12,-3.62,10.12,875.0,875.0,875.0,875.0,-158.75,-294.47,-259.54,-292.86,964.75,510.0,1019.63,3500.0,-1005.62,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.4227
5,Opposing Thermal Zones,0,25,250.0,6,1,2,2,1,32.18,18.11,GENERAL,112.39,28.58,21.42,LIGHT,112.85,30.33,18.31,GENERAL,110.38,31.76,19.76,GENERAL,114.34,15.46,3.82,LIGHT,70.06,16.25,1.74,LIGHT,67.92,16.12,1.13,LIGHT,66.84,16.35,2.38,LIGHT,69.01,32.65,19.34,GENERAL,114.82,32.68,20.13,GENERAL,116.04,27.59,54.0,204.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.697,21.619,21.641,21.619,21.644,21.697,21.619,0.078,449.96,137.98,135.85,230.86,85.0,170.0,170.0,85.0,203.22,255.87,306.47,255.87,-17.31,10.56,-3.81,10.56,875.0,875.0,875.0,875.0,-154.13,-300.59,-266.49,-292.71,954.65,510.0,1021.43,3500.0,-1013.92,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.4575
5,Opposing Thermal Zones,0,26,260.0,6,1,2,2,1,27.8,22.15,LIGHT,112.97,30.29,17.53,GENERAL,109.16,30.14,22.27,GENERAL,116.08,29.87,20.01,LIGHT,112.35,13.09,5.43,LIGHT,69.51,13.19,3.34,LIGHT,66.5,14.58,3.13,LIGHT,67.92,13.06,2.66,LIGHT,65.31,32.94,22.36,GENERAL,119.72,32.56,21.02,GENERAL,117.23,27.59,54.0,204.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.694,21.613,21.636,21.613,21.639,21.694,21.613,0.081,450.56,136.01,133.23,236.95,85.0,170.0,170.0,85.0,203.31,256.07,306.66,256.07,-18.0,11.0,-4.0,11.0,875.0,875.0,875.0,875.0,-154.13,-301.92,-269.11,-285.98,956.75,510.0,1022.11,3500.0,-1011.14,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.4899
5,Opposing Thermal Zones,0,27,270.0,6,1,2,2,1,30.76,20.76,GENERAL,114.59,32.22,18.67,GENERAL,113.28,29.23,19.25,LIGHT,110.41,28.94,22.86,LIGHT,115.47,17.7,3.75,LIGHT,72.75,12.9,3.89,LIGHT,66.96,17.0,5.35,LIGHT,74.28,17.15,1.54,LIGHT,68.75,31.16,21.91,GENERAL,116.81,29.79,19.98,LIGHT,112.21,27.59,54.0,204.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.691,21.607,21.631,21.607,21.634,21.691,21.607,0.084,453.75,139.71,143.03,229.02,85.0,170.0,170.0,85.0,203.45,256.32,306.95,256.32,-18.69,11.44,-4.19,11.44,875.0,875.0,875.0,875.0,-151.49,-297.53,-259.21,-293.22,965.51,510.0,1023.04,3500.0,-1001.45,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.5211
5,Opposing Thermal Zones,0,28,280.0,6,1,2,2,1,33.95,20.62,GENERAL,118.37,33.93,20.52,GENERAL,118.19,29.22,19.71,LIGHT,111.09,30.0,19.62,GENERAL,111.93,18.12,5.82,LIGHT,76.38,12.4,2.32,LIGHT,63.98,16.44,3.09,LIGHT,70.19,13.63,1.5,LIGHT,64.29,30.18,20.68,GENERAL,113.74,29.71,22.72,LIGHT,116.22,27.6,54.0,204.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.688,21.601,21.626,21.601,21.629,21.688,21.601,0.087,459.58,140.36,134.48,229.96,85.0,170.0,170.0,85.0,203.8,256.79,307.44,256.79,-19.38,11.88,-4.38,11.88,875.0,875.0,875.0,875.0,-146.0,-295.97,-267.46,-291.37,964.38,510.0,1024.82,3500.0,-1000.8,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.5545
5,Opposing Thermal Zones,0,29,290.0,6,1,2,2,1,33.33,21.14,GENERAL,118.37,34.36,24.32,GENERAL,124.43,34.2,20.96,GENERAL,119.19,34.09,19.96,GENERAL,117.55,18.12,1.7,LIGHT,70.2,16.83,2.15,LIGHT,69.26,16.18,2.06,LIGHT,68.31,13.28,4.98,LIGHT,69.07,29.04,19.14,LIGHT,110.01,31.55,23.24,GENERAL,119.3,27.6,54.0,204.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.685,21.595,21.621,21.595,21.624,21.685,21.595,0.09,479.54,139.46,137.38,229.31,85.0,170.0,170.0,85.0,203.91,256.98,307.64,256.98,-20.07,12.32,-4.57,12.32,875.0,875.0,875.0,875.0,-126.62,-296.24,-264.55,-291.39,985.69,510.0,1025.51,3500.0,-978.8,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.5852
5,Opposing Thermal Zones,0,30,300.0,8,1,3,3,1,29.54,23.59,LIGHT,117.31,32.28,25.6,GENERAL,123.75,31.45,20.67,GENERAL,115.32,30.52,24.53,GENERAL,119.95,15.7,5.74,LIGHT,73.23,18.76,1.26,LIGHT,70.34,14.21,5.92,LIGHT,71.64,12.48,1.09,LIGHT,62.23,34.28,24.54,GENERAL,124.66,31.37,23.54,GENERAL,119.52,27.6,54.0,205.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.682,21.591,21.617,21.589,21.62,21.682,21.589,0.093,476.33,143.57,133.87,244.18,85.0,255.0,255.0,85.0,204.05,257.23,307.93,257.23,-20.76,12.76,-4.76,12.76,875.0,875.0,875.0,875.0,-130.38,-206.44,-182.96,-275.83,997.95,680.0,1026.44,3500.0,-795.61,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.5759
5,Opposing Thermal Zones,0,31,310.0,6,1,2,2,1,33.81,25.12,GENERAL,124.94,30.49,21.76,GENERAL,115.75,35.51,24.04,GENERAL,125.45,35.31,26.21,GENERAL,128.45,18.0,3.24,LIGHT,72.36,16.38,4.66,LIGHT,72.46,12.8,4.23,LIGHT,67.34,18.63,4.98,LIGHT,75.76,35.13,21.82,GENERAL,121.64,36.13,23.53,GENERAL,125.46,27.61,54.0,205.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.68,21.585,21.612,21.583,21.615,21.68,21.583,0.097,494.59,144.82,143.1,247.1,85.0,170.0,170.0,85.0,204.4,257.66,308.4,257.7,-21.21,12.84,-4.97,13.34,875.0,875.0,875.0,875.0,-112.22,-289.68,-258.47,-271.86,1029.61,510.0,1028.16,3500.0,-932.23,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.6375
5,Opposing Thermal Zones,0,32,320.0,7,1,2,3,1,31.68,26.26,GENERAL,123.99,36.18,27.16,GENERAL,130.97,34.77,24.04,GENERAL,124.52,35.11,23.44,GENERAL,124.05,13.05,4.19,LIGHT,67.6,17.34,4.55,LIGHT,73.5,14.66,1.97,LIGHT,66.28,18.61,3.77,LIGHT,73.92,32.78,25.1,GENERAL,123.62,35.98,23.4,GENERAL,125.07,27.61,54.0,205.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.678,21.579,21.608,21.578,21.611,21.678,21.578,0.1,503.53,141.1,140.2,248.69,85.0,170.0,255.0,85.0,204.48,257.85,308.6,257.89,-22.14,13.39,-5.14,13.89,875.0,875.0,875.0,875.0,-104.13,-292.66,-176.34,-269.53,1033.52,595.0,1028.82,3500.0,-842.66,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.6505
