scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
5,Opposing Thermal Zones,0,33,330.0,8,1,3,3,1,35.61,27.22,GENERAL,130.34,35.91,26.84,GENERAL,130.15,37.68,24.61,GENERAL,129.01,33.26,24.61,GENERAL,123.49,13.85,4.8,LIGHT,69.51,16.38,5.67,LIGHT,73.98,12.54,1.57,LIGHT,63.03,17.26,5.98,LIGHT,75.55,37.69,27.55,GENERAL,133.44,33.6,26.94,GENERAL,127.41,27.61,54.0,205.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.676,21.575,21.604,21.573,21.607,21.676,21.573,0.103,512.99,143.49,138.58,260.85,85.0,255.0,255.0,85.0,204.6,258.11,308.85,258.13,-22.94,14.06,-5.44,14.32,875.0,875.0,875.0,875.0,-95.35,-204.34,-178.01,-256.7,1055.91,680.0,1029.69,3500.0,-734.4,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.6533
5,Opposing Thermal Zones,0,34,340.0,8,1,3,3,1,36.75,27.63,GENERAL,132.38,35.23,26.35,GENERAL,128.56,35.77,27.55,GENERAL,131.04,34.07,29.19,GENERAL,131.37,18.56,5.05,LIGHT,75.78,17.25,5.72,LIGHT,75.14,15.57,2.44,LIGHT,68.12,18.66,2.67,LIGHT,72.33,34.91,29.53,GENERAL,132.93,36.74,25.02,GENERAL,128.45,27.62,54.0,205.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.674,21.571,21.6,21.568,21.603,21.674,21.568,0.106,523.35,150.92,140.45,261.38,85.0,255.0,255.0,85.0,204.94,258.53,309.33,258.57,-23.52,14.27,-5.52,14.77,875.0,875.0,875.0,875.0,-85.23,-196.28,-175.74,-255.28,1076.1,680.0,1031.37,3500.0,-712.53,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.6758
5,Opposing Thermal Zones,0,35,350.0,8,1,3,3,1,36.39,25.95,GENERAL,129.41,39.5,28.34,GENERAL,136.88,38.96,30.49,GENERAL,139.44,38.31,27.46,GENERAL,134.08,18.77,5.14,LIGHT,76.17,14.24,4.19,LIGHT,69.08,14.93,3.14,LIGHT,68.37,14.48,2.2,LIGHT,66.4,38.28,30.73,GENERAL,138.94,39.83,26.0,GENERAL,133.79,27.62,54.0,205.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.673,21.567,21.596,21.563,21.6,21.673,21.563,0.11,539.81,145.25,134.77,272.73,85.0,255.0,255.0,85.0,205.01,258.67,309.5,258.74,-24.1,14.47,-5.6,15.22,875.0,875.0,875.0,875.0,-69.28,-201.61,-181.33,-243.31,1092.56,680.0,1031.92,3500.0,-695.53,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.6983
5,Opposing Thermal Zones,0,36,360.0,9,1,3,4,1,39.61,29.29,GENERAL,138.45,37.2,32.21,GENERAL,139.81,40.06,31.49,GENERAL,142.31,38.19,29.72,GENERAL,137.32,13.47,1.19,LIGHT,63.62,12.01,2.31,LIGHT,63.48,13.27,3.08,LIGHT,66.21,15.74,2.03,LIGHT,67.72,40.66,32.8,GENERAL,145.02,38.22,32.61,GENERAL,141.69,27.62,54.0,206.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.672,21.563,21.594,21.558,21.597,21.672,21.558,0.114,557.89,127.1,133.93,286.71,85.0,255.0,340.0,85.0,205.11,258.89,309.77,258.98,-24.91,14.79,-5.67,15.79,875.0,875.0,875.0,875.0,-51.91,-219.22,-96.97,-228.52,1105.63,765.0,1032.75,3500.0,-596.62,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.7014
5,Opposing Thermal Zones,0,37,370.0,10,1,4,4,1,41.39,28.93,GENERAL,140.13,38.67,34.07,GENERAL,144.44,41.95,33.11,GENERAL,147.1,37.31,30.47,GENERAL,137.34,16.11,4.06,LIGHT,71.23,15.4,3.21,LIGHT,69.06,16.97,3.18,LIGHT,70.98,15.83,2.6,LIGHT,68.69,37.55,29.57,GENERAL,136.29,37.63,33.51,GENERAL,142.3,27.63,54.0,206.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.671,21.561,21.592,21.553,21.594,21.671,21.553,0.118,569.01,140.29,139.67,278.59,85.0,340.0,340.0,85.0,205.43,259.32,310.19,259.43,-25.7,15.33,-6.2,16.58,875.0,875.0,875.0,875.0,-41.26,-120.06,-91.34,-235.4,1127.56,850.0,1034.37,3500.0,-488.06,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.6993
5,Opposing Thermal Zones,0,38,380.0,10,1,4,4,1,42.66,32.61,GENERAL,147.24,38.4,30.46,GENERAL,138.69,41.04,33.36,GENERAL,146.34,38.94,34.24,GENERAL,145.03,15.68,2.48,LIGHT,68.32,12.36,5.91,LIGHT,69.31,18.08,4.39,LIGHT,74.18,12.74,4.7,LIGHT,67.98,43.25,30.78,GENERAL,145.23,44.2,33.92,GENERAL,151.13,27.63,54.0,206.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.67,21.558,21.59,21.549,21.592,21.67,21.549,0.121,577.3,137.63,142.16,296.36,85.0,340.0,340.0,85.0,205.48,259.42,310.33,259.6,-26.26,15.39,-6.51,17.39,875.0,875.0,875.0,875.0,-33.48,-122.56,-89.02,-216.65,1153.45,850.0,1034.83,3500.0,-461.71,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.7117
5,Opposing Thermal Zones,0,39,390.0,10,1,4,4,1,40.62,33.2,GENERAL,145.57,45.69,36.42,GENERAL,156.74,42.0,34.18,GENERAL,148.77,44.22,32.46,GENERAL,148.97,14.54,2.14,LIGHT,66.38,15.77,2.7,LIGHT,68.76,15.27,1.81,LIGHT,66.8,14.35,4.79,LIGHT,70.12,40.67,37.34,GENERAL,151.85,45.55,35.02,GENERAL,154.47,27.64,54.0,206.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.67,21.555,21.588,21.545,21.59,21.67,21.545,0.125,600.05,135.14,136.92,306.32,85.0,340.0,340.0,85.0,205.79,259.82,310.77,260.02,-26.83,15.71,-6.83,17.96,875.0,875.0,875.0,875.0,-10.99,-124.33,-94.14,-205.7,1178.43,850.0,1036.4,3500.0,-435.16,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.7253
5,Opposing Thermal Zones,0,40,400.0,11,1,4,5,1,44.06,35.29,GENERAL,153.01,44.95,38.06,GENERAL,158.28,41.5,34.46,GENERAL,148.56,43.56,37.35,GENERAL,155.47,12.29,3.41,LIGHT,65.48,13.65,5.58,LIGHT,70.43,16.97,4.59,LIGHT,73.1,18.63,1.3,LIGHT,70.24,46.52,35.68,GENERAL,156.67,44.77,39.3,GENERAL,159.91,27.64,54.0,206.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.67,21.552,21.588,21.541,21.588,21.67,21.541,0.129,615.32,135.91,143.34,316.58,85.0,340.0,425.0,85.0,205.86,260.02,310.98,260.23,-27.63,16.13,-7.13,18.63,875.0,875.0,875.0,875.0,3.55,-122.94,-2.81,-194.56,1211.15,935.0,1037.09,3500.0,-316.76,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.7167
5,Opposing Thermal Zones,0,41,410.0,11,1,4,5,1,45.75,40.82,GENERAL,163.42,44.13,36.87,GENERAL,155.47,47.32,36.29,GENERAL,158.59,44.85,37.68,GENERAL,157.58,17.24,4.08,LIGHT,72.67,13.28,3.99,LIGHT,67.59,16.63,2.36,LIGHT,69.33,14.18,1.22,LIGHT,64.56,43.36,39.95,GENERAL,159.12,47.18,40.63,GENERAL,164.92,27.64,54.0,206.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.67,21.55,21.588,21.537,21.586,21.67,21.537,0.133,635.06,140.26,133.89,324.04,85.0,340.0,425.0,85.0,205.9,260.14,311.07,260.38,-28.4,16.78,-7.9,19.53,875.0,875.0,875.0,875.0,22.56,-117.82,-12.94,-186.05,1233.25,935.0,1037.49,3500.0,-294.25,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.7262
5,Opposing Thermal Zones,0,42,420.0,12,1,5,5,1,45.14,41.41,GENERAL,163.54,45.87,37.78,GENERAL,159.01,45.39,42.41,GENERAL,165.35,48.53,39.69,GENERAL,165.2,17.91,1.65,LIGHT,69.86,13.38,3.77,LIGHT,67.38,13.7,1.38,LIGHT,64.19,13.31,3.3,LIGHT,66.59,47.01,43.16,GENERAL,168.5,50.15,41.45,GENERAL,169.86,27.65,54.0,207.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.671,21.549,21.588,21.534,21.585,21.671,21.534,0.137,653.1,137.24,130.78,338.36,85.0,425.0,425.0,85.0,206.19,260.53,311.45,260.81,-29.06,17.19,-8.56,20.44,875.0,875.0,875.0,875.0,40.23,-35.04,-16.33,-170.39,1259.48,1020.0,1038.98,3500.0,-181.53,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.7113
5,Opposing Thermal Zones,0,43,430.0,11,1,4,5,1,49.91,44.24,GENERAL,173.75,46.11,42.73,GENERAL,166.73,49.61,44.48,GENERAL,173.73,50.97,41.58,GENERAL,171.08,13.17,3.97,LIGHT,67.42,14.82,1.55,LIGHT,65.85,17.83,1.63,LIGHT,69.73,17.76,1.24,LIGHT,69.06,51.59,45.21,GENERAL,177.3,51.09,39.56,GENERAL,168.2,27.65,54.0,207.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.672,21.546,21.588,21.531,21.584,21.672,21.531,0.141,685.29,133.27,138.79,345.5,85.0,340.0,425.0,85.0,206.25,260.67,311.63,260.99,-29.74,17.49,-8.99,21.24,875.0,875.0,875.0,875.0,71.8,-123.57,-8.57,-162.27,1302.85,935.0,1039.54,3500.0,-222.61,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.7346
5,Opposing Thermal Zones,0,44,440.0,13,1,5,6,1,48.93,42.34,GENERAL,169.67,53.45,46.05,GENERAL,180.89,49.88,44.75,GENERAL,174.47,50.45,46.33,GENERAL,177.56,12.64,3.52,LIGHT,66.08,15.66,5.07,LIGHT,72.18,12.17,1.53,LIGHT,62.51,16.09,1.43,LIGHT,67.26,51.09,46.8,GENERAL,179.06,48.75,43.05,GENERAL,170.51,27.65,54.0,207.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.674,21.545,21.589,21.528,21.584,21.674,21.528,0.146,702.59,138.26,129.77,349.57,85.0,425.0,510.0,85.0,206.27,260.8,311.72,261.12,-30.63,18.26,-9.63,22.01,875.0,875.0,875.0,875.0,88.23,-32.68,66.86,-157.3,1320.19,1105.0,1039.91,3500.0,-34.89,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.7038
5,Opposing Thermal Zones,0,45,450.0,13,1,6,5,1,51.39,45.29,GENERAL,177.17,54.75,48.12,GENERAL,185.62,53.17,45.06,GENERAL,179.05,50.52,46.12,GENERAL,177.33,15.91,2.63,LIGHT,68.83,12.29,2.46,LIGHT,64.05,13.92,4.46,LIGHT,69.09,13.35,1.05,LIGHT,63.26,54.47,47.15,GENERAL,183.81,49.57,49.31,GENERAL,180.93,27.66,54.0,207.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.676,21.546,21.589,21.525,21.584,21.676,21.525,0.151,719.17,132.88,132.35,364.74,85.0,510.0,425.0,85.0,206.51,261.16,312.09,261.53,-31.52,18.77,-10.27,23.03,875.0,875.0,875.0,875.0,104.16,47.81,-15.83,-140.7,1349.14,1105.0,1041.29,3500.0,-4.56,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.7013
5,Opposing Thermal Zones,0,46,460.0,13,1,5,6,1,55.08,47.56,GENERAL,185.19,52.9,45.74,GENERAL,179.74,55.19,48.78,GENERAL,187.16,52.94,49.63,GENERAL,185.62,16.91,4.03,LIGHT,72.18,14.58,3.87,LIGHT,69.03,15.45,4.86,LIGHT,71.6,16.3,5.73,LIGHT,73.97,56.83,49.52,GENERAL,190.32,53.28,51.15,GENERAL,188.32,27.66,54.0,207.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.678,21.545,21.591,21.522,21.584,21.678,21.522,0.156,737.71,141.21,145.57,378.64,85.0,425.0,510.0,85.0,206.55,261.26,312.27,261.71,-32.21,18.71,-10.46,23.96,875.0,875.0,875.0,875.0,122.05,-28.82,82.38,-125.69,1403.13,1105.0,1041.79,3500.0,49.92,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.6966
5,Opposing Thermal Zones,0,47,470.0,15,1,6,7,1,52.89,50.48,GENERAL,186.83,53.71,52.73,GENERAL,191.23,54.06,50.33,GENERAL,188.07,54.11,49.43,GENERAL,186.78,16.62,2.31,LIGHT,69.24,15.14,4.69,LIGHT,70.96,18.51,2.4,LIGHT,71.74,12.42,2.37,LIGHT,64.08,57.46,52.52,GENERAL,195.61,58.23,51.99,GENERAL,195.77,27.66,54.0,207.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.681,21.546,21.594,21.52,21.585,21.681,21.52,0.161,752.91,140.2,135.82,391.38,85.0,510.0,595.0,85.0,206.53,261.35,312.3,261.85,-33.1,19.34,-11.35,25.1,875.0,875.0,875.0,875.0,136.34,55.89,156.77,-111.67,1420.31,1275.0,1042.03,3500.0,237.33,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.656
5,Opposing Thermal Zones,0,48,480.0,15,1,6,7,1,59.98,52.41,GENERAL,198.59,58.2,51.65,GENERAL,195.23,58.9,52.78,GENERAL,197.8,57.3,49.94,GENERAL,191.53,12.33,2.29,LIGHT,63.85,14.23,5.64,LIGHT,71.25,12.0,2.3,LIGHT,63.45,12.53,5.38,LIGHT,68.73,58.04,50.06,GENERAL,192.64,58.62,54.53,GENERAL,200.07,27.67,54.0,208.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.684,21.547,21.597,21.518,21.587,21.684,21.518,0.166,783.15,135.1,132.18,392.71,85.0,510.0,595.0,85.0,206.76,261.67,312.63,262.23,-33.87,19.74,-12.12,26.24,875.0,875.0,875.0,875.0,166.04,51.51,152.69,-108.82,1443.14,1275.0,1043.29,3500.0,261.42,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.6516
5,Opposing Thermal Zones,0,49,490.0,15,1,6,7,1,61.16,54.33,CPU_INTENSIVE,202.94,60.66,51.75,CPU_INTENSIVE,198.45,58.88,51.97,GENERAL,196.55,58.66,53.38,GENERAL,198.4,18.61,4.92,LIGHT,75.64,13.38,4.11,LIGHT,67.89,13.34,4.5,LIGHT,68.42,17.3,5.62,LIGHT,75.06,61.48,53.58,CPU_INTENSIVE,202.22,56.55,56.2,GENERAL,199.99,27.67,54.0,208.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.688,21.548,21.6,21.516,21.588,21.688,21.516,0.172,796.34,143.53,143.48,402.21,85.0,510.0,595.0,85.0,206.78,261.76,312.74,262.39,-34.64,20.14,-12.89,27.39,875.0,875.0,875.0,875.0,178.48,60.43,163.33,-98.01,1485.56,1275.0,1043.67,3500.0,304.23,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.64
5,Opposing Thermal Zones,0,50,500.0,16,1,7,7,1,61.99,58.2,CPU_INTENSIVE,209.79,58.15,58.99,GENERAL,206.17,61.81,53.56,CPU_INTENSIVE,202.6,58.36,58.27,GENERAL,205.36,16.61,2.76,LIGHT,69.9,15.45,4.77,LIGHT,71.47,18.17,2.05,LIGHT,70.79,12.7,4.22,LIGHT,67.2,59.37,53.7,GENERAL,199.76,63.15,56.79,CPU_INTENSIVE,209.12,27.67,54.0,208.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.692,21.551,21.603,21.514,21.59,21.692,21.514,0.178,823.92,141.37,137.99,408.88,85.0,595.0,595.0,85.0,206.72,261.81,312.76,262.5,-35.64,20.64,-13.64,28.64,875.0,875.0,875.0,875.0,205.0,143.82,157.11,-89.98,1512.16,1360.0,1043.79,3500.0,415.95,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.6135
5,Opposing Thermal Zones,0,51,510.0,17,1,7,8,1,59.85,58.63,GENERAL,207.76,63.11,60.43,CPU_INTENSIVE,214.53,61.34,56.06,CPU_INTENSIVE,205.77,60.69,61.25,CPU_INTENSIVE,212.74,17.25,3.52,LIGHT,71.84,12.98,3.37,LIGHT,66.28,14.93,3.62,LIGHT,69.09,17.62,1.07,LIGHT,68.63,61.64,60.95,CPU_INTENSIVE,213.48,61.76,58.25,CPU_INTENSIVE,209.57,27.68,54.0,208.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.697,21.554,21.608,21.512,21.593,21.697,21.512,0.185,840.8,138.12,137.72,423.05,85.0,595.0,680.0,85.0,206.93,262.08,313.1,262.88,-36.43,20.68,-14.18,29.93,875.0,875.0,875.0,875.0,221.3,140.88,241.64,-74.14,1539.69,1445.0,1044.99,3500.0,529.68,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.5826
5,Opposing Thermal Zones,0,52,520.0,17,1,7,8,1,63.5,60.75,CPU_INTENSIVE,215.5,61.7,59.51,CPU_INTENSIVE,211.39,61.58,62.27,CPU_INTENSIVE,215.38,62.29,57.59,CPU_INTENSIVE,209.25,14.9,5.76,LIGHT,72.27,17.18,5.67,LIGHT,74.98,12.04,1.56,LIGHT,62.39,18.36,1.46,LIGHT,70.14,63.04,60.25,CPU_INTENSIVE,214.18,66.8,62.19,CPU_INTENSIVE,221.78,27.68,54.0,208.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.702,21.557,21.613,21.511,21.596,21.702,21.511,0.191,851.52,147.25,132.53,435.96,85.0,595.0,680.0,85.0,206.89,262.15,313.16,263.05,-37.41,21.04,-15.17,31.54,875.0,875.0,875.0,875.0,231.0,150.44,235.52,-59.45,1567.26,1445.0,1045.25,3500.0,557.51,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.5645
5,Opposing Thermal Zones,0,53,530.0,17,1,7,8,1,63.65,63.45,CPU_INTENSIVE,219.74,65.05,61.87,CPU_INTENSIVE,219.12,67.93,61.89,CPU_INTENSIVE,222.75,66.1,62.34,CPU_INTENSIVE,221.13,12.63,1.85,LIGHT,63.56,15.84,2.23,LIGHT,68.14,17.0,3.22,LIGHT,71.08,16.5,2.02,LIGHT,68.66,67.46,63.81,CPU_INTENSIVE,225.04,66.24,65.28,CPU_INTENSIVE,225.72,27.68,54.0,208.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.707,21.56,21.618,21.51,21.599,21.707,21.51,0.197,882.74,131.7,139.74,450.76,85.0,595.0,680.0,85.0,206.83,262.14,313.14,263.13,-38.3,21.42,-16.05,32.92,875.0,875.0,875.0,875.0,261.27,135.26,241.83,-43.19,1604.94,1445.0,1045.24,3500.0,595.17,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.5479
5,Opposing Thermal Zones,0,54,540.0,17,1,7,8,1,66.55,64.34,CPU_INTENSIVE,224.7,69.48,64.81,CPU_INTENSIVE,229.07,69.22,63.92,CPU_INTENSIVE,227.41,66.72,67.07,CPU_INTENSIVE,229.0,18.6,5.07,LIGHT,75.86,18.6,2.8,LIGHT,72.45,15.87,2.66,LIGHT,68.83,12.62,4.74,LIGHT,67.89,66.62,66.67,CPU_INTENSIVE,228.28,68.79,65.14,CPU_INTENSIVE,228.7,27.69,54.0,209.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.713,21.563,21.623,21.509,21.602,21.713,21.509,0.204,910.18,148.31,136.72,456.98,85.0,595.0,680.0,85.0,207.01,262.42,313.43,263.49,-39.18,21.8,-16.92,34.3,875.0,875.0,875.0,875.0,288.01,152.53,238.23,-35.23,1652.19,1445.0,1046.35,3500.0,643.54,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.5297
5,Opposing Thermal Zones,0,55,550.0,18,1,8,8,1,71.45,65.92,CPU_INTENSIVE,233.19,66.8,64.96,CPU_INTENSIVE,225.94,70.78,68.33,CPU_INTENSIVE,235.97,69.04,68.15,CPU_INTENSIVE,233.53,15.71,4.52,LIGHT,71.42,18.09,5.33,LIGHT,75.61,17.29,3.21,LIGHT,71.43,13.4,1.96,LIGHT,64.69,70.76,65.99,CPU_INTENSIVE,232.43,70.85,67.2,CPU_INTENSIVE,234.36,27.69,54.0,209.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.719,21.568,21.628,21.509,21.606,21.719,21.509,0.21,928.63,147.03,136.12,466.79,85.0,680.0,680.0,85.0,206.96,262.48,313.49,263.64,-40.29,22.29,-17.79,35.79,875.0,875.0,875.0,875.0,305.3,236.8,236.82,-23.78,1678.57,1530.0,1046.57,3500.0,755.14,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.4917
5,Opposing Thermal Zones,0,56,560.0,19,1,8,9,1,73.19,68.58,CPU_INTENSIVE,239.36,69.32,65.97,CPU_INTENSIVE,230.6,70.59,66.36,CPU_INTENSIVE,232.78,71.18,70.99,CPU_INTENSIVE,240.46,12.47,4.19,LIGHT,66.87,12.27,5.62,LIGHT,68.77,18.8,4.36,LIGHT,75.04,17.83,5.66,LIGHT,75.78,68.81,65.96,CPU_INTENSIVE,229.95,70.36,65.18,CPU_INTENSIVE,230.72,27.69,54.0,209.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.726,21.573,21.635,21.508,21.611,21.726,21.508,0.218,943.2,135.64,150.82,460.67,85.0,680.0,765.0,85.0,206.87,262.43,313.47,263.7,-41.08,22.32,-18.32,37.08,875.0,875.0,875.0,875.0,318.99,225.39,335.97,-28.55,1690.33,1615.0,1046.47,3500.0,851.8,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.4605
5,Opposing Thermal Zones,0,57,570.0,19,1,8,9,1,70.8,72.87,CPU_INTENSIVE,242.81,72.01,72.79,CPU_INTENSIVE,244.2,72.52,69.16,CPU_INTENSIVE,239.39,69.97,67.02,CPU_INTENSIVE,232.99,18.88,5.49,LIGHT,76.83,16.57,4.21,LIGHT,72.03,15.34,5.97,LIGHT,73.13,12.29,4.88,LIGHT,67.68,70.39,69.76,CPU_INTENSIVE,237.63,70.75,70.45,CPU_INTENSIVE,239.11,27.7,54.0,209.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.733,21.578,21.642,21.508,21.615,21.733,21.508,0.225,959.39,148.86,140.81,476.74,85.0,680.0,765.0,85.0,207.0,262.67,313.71,264.07,-42.17,22.67,-19.43,38.93,875.0,875.0,875.0,875.0,334.22,239.2,325.09,-10.26,1725.8,1615.0,1047.45,3500.0,888.25,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.4338
5,Opposing Thermal Zones,0,58,580.0,20,1,9,9,1,73.35,72.01,CPU_INTENSIVE,244.7,75.79,73.09,CPU_INTENSIVE,249.37,73.6,69.67,CPU_INTENSIVE,241.5,76.47,73.45,CPU_INTENSIVE,250.76,14.71,5.52,LIGHT,71.67,17.55,4.44,LIGHT,73.6,13.04,1.4,LIGHT,63.4,14.49,5.64,LIGHT,71.57,71.81,71.24,CPU_INTENSIVE,241.62,75.51,70.38,CPU_INTENSIVE,244.96,27.7,54.0,209.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.74,21.585,21.648,21.508,21.62,21.74,21.508,0.232,986.33,145.27,134.97,486.58,85.0,765.0,765.0,85.0,206.93,262.68,313.74,264.19,-43.17,23.04,-20.42,40.54,875.0,875.0,875.0,875.0,360.09,320.99,318.29,1.31,1753.15,1700.0,1047.54,3500.0,1000.68,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.3946
5,Opposing Thermal Zones,0,59,590.0,19,1,8,9,1,77.18,71.53,CPU_INTENSIVE,248.77,77.92,75.14,CPU_INTENSIVE,255.11,74.8,71.91,CPU_INTENSIVE,246.37,76.61,73.11,CPU_INTENSIVE,250.43,17.38,2.87,LIGHT,71.03,15.19,4.24,LIGHT,70.35,13.75,5.44,LIGHT,70.35,13.66,2.32,LIGHT,65.56,73.41,75.87,CPU_INTENSIVE,250.57,72.32,73.29,CPU_INTENSIVE,245.33,27.7,54.0,209.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.748,21.59,21.655,21.508,21.625,21.748,21.508,0.24,1000.68,141.38,135.91,495.9,85.0,680.0,765.0,85.0,206.81,262.59,313.69,264.25,-43.95,22.82,-20.95,42.08,875.0,875.0,875.0,875.0,373.54,231.79,318.65,12.23,1773.87,1615.0,1047.34,3500.0,936.21,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.3891
5,Opposing Thermal Zones,0,60,600.0,21,1,9,10,1,78.95,75.21,CPU_INTENSIVE,256.5,75.27,73.69,CPU_INTENSIVE,249.62,75.85,75.78,CPU_INTENSIVE,253.48,76.73,76.34,CPU_INTENSIVE,255.42,16.89,5.87,LIGHT,74.92,16.39,3.94,LIGHT,71.4,18.77,4.25,LIGHT,74.84,13.6,3.36,LIGHT,67.04,77.07,73.47,CPU_INTENSIVE,251.54,74.05,77.07,CPU_INTENSIVE,253.17,27.71,54.0,210.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.756,21.597,21.663,21.508,21.631,21.756,21.508,0.248,1015.02,146.32,141.88,504.71,85.0,765.0,850.0,85.0,206.93,262.83,313.93,264.59,-45.18,23.3,-21.93,43.8,875.0,875.0,875.0,875.0,386.77,322.45,408.88,23.1,1807.93,1785.0,1048.28,3500.0,1141.2,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.3309
5,Opposing Thermal Zones,0,61,610.0,21,1,9,10,1,78.62,75.9,CPU_INTENSIVE,257.12,75.07,75.08,CPU_INTENSIVE,251.46,78.76,76.86,CPU_INTENSIVE,258.74,80.11,73.94,HEAVY_CPU_LOAD,256.05,13.59,2.81,LIGHT,66.2,16.33,4.81,LIGHT,72.63,12.63,5.84,LIGHT,69.55,16.72,1.54,LIGHT,68.21,79.44,74.65,CPU_INTENSIVE,256.28,77.17,79.22,CPU_INTENSIVE,260.29,27.71,54.0,210.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.764,21.603,21.671,21.509,21.637,21.764,21.509,0.255,1023.37,138.83,137.76,516.57,85.0,765.0,850.0,85.0,206.84,262.81,313.93,264.72,-46.17,23.41,-22.92,45.67,875.0,875.0,875.0,875.0,394.04,315.05,403.77,36.96,1816.53,1785.0,1048.3,3500.0,1149.82,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.3055
5,Opposing Thermal Zones,0,62,620.0,21,1,9,10,1,81.36,79.79,HEAVY_CPU_LOAD,266.38,78.24,78.91,CPU_INTENSIVE,261.16,75.97,76.81,CPU_INTENSIVE,255.18,79.6,77.13,CPU_INTENSIVE,260.19,15.96,3.51,LIGHT,70.22,16.11,2.57,LIGHT,68.99,16.57,1.1,LIGHT,67.36,13.15,4.71,LIGHT,68.5,78.22,80.24,CPU_INTENSIVE,263.13,76.34,76.02,CPU_INTENSIVE,254.46,27.72,54.0,210.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.772,21.609,21.679,21.51,21.642,21.772,21.51,0.262,1042.91,139.21,135.86,517.59,85.0,765.0,850.0,85.0,206.91,262.96,314.06,264.98,-47.15,23.78,-23.9,47.28,875.0,875.0,875.0,875.0,412.67,315.95,401.02,39.85,1835.57,1785.0,1048.91,3500.0,1169.49,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.2827
5,Opposing Thermal Zones,0,63,630.0,22,1,10,10,1,81.55,77.71,HEAVY_CPU_LOAD,263.5,77.94,81.71,CPU_INTENSIVE,264.99,78.83,76.54,CPU_INTENSIVE,258.35,80.81,77.25,HEAVY_CPU_LOAD,261.89,13.82,5.46,LIGHT,70.47,14.06,4.2,LIGHT,68.88,16.23,3.81,LIGHT,71.0,15.33,4.76,LIGHT,71.3,81.98,81.38,HEAVY_CPU_LOAD,269.55,79.41,77.03,CPU_INTENSIVE,259.81,27.72,54.0,210.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.781,21.617,21.687,21.511,21.649,21.781,21.511,0.27,1048.73,139.35,142.3,529.36,85.0,850.0,850.0,85.0,206.82,262.95,314.07,265.07,-48.14,24.14,-24.89,48.89,875.0,875.0,875.0,875.0,417.41,401.44,406.48,53.32,1859.74,1870.0,1048.91,3500.0,1278.65,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.2372
5,Opposing Thermal Zones,0,64,640.0,22,1,10,10,1,83.04,82.39,HEAVY_CPU_LOAD,272.38,81.35,79.42,HEAVY_CPU_LOAD,265.82,78.05,79.72,CPU_INTENSIVE,262.14,79.84,77.26,CPU_INTENSIVE,260.69,17.61,2.84,LIGHT,71.27,14.49,5.71,LIGHT,71.68,15.12,4.62,LIGHT,70.83,18.35,4.95,LIGHT,75.36,78.61,82.29,CPU_INTENSIVE,266.7,81.44,78.6,HEAVY_CPU_LOAD,264.7,27.72,54.0,210.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.79,21.625,21.695,21.512,21.655,21.79,21.512,0.278,1061.03,142.95,146.19,531.4,85.0,850.0,850.0,85.0,206.7,262.9,314.07,265.18,-49.15,24.15,-25.65,50.65,875.0,875.0,875.0,875.0,428.58,405.0,409.61,57.23,1881.57,1870.0,1048.85,3500.0,1300.42,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.2113
5,Opposing Thermal Zones,0,65,650.0,21,1,9,10,1,81.55,83.48,HEAVY_CPU_LOAD,272.16,84.26,83.69,HEAVY_CPU_LOAD,275.86,79.14,81.19,CPU_INTENSIVE,265.71,83.99,84.02,HEAVY_CPU_LOAD,276.02,16.99,4.48,LIGHT,72.96,14.67,4.49,LIGHT,70.07,12.09,3.65,LIGHT,65.59,12.09,5.07,LIGHT,67.72,84.13,84.13,HEAVY_CPU_LOAD,276.36,82.01,82.73,HEAVY_CPU_LOAD,271.61,27.73,54.0,210.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.799,21.632,21.703,21.514,21.662,21.799,21.514,0.285,1089.75,143.03,133.31,547.97,85.0,765.0,850.0,85.0,206.76,263.01,314.2,265.44,-50.15,24.15,-26.41,52.4,875.0,875.0,875.0,875.0,456.36,320.19,396.1,75.81,1914.06,1785.0,1049.41,3500.0,1248.46,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.1977
5,Opposing Thermal Zones,0,66,660.0,23,1,10,11,1,81.46,83.35,HEAVY_CPU_LOAD,271.85,84.88,84.5,HEAVY_CPU_LOAD,277.85,84.72,83.98,HEAVY_CPU_LOAD,276.87,80.21,83.15,HEAVY_CPU_LOAD,269.99,16.59,2.02,LIGHT,68.77,14.14,1.3,LIGHT,64.62,17.29,5.5,LIGHT,74.86,12.89,1.36,LIGHT,63.15,80.42,79.81,HEAVY_CPU_LOAD,265.24,80.64,82.87,HEAVY_CPU_LOAD,270.11,27.73,54.0,211.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.808,21.64,21.713,21.515,21.669,21.808,21.515,0.293,1096.56,133.39,138.01,535.35,85.0,850.0,935.0,85.0,206.64,262.99,314.2,265.52,-51.16,24.41,-27.16,53.91,875.0,875.0,875.0,875.0,462.04,395.79,485.05,64.78,1903.31,1955.0,1049.35,3500.0,1407.66,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.1505
5,Opposing Thermal Zones,0,67,670.0,23,1,10,11,1,80.43,80.79,HEAVY_CPU_LOAD,266.72,83.56,85.45,HEAVY_CPU_LOAD,277.62,84.86,84.71,HEAVY_CPU_LOAD,278.14,81.66,84.68,HEAVY_CPU_LOAD,274.1,16.99,5.56,LIGHT,74.58,12.58,3.03,LIGHT,65.27,15.71,3.64,LIGHT,70.1,15.21,1.77,LIGHT,66.67,82.96,83.34,HEAVY_CPU_LOAD,273.71,84.03,82.79,HEAVY_CPU_LOAD,274.22,27.73,54.0,211.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.817,21.648,21.723,21.517,21.676,21.817,21.517,0.3,1096.58,139.85,136.77,547.93,85.0,850.0,935.0,85.0,206.52,262.94,314.17,265.62,-52.13,24.63,-28.39,55.88,875.0,875.0,875.0,875.0,460.97,402.42,482.55,79.43,1921.13,1955.0,1049.25,3500.0,1425.37,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.1174
5,Opposing Thermal Zones,0,68,680.0,22,1,9,11,1,81.27,83.61,HEAVY_CPU_LOAD,272.0,82.04,85.66,HEAVY_CPU_LOAD,276.04,83.98,84.04,HEAVY_CPU_LOAD,276.03,85.65,81.8,HEAVY_CPU_LOAD,274.76,14.64,2.42,LIGHT,66.93,13.38,3.18,LIGHT,66.5,14.24,5.54,LIGHT,71.11,18.71,5.19,LIGHT,76.17,82.97,82.91,HEAVY_CPU_LOAD,273.08,85.65,84.97,HEAVY_CPU_LOAD,279.52,27.74,54.0,211.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.826,21.654,21.733,21.519,21.683,21.826,21.519,0.307,1098.83,133.43,147.28,552.6,85.0,765.0,935.0,85.0,206.58,263.04,314.26,265.85,-53.0,24.87,-29.5,57.63,875.0,875.0,875.0,875.0,462.41,311.34,492.04,86.08,1932.14,1870.0,1049.73,3500.0,1351.87,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.1056
5,Opposing Thermal Zones,0,69,690.0,23,1,10,11,1,84.69,86.25,HEAVY_CPU_LOAD,280.24,87.13,87.17,HEAVY_CPU_LOAD,284.67,81.39,84.37,HEAVY_CPU_LOAD,273.29,85.03,84.74,HEAVY_CPU_LOAD,278.4,12.09,3.07,LIGHT,64.72,14.39,1.85,LIGHT,65.76,12.0,1.91,LIGHT,62.87,12.1,1.91,LIGHT,62.99,83.34,84.15,HEAVY_CPU_LOAD,275.4,83.08,86.38,HEAVY_CPU_LOAD,278.42,27.74,54.0,211.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.836,21.662,21.743,21.521,21.691,21.836,21.521,0.315,1116.6,130.48,125.86,553.82,85.0,850.0,935.0,85.0,206.46,263.04,314.21,265.94,-54.09,25.59,-30.84,59.34,875.0,875.0,875.0,875.0,478.97,394.11,469.23,89.1,1926.76,1955.0,1049.65,3500.0,1431.41,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.0696
5,Opposing Thermal Zones,0,70,700.0,23,1,10,11,1,83.55,85.91,HEAVY_CPU_LOAD,278.3,85.94,87.49,HEAVY_CPU_LOAD,283.66,81.75,84.27,HEAVY_CPU_LOAD,273.59,82.43,86.75,HEAVY_CPU_LOAD,278.16,15.33,1.96,LIGHT,67.1,18.8,2.25,LIGHT,71.88,12.92,4.85,LIGHT,68.43,16.14,1.54,LIGHT,67.48,87.51,83.85,HEAVY_CPU_LOAD,280.16,86.3,83.24,HEAVY_CPU_LOAD,277.74,27.74,54.0,211.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.846,21.67,21.753,21.523,21.698,21.846,21.523,0.323,1113.71,138.98,135.91,557.9,85.0,850.0,935.0,85.0,206.33,262.99,314.18,266.02,-55.18,25.93,-31.93,61.18,875.0,875.0,875.0,875.0,474.86,402.9,478.16,95.1,1946.5,1955.0,1049.52,3500.0,1451.02,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.0401
5,Opposing Thermal Zones,0,71,710.0,23,1,10,11,1,82.26,85.3,HEAVY_CPU_LOAD,275.77,86.82,82.07,HEAVY_CPU_LOAD,276.63,82.84,86.19,HEAVY_CPU_LOAD,277.84,83.38,82.38,HEAVY_CPU_LOAD,272.79,12.9,2.72,LIGHT,65.2,18.55,2.44,LIGHT,71.85,14.25,2.19,LIGHT,66.1,15.79,1.8,LIGHT,67.44,86.89,83.59,HEAVY_CPU_LOAD,279.0,84.72,82.28,HEAVY_CPU_LOAD,274.32,27.75,54.0,211.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.855,21.678,21.763,21.525,21.705,21.855,21.525,0.33,1103.03,137.05,133.54,553.32,85.0,850.0,935.0,85.0,206.36,263.1,314.26,266.26,-56.28,26.28,-33.03,63.04,875.0,875.0,875.0,875.0,463.11,401.43,474.77,92.62,1926.94,1955.0,1049.98,3500.0,1431.93,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.017
5,Opposing Thermal Zones,0,72,720.0,23,1,10,11,1,85.12,82.12,HEAVY_CPU_LOAD,274.58,84.92,86.17,HEAVY_CPU_LOAD,280.4,87.26,87.68,HEAVY_CPU_LOAD,285.6,85.22,87.8,HEAVY_CPU_LOAD,283.22,12.55,5.07,LIGHT,68.29,16.03,5.38,LIGHT,73.11,15.72,1.73,LIGHT,67.25,17.63,5.64,LIGHT,75.5,83.99,83.1,HEAVY_CPU_LOAD,274.64,86.12,83.46,HEAVY_CPU_LOAD,277.84,27.75,54.0,212.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.865,21.686,21.773,21.527,21.713,21.865,21.527,0.338,1123.8,141.4,142.75,552.48,85.0,850.0,935.0,85.0,206.24,263.05,314.22,266.34,-57.15,26.53,-34.15,64.78,875.0,875.0,875.0,875.0,482.89,405.98,482.82,93.6,1960.43,1955.0,1049.85,3500.0,1465.29,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.9935
5,Opposing Thermal Zones,0,73,730.0,23,1,10,11,1,85.37,86.08,HEAVY_CPU_LOAD,280.83,82.39,86.23,HEAVY_CPU_LOAD,277.33,86.68,82.91,HEAVY_CPU_LOAD,277.72,82.27,86.4,HEAVY_CPU_LOAD,277.44,12.34,4.0,LIGHT,66.42,18.2,1.09,LIGHT,69.39,13.25,5.07,LIGHT,69.17,14.45,5.6,LIGHT,71.46,86.08,84.58,HEAVY_CPU_LOAD,279.47,86.56,82.26,HEAVY_CPU_LOAD,276.59,27.75,54.0,212.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.875,21.694,21.783,21.529,21.72,21.875,21.529,0.346,1113.32,135.81,140.63,556.06,85.0,850.0,935.0,85.0,206.11,263.0,314.18,266.41,-58.25,26.87,-35.25,66.62,875.0,875.0,875.0,875.0,471.18,400.68,479.56,99.09,1945.82,1955.0,1049.7,3500.0,1450.51,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.9699
5,Opposing Thermal Zones,0,74,740.0,23,1,10,11,1,83.35,85.24,HEAVY_CPU_LOAD,277.05,82.4,85.81,HEAVY_CPU_LOAD,276.72,85.02,85.66,HEAVY_CPU_LOAD,279.76,86.99,87.08,HEAVY_CPU_LOAD,284.36,15.47,1.92,LIGHT,67.22,15.46,3.42,LIGHT,69.45,18.91,5.65,LIGHT,77.11,15.12,5.55,LIGHT,72.22,86.26,87.58,HEAVY_CPU_LOAD,284.19,82.34,86.49,HEAVY_CPU_LOAD,277.66,27.76,54.0,212.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.885,21.702,21.793,21.531,21.728,21.885,21.531,0.354,1117.89,136.67,149.33,561.85,85.0,850.0,935.0,85.0,206.14,263.11,314.27,266.66,-59.35,27.23,-36.35,68.48,875.0,875.0,875.0,875.0,474.68,402.01,487.25,106.99,1965.74,1955.0,1050.18,3500.0,1470.93,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.9447
5,Opposing Thermal Zones,0,75,750.0,23,1,10,11,1,86.24,83.92,HEAVY_CPU_LOAD,278.68,84.11,82.19,HEAVY_CPU_LOAD,273.42,86.69,84.89,HEAVY_CPU_LOAD,280.7,83.06,87.0,HEAVY_CPU_LOAD,279.32,16.62,4.1,LIGHT,71.93,17.64,1.45,LIGHT,69.22,16.39,3.66,LIGHT,70.98,13.19,1.16,LIGHT,63.23,86.91,83.71,HEAVY_CPU_LOAD,279.2,84.45,83.43,HEAVY_CPU_LOAD,275.71,27.76,54.0,212.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.895,21.71,21.803,21.533,21.735,21.895,21.533,0.362,1112.12,141.15,134.21,554.91,85.0,850.0,935.0,85.0,206.0,263.06,314.23,266.73,-60.45,27.57,-37.45,70.33,875.0,875.0,875.0,875.0,467.67,406.78,470.99,101.97,1942.39,1955.0,1050.02,3500.0,1447.41,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.9271
5,Opposing Thermal Zones,0,76,760.0,23,1,10,11,1,83.1,83.85,HEAVY_CPU_LOAD,274.65,87.1,87.26,HEAVY_CPU_LOAD,284.76,82.95,83.69,HEAVY_CPU_LOAD,274.22,83.66,84.24,HEAVY_CPU_LOAD,275.93,14.8,5.32,LIGHT,71.48,17.08,2.67,LIGHT,70.35,17.9,2.08,LIGHT,70.5,14.31,1.81,LIGHT,65.6,82.91,83.8,HEAVY_CPU_LOAD,274.34,83.89,83.05,HEAVY_CPU_LOAD,274.44,27.76,54.0,212.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.904,21.718,21.813,21.535,21.742,21.904,21.535,0.369,1109.56,141.83,136.1,548.78,85.0,850.0,935.0,85.0,205.86,263.02,314.19,266.82,-61.55,27.92,-38.55,72.17,875.0,875.0,875.0,875.0,463.87,407.77,471.74,97.77,1936.27,1955.0,1049.89,3500.0,1441.15,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.9079
5,Opposing Thermal Zones,0,77,770.0,23,1,10,11,1,82.02,83.38,HEAVY_CPU_LOAD,272.59,87.66,84.15,HEAVY_CPU_LOAD,280.8,84.28,87.51,HEAVY_CPU_LOAD,281.62,85.81,85.58,HEAVY_CPU_LOAD,280.63,18.84,2.87,LIGHT,72.85,12.13,3.39,LIGHT,65.25,18.23,4.13,LIGHT,73.98,18.88,1.6,LIGHT,71.0,85.51,86.9,HEAVY_CPU_LOAD,282.24,84.53,82.59,HEAVY_CPU_LOAD,274.55,27.77,54.0,212.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.914,21.726,21.823,21.537,21.75,21.914,21.537,0.377,1115.64,138.1,144.98,556.79,85.0,850.0,935.0,85.0,205.92,263.12,314.28,267.05,-62.41,28.16,-39.66,73.91,875.0,875.0,875.0,875.0,469.15,404.38,479.6,107.75,1955.51,1955.0,1050.37,3500.0,1460.88,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.885
5,Opposing Thermal Zones,0,78,780.0,23,1,10,11,1,86.58,82.04,HEAVY_CPU_LOAD,276.29,82.13,84.75,HEAVY_CPU_LOAD,274.79,84.72,83.76,HEAVY_CPU_LOAD,276.54,82.78,83.31,HEAVY_CPU_LOAD,273.44,15.78,5.55,LIGHT,73.05,17.0,4.01,LIGHT,72.27,16.95,4.11,LIGHT,72.35,13.04,2.38,LIGHT,64.87,82.16,85.65,HEAVY_CPU_LOAD,276.17,84.95,85.02,HEAVY_CPU_LOAD,278.72,27.77,54.0,213.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.923,21.734,21.833,21.539,21.757,21.923,21.539,0.384,1101.06,145.32,137.22,554.89,85.0,850.0,935.0,85.0,205.78,263.07,314.24,267.13,-63.52,28.52,-40.77,75.77,875.0,875.0,875.0,875.0,453.32,411.91,470.69,107.79,1938.49,1955.0,1050.22,3500.0,1443.71,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.8643
5,Opposing Thermal Zones,0,79,790.0,23,1,10,11,1,82.1,83.14,HEAVY_CPU_LOAD,272.34,87.95,87.25,HEAVY_CPU_LOAD,285.81,83.5,84.41,HEAVY_CPU_LOAD,275.99,83.42,86.52,HEAVY_CPU_LOAD,279.06,15.45,2.01,LIGHT,67.33,17.42,2.85,LIGHT,71.05,17.25,2.73,LIGHT,70.66,17.29,1.61,LIGHT,69.03,83.19,83.27,HEAVY_CPU_LOAD,273.89,83.19,82.28,HEAVY_CPU_LOAD,272.41,27.77,54.0,213.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.932,21.742,21.843,21.541,21.764,21.932,21.541,0.391,1113.2,138.38,139.69,546.3,85.0,850.0,935.0,85.0,205.66,263.02,314.2,267.22,-64.38,28.75,-41.88,77.5,875.0,875.0,875.0,875.0,464.48,405.15,472.01,101.02,1937.57,1955.0,1050.1,3500.0,1442.66,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.851
5,Opposing Thermal Zones,0,80,800.0,23,1,10,11,1,85.14,84.04,HEAVY_CPU_LOAD,277.49,84.54,84.65,HEAVY_CPU_LOAD,277.65,82.84,85.46,HEAVY_CPU_LOAD,276.74,85.84,85.52,HEAVY_CPU_LOAD,280.58,12.54,1.91,LIGHT,63.54,16.7,3.69,LIGHT,71.41,14.74,4.63,LIGHT,70.37,16.87,2.55,LIGHT,69.91,82.39,82.38,HEAVY_CPU_LOAD,271.56,84.86,82.75,HEAVY_CPU_LOAD,275.2,27.78,54.0,213.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.941,21.75,21.853,21.543,21.772,21.941,21.543,0.398,1112.46,134.95,140.28,546.76,85.0,850.0,935.0,85.0,205.72,263.13,314.29,267.45,-65.24,28.99,-42.99,79.24,875.0,875.0,875.0,875.0,462.94,402.07,471.58,103.45,1934.45,1955.0,1050.59,3500.0,1440.04,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.8327
5,Opposing Thermal Zones,0,81,810.0,23,1,10,11,1,84.79,83.81,HEAVY_CPU_LOAD,276.7,87.7,83.23,HEAVY_CPU_LOAD,279.47,82.81,85.93,HEAVY_CPU_LOAD,277.41,86.08,85.31,HEAVY_CPU_LOAD,280.56,15.09,2.39,LIGHT,67.45,12.2,2.38,LIGHT,63.82,18.92,1.26,LIGHT,70.54,16.1,1.07,LIGHT,66.73,87.83,86.49,HEAVY_CPU_LOAD,284.52,86.41,87.9,HEAVY_CPU_LOAD,284.86,27.78,54.0,213.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.95,21.758,21.863,21.546,21.779,21.95,21.546,0.404,1114.14,131.27,137.27,569.38,85.0,850.0,935.0,85.0,205.6,263.09,314.24,267.54,-66.11,29.24,-44.11,80.99,875.0,875.0,875.0,875.0,463.63,398.6,467.4,127.91,1952.06,1955.0,1050.47,3500.0,1457.54,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.8031
5,Opposing Thermal Zones,0,82,820.0,23,1,10,11,1,85.58,85.84,HEAVY_CPU_LOAD,280.74,84.3,83.1,HEAVY_CPU_LOAD,275.02,87.73,82.73,HEAVY_CPU_LOAD,278.76,84.75,83.64,HEAVY_CPU_LOAD,276.4,15.73,5.21,LIGHT,72.48,14.88,1.33,LIGHT,65.59,18.36,5.84,LIGHT,76.71,15.96,2.11,LIGHT,68.12,87.14,85.35,HEAVY_CPU_LOAD,281.95,82.58,84.07,HEAVY_CPU_LOAD,274.33,27.78,54.0,213.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.959,21.766,21.873,21.548,21.787,21.959,21.548,0.411,1110.92,138.07,144.83,556.28,85.0,850.0,935.0,85.0,205.49,263.03,314.21,267.59,-66.86,29.49,-45.12,82.49,875.0,875.0,875.0,875.0,459.55,405.59,473.92,116.36,1950.1,1955.0,1050.32,3500.0,1455.42,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.7894
5,Opposing Thermal Zones,0,83,830.0,23,1,10,11,1,85.49,83.6,HEAVY_CPU_LOAD,277.26,84.84,84.34,HEAVY_CPU_LOAD,277.56,84.21,83.48,HEAVY_CPU_LOAD,275.48,85.15,83.12,HEAVY_CPU_LOAD,276.12,17.56,4.06,LIGHT,73.04,17.83,4.92,LIGHT,74.67,15.99,1.38,LIGHT,67.06,17.88,3.51,LIGHT,72.61,86.77,86.29,HEAVY_CPU_LOAD,282.9,83.13,84.48,HEAVY_CPU_LOAD,275.63,27.79,54.0,213.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.968,21.774,21.883,21.55,21.794,21.968,21.55,0.418,1106.42,147.71,139.67,558.53,85.0,850.0,935.0,85.0,205.54,263.14,314.29,267.82,-67.73,29.73,-46.23,84.23,875.0,875.0,875.0,875.0,454.23,415.58,467.73,120.58,1952.33,1955.0,1050.79,3500.0,1458.12,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.7707
5,Opposing Thermal Zones,0,84,840.0,23,1,10,11,1,86.72,85.76,HEAVY_CPU_LOAD,282.04,82.91,87.47,HEAVY_CPU_LOAD,279.84,86.1,85.31,HEAVY_CPU_LOAD,280.59,84.66,82.14,HEAVY_CPU_LOAD,274.03,13.4,5.98,LIGHT,70.72,16.36,2.94,LIGHT,69.86,13.61,5.39,LIGHT,70.1,12.1,4.06,LIGHT,66.22,84.5,86.39,HEAVY_CPU_LOAD,280.21,85.74,86.79,HEAVY_CPU_LOAD,282.36,27.79,54.0,214.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.977,21.782,21.892,21.553,21.801,21.977,21.553,0.424,1116.5,140.58,136.32,562.57,85.0,850.0,935.0,85.0,205.42,263.09,314.25,267.91,-68.59,29.97,-47.34,85.97,875.0,875.0,875.0,875.0,463.33,408.64,463.23,126.45,1955.97,1955.0,1050.67,3500.0,1461.65,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.7533
5,Opposing Thermal Zones,0,85,850.0,23,1,10,11,1,83.39,82.74,HEAVY_CPU_LOAD,273.35,83.48,87.83,HEAVY_CPU_LOAD,281.1,82.58,86.81,HEAVY_CPU_LOAD,278.44,83.74,85.5,HEAVY_CPU_LOAD,277.93,18.18,5.55,LIGHT,76.05,12.84,4.05,LIGHT,67.12,13.01,3.57,LIGHT,66.62,13.88,1.93,LIGHT,65.25,87.54,85.91,HEAVY_CPU_LOAD,283.29,84.19,84.26,HEAVY_CPU_LOAD,276.63,27.8,54.0,214.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.986,21.79,21.901,21.556,21.808,21.986,21.556,0.43,1110.82,143.17,131.87,559.92,85.0,850.0,935.0,85.0,205.52,263.27,314.44,268.19,-69.36,30.11,-48.11,87.36,875.0,875.0,875.0,875.0,456.98,411.55,458.2,125.47,1945.78,1955.0,1051.42,3500.0,1452.2,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.7361
5,Opposing Thermal Zones,0,86,860.0,23,1,10,11,1,84.57,83.84,HEAVY_CPU_LOAD,276.47,82.9,82.52,HEAVY_CPU_LOAD,272.4,82.78,84.46,HEAVY_CPU_LOAD,275.16,82.27,87.12,HEAVY_CPU_LOAD,278.52,12.15,1.61,LIGHT,62.6,14.35,1.13,LIGHT,64.63,18.48,3.4,LIGHT,73.2,13.42,1.82,LIGHT,64.5,84.77,83.2,HEAVY_CPU_LOAD,275.76,84.96,82.67,HEAVY_CPU_LOAD,275.2,27.8,54.0,214.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.995,21.798,21.91,21.558,21.815,21.995,21.558,0.437,1102.55,127.23,137.7,550.96,85.0,850.0,935.0,85.0,205.36,263.16,314.34,268.19,-70.14,30.26,-48.88,88.76,875.0,875.0,875.0,875.0,447.77,395.65,463.16,117.91,1918.44,1955.0,1051.05,3500.0,1424.49,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.7268
5,Opposing Thermal Zones,0,87,870.0,23,1,10,11,1,87.43,84.94,HEAVY_CPU_LOAD,281.7,87.04,82.38,HEAVY_CPU_LOAD,277.37,83.4,86.95,HEAVY_CPU_LOAD,279.68,87.63,83.75,HEAVY_CPU_LOAD,280.16,17.49,2.75,LIGHT,70.99,14.1,5.12,LIGHT,70.31,16.44,2.94,LIGHT,69.96,16.4,1.54,LIGHT,67.81,82.43,85.14,HEAVY_CPU_LOAD,275.75,86.55,85.56,HEAVY_CPU_LOAD,281.53,27.8,54.0,214.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.004,21.806,21.919,21.561,21.823,22.004,21.561,0.443,1118.91,141.3,137.77,557.28,85.0,850.0,935.0,85.0,205.25,263.1,314.33,268.26,-71.02,30.39,-49.77,90.39,875.0,875.0,875.0,875.0,463.14,409.79,462.33,125.93,1955.26,1955.0,1050.94,3500.0,1461.19,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.7081
5,Opposing Thermal Zones,0,88,880.0,23,1,10,11,1,85.41,86.83,HEAVY_CPU_LOAD,282.01,87.05,85.42,HEAVY_CPU_LOAD,281.94,83.61,87.7,HEAVY_CPU_LOAD,281.06,82.2,85.4,HEAVY_CPU_LOAD,275.85,18.28,5.63,LIGHT,76.29,18.41,1.82,LIGHT,70.74,15.84,2.18,LIGHT,68.07,16.48,2.81,LIGHT,69.81,85.09,87.0,HEAVY_CPU_LOAD,281.86,84.2,83.77,HEAVY_CPU_LOAD,275.9,27.81,54.0,214.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.013,21.814,21.928,21.564,21.83,22.013,21.564,0.449,1120.86,147.03,137.88,557.76,85.0,850.0,935.0,85.0,205.34,263.28,314.52,268.54,-71.79,30.53,-50.53,91.79,875.0,875.0,875.0,875.0,464.41,415.84,461.87,128.09,1963.53,1955.0,1051.68,3500.0,1470.21,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.6916
5,Opposing Thermal Zones,0,89,890.0,23,1,10,11,1,86.27,85.33,HEAVY_CPU_LOAD,280.83,86.88,84.64,HEAVY_CPU_LOAD,280.56,87.99,87.39,HEAVY_CPU_LOAD,286.07,85.53,87.22,HEAVY_CPU_LOAD,282.74,16.86,4.75,LIGHT,73.2,16.78,2.76,LIGHT,70.11,17.25,4.22,LIGHT,72.89,17.12,3.36,LIGHT,71.44,83.44,84.17,HEAVY_CPU_LOAD,275.56,86.24,85.11,HEAVY_CPU_LOAD,280.47,27.81,54.0,214.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.023,21.822,21.938,21.567,21.837,22.023,21.567,0.456,1130.2,143.31,144.33,556.03,85.0,850.0,935.0,85.0,205.19,263.16,314.41,268.54,-72.56,30.68,-51.31,93.18,875.0,875.0,875.0,875.0,472.83,412.15,467.43,127.75,1973.87,1955.0,1051.3,3500.0,1480.16,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.6793
5,Opposing Thermal Zones,0,90,900.0,23,1,10,11,1,87.99,83.52,HEAVY_CPU_LOAD,280.27,85.78,86.79,HEAVY_CPU_LOAD,282.41,84.38,87.87,HEAVY_CPU_LOAD,282.28,86.24,82.42,HEAVY_CPU_LOAD,276.43,18.88,1.31,LIGHT,70.56,15.12,2.54,LIGHT,67.71,17.52,2.95,LIGHT,71.33,17.28,4.74,LIGHT,73.71,85.14,84.91,HEAVY_CPU_LOAD,278.79,83.22,82.31,HEAVY_CPU_LOAD,272.49,27.81,54.0,215.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.032,21.83,21.948,21.57,21.845,22.032,21.57,0.462,1121.39,138.27,145.04,551.28,85.0,850.0,935.0,85.0,205.04,263.12,314.37,268.6,-73.55,31.05,-52.29,94.79,875.0,875.0,875.0,875.0,462.88,407.44,467.12,124.67,1955.98,1955.0,1051.13,3500.0,1462.11,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.6651
5,Opposing Thermal Zones,0,91,910.0,23,1,10,11,1,83.77,87.97,HEAVY_CPU_LOAD,281.67,82.79,87.5,HEAVY_CPU_LOAD,279.74,86.32,85.17,HEAVY_CPU_LOAD,280.65,87.27,86.86,HEAVY_CPU_LOAD,284.38,17.76,4.97,LIGHT,74.66,17.94,5.58,LIGHT,75.8,17.43,2.1,LIGHT,69.94,12.29,4.0,LIGHT,66.36,82.6,86.51,HEAVY_CPU_LOAD,278.01,84.83,85.24,HEAVY_CPU_LOAD,278.9,27.82,54.0,215.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.042,21.839,21.957,21.573,21.853,22.042,21.573,0.469,1126.44,150.46,136.3,556.91,85.0,850.0,935.0,85.0,205.14,263.29,314.55,268.88,-74.3,31.3,-53.3,96.3,875.0,875.0,875.0,875.0,467.28,420.05,457.55,132.09,1970.11,1955.0,1051.86,3500.0,1476.97,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.6492
5,Opposing Thermal Zones,0,92,920.0,23,1,10,11,1,82.95,83.25,HEAVY_CPU_LOAD,273.56,83.33,82.72,HEAVY_CPU_LOAD,273.24,84.12,84.96,HEAVY_CPU_LOAD,277.59,86.89,87.12,HEAVY_CPU_LOAD,284.29,15.46,4.4,LIGHT,70.92,14.78,1.02,LIGHT,65.0,13.26,5.3,LIGHT,69.53,13.95,2.2,LIGHT,65.74,87.76,83.7,HEAVY_CPU_LOAD,280.25,84.98,82.66,HEAVY_CPU_LOAD,275.21,27.82,54.0,215.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.051,21.847,21.966,21.576,21.86,22.051,21.576,0.475,1108.68,135.92,135.27,555.46,85.0,850.0,935.0,85.0,204.97,263.15,314.44,268.87,-75.2,31.32,-53.95,97.82,875.0,875.0,875.0,875.0,448.45,405.39,455.76,132.15,1935.33,1955.0,1051.43,3500.0,1441.75,0.001,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.6352
5,Opposing Thermal Zones,0,93,930.0,23,1,10,11,1,87.28,84.62,HEAVY_CPU_LOAD,281.03,87.94,82.76,HEAVY_CPU_LOAD,279.06,85.84,82.77,HEAVY_CPU_LOAD,276.46,87.65,84.12,HEAVY_CPU_LOAD,280.74,15.19,1.63,LIGHT,66.43,16.13,3.73,LIGHT,70.76,17.0,3.6,LIGHT,71.65,12.12,4.2,LIGHT,66.45,84.54,86.69,HEAVY_CPU_LOAD,280.71,87.31,87.08,HEAVY_CPU_LOAD,284.76,27.82,54.0,215.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.06,21.855,21.975,21.579,21.867,22.06,21.579,0.481,1117.29,137.19,138.1,565.47,85.0,850.0,935.0,85.0,204.84,263.11,314.42,268.94,-75.96,31.46,-54.72,99.21,875.0,875.0,875.0,875.0,456.17,406.76,457.8,143.62,1958.05,1955.0,1051.31,3500.0,1464.35,0.013,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.6191
5,Opposing Thermal Zones,0,94,940.0,23,1,10,11,1,84.57,82.22,HEAVY_CPU_LOAD,274.04,82.93,84.62,HEAVY_CPU_LOAD,275.59,86.26,85.03,HEAVY_CPU_LOAD,280.37,82.47,84.35,HEAVY_CPU_LOAD,274.61,13.84,2.36,LIGHT,65.84,13.12,2.18,LIGHT,64.67,12.61,5.98,LIGHT,69.73,14.72,1.68,LIGHT,65.92,87.49,82.53,HEAVY_CPU_LOAD,278.16,83.36,85.18,HEAVY_CPU_LOAD,276.97,27.83,54.0,215.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.069,21.863,21.984,21.582,21.875,22.069,21.582,0.487,1104.61,130.51,135.65,555.13,85.0,850.0,935.0,85.0,204.94,263.27,314.62,269.21,-76.73,31.61,-55.49,100.61,875.0,875.0,875.0,875.0,442.82,400.39,454.78,134.95,1925.9,1955.0,1052.04,3500.0,1432.94,0.025,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.61
5,Opposing Thermal Zones,0,95,950.0,23,1,10,11,1,87.82,87.96,HEAVY_CPU_LOAD,286.71,87.34,84.43,HEAVY_CPU_LOAD,280.82,84.25,82.51,HEAVY_CPU_LOAD,274.08,86.25,84.19,HEAVY_CPU_LOAD,279.1,18.69,1.11,LIGHT,70.03,16.46,4.2,LIGHT,71.88,18.33,5.68,LIGHT,76.43,12.66,5.37,LIGHT,68.88,87.17,85.31,HEAVY_CPU_LOAD,281.93,84.5,84.64,HEAVY_CPU_LOAD,277.59,27.83,54.0,215.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.078,21.871,21.993,21.585,21.882,22.078,21.585,0.493,1120.71,141.91,145.31,559.52,85.0,850.0,935.0,85.0,204.78,263.17,314.51,269.21,-77.5,31.76,-56.26,102.0,875.0,875.0,875.0,875.0,457.99,411.84,463.56,140.73,1967.45,1955.0,1051.67,3500.0,1474.12,0.04,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.5971
5,Opposing Thermal Zones,0,96,960.0,23,1,10,11,1,85.4,85.68,HEAVY_CPU_LOAD,280.27,83.26,87.61,HEAVY_CPU_LOAD,280.49,82.71,85.21,HEAVY_CPU_LOAD,276.2,82.02,86.23,HEAVY_CPU_LOAD,276.87,17.3,3.65,LIGHT,72.1,13.72,2.14,LIGHT,65.36,15.92,3.05,LIGHT,69.48,18.62,1.13,LIGHT,69.97,85.12,82.08,HEAVY_CPU_LOAD,274.52,87.74,84.57,HEAVY_CPU_LOAD,281.53,27.83,54.0,216.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.087,21.879,22.002,21.588,21.889,22.087,21.588,0.499,1113.83,137.46,139.45,556.05,85.0,850.0,935.0,85.0,204.67,263.12,314.5,269.27,-78.27,31.9,-57.02,103.4,875.0,875.0,875.0,875.0,450.23,407.48,456.93,138.72,1946.79,1955.0,1051.56,3500.0,1453.36,0.051,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.587
5,Opposing Thermal Zones,0,97,970.0,23,1,10,11,1,83.81,87.13,HEAVY_CPU_LOAD,280.46,83.14,86.58,HEAVY_CPU_LOAD,278.8,82.38,86.16,HEAVY_CPU_LOAD,277.21,87.96,85.32,HEAVY_CPU_LOAD,282.93,17.38,4.2,LIGHT,73.02,14.54,3.81,LIGHT,68.89,17.88,2.33,LIGHT,70.84,17.1,1.08,LIGHT,68.0,82.68,83.54,HEAVY_CPU_LOAD,273.66,87.24,86.51,HEAVY_CPU_LOAD,283.82,27.84,54.0,216.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.096,21.887,22.011,21.591,21.896,22.096,21.591,0.505,1119.4,141.91,138.84,557.48,85.0,850.0,935.0,85.0,204.77,263.28,314.69,269.54,-79.04,32.04,-57.79,104.79,875.0,875.0,875.0,875.0,455.13,412.23,455.74,141.81,1957.63,1955.0,1052.28,3500.0,1464.91,0.065,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.576
5,Opposing Thermal Zones,0,98,980.0,23,1,10,11,1,87.85,87.83,HEAVY_CPU_LOAD,286.56,82.97,82.27,HEAVY_CPU_LOAD,272.12,82.16,86.12,HEAVY_CPU_LOAD,276.88,85.32,84.67,HEAVY_CPU_LOAD,278.65,15.15,5.44,LIGHT,72.1,13.7,4.29,LIGHT,68.56,17.5,1.81,LIGHT,69.59,16.92,5.81,LIGHT,74.87,82.79,84.05,HEAVY_CPU_LOAD,274.56,84.87,84.11,HEAVY_CPU_LOAD,277.25,27.84,54.0,216.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.105,21.895,22.02,21.594,21.904,22.105,21.594,0.511,1114.21,140.66,144.46,551.81,85.0,850.0,935.0,85.0,204.61,263.18,314.58,269.54,-79.81,32.19,-58.56,106.19,875.0,875.0,875.0,875.0,449.01,411.03,460.48,137.54,1951.14,1955.0,1051.91,3500.0,1458.06,0.077,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.5668
5,Opposing Thermal Zones,0,99,990.0,23,1,10,11,1,84.04,87.08,HEAVY_CPU_LOAD,280.67,86.23,84.1,HEAVY_CPU_LOAD,278.94,87.14,87.6,HEAVY_CPU_LOAD,285.32,87.53,84.8,HEAVY_CPU_LOAD,281.61,16.68,1.94,LIGHT,68.76,17.4,1.82,LIGHT,69.48,18.02,4.29,LIGHT,73.96,13.04,1.46,LIGHT,63.49,82.09,83.34,HEAVY_CPU_LOAD,272.62,85.35,85.36,HEAVY_CPU_LOAD,279.73,27.84,54.0,216.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.114,21.903,22.029,21.597,21.911,22.114,21.597,0.517,1126.54,138.24,137.45,552.35,85.0,850.0,935.0,85.0,204.49,263.13,314.57,269.6,-80.59,32.34,-59.33,107.58,875.0,875.0,875.0,875.0,460.44,408.71,452.69,139.53,1954.58,1955.0,1051.79,3500.0,1461.37,0.091,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.5599
5,Opposing Thermal Zones,0,100,1000.0,23,1,10,11,1,83.57,82.98,HEAVY_CPU_LOAD,273.93,83.0,82.77,HEAVY_CPU_LOAD,272.9,84.06,83.39,HEAVY_CPU_LOAD,275.16,82.4,85.7,HEAVY_CPU_LOAD,276.55,12.07,3.21,LIGHT,64.9,17.03,2.04,LIGHT,69.35,16.72,5.17,LIGHT,73.66,17.99,1.14,LIGHT,69.2,86.23,85.96,HEAVY_CPU_LOAD,281.73,85.54,85.23,HEAVY_CPU_LOAD,279.77,27.85,54.0,216.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.123,21.911,22.038,21.6,21.918,22.123,21.6,0.523,1098.54,134.25,142.86,561.5,85.0,850.0,935.0,85.0,204.58,263.3,314.76,269.88,-81.36,32.48,-60.1,108.98,875.0,875.0,875.0,875.0,431.76,405.03,457.52,150.36,1937.15,1955.0,1052.52,3500.0,1444.67,0.099,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.5403
