scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
5,Opposing Thermal Zones,0,101,1010.0,23,1,10,11,1,86.81,82.16,HEAVY_CPU_LOAD,276.75,87.7,83.77,HEAVY_CPU_LOAD,280.28,87.2,85.42,HEAVY_CPU_LOAD,282.13,86.85,87.24,HEAVY_CPU_LOAD,284.42,15.43,1.78,LIGHT,66.96,15.22,2.28,LIGHT,67.45,16.1,1.18,LIGHT,66.89,16.02,5.61,LIGHT,73.44,86.91,84.45,HEAVY_CPU_LOAD,280.31,87.8,87.07,HEAVY_CPU_LOAD,285.36,27.85,54.0,216.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.132,21.919,22.047,21.603,21.925,22.132,21.603,0.529,1123.58,134.41,140.33,565.67,85.0,850.0,935.0,85.0,204.43,263.19,314.66,269.88,-82.12,32.62,-60.87,110.37,875.0,875.0,875.0,875.0,455.89,405.22,454.12,155.92,1963.99,1955.0,1052.16,3500.0,1471.15,0.115,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.5348
5,Opposing Thermal Zones,0,102,1020.0,23,1,10,11,1,84.79,82.85,HEAVY_CPU_LOAD,275.26,85.48,87.18,HEAVY_CPU_LOAD,282.62,86.02,85.95,HEAVY_CPU_LOAD,281.45,86.92,82.78,HEAVY_CPU_LOAD,277.82,16.22,4.68,LIGHT,72.3,12.23,2.53,LIGHT,64.08,16.39,3.25,LIGHT,70.36,15.88,4.22,LIGHT,71.18,83.62,83.17,HEAVY_CPU_LOAD,274.28,82.33,86.35,HEAVY_CPU_LOAD,277.44,27.85,54.0,217.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.141,21.927,22.056,21.606,21.933,22.141,21.606,0.535,1117.15,136.38,141.54,551.72,85.0,850.0,935.0,85.0,204.32,263.14,314.64,269.93,-82.9,32.77,-61.64,111.77,875.0,875.0,875.0,875.0,448.57,407.29,454.54,143.42,1946.79,1955.0,1052.03,3500.0,1453.82,0.128,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.5309
5,Opposing Thermal Zones,0,103,1030.0,23,1,10,11,1,86.31,85.04,HEAVY_CPU_LOAD,280.45,85.93,83.73,HEAVY_CPU_LOAD,278.01,82.54,83.05,HEAVY_CPU_LOAD,272.75,83.55,86.46,HEAVY_CPU_LOAD,279.13,17.65,2.86,LIGHT,71.35,14.64,5.08,LIGHT,70.92,12.87,4.7,LIGHT,68.14,16.68,2.29,LIGHT,69.28,85.51,85.25,HEAVY_CPU_LOAD,279.76,82.92,83.41,HEAVY_CPU_LOAD,273.76,27.86,54.0,217.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.15,21.935,22.065,21.609,21.94,22.15,21.609,0.541,1110.34,142.27,137.42,553.52,85.0,850.0,935.0,85.0,204.41,263.31,314.84,270.21,-83.66,32.92,-62.42,113.16,875.0,875.0,875.0,875.0,441.09,413.5,449.84,146.89,1943.55,1955.0,1052.77,3500.0,1451.32,0.14,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.52
5,Opposing Thermal Zones,0,104,1040.0,23,1,10,11,1,85.63,85.1,HEAVY_CPU_LOAD,279.69,86.5,87.11,HEAVY_CPU_LOAD,283.79,85.73,82.12,HEAVY_CPU_LOAD,275.34,83.97,88.0,HEAVY_CPU_LOAD,281.96,12.11,1.47,LIGHT,62.34,14.57,3.04,LIGHT,67.77,13.18,3.01,LIGHT,65.99,18.05,4.62,LIGHT,74.49,82.28,85.92,HEAVY_CPU_LOAD,276.73,87.18,82.97,HEAVY_CPU_LOAD,278.43,27.86,54.0,217.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.159,21.943,22.074,21.612,21.947,22.159,21.612,0.547,1120.78,130.11,140.48,555.16,85.0,850.0,935.0,85.0,204.26,263.2,314.73,270.21,-84.43,33.06,-63.19,114.56,875.0,875.0,875.0,875.0,450.61,401.37,452.02,149.93,1946.53,1955.0,1052.4,3500.0,1453.93,0.153,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.5149
5,Opposing Thermal Zones,0,105,1050.0,23,1,10,11,1,84.86,85.45,HEAVY_CPU_LOAD,279.25,87.45,82.21,HEAVY_CPU_LOAD,277.63,84.33,82.93,HEAVY_CPU_LOAD,274.81,83.58,86.54,HEAVY_CPU_LOAD,279.28,14.64,3.61,LIGHT,68.72,14.74,2.34,LIGHT,66.94,13.2,4.35,LIGHT,68.03,17.53,3.2,LIGHT,71.71,86.78,87.33,HEAVY_CPU_LOAD,284.47,83.07,82.42,HEAVY_CPU_LOAD,272.47,27.86,54.0,217.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.168,21.951,22.083,21.615,21.954,22.168,21.615,0.553,1110.97,135.66,139.74,556.94,85.0,850.0,935.0,85.0,204.13,263.16,314.71,270.27,-85.2,33.2,-63.96,115.96,875.0,875.0,875.0,875.0,439.9,407.02,450.49,153.17,1943.31,1955.0,1052.27,3500.0,1450.58,0.164,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.5041
5,Opposing Thermal Zones,0,106,1060.0,23,1,10,11,1,86.44,82.7,HEAVY_CPU_LOAD,277.1,87.74,84.65,HEAVY_CPU_LOAD,281.65,87.26,85.55,HEAVY_CPU_LOAD,282.4,86.66,85.17,HEAVY_CPU_LOAD,281.08,18.55,5.07,LIGHT,75.79,12.92,1.8,LIGHT,63.85,18.98,1.62,LIGHT,71.16,18.95,2.69,LIGHT,72.72,85.66,84.02,HEAVY_CPU_LOAD,278.1,83.08,82.26,HEAVY_CPU_LOAD,272.24,27.87,54.0,217.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.177,21.959,22.092,21.618,21.962,22.177,21.618,0.559,1122.23,139.64,143.88,550.34,85.0,850.0,935.0,85.0,204.23,263.32,314.91,270.54,-85.97,33.35,-64.72,117.35,875.0,875.0,875.0,875.0,450.49,411.31,454.07,148.23,1956.09,1955.0,1053.0,3500.0,1464.1,0.179,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.5022
5,Opposing Thermal Zones,0,107,1070.0,23,1,10,11,1,85.77,86.91,HEAVY_CPU_LOAD,282.58,84.16,83.1,HEAVY_CPU_LOAD,274.85,84.47,82.3,HEAVY_CPU_LOAD,274.04,86.72,83.13,HEAVY_CPU_LOAD,278.09,13.06,3.86,LIGHT,67.12,12.13,2.02,LIGHT,63.19,14.65,2.4,LIGHT,66.91,14.54,3.52,LIGHT,68.45,84.62,84.33,HEAVY_CPU_LOAD,277.27,86.17,84.37,HEAVY_CPU_LOAD,279.27,27.87,54.0,217.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.186,21.967,22.101,21.621,21.969,22.186,21.621,0.565,1109.56,130.31,135.36,556.54,85.0,850.0,935.0,85.0,204.07,263.21,314.8,270.54,-86.75,33.49,-65.49,118.75,875.0,875.0,875.0,875.0,436.88,402.01,444.67,155.83,1931.77,1955.0,1052.62,3500.0,1439.39,0.189,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.4915
5,Opposing Thermal Zones,0,108,1080.0,23,1,10,11,1,87.31,82.61,HEAVY_CPU_LOAD,278.05,83.34,84.09,HEAVY_CPU_LOAD,275.31,83.75,83.12,HEAVY_CPU_LOAD,274.37,85.71,82.6,HEAVY_CPU_LOAD,276.04,14.9,3.56,LIGHT,68.97,16.96,3.52,LIGHT,71.48,15.11,2.24,LIGHT,67.25,18.44,5.5,LIGHT,76.3,85.29,87.26,HEAVY_CPU_LOAD,282.5,87.08,87.78,HEAVY_CPU_LOAD,285.52,27.88,54.0,218.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.195,21.975,22.11,21.624,21.976,22.195,21.624,0.571,1103.77,140.45,143.55,568.02,85.0,850.0,935.0,85.0,204.17,263.38,315.0,270.82,-87.52,33.64,-66.27,120.14,875.0,875.0,875.0,875.0,430.42,412.47,452.28,168.98,1955.79,1955.0,1053.37,3500.0,1464.15,0.2,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.4774
5,Opposing Thermal Zones,0,109,1090.0,23,1,10,11,1,82.61,82.91,HEAVY_CPU_LOAD,272.63,84.01,85.65,HEAVY_CPU_LOAD,278.49,86.26,85.27,HEAVY_CPU_LOAD,280.73,84.83,86.74,HEAVY_CPU_LOAD,281.15,18.33,5.83,LIGHT,76.66,17.81,1.86,LIGHT,70.05,12.22,4.94,LIGHT,67.69,14.55,1.12,LIGHT,64.87,86.91,83.14,HEAVY_CPU_LOAD,278.35,84.21,82.88,HEAVY_CPU_LOAD,274.58,27.88,54.0,218.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.204,21.984,22.119,21.627,21.983,22.204,21.627,0.577,1113.0,146.71,132.56,552.93,85.0,850.0,935.0,85.0,204.06,263.34,314.97,270.88,-88.29,33.78,-67.03,121.54,875.0,875.0,875.0,875.0,438.77,418.83,440.5,155.35,1945.2,1955.0,1053.25,3500.0,1453.45,0.216,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.4803
5,Opposing Thermal Zones,0,110,1100.0,23,1,10,11,1,84.2,83.77,HEAVY_CPU_LOAD,275.9,85.18,87.3,HEAVY_CPU_LOAD,282.43,87.0,87.01,HEAVY_CPU_LOAD,284.26,82.21,86.49,HEAVY_CPU_LOAD,277.5,15.1,5.17,LIGHT,71.63,13.49,4.52,LIGHT,68.64,13.08,4.97,LIGHT,68.81,15.57,4.99,LIGHT,71.95,85.19,83.56,HEAVY_CPU_LOAD,276.83,85.19,84.97,HEAVY_CPU_LOAD,278.94,27.88,54.0,218.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.213,21.992,22.128,21.63,21.991,22.213,21.63,0.583,1120.09,140.27,140.76,555.77,85.0,850.0,935.0,85.0,203.89,263.2,314.87,270.88,-88.95,33.69,-67.69,122.95,875.0,875.0,875.0,875.0,445.03,412.16,447.94,159.6,1956.89,1955.0,1052.84,3500.0,1464.73,0.23,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.476
5,Opposing Thermal Zones,0,111,1110.0,23,1,10,11,1,82.04,83.02,HEAVY_CPU_LOAD,272.08,85.61,86.26,HEAVY_CPU_LOAD,281.4,86.58,86.64,HEAVY_CPU_LOAD,283.19,86.67,86.29,HEAVY_CPU_LOAD,282.77,14.27,4.32,LIGHT,69.32,15.35,4.14,LIGHT,70.4,17.61,3.46,LIGHT,72.2,14.64,5.71,LIGHT,71.86,86.19,84.62,HEAVY_CPU_LOAD,279.67,82.42,84.12,HEAVY_CPU_LOAD,274.21,27.89,54.0,218.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.222,22.0,22.137,21.633,21.998,22.222,21.633,0.589,1119.44,139.72,144.06,553.88,85.0,850.0,935.0,85.0,204.0,263.37,315.07,271.15,-89.72,33.84,-68.47,124.34,875.0,875.0,875.0,875.0,443.72,411.93,450.66,159.37,1957.1,1955.0,1053.59,3500.0,1465.68,0.242,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.4721
5,Opposing Thermal Zones,0,112,1120.0,23,1,10,11,1,86.03,84.51,HEAVY_CPU_LOAD,279.3,83.31,87.22,HEAVY_CPU_LOAD,279.97,87.35,86.25,HEAVY_CPU_LOAD,283.56,82.56,87.68,HEAVY_CPU_LOAD,279.72,13.07,5.53,LIGHT,69.63,12.25,5.35,LIGHT,68.34,17.94,1.01,LIGHT,68.94,15.41,4.95,LIGHT,71.69,86.35,84.83,HEAVY_CPU_LOAD,280.18,87.67,85.88,HEAVY_CPU_LOAD,283.41,27.89,54.0,218.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.231,22.008,22.146,21.636,22.005,22.231,21.636,0.595,1122.55,137.97,140.63,563.59,85.0,850.0,935.0,85.0,203.87,263.33,315.05,271.22,-90.49,33.99,-69.24,125.74,875.0,875.0,875.0,875.0,445.93,410.29,446.44,170.55,1964.74,1955.0,1053.47,3500.0,1473.21,0.254,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.4646
5,Opposing Thermal Zones,0,113,1130.0,23,1,10,11,1,86.11,82.55,HEAVY_CPU_LOAD,276.46,85.99,84.6,HEAVY_CPU_LOAD,279.39,85.19,85.23,HEAVY_CPU_LOAD,279.33,86.9,83.82,HEAVY_CPU_LOAD,279.36,17.26,1.86,LIGHT,69.37,18.68,4.46,LIGHT,75.04,15.64,4.34,LIGHT,71.06,17.11,4.4,LIGHT,72.99,85.89,82.96,HEAVY_CPU_LOAD,276.8,82.31,83.59,HEAVY_CPU_LOAD,273.27,27.89,54.0,218.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.24,22.017,22.155,21.639,22.013,22.24,21.639,0.601,1114.54,144.41,144.05,550.07,85.0,850.0,935.0,85.0,203.72,263.21,314.95,271.21,-91.26,34.13,-70.01,127.13,875.0,875.0,875.0,875.0,437.0,416.75,448.99,158.41,1953.07,1955.0,1053.09,3500.0,1461.15,0.268,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.4639
5,Opposing Thermal Zones,0,114,1140.0,23,1,10,11,1,84.46,83.05,HEAVY_CPU_LOAD,275.15,84.59,86.92,HEAVY_CPU_LOAD,281.12,84.63,87.47,HEAVY_CPU_LOAD,281.99,83.98,87.61,HEAVY_CPU_LOAD,281.39,18.3,5.01,LIGHT,75.39,18.58,1.9,LIGHT,71.07,17.24,3.82,LIGHT,72.28,12.89,2.45,LIGHT,64.79,82.98,82.97,HEAVY_CPU_LOAD,273.18,87.57,87.65,HEAVY_CPU_LOAD,285.94,27.9,54.0,219.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.249,22.026,22.164,21.642,22.02,22.249,21.642,0.607,1119.65,146.46,137.07,559.12,85.0,850.0,935.0,85.0,203.81,263.36,315.14,271.49,-91.91,34.04,-70.67,128.54,875.0,875.0,875.0,875.0,441.55,418.86,441.54,169.15,1962.3,1955.0,1053.8,3500.0,1471.1,0.281,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.4572
5,Opposing Thermal Zones,0,115,1150.0,23,1,10,11,1,85.85,87.94,HEAVY_CPU_LOAD,284.22,85.68,86.86,HEAVY_CPU_LOAD,282.39,84.73,82.76,HEAVY_CPU_LOAD,275.05,84.48,82.15,HEAVY_CPU_LOAD,273.82,13.18,1.59,LIGHT,63.86,13.29,5.88,LIGHT,70.43,17.41,3.28,LIGHT,71.68,14.69,3.45,LIGHT,68.54,82.25,86.17,HEAVY_CPU_LOAD,277.07,86.84,82.15,HEAVY_CPU_LOAD,276.77,27.9,54.0,219.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.258,22.034,22.173,21.645,22.027,22.258,21.645,0.613,1115.48,134.29,140.22,553.84,85.0,850.0,935.0,85.0,203.7,263.29,315.12,271.55,-92.57,33.95,-71.33,129.95,875.0,875.0,875.0,875.0,436.61,406.53,444.01,165.34,1943.83,1955.0,1053.66,3500.0,1452.49,0.293,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.457
5,Opposing Thermal Zones,0,116,1160.0,23,1,10,11,1,85.11,86.25,HEAVY_CPU_LOAD,280.76,85.72,85.92,HEAVY_CPU_LOAD,281.03,84.33,82.42,HEAVY_CPU_LOAD,274.04,87.43,86.21,HEAVY_CPU_LOAD,283.6,14.92,3.65,LIGHT,69.12,13.42,1.96,LIGHT,64.72,18.94,3.47,LIGHT,73.88,17.9,4.06,LIGHT,73.47,87.98,86.73,HEAVY_CPU_LOAD,285.07,86.99,87.99,HEAVY_CPU_LOAD,285.72,27.9,54.0,219.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.267,22.042,22.182,21.649,22.035,22.267,21.649,0.618,1119.43,133.84,147.35,570.79,85.0,850.0,935.0,85.0,203.54,263.18,315.02,271.54,-93.34,34.09,-72.09,131.34,875.0,875.0,875.0,875.0,439.63,406.11,450.28,183.67,1971.41,1955.0,1053.28,3500.0,1479.69,0.304,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.4438
5,Opposing Thermal Zones,0,117,1170.0,23,1,10,11,1,82.75,86.88,HEAVY_CPU_LOAD,278.76,86.57,85.01,HEAVY_CPU_LOAD,280.73,86.26,86.01,HEAVY_CPU_LOAD,281.84,84.18,84.55,HEAVY_CPU_LOAD,277.05,15.77,3.9,LIGHT,70.56,12.77,2.97,LIGHT,65.42,12.57,4.44,LIGHT,67.37,18.23,4.38,LIGHT,74.36,85.63,86.84,HEAVY_CPU_LOAD,282.3,83.51,83.83,HEAVY_CPU_LOAD,275.13,27.91,54.0,219.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.276,22.05,22.191,21.653,22.043,22.276,21.653,0.623,1118.38,135.98,141.73,557.43,85.0,850.0,935.0,85.0,203.63,263.35,315.21,271.8,-94.0,34.25,-72.75,132.5,875.0,875.0,875.0,875.0,438.01,408.58,444.19,171.73,1953.52,1955.0,1053.99,3500.0,1462.51,0.317,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.4443
5,Opposing Thermal Zones,0,118,1180.0,23,1,10,11,1,88.0,82.6,HEAVY_CPU_LOAD,278.9,87.48,82.97,HEAVY_CPU_LOAD,278.81,86.45,86.74,HEAVY_CPU_LOAD,283.17,84.16,85.48,HEAVY_CPU_LOAD,278.42,17.57,3.28,LIGHT,71.88,14.68,5.35,LIGHT,71.38,17.97,3.77,LIGHT,73.12,14.75,2.99,LIGHT,67.92,87.97,85.46,HEAVY_CPU_LOAD,283.15,83.05,85.64,HEAVY_CPU_LOAD,277.27,27.91,54.0,219.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.285,22.058,22.2,21.657,22.05,22.285,21.657,0.628,1119.3,143.26,141.04,560.42,85.0,850.0,935.0,85.0,203.52,263.3,315.2,271.84,-94.67,34.41,-73.41,133.67,875.0,875.0,875.0,875.0,438.15,415.97,442.83,175.93,1964.02,1955.0,1053.86,3500.0,1472.88,0.329,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.4375
5,Opposing Thermal Zones,0,119,1190.0,23,1,10,11,1,85.91,82.37,HEAVY_CPU_LOAD,275.94,82.99,85.21,HEAVY_CPU_LOAD,276.55,85.54,84.18,HEAVY_CPU_LOAD,278.2,87.97,82.86,HEAVY_CPU_LOAD,279.25,12.41,2.24,LIGHT,63.87,13.63,3.45,LIGHT,67.21,18.35,2.33,LIGHT,71.43,13.23,5.0,LIGHT,69.04,87.44,86.57,HEAVY_CPU_LOAD,284.15,86.93,84.07,HEAVY_CPU_LOAD,279.77,27.91,54.0,219.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.294,22.066,22.209,21.661,22.058,22.294,21.661,0.633,1109.94,131.08,140.47,563.92,85.0,850.0,935.0,85.0,203.36,263.2,315.09,271.82,-95.33,34.57,-74.07,134.82,875.0,875.0,875.0,875.0,427.97,403.85,441.49,180.56,1945.41,1955.0,1053.47,3500.0,1453.87,0.339,0.0,0.0,0.0,22.5,MODERATE_UNIFORM_COOL,1.4299
5,Opposing Thermal Zones,0,120,1200.0,23,1,10,11,1,82.94,86.28,HEAVY_CPU_LOAD,278.1,83.28,83.68,HEAVY_CPU_LOAD,274.62,85.17,84.74,HEAVY_CPU_LOAD,278.57,86.58,85.48,HEAVY_CPU_LOAD,281.45,17.09,4.59,LIGHT,73.25,15.22,4.09,LIGHT,70.16,14.77,5.45,LIGHT,71.64,15.49,5.81,LIGHT,73.08,82.57,82.55,HEAVY_CPU_LOAD,272.04,83.78,83.22,HEAVY_CPU_LOAD,274.55,27.92,54.0,220.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.303,22.074,22.218,21.664,22.065,22.303,21.664,0.639,1112.74,143.41,144.72,546.59,85.0,850.0,935.0,85.0,203.46,263.36,315.29,272.07,-95.99,34.74,-74.73,135.98,875.0,875.0,875.0,875.0,430.21,416.51,445.28,164.64,1947.46,1955.0,1054.18,3500.0,1456.64,0.354,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4374
5,Opposing Thermal Zones,0,121,1210.0,23,1,10,11,1,83.75,87.41,HEAVY_CPU_LOAD,280.8,83.5,83.5,HEAVY_CPU_LOAD,274.62,84.63,82.79,HEAVY_CPU_LOAD,274.97,86.42,87.88,HEAVY_CPU_LOAD,284.84,15.34,2.48,LIGHT,67.89,15.9,4.69,LIGHT,71.91,13.6,2.63,LIGHT,65.94,17.71,4.23,LIGHT,73.48,87.73,83.32,HEAVY_CPU_LOAD,279.64,87.98,85.43,HEAVY_CPU_LOAD,283.12,27.92,54.0,220.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.312,22.082,22.227,21.668,22.072,22.312,21.668,0.644,1115.23,139.8,139.42,562.76,85.0,850.0,935.0,85.0,203.35,263.31,315.26,272.12,-96.75,34.88,-75.5,137.38,875.0,875.0,875.0,875.0,431.83,412.99,439.18,182.26,1957.21,1955.0,1054.04,3500.0,1466.26,0.364,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4271
5,Opposing Thermal Zones,0,122,1220.0,23,1,10,11,1,87.59,82.13,HEAVY_CPU_LOAD,277.68,86.34,84.61,HEAVY_CPU_LOAD,279.84,83.51,82.26,HEAVY_CPU_LOAD,272.78,84.04,83.5,HEAVY_CPU_LOAD,275.3,12.95,1.72,LIGHT,63.77,14.54,3.75,LIGHT,68.8,18.69,4.25,LIGHT,74.74,13.04,5.78,LIGHT,69.97,82.0,82.54,HEAVY_CPU_LOAD,271.31,85.12,82.22,HEAVY_CPU_LOAD,274.73,27.92,54.0,220.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.321,22.09,22.236,21.671,22.079,22.321,21.671,0.65,1105.6,132.57,144.71,546.04,85.0,850.0,935.0,85.0,203.18,263.21,315.16,272.11,-97.42,35.04,-76.17,138.54,875.0,875.0,875.0,875.0,421.36,405.82,443.7,166.69,1928.92,1955.0,1053.66,3500.0,1437.57,0.377,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4335
5,Opposing Thermal Zones,0,123,1230.0,23,1,10,11,1,82.73,84.39,HEAVY_CPU_LOAD,275.0,83.48,84.66,HEAVY_CPU_LOAD,276.34,85.81,87.02,HEAVY_CPU_LOAD,282.79,83.07,86.19,HEAVY_CPU_LOAD,278.12,18.73,5.64,LIGHT,76.87,12.08,2.02,LIGHT,63.13,14.51,2.17,LIGHT,66.39,16.79,1.74,LIGHT,68.6,85.23,83.12,HEAVY_CPU_LOAD,276.22,83.23,83.92,HEAVY_CPU_LOAD,274.92,27.93,54.0,220.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.33,22.098,22.245,21.675,22.087,22.33,21.675,0.655,1112.25,140.0,134.99,551.14,85.0,850.0,935.0,85.0,203.28,263.37,315.36,272.38,-98.19,35.19,-76.94,139.94,875.0,875.0,875.0,875.0,427.34,413.56,433.41,173.46,1938.38,1955.0,1054.39,3500.0,1447.77,0.39,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4296
5,Opposing Thermal Zones,0,124,1240.0,23,1,10,11,1,85.05,82.95,HEAVY_CPU_LOAD,275.74,83.58,85.83,HEAVY_CPU_LOAD,278.22,83.85,83.98,HEAVY_CPU_LOAD,275.78,82.0,82.6,HEAVY_CPU_LOAD,271.4,13.2,1.13,LIGHT,63.2,12.08,3.33,LIGHT,65.09,12.23,4.75,LIGHT,67.41,18.18,3.08,LIGHT,72.34,85.84,86.51,HEAVY_CPU_LOAD,282.07,87.14,82.26,HEAVY_CPU_LOAD,277.31,27.93,54.0,220.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.338,22.106,22.254,21.679,22.094,22.338,21.679,0.659,1101.14,128.29,139.75,559.38,85.0,850.0,935.0,85.0,203.16,263.33,315.34,272.42,-98.84,35.35,-77.6,141.09,875.0,875.0,875.0,875.0,415.46,401.97,437.49,182.89,1928.56,1955.0,1054.25,3500.0,1437.81,0.397,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4187
5,Opposing Thermal Zones,0,125,1250.0,23,1,10,11,1,87.52,82.92,HEAVY_CPU_LOAD,278.78,85.89,85.66,HEAVY_CPU_LOAD,280.85,85.3,85.47,HEAVY_CPU_LOAD,279.83,85.36,85.05,HEAVY_CPU_LOAD,279.27,14.63,5.42,LIGHT,71.42,12.63,1.05,LIGHT,62.36,12.26,4.18,LIGHT,66.59,16.49,2.2,LIGHT,68.91,84.25,85.81,HEAVY_CPU_LOAD,279.03,87.0,82.71,HEAVY_CPU_LOAD,277.81,27.93,54.0,220.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.347,22.114,22.263,21.683,22.102,22.347,21.683,0.664,1118.73,133.78,135.5,556.84,85.0,850.0,935.0,85.0,203.03,263.22,315.23,272.4,-99.27,35.39,-78.27,142.15,875.0,875.0,875.0,875.0,432.49,407.39,432.46,181.39,1944.85,1955.0,1053.88,3500.0,1453.73,0.412,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4228
5,Opposing Thermal Zones,0,126,1260.0,23,1,10,11,1,87.3,86.23,HEAVY_CPU_LOAD,283.47,83.74,87.4,HEAVY_CPU_LOAD,280.78,85.69,84.34,HEAVY_CPU_LOAD,278.62,85.37,84.45,HEAVY_CPU_LOAD,278.39,15.56,2.89,LIGHT,68.78,18.44,3.41,LIGHT,73.16,12.2,2.95,LIGHT,64.67,14.43,2.34,LIGHT,66.55,87.13,87.14,HEAVY_CPU_LOAD,284.62,87.86,87.63,HEAVY_CPU_LOAD,286.27,27.94,54.0,221.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.356,22.122,22.272,21.687,22.109,22.356,21.687,0.669,1121.26,141.94,131.22,570.89,85.0,850.0,935.0,85.0,203.13,263.38,315.44,272.65,-99.93,35.56,-78.93,143.31,875.0,875.0,875.0,875.0,434.46,415.88,427.73,196.85,1965.31,1955.0,1054.6,3500.0,1474.92,0.424,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4148
5,Opposing Thermal Zones,0,127,1270.0,23,1,10,11,1,86.12,87.58,HEAVY_CPU_LOAD,284.02,85.19,87.96,HEAVY_CPU_LOAD,283.43,87.31,82.74,HEAVY_CPU_LOAD,278.25,86.13,83.63,HEAVY_CPU_LOAD,278.11,16.82,1.17,LIGHT,67.78,18.78,5.41,LIGHT,76.59,13.31,2.17,LIGHT,64.89,13.98,2.69,LIGHT,66.51,82.48,82.49,HEAVY_CPU_LOAD,271.84,83.72,82.81,HEAVY_CPU_LOAD,273.87,27.94,54.0,221.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.365,22.131,22.281,21.691,22.117,22.365,21.691,0.674,1123.81,144.37,131.4,545.71,85.0,850.0,935.0,85.0,203.01,263.34,315.41,272.69,-100.59,35.72,-79.59,144.46,875.0,875.0,875.0,875.0,436.23,418.43,427.22,172.86,1945.29,1955.0,1054.45,3500.0,1454.74,0.439,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4258
5,Opposing Thermal Zones,0,128,1280.0,23,1,10,11,1,84.51,85.95,HEAVY_CPU_LOAD,279.56,84.98,82.12,HEAVY_CPU_LOAD,274.4,82.62,82.01,HEAVY_CPU_LOAD,271.29,87.78,82.77,HEAVY_CPU_LOAD,278.88,12.59,1.01,LIGHT,62.25,12.39,4.54,LIGHT,67.3,16.67,2.75,LIGHT,69.96,17.17,1.98,LIGHT,69.43,86.93,83.28,HEAVY_CPU_LOAD,278.58,87.24,86.01,HEAVY_CPU_LOAD,283.07,27.94,54.0,221.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.373,22.139,22.29,21.695,22.124,22.373,21.695,0.678,1104.13,129.55,139.39,561.65,85.0,850.0,935.0,85.0,202.85,263.2,315.31,272.66,-101.14,35.64,-80.14,145.64,875.0,875.0,875.0,875.0,415.84,403.39,434.56,189.95,1934.72,1955.0,1054.02,3500.0,1443.74,0.445,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4105
5,Opposing Thermal Zones,0,129,1290.0,23,1,10,11,1,87.56,82.53,HEAVY_CPU_LOAD,278.25,82.39,86.83,HEAVY_CPU_LOAD,278.23,85.1,86.22,HEAVY_CPU_LOAD,280.7,84.09,82.28,HEAVY_CPU_LOAD,273.53,15.55,5.86,LIGHT,73.23,12.21,3.59,LIGHT,65.65,12.7,1.96,LIGHT,63.81,15.67,3.56,LIGHT,69.93,87.74,85.34,HEAVY_CPU_LOAD,282.69,86.05,85.3,HEAVY_CPU_LOAD,280.51,27.95,54.0,221.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.382,22.147,22.299,21.699,22.132,22.382,21.699,0.683,1110.71,138.88,133.74,563.2,85.0,850.0,935.0,85.0,202.97,263.38,315.5,272.92,-101.57,35.69,-80.81,146.69,875.0,875.0,875.0,875.0,422.11,412.95,428.43,192.81,1946.53,1955.0,1054.77,3500.0,1456.3,0.458,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.411
5,Opposing Thermal Zones,0,130,1300.0,23,1,10,11,1,82.5,84.34,HEAVY_CPU_LOAD,274.63,82.95,86.14,HEAVY_CPU_LOAD,277.9,86.62,85.71,HEAVY_CPU_LOAD,281.84,84.6,82.17,HEAVY_CPU_LOAD,274.0,12.91,5.33,LIGHT,69.13,14.55,2.59,LIGHT,67.07,14.43,5.71,LIGHT,71.6,12.38,2.47,LIGHT,64.18,82.82,84.69,HEAVY_CPU_LOAD,275.56,84.57,85.79,HEAVY_CPU_LOAD,279.4,27.95,54.0,221.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.391,22.155,22.308,21.703,22.139,22.391,21.703,0.688,1108.37,136.2,135.78,554.96,85.0,850.0,935.0,85.0,202.85,263.32,315.49,272.96,-102.23,35.85,-81.47,147.85,875.0,875.0,875.0,875.0,418.99,410.37,429.8,185.77,1935.31,1955.0,1054.62,3500.0,1444.93,0.47,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4148
5,Opposing Thermal Zones,0,131,1310.0,23,1,10,11,1,86.93,85.18,HEAVY_CPU_LOAD,281.43,85.67,82.78,HEAVY_CPU_LOAD,276.26,85.47,84.01,HEAVY_CPU_LOAD,277.85,83.75,82.59,HEAVY_CPU_LOAD,273.57,13.55,1.33,LIGHT,63.93,17.99,3.93,LIGHT,73.38,16.02,5.15,LIGHT,72.75,16.58,5.35,LIGHT,73.75,87.22,83.78,HEAVY_CPU_LOAD,279.69,84.01,84.0,HEAVY_CPU_LOAD,276.01,27.95,54.0,221.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.4,22.163,22.317,21.707,22.147,22.4,21.707,0.693,1109.11,137.31,146.5,555.7,85.0,850.0,935.0,85.0,202.69,263.21,315.37,272.93,-102.88,36.01,-82.13,149.01,875.0,875.0,875.0,875.0,418.92,411.53,439.74,187.64,1948.62,1955.0,1054.2,3500.0,1457.83,0.469,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4153
5,Opposing Thermal Zones,0,132,1320.0,23,1,10,11,1,84.99,82.25,HEAVY_CPU_LOAD,274.61,82.09,82.47,HEAVY_CPU_LOAD,271.32,85.02,85.04,HEAVY_CPU_LOAD,278.83,82.5,82.99,HEAVY_CPU_LOAD,272.61,15.38,5.28,LIGHT,72.14,16.1,3.71,LIGHT,70.69,18.81,2.94,LIGHT,72.92,18.14,5.17,LIGHT,75.43,84.4,84.25,HEAVY_CPU_LOAD,276.88,87.72,86.5,HEAVY_CPU_LOAD,284.4,27.96,54.0,222.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.408,22.172,22.326,21.711,22.154,22.408,21.711,0.697,1097.37,142.83,148.35,561.28,85.0,850.0,935.0,85.0,202.79,263.39,315.57,273.19,-103.54,36.17,-82.79,150.17,875.0,875.0,875.0,875.0,406.62,417.39,441.13,194.64,1949.83,1955.0,1054.94,3500.0,1459.78,0.454,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4074
5,Opposing Thermal Zones,0,133,1330.0,23,1,10,11,1,83.74,86.57,HEAVY_CPU_LOAD,279.53,84.92,86.76,HEAVY_CPU_LOAD,281.29,86.87,82.69,HEAVY_CPU_LOAD,277.62,85.49,87.1,HEAVY_CPU_LOAD,282.51,15.06,3.34,LIGHT,68.84,12.17,2.65,LIGHT,64.19,16.79,3.35,LIGHT,71.01,15.8,5.55,LIGHT,73.08,87.17,86.85,HEAVY_CPU_LOAD,284.24,82.47,82.89,HEAVY_CPU_LOAD,272.42,27.96,54.0,222.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.417,22.18,22.335,21.715,22.162,22.417,21.715,0.702,1120.95,133.03,144.09,556.66,85.0,850.0,935.0,85.0,202.7,263.32,315.55,273.23,-103.86,35.99,-83.36,151.24,875.0,875.0,875.0,875.0,429.79,407.34,436.28,191.13,1954.73,1955.0,1054.8,3500.0,1464.54,0.474,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4192
5,Opposing Thermal Zones,0,134,1340.0,23,1,10,11,1,86.52,83.35,HEAVY_CPU_LOAD,278.17,83.45,87.03,HEAVY_CPU_LOAD,279.86,86.2,85.54,HEAVY_CPU_LOAD,281.06,85.8,82.11,HEAVY_CPU_LOAD,275.41,18.67,4.35,LIGHT,74.86,14.47,5.87,LIGHT,71.89,15.29,5.45,LIGHT,72.29,18.05,4.9,LIGHT,74.91,87.7,82.27,HEAVY_CPU_LOAD,278.03,82.89,87.33,HEAVY_CPU_LOAD,279.61,27.97,54.0,222.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.426,22.189,22.344,21.719,22.169,22.426,21.719,0.707,1114.5,146.75,147.2,557.64,85.0,850.0,935.0,85.0,202.75,263.42,315.66,273.42,-104.52,36.15,-84.02,152.4,875.0,875.0,875.0,875.0,422.73,421.32,438.84,193.46,1966.09,1955.0,1055.25,3500.0,1476.35,0.467,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4182
5,Opposing Thermal Zones,0,135,1350.0,23,1,10,11,1,87.42,84.42,HEAVY_CPU_LOAD,280.9,83.01,83.65,HEAVY_CPU_LOAD,274.24,84.14,82.04,HEAVY_CPU_LOAD,273.24,85.3,86.98,HEAVY_CPU_LOAD,282.1,14.24,2.54,LIGHT,66.61,13.53,1.16,LIGHT,63.65,12.18,5.91,LIGHT,69.09,18.71,5.44,LIGHT,76.55,83.75,84.6,HEAVY_CPU_LOAD,276.59,83.98,83.97,HEAVY_CPU_LOAD,275.93,27.97,54.0,222.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.435,22.197,22.353,21.723,22.177,22.435,21.723,0.712,1110.48,130.26,145.64,552.52,85.0,850.0,935.0,85.0,202.64,263.35,315.65,273.46,-105.07,36.07,-84.57,153.57,875.0,875.0,875.0,875.0,418.05,404.68,436.72,189.55,1938.9,1955.0,1055.1,3500.0,1449.0,0.465,0.0,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4237
5,Opposing Thermal Zones,0,136,1360.0,23,1,10,11,1,84.49,87.3,HEAVY_CPU_LOAD,281.56,86.87,85.66,HEAVY_CPU_LOAD,282.08,85.29,83.49,HEAVY_CPU_LOAD,276.85,85.92,82.28,HEAVY_CPU_LOAD,275.82,18.83,2.65,LIGHT,72.51,17.5,4.6,LIGHT,73.78,14.31,4.63,LIGHT,69.83,15.93,5.18,LIGHT,72.68,82.81,85.29,HEAVY_CPU_LOAD,276.45,86.14,84.07,HEAVY_CPU_LOAD,278.78,27.97,54.0,222.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.444,22.206,22.362,21.727,22.185,22.444,21.727,0.717,1116.31,146.29,142.51,555.23,85.0,850.0,935.0,85.0,202.51,263.31,315.63,273.5,-105.73,36.23,-85.23,154.73,875.0,875.0,875.0,875.0,423.09,420.83,432.91,193.46,1960.34,1955.0,1054.95,3500.0,1470.29,0.473,0.002,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4263
5,Opposing Thermal Zones,0,137,1370.0,23,1,10,11,1,86.28,87.49,HEAVY_CPU_LOAD,284.08,87.54,83.51,HEAVY_CPU_LOAD,279.69,83.41,85.27,HEAVY_CPU_LOAD,277.17,83.78,86.0,HEAVY_CPU_LOAD,278.73,12.77,3.35,LIGHT,65.99,15.98,1.62,LIGHT,67.41,13.01,4.64,LIGHT,68.22,13.83,1.03,LIGHT,63.83,82.81,83.96,HEAVY_CPU_LOAD,274.45,86.66,86.54,HEAVY_CPU_LOAD,283.13,27.98,54.0,222.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.453,22.214,22.371,21.731,22.192,22.453,21.731,0.722,1119.67,133.4,132.05,557.58,85.0,850.0,935.0,85.0,202.57,263.39,315.74,273.69,-106.28,36.15,-85.78,155.9,875.0,875.0,875.0,875.0,425.96,407.94,422.01,197.17,1942.7,1955.0,1055.39,3500.0,1453.08,0.483,0.002,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4306
5,Opposing Thermal Zones,0,138,1380.0,23,1,10,11,1,82.18,83.69,HEAVY_CPU_LOAD,273.26,83.88,85.81,HEAVY_CPU_LOAD,278.56,84.97,84.63,HEAVY_CPU_LOAD,278.16,83.87,84.97,HEAVY_CPU_LOAD,277.29,15.9,4.75,LIGHT,72.0,12.83,3.11,LIGHT,65.7,16.52,5.94,LIGHT,74.56,12.8,4.23,LIGHT,67.34,85.99,84.69,HEAVY_CPU_LOAD,279.52,87.4,84.5,HEAVY_CPU_LOAD,281.0,27.98,54.0,223.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.461,22.222,22.38,21.735,22.2,22.461,21.735,0.726,1107.27,137.7,141.9,560.52,85.0,850.0,935.0,85.0,202.45,263.35,315.71,273.73,-106.94,36.32,-86.44,157.06,875.0,875.0,875.0,875.0,412.78,412.37,431.17,201.31,1947.39,1955.0,1055.24,3500.0,1457.63,0.474,0.015,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4289
5,Opposing Thermal Zones,0,139,1390.0,23,1,10,11,1,82.72,87.33,HEAVY_CPU_LOAD,279.39,85.81,83.85,HEAVY_CPU_LOAD,278.04,84.72,85.44,HEAVY_CPU_LOAD,279.06,85.73,86.55,HEAVY_CPU_LOAD,281.99,12.2,2.45,LIGHT,63.92,14.01,2.74,LIGHT,66.62,15.48,1.91,LIGHT,67.21,17.83,5.62,LIGHT,75.72,83.34,82.68,HEAVY_CPU_LOAD,273.2,85.75,84.93,HEAVY_CPU_LOAD,279.58,27.98,54.0,223.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.47,22.23,22.389,21.739,22.207,22.47,21.739,0.731,1118.48,130.54,142.93,552.78,85.0,850.0,935.0,85.0,202.36,263.3,315.7,273.77,-107.36,36.36,-87.11,158.11,875.0,875.0,875.0,875.0,423.48,405.2,431.52,194.66,1944.73,1955.0,1055.13,3500.0,1454.86,0.485,0.018,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4416
5,Opposing Thermal Zones,0,140,1400.0,23,1,10,11,1,87.91,85.38,HEAVY_CPU_LOAD,282.96,86.43,84.37,HEAVY_CPU_LOAD,279.59,87.66,85.32,HEAVY_CPU_LOAD,282.55,83.88,87.24,HEAVY_CPU_LOAD,280.71,14.57,4.64,LIGHT,70.17,16.98,2.4,LIGHT,69.82,15.05,5.02,LIGHT,71.34,17.53,5.23,LIGHT,74.76,83.34,83.78,HEAVY_CPU_LOAD,274.85,83.33,84.15,HEAVY_CPU_LOAD,275.39,27.99,54.0,223.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.479,22.238,22.398,21.743,22.215,22.479,21.743,0.736,1125.81,139.99,146.1,550.24,85.0,850.0,935.0,85.0,202.42,263.4,315.81,273.96,-108.02,36.52,-87.77,159.27,875.0,875.0,875.0,875.0,430.21,414.91,434.14,193.47,1962.14,1955.0,1055.59,3500.0,1472.73,0.492,0.022,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4505
5,Opposing Thermal Zones,0,141,1410.0,23,1,10,11,1,87.19,83.85,HEAVY_CPU_LOAD,279.76,85.03,86.66,HEAVY_CPU_LOAD,281.28,83.76,82.8,HEAVY_CPU_LOAD,273.9,82.45,82.96,HEAVY_CPU_LOAD,272.5,13.76,3.86,LIGHT,67.99,14.25,3.49,LIGHT,68.05,18.0,1.56,LIGHT,69.84,16.69,5.78,LIGHT,74.53,82.26,82.97,HEAVY_CPU_LOAD,272.28,86.15,82.21,HEAVY_CPU_LOAD,276.0,27.99,54.0,223.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.487,22.246,22.407,21.747,22.222,22.487,21.747,0.74,1107.44,136.04,144.37,548.28,85.0,850.0,935.0,85.0,202.3,263.36,315.79,274.0,-108.69,36.68,-88.44,160.44,875.0,875.0,875.0,875.0,411.05,411.08,431.72,192.72,1936.13,1955.0,1055.45,3500.0,1446.57,0.496,0.044,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4505
5,Opposing Thermal Zones,0,142,1420.0,23,1,10,11,1,86.13,83.48,HEAVY_CPU_LOAD,277.88,84.61,82.73,HEAVY_CPU_LOAD,274.86,85.83,82.09,HEAVY_CPU_LOAD,275.42,82.86,83.63,HEAVY_CPU_LOAD,274.02,13.94,5.16,LIGHT,70.16,17.1,4.47,LIGHT,73.08,12.73,4.41,LIGHT,67.53,12.99,1.12,LIGHT,62.92,84.31,85.49,HEAVY_CPU_LOAD,278.62,87.17,87.18,HEAVY_CPU_LOAD,284.73,27.99,54.0,223.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.495,22.255,22.416,21.751,22.229,22.495,21.751,0.744,1102.18,143.24,130.45,563.35,85.0,850.0,935.0,85.0,202.2,263.31,315.77,274.03,-109.11,36.74,-89.11,161.48,875.0,875.0,875.0,875.0,405.27,418.29,417.11,208.86,1939.22,1955.0,1055.31,3500.0,1449.53,0.5,0.048,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4441
5,Opposing Thermal Zones,0,143,1430.0,23,1,10,11,1,87.1,86.15,HEAVY_CPU_LOAD,283.1,84.66,85.38,HEAVY_CPU_LOAD,278.89,84.12,82.9,HEAVY_CPU_LOAD,274.5,87.02,82.8,HEAVY_CPU_LOAD,277.97,17.83,3.74,LIGHT,72.9,17.87,2.42,LIGHT,70.97,15.6,3.14,LIGHT,69.21,18.67,5.55,LIGHT,76.66,83.52,85.61,HEAVY_CPU_LOAD,277.81,87.9,87.52,HEAVY_CPU_LOAD,286.15,28.0,54.0,223.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.504,22.264,22.425,21.755,22.237,22.504,21.755,0.749,1114.46,143.87,145.87,563.96,85.0,850.0,935.0,85.0,202.28,263.4,315.88,274.23,-109.43,36.55,-89.68,162.55,875.0,875.0,875.0,875.0,417.31,418.82,432.07,210.74,1968.16,1955.0,1055.79,3500.0,1478.94,0.504,0.053,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4553
5,Opposing Thermal Zones,0,144,1440.0,23,1,10,11,1,87.59,86.3,HEAVY_CPU_LOAD,283.94,83.44,85.02,HEAVY_CPU_LOAD,276.83,86.91,83.37,HEAVY_CPU_LOAD,278.69,87.16,87.81,HEAVY_CPU_LOAD,285.66,13.94,2.8,LIGHT,66.62,12.65,4.63,LIGHT,67.76,17.84,2.93,LIGHT,71.69,14.36,5.53,LIGHT,71.25,86.7,87.19,HEAVY_CPU_LOAD,284.16,84.33,87.69,HEAVY_CPU_LOAD,281.95,28.0,54.0,224.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.513,22.272,22.434,21.759,22.245,22.513,21.759,0.754,1125.12,134.38,142.94,566.11,85.0,850.0,935.0,85.0,202.16,263.32,315.86,274.27,-109.98,36.48,-90.23,163.73,875.0,875.0,875.0,875.0,427.3,409.18,428.57,214.11,1968.55,1955.0,1055.61,3500.0,1479.16,0.515,0.055,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.465
5,Opposing Thermal Zones,0,145,1450.0,23,1,10,11,1,85.76,84.23,HEAVY_CPU_LOAD,278.55,82.14,83.76,HEAVY_CPU_LOAD,273.31,87.4,83.72,HEAVY_CPU_LOAD,279.83,83.75,84.78,HEAVY_CPU_LOAD,276.86,14.07,2.52,LIGHT,66.37,17.33,1.62,LIGHT,69.09,12.91,4.44,LIGHT,67.8,15.91,2.08,LIGHT,68.01,83.53,83.26,HEAVY_CPU_LOAD,274.3,83.63,86.97,HEAVY_CPU_LOAD,279.99,28.0,54.0,224.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.521,22.28,22.443,21.763,22.252,22.521,21.763,0.758,1108.55,135.46,135.81,554.29,85.0,850.0,935.0,85.0,202.05,263.27,315.84,274.3,-110.64,36.64,-90.89,164.89,875.0,875.0,875.0,875.0,409.96,410.37,420.76,203.48,1934.11,1955.0,1055.46,3500.0,1444.57,0.511,0.063,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4709
5,Opposing Thermal Zones,0,146,1460.0,23,1,10,11,1,86.18,83.25,HEAVY_CPU_LOAD,277.6,85.17,82.14,HEAVY_CPU_LOAD,274.67,82.98,83.08,HEAVY_CPU_LOAD,273.35,87.36,86.16,HEAVY_CPU_LOAD,283.44,15.41,1.16,LIGHT,66.0,15.35,3.05,LIGHT,68.76,17.27,2.44,LIGHT,70.25,18.86,4.39,LIGHT,75.16,85.35,87.29,HEAVY_CPU_LOAD,282.62,86.53,86.48,HEAVY_CPU_LOAD,282.88,28.01,54.0,224.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.529,22.288,22.452,21.767,22.259,22.529,21.767,0.762,1109.06,134.76,145.41,565.5,85.0,850.0,935.0,85.0,202.12,263.39,315.95,274.5,-111.06,36.69,-91.56,165.93,875.0,875.0,875.0,875.0,410.12,409.84,429.8,215.93,1954.73,1955.0,1055.96,3500.0,1465.69,0.509,0.074,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4726
5,Opposing Thermal Zones,0,147,1470.0,23,1,10,11,1,86.9,85.95,HEAVY_CPU_LOAD,282.55,87.3,85.62,HEAVY_CPU_LOAD,282.56,82.7,82.71,HEAVY_CPU_LOAD,272.44,82.83,83.12,HEAVY_CPU_LOAD,273.22,13.56,5.2,LIGHT,69.75,18.8,5.6,LIGHT,76.9,17.86,3.46,LIGHT,72.52,16.34,4.16,LIGHT,71.66,86.96,84.07,HEAVY_CPU_LOAD,279.8,82.16,85.04,HEAVY_CPU_LOAD,275.26,28.01,54.0,224.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.537,22.297,22.461,21.771,22.267,22.537,21.771,0.766,1110.77,146.65,144.18,555.06,85.0,850.0,935.0,85.0,202.03,263.33,315.94,274.53,-111.48,36.74,-92.24,166.99,875.0,875.0,875.0,875.0,411.32,421.72,427.88,206.58,1956.66,1955.0,1055.83,3500.0,1467.5,0.514,0.083,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4838
5,Opposing Thermal Zones,0,148,1480.0,23,1,10,11,1,86.23,84.93,HEAVY_CPU_LOAD,280.18,83.97,82.89,HEAVY_CPU_LOAD,274.3,84.87,84.05,HEAVY_CPU_LOAD,277.16,83.04,86.2,HEAVY_CPU_LOAD,278.1,12.06,3.2,LIGHT,64.88,13.82,3.15,LIGHT,67.0,17.95,4.1,LIGHT,73.59,18.22,4.91,LIGHT,75.14,84.67,86.38,HEAVY_CPU_LOAD,280.41,84.26,84.12,HEAVY_CPU_LOAD,276.5,28.01,54.0,224.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.545,22.305,22.47,21.775,22.274,22.545,21.775,0.77,1109.74,131.88,148.73,556.91,85.0,850.0,935.0,85.0,201.93,263.27,315.91,274.58,-111.8,36.55,-92.8,168.05,875.0,875.0,875.0,875.0,409.87,406.7,431.84,209.54,1947.26,1955.0,1055.69,3500.0,1457.95,0.514,0.092,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4906
5,Opposing Thermal Zones,0,149,1490.0,23,1,10,11,1,82.42,87.11,HEAVY_CPU_LOAD,278.69,85.58,87.07,HEAVY_CPU_LOAD,282.58,86.75,84.29,HEAVY_CPU_LOAD,279.87,84.93,82.43,HEAVY_CPU_LOAD,274.81,18.34,2.27,LIGHT,71.33,17.89,1.4,LIGHT,69.46,13.02,1.01,LIGHT,62.79,18.87,4.78,LIGHT,75.76,82.07,87.88,HEAVY_CPU_LOAD,279.41,83.2,85.26,HEAVY_CPU_LOAD,276.89,28.02,54.0,224.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.553,22.313,22.479,21.779,22.281,22.553,21.779,0.774,1115.95,140.79,138.55,556.3,85.0,850.0,935.0,85.0,202.01,263.37,316.03,274.77,-112.23,36.6,-93.47,169.1,875.0,875.0,875.0,875.0,415.73,415.76,421.11,210.17,1951.59,1955.0,1056.18,3500.0,1462.77,0.526,0.098,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.4985
5,Opposing Thermal Zones,0,150,1500.0,23,1,10,11,1,82.92,85.47,HEAVY_CPU_LOAD,276.86,84.35,87.25,HEAVY_CPU_LOAD,281.31,87.21,84.34,HEAVY_CPU_LOAD,280.52,86.99,83.53,HEAVY_CPU_LOAD,279.03,17.33,4.54,LIGHT,73.47,15.54,5.86,LIGHT,73.22,15.51,3.23,LIGHT,69.23,13.93,3.95,LIGHT,68.34,86.82,83.53,HEAVY_CPU_LOAD,278.82,85.15,82.45,HEAVY_CPU_LOAD,275.11,28.02,54.0,225.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.562,22.322,22.488,21.783,22.289,22.562,21.783,0.779,1117.72,146.69,137.57,553.93,85.0,850.0,935.0,85.0,201.92,263.32,316.01,274.8,-112.65,36.65,-94.15,170.15,875.0,875.0,875.0,875.0,416.99,421.66,419.43,208.88,1955.91,1955.0,1056.05,3500.0,1466.96,0.535,0.105,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.5096
5,Opposing Thermal Zones,0,151,1510.0,23,1,10,11,1,87.38,83.82,HEAVY_CPU_LOAD,279.95,87.57,83.05,HEAVY_CPU_LOAD,279.04,84.21,83.92,HEAVY_CPU_LOAD,276.14,86.59,84.02,HEAVY_CPU_LOAD,279.27,13.25,5.37,LIGHT,69.62,15.63,5.49,LIGHT,72.77,13.39,2.38,LIGHT,65.31,17.54,5.57,LIGHT,75.28,84.56,85.15,HEAVY_CPU_LOAD,278.43,84.88,87.51,HEAVY_CPU_LOAD,282.37,28.02,54.0,225.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.57,22.331,22.497,21.787,22.296,22.57,21.787,0.783,1114.4,142.39,140.59,560.8,85.0,850.0,935.0,85.0,201.8,263.26,315.99,274.85,-113.2,36.58,-94.7,171.32,875.0,875.0,875.0,875.0,413.0,417.23,421.88,216.97,1958.18,1955.0,1055.9,3500.0,1469.08,0.536,0.116,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.5134
5,Opposing Thermal Zones,0,152,1520.0,23,1,10,11,1,84.72,84.44,HEAVY_CPU_LOAD,277.56,84.15,86.66,HEAVY_CPU_LOAD,280.18,84.17,83.82,HEAVY_CPU_LOAD,275.94,85.84,86.66,HEAVY_CPU_LOAD,282.29,17.41,5.62,LIGHT,75.19,12.23,1.36,LIGHT,62.33,14.8,1.06,LIGHT,65.09,13.87,4.24,LIGHT,68.7,82.8,82.36,HEAVY_CPU_LOAD,272.04,84.04,82.62,HEAVY_CPU_LOAD,273.98,28.03,54.0,225.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.578,22.339,22.505,21.791,22.303,22.578,21.791,0.787,1115.97,137.52,133.79,546.02,85.0,850.0,935.0,85.0,201.88,263.34,316.1,275.03,-113.52,36.39,-95.27,172.39,875.0,875.0,875.0,875.0,414.33,412.25,414.62,203.44,1933.3,1955.0,1056.35,3500.0,1444.64,0.547,0.121,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.5281
5,Opposing Thermal Zones,0,153,1530.0,23,1,10,11,1,86.59,85.25,HEAVY_CPU_LOAD,281.11,84.05,86.73,HEAVY_CPU_LOAD,280.16,87.63,82.03,HEAVY_CPU_LOAD,277.58,87.18,87.14,HEAVY_CPU_LOAD,284.69,15.61,4.93,LIGHT,71.91,15.37,3.8,LIGHT,69.91,16.79,3.44,LIGHT,71.15,16.9,2.76,LIGHT,70.27,82.86,82.76,HEAVY_CPU_LOAD,272.71,86.19,87.25,HEAVY_CPU_LOAD,283.61,28.03,54.0,225.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.587,22.347,22.514,21.795,22.311,22.587,21.795,0.792,1123.54,141.82,141.42,556.32,85.0,850.0,935.0,85.0,201.78,263.3,316.1,275.08,-113.95,36.33,-95.7,173.33,875.0,875.0,875.0,875.0,421.37,416.45,421.82,214.73,1963.1,1955.0,1056.26,3500.0,1474.37,0.555,0.13,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.5372
5,Opposing Thermal Zones,0,154,1540.0,23,1,10,11,1,82.07,84.94,HEAVY_CPU_LOAD,275.0,87.66,85.6,HEAVY_CPU_LOAD,282.98,83.63,87.48,HEAVY_CPU_LOAD,280.76,84.71,84.47,HEAVY_CPU_LOAD,277.59,13.95,2.28,LIGHT,65.86,16.53,1.75,LIGHT,68.29,18.78,4.65,LIGHT,75.45,17.54,2.31,LIGHT,70.39,84.89,86.85,HEAVY_CPU_LOAD,281.39,87.23,85.76,HEAVY_CPU_LOAD,282.68,28.03,54.0,225.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.595,22.355,22.523,21.8,22.318,22.595,21.8,0.795,1116.33,134.15,145.84,564.07,85.0,850.0,935.0,85.0,201.66,263.24,316.08,275.11,-114.61,36.49,-96.36,174.49,875.0,875.0,875.0,875.0,413.38,408.88,425.56,223.67,1960.39,1955.0,1056.09,3500.0,1471.49,0.553,0.142,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.5371
5,Opposing Thermal Zones,0,155,1550.0,23,1,10,11,1,84.98,82.13,HEAVY_CPU_LOAD,274.42,87.62,85.88,HEAVY_CPU_LOAD,283.35,84.4,85.07,HEAVY_CPU_LOAD,278.11,83.67,85.33,HEAVY_CPU_LOAD,277.58,14.29,3.23,LIGHT,67.71,15.81,2.74,LIGHT,68.87,13.36,2.29,LIGHT,65.14,17.95,1.61,LIGHT,69.85,85.97,84.71,HEAVY_CPU_LOAD,279.53,83.98,87.06,HEAVY_CPU_LOAD,280.56,28.04,54.0,225.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.603,22.363,22.531,21.805,22.325,22.603,21.805,0.798,1113.46,136.58,134.99,560.09,85.0,850.0,935.0,85.0,201.74,263.35,316.19,275.28,-114.93,36.55,-96.93,175.3,875.0,875.0,875.0,875.0,410.27,411.48,414.25,220.67,1945.12,1955.0,1056.56,3500.0,1456.67,0.564,0.146,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.5414
5,Opposing Thermal Zones,0,156,1560.0,23,1,10,11,1,82.56,82.4,HEAVY_CPU_LOAD,271.8,86.22,87.59,HEAVY_CPU_LOAD,284.16,84.06,82.44,HEAVY_CPU_LOAD,273.74,87.1,84.56,HEAVY_CPU_LOAD,280.72,14.18,4.75,LIGHT,69.85,17.19,2.67,LIGHT,70.49,16.52,3.07,LIGHT,70.26,14.68,5.15,LIGHT,71.07,83.33,87.74,HEAVY_CPU_LOAD,280.77,82.09,83.79,HEAVY_CPU_LOAD,273.3,28.04,54.0,226.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.611,22.371,22.54,21.809,22.333,22.611,21.809,0.802,1110.42,140.34,141.33,554.07,85.0,850.0,935.0,85.0,201.65,263.31,316.19,275.3,-115.26,36.51,-97.26,176.01,875.0,875.0,875.0,875.0,406.81,415.16,420.26,215.38,1946.16,1955.0,1056.45,3500.0,1457.61,0.565,0.16,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.5543
5,Opposing Thermal Zones,0,157,1570.0,23,1,10,11,1,86.08,84.32,HEAVY_CPU_LOAD,279.08,84.07,83.2,HEAVY_CPU_LOAD,274.89,87.19,85.05,HEAVY_CPU_LOAD,281.56,84.48,82.91,HEAVY_CPU_LOAD,274.96,17.8,1.34,LIGHT,69.26,17.54,4.38,LIGHT,73.49,17.92,4.91,LIGHT,74.77,12.78,4.79,LIGHT,68.16,83.42,85.17,HEAVY_CPU_LOAD,277.03,84.46,85.36,HEAVY_CPU_LOAD,278.62,28.05,54.0,226.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.619,22.38,22.549,21.813,22.34,22.619,21.813,0.806,1110.49,142.75,142.93,555.65,85.0,850.0,935.0,85.0,201.77,263.48,316.39,275.56,-115.69,36.56,-97.93,177.06,875.0,875.0,875.0,875.0,406.57,417.79,421.39,218.27,1951.82,1955.0,1057.2,3500.0,1464.02,0.57,0.172,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.5636
5,Opposing Thermal Zones,0,158,1580.0,23,1,10,11,1,85.58,84.31,HEAVY_CPU_LOAD,278.44,87.15,87.71,HEAVY_CPU_LOAD,285.5,84.04,83.71,HEAVY_CPU_LOAD,275.62,87.76,87.58,HEAVY_CPU_LOAD,286.07,13.96,3.77,LIGHT,68.11,14.65,2.71,LIGHT,67.38,17.23,5.02,LIGHT,74.07,18.57,1.79,LIGHT,70.9,87.65,84.99,HEAVY_CPU_LOAD,282.05,84.06,84.35,HEAVY_CPU_LOAD,276.6,28.05,54.0,226.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.628,22.388,22.558,21.818,22.348,22.628,21.818,0.81,1125.63,135.49,144.97,558.65,85.0,850.0,935.0,85.0,201.63,263.35,316.28,275.54,-116.0,36.38,-98.5,178.13,875.0,875.0,875.0,875.0,421.26,410.22,422.75,222.32,1964.74,1955.0,1056.8,3500.0,1476.55,0.584,0.177,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.5762
5,Opposing Thermal Zones,0,159,1590.0,23,1,10,11,1,86.29,83.24,HEAVY_CPU_LOAD,277.72,86.83,87.91,HEAVY_CPU_LOAD,285.4,82.23,85.68,HEAVY_CPU_LOAD,276.31,85.69,84.43,HEAVY_CPU_LOAD,278.76,12.39,2.42,LIGHT,64.12,17.34,4.39,LIGHT,73.26,15.01,4.96,LIGHT,71.2,16.14,2.75,LIGHT,69.3,82.72,86.68,HEAVY_CPU_LOAD,278.42,84.49,82.48,HEAVY_CPU_LOAD,274.33,28.05,54.0,226.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.636,22.396,22.567,21.822,22.355,22.636,21.822,0.814,1118.19,137.38,140.5,552.75,85.0,850.0,935.0,85.0,201.51,263.29,316.27,275.55,-116.55,36.55,-99.05,179.05,875.0,875.0,875.0,875.0,413.15,412.22,417.72,217.35,1948.82,1955.0,1056.62,3500.0,1460.44,0.586,0.186,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.5875
5,Opposing Thermal Zones,0,160,1600.0,23,1,10,11,1,82.39,86.29,HEAVY_CPU_LOAD,277.42,86.69,85.24,HEAVY_CPU_LOAD,281.22,87.49,86.45,HEAVY_CPU_LOAD,284.04,82.51,85.73,HEAVY_CPU_LOAD,276.73,16.82,2.9,LIGHT,70.38,13.53,5.46,LIGHT,70.1,14.48,3.02,LIGHT,67.63,13.02,3.04,LIGHT,65.83,87.78,87.01,HEAVY_CPU_LOAD,285.24,84.59,84.89,HEAVY_CPU_LOAD,278.07,28.06,54.0,226.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.644,22.404,22.575,21.827,22.363,22.644,21.827,0.817,1119.41,140.48,133.46,563.31,85.0,850.0,935.0,85.0,201.63,263.47,316.46,275.81,-116.97,36.6,-99.73,180.1,875.0,875.0,875.0,875.0,414.07,415.55,410.19,229.22,1956.66,1955.0,1057.37,3500.0,1469.03,0.599,0.195,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.5876
5,Opposing Thermal Zones,0,161,1610.0,23,1,10,11,1,82.28,87.01,HEAVY_CPU_LOAD,278.37,85.51,83.9,HEAVY_CPU_LOAD,277.74,84.2,83.64,HEAVY_CPU_LOAD,275.71,84.06,83.76,HEAVY_CPU_LOAD,275.71,18.23,1.11,LIGHT,69.45,16.06,2.31,LIGHT,68.54,15.75,3.07,LIGHT,69.29,17.52,5.32,LIGHT,74.88,84.19,85.84,HEAVY_CPU_LOAD,279.0,86.08,86.32,HEAVY_CPU_LOAD,282.08,28.06,54.0,226.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.652,22.412,22.584,21.832,22.37,22.652,21.832,0.82,1107.53,137.99,144.17,561.08,85.0,850.0,935.0,85.0,201.49,263.35,316.38,275.76,-117.3,36.55,-100.05,180.8,875.0,875.0,875.0,875.0,401.72,412.89,420.5,227.64,1950.77,1955.0,1056.98,3500.0,1462.75,0.59,0.206,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.5949
5,Opposing Thermal Zones,0,162,1620.0,23,1,10,11,1,87.75,82.15,HEAVY_CPU_LOAD,277.91,87.95,82.21,HEAVY_CPU_LOAD,278.25,82.4,84.14,HEAVY_CPU_LOAD,274.21,82.89,87.23,HEAVY_CPU_LOAD,279.46,13.03,3.27,LIGHT,66.19,15.09,2.05,LIGHT,66.94,16.52,3.33,LIGHT,70.65,14.37,3.14,LIGHT,67.67,82.17,82.36,HEAVY_CPU_LOAD,271.25,86.54,86.21,HEAVY_CPU_LOAD,282.49,28.06,54.0,227.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.66,22.42,22.592,21.837,22.377,22.66,21.837,0.823,1109.83,133.13,138.32,553.74,85.0,850.0,935.0,85.0,201.39,263.31,316.35,275.78,-117.62,36.62,-100.62,181.62,875.0,875.0,875.0,875.0,403.6,408.06,414.05,221.14,1935.02,1955.0,1056.83,3500.0,1446.85,0.601,0.212,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.6055
5,Opposing Thermal Zones,0,163,1630.0,23,1,10,11,1,87.06,83.11,HEAVY_CPU_LOAD,278.49,87.2,84.65,HEAVY_CPU_LOAD,280.98,86.44,86.4,HEAVY_CPU_LOAD,282.65,84.59,87.26,HEAVY_CPU_LOAD,281.63,16.67,3.35,LIGHT,70.86,18.11,5.87,LIGHT,76.44,15.8,5.51,LIGHT,73.02,13.77,5.43,LIGHT,70.36,87.33,87.68,HEAVY_CPU_LOAD,285.68,82.23,86.25,HEAVY_CPU_LOAD,277.16,28.07,54.0,227.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.669,22.429,22.601,21.842,22.385,22.669,21.842,0.827,1123.75,147.3,143.38,562.84,85.0,850.0,935.0,85.0,201.51,263.47,316.58,276.01,-117.95,36.57,-100.95,182.32,875.0,875.0,875.0,875.0,417.31,422.34,419.01,231.17,1977.27,1955.0,1057.57,3500.0,1489.83,0.616,0.221,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.6166
5,Opposing Thermal Zones,0,164,1640.0,23,1,10,11,1,85.46,82.79,HEAVY_CPU_LOAD,276.01,86.48,82.72,HEAVY_CPU_LOAD,277.18,86.38,85.14,HEAVY_CPU_LOAD,280.69,82.25,85.52,HEAVY_CPU_LOAD,276.09,15.74,4.18,LIGHT,70.94,17.38,1.62,LIGHT,69.16,15.95,5.39,LIGHT,73.02,12.45,1.29,LIGHT,62.5,86.32,85.38,HEAVY_CPU_LOAD,280.97,84.89,82.9,HEAVY_CPU_LOAD,275.46,28.07,54.0,227.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.677,22.437,22.609,21.847,22.393,22.677,21.847,0.83,1109.97,140.1,135.52,556.43,85.0,850.0,935.0,85.0,201.36,263.34,316.47,275.96,-118.39,36.52,-101.39,183.27,875.0,875.0,875.0,875.0,402.94,414.96,410.6,225.66,1942.02,1955.0,1057.13,3500.0,1454.16,0.62,0.228,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.6222
5,Opposing Thermal Zones,0,165,1650.0,23,1,10,11,1,84.02,86.04,HEAVY_CPU_LOAD,279.08,85.08,83.71,HEAVY_CPU_LOAD,276.91,86.32,85.2,HEAVY_CPU_LOAD,280.7,85.06,82.05,HEAVY_CPU_LOAD,274.4,15.57,2.85,LIGHT,68.74,16.83,2.79,LIGHT,70.22,17.36,3.52,LIGHT,71.98,12.61,3.11,LIGHT,65.43,86.62,86.22,HEAVY_CPU_LOAD,282.61,85.85,85.35,HEAVY_CPU_LOAD,280.34,28.07,54.0,227.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.685,22.445,22.617,21.852,22.4,22.685,21.852,0.833,1111.09,138.96,137.41,562.95,85.0,850.0,935.0,85.0,201.26,263.3,316.47,275.98,-118.72,36.47,-101.72,183.97,875.0,875.0,875.0,875.0,403.63,413.73,412.16,232.9,1950.41,1955.0,1057.01,3500.0,1462.42,0.627,0.236,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.6278
