scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
5,Opposing Thermal Zones,0,166,1660.0,23,1,10,11,1,83.72,86.85,HEAVY_CPU_LOAD,279.92,87.27,85.91,HEAVY_CPU_LOAD,282.95,82.36,86.51,HEAVY_CPU_LOAD,277.72,87.57,87.05,HEAVY_CPU_LOAD,285.04,16.39,5.3,LIGHT,73.44,15.75,2.56,LIGHT,68.53,16.75,4.91,LIGHT,73.3,15.56,3.81,LIGHT,70.17,86.99,82.93,HEAVY_CPU_LOAD,278.13,87.21,85.69,HEAVY_CPU_LOAD,282.55,28.08,54.0,227.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.694,22.454,22.626,21.857,22.408,22.694,21.857,0.837,1125.63,141.97,143.47,560.68,85.0,850.0,935.0,85.0,201.38,263.46,316.69,276.21,-119.05,36.42,-102.05,184.67,875.0,875.0,875.0,875.0,417.96,416.85,418.11,231.56,1971.75,1955.0,1057.74,3500.0,1484.48,0.641,0.245,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.6465
5,Opposing Thermal Zones,0,167,1670.0,23,1,10,11,1,85.31,87.79,HEAVY_CPU_LOAD,283.32,82.39,82.04,HEAVY_CPU_LOAD,271.05,85.86,87.12,HEAVY_CPU_LOAD,283.0,82.35,86.71,HEAVY_CPU_LOAD,278.0,14.57,2.27,LIGHT,66.62,15.97,2.47,LIGHT,68.67,15.34,4.07,LIGHT,70.28,12.74,3.63,LIGHT,66.37,87.71,87.5,HEAVY_CPU_LOAD,285.89,83.54,85.19,HEAVY_CPU_LOAD,277.21,28.08,54.0,227.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.702,22.462,22.634,21.862,22.415,22.702,21.862,0.84,1115.37,135.29,136.65,563.1,85.0,850.0,935.0,85.0,201.22,263.34,316.58,276.17,-119.49,36.36,-102.49,185.62,875.0,875.0,875.0,875.0,407.1,409.99,410.74,234.89,1950.41,1955.0,1057.31,3500.0,1462.72,0.646,0.252,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.6499
5,Opposing Thermal Zones,0,168,1680.0,23,1,10,11,1,87.79,86.71,HEAVY_CPU_LOAD,284.8,86.51,84.15,HEAVY_CPU_LOAD,279.36,82.2,87.81,HEAVY_CPU_LOAD,279.47,87.65,83.96,HEAVY_CPU_LOAD,280.5,16.36,5.45,LIGHT,73.62,13.85,4.29,LIGHT,68.75,14.36,5.28,LIGHT,70.87,18.57,4.88,LIGHT,75.53,86.87,84.42,HEAVY_CPU_LOAD,280.22,82.18,85.3,HEAVY_CPU_LOAD,275.68,28.08,54.0,228.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.71,22.471,22.643,21.867,22.423,22.71,21.867,0.843,1124.13,142.37,146.4,555.9,85.0,850.0,935.0,85.0,201.13,263.29,316.59,276.19,-119.82,36.32,-102.82,186.32,875.0,875.0,875.0,875.0,415.44,416.98,420.17,228.41,1968.8,1955.0,1057.2,3500.0,1481.0,0.651,0.263,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.6682
5,Opposing Thermal Zones,0,169,1690.0,23,1,10,11,1,85.57,84.58,HEAVY_CPU_LOAD,278.83,87.61,87.88,HEAVY_CPU_LOAD,286.33,87.78,87.36,HEAVY_CPU_LOAD,285.77,86.48,86.25,HEAVY_CPU_LOAD,282.48,14.48,5.41,LIGHT,71.22,18.46,3.44,LIGHT,73.23,12.74,5.76,LIGHT,69.56,18.64,1.49,LIGHT,70.53,82.58,85.46,HEAVY_CPU_LOAD,276.41,82.49,83.62,HEAVY_CPU_LOAD,273.54,28.09,54.0,228.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.719,22.48,22.651,21.872,22.431,22.719,21.872,0.847,1133.41,144.45,140.09,549.95,85.0,850.0,935.0,85.0,201.25,263.43,316.78,276.41,-120.03,36.15,-103.28,187.15,875.0,875.0,875.0,875.0,424.63,419.03,413.59,223.51,1967.9,1955.0,1057.87,3500.0,1480.76,0.673,0.269,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.6848
5,Opposing Thermal Zones,0,170,1700.0,23,1,10,11,1,82.09,84.14,HEAVY_CPU_LOAD,273.82,82.23,86.08,HEAVY_CPU_LOAD,276.91,85.93,82.83,HEAVY_CPU_LOAD,276.66,85.18,86.06,HEAVY_CPU_LOAD,280.57,12.15,5.79,LIGHT,68.87,17.97,3.56,LIGHT,72.8,16.21,3.16,LIGHT,70.0,18.28,3.4,LIGHT,72.95,82.43,84.12,HEAVY_CPU_LOAD,274.22,82.41,84.13,HEAVY_CPU_LOAD,274.21,28.09,54.0,228.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.727,22.488,22.659,21.877,22.438,22.727,21.877,0.85,1107.96,141.67,142.95,548.43,85.0,850.0,935.0,85.0,201.09,263.3,316.7,276.38,-120.48,35.98,-103.48,187.98,875.0,875.0,875.0,875.0,398.57,415.95,416.17,222.79,1941.01,1955.0,1057.47,3500.0,1453.48,0.721,0.337,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.6856
5,Opposing Thermal Zones,0,171,1710.0,23,1,10,11,1,85.33,86.2,HEAVY_CPU_LOAD,280.96,87.38,82.69,HEAVY_CPU_LOAD,278.26,84.87,87.06,HEAVY_CPU_LOAD,281.68,83.93,87.55,HEAVY_CPU_LOAD,281.24,17.59,4.69,LIGHT,74.02,12.28,3.68,LIGHT,65.87,13.75,2.49,LIGHT,65.92,12.56,3.55,LIGHT,66.03,82.56,85.03,HEAVY_CPU_LOAD,275.75,83.34,86.62,HEAVY_CPU_LOAD,279.11,28.09,54.0,228.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.735,22.496,22.667,21.882,22.445,22.735,21.882,0.853,1122.14,139.89,131.95,554.86,85.0,850.0,935.0,85.0,200.99,263.25,316.71,276.39,-120.81,35.94,-103.81,188.69,875.0,875.0,875.0,875.0,412.32,414.08,404.85,229.94,1948.84,1955.0,1057.34,3500.0,1461.19,0.687,0.285,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.6976
5,Opposing Thermal Zones,0,172,1720.0,23,1,10,11,1,82.67,82.98,HEAVY_CPU_LOAD,272.81,82.26,86.36,HEAVY_CPU_LOAD,277.37,86.43,83.74,HEAVY_CPU_LOAD,278.65,83.62,85.86,HEAVY_CPU_LOAD,278.31,13.68,3.45,LIGHT,67.28,16.56,3.3,LIGHT,70.65,12.53,2.2,LIGHT,63.96,16.25,4.17,LIGHT,71.57,83.98,86.07,HEAVY_CPU_LOAD,279.08,83.5,87.34,HEAVY_CPU_LOAD,280.38,28.1,54.0,228.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.743,22.504,22.675,21.887,22.452,22.743,21.887,0.856,1107.14,137.93,135.53,559.46,85.0,850.0,935.0,85.0,201.11,263.43,316.92,276.63,-121.14,35.89,-104.14,189.39,875.0,875.0,875.0,875.0,397.11,412.25,408.31,235.48,1940.06,1955.0,1058.09,3500.0,1453.15,0.683,0.294,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.7019
5,Opposing Thermal Zones,0,173,1730.0,23,1,10,11,1,84.77,83.63,HEAVY_CPU_LOAD,276.41,86.36,84.72,HEAVY_CPU_LOAD,280.03,82.92,87.15,HEAVY_CPU_LOAD,279.38,83.45,82.51,HEAVY_CPU_LOAD,273.08,14.06,2.63,LIGHT,66.52,13.53,5.72,LIGHT,70.49,14.35,4.46,LIGHT,69.63,15.61,4.22,LIGHT,70.84,82.71,86.9,HEAVY_CPU_LOAD,278.74,84.89,85.53,HEAVY_CPU_LOAD,279.41,28.1,54.0,228.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.751,22.512,22.683,21.892,22.459,22.751,21.892,0.859,1108.9,137.01,140.47,558.15,85.0,850.0,935.0,85.0,200.98,263.31,316.84,276.58,-121.47,35.84,-104.47,190.09,875.0,875.0,875.0,875.0,398.41,411.16,412.84,234.82,1944.53,1955.0,1057.71,3500.0,1457.23,0.691,0.305,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.7148
5,Opposing Thermal Zones,0,174,1740.0,23,1,10,11,1,86.78,85.15,HEAVY_CPU_LOAD,281.2,85.41,84.12,HEAVY_CPU_LOAD,277.94,85.84,84.16,HEAVY_CPU_LOAD,278.54,83.79,84.87,HEAVY_CPU_LOAD,277.04,13.6,1.95,LIGHT,64.92,14.48,3.84,LIGHT,68.86,14.85,2.34,LIGHT,67.07,16.43,1.1,LIGHT,67.19,84.98,86.44,HEAVY_CPU_LOAD,280.88,82.99,87.35,HEAVY_CPU_LOAD,279.76,28.1,54.0,229.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.759,22.52,22.691,21.897,22.467,22.759,21.897,0.862,1114.72,133.78,134.26,560.64,85.0,850.0,935.0,85.0,200.88,263.26,316.85,276.59,-121.8,35.8,-104.8,190.8,875.0,875.0,875.0,875.0,403.8,407.84,406.31,238.03,1943.4,1955.0,1057.58,3500.0,1455.98,0.706,0.311,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.7255
5,Opposing Thermal Zones,0,175,1750.0,23,1,10,11,1,83.42,82.04,HEAVY_CPU_LOAD,272.34,86.63,82.18,HEAVY_CPU_LOAD,276.56,84.83,83.94,HEAVY_CPU_LOAD,276.95,82.76,82.66,HEAVY_CPU_LOAD,272.44,15.35,1.52,LIGHT,66.47,15.05,2.51,LIGHT,67.58,13.05,1.87,LIGHT,64.12,14.67,2.49,LIGHT,67.07,87.65,85.19,HEAVY_CPU_LOAD,282.35,84.69,86.91,HEAVY_CPU_LOAD,281.23,28.11,54.0,229.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.767,22.528,22.699,21.902,22.474,22.767,21.902,0.865,1098.29,134.05,131.19,563.58,85.0,850.0,935.0,85.0,201.0,263.44,317.06,276.83,-122.13,35.75,-105.13,191.51,875.0,875.0,875.0,875.0,387.16,408.24,403.12,241.92,1927.11,1955.0,1058.33,3500.0,1440.44,0.708,0.323,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.7296
5,Opposing Thermal Zones,0,176,1760.0,23,1,10,11,1,87.59,85.39,HEAVY_CPU_LOAD,282.57,86.93,82.81,HEAVY_CPU_LOAD,277.88,83.26,85.3,HEAVY_CPU_LOAD,277.02,86.15,84.44,HEAVY_CPU_LOAD,279.35,14.12,3.05,LIGHT,67.22,17.04,4.64,LIGHT,73.26,14.76,2.38,LIGHT,67.02,12.1,3.2,LIGHT,64.92,85.62,82.67,HEAVY_CPU_LOAD,276.03,87.39,86.68,HEAVY_CPU_LOAD,284.26,28.11,54.0,229.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.775,22.536,22.707,21.907,22.481,22.775,21.907,0.868,1116.82,140.48,131.94,560.29,85.0,850.0,935.0,85.0,200.86,263.32,316.98,276.78,-122.46,35.71,-105.46,192.21,875.0,875.0,875.0,875.0,405.22,414.51,403.46,239.28,1949.53,1955.0,1057.94,3500.0,1462.47,0.727,0.329,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.7491
5,Opposing Thermal Zones,0,177,1770.0,23,1,10,11,1,86.7,84.69,HEAVY_CPU_LOAD,280.41,85.06,86.55,HEAVY_CPU_LOAD,281.15,87.08,82.48,HEAVY_CPU_LOAD,277.57,86.96,82.35,HEAVY_CPU_LOAD,277.22,16.33,2.02,LIGHT,68.44,15.1,2.21,LIGHT,67.19,13.3,1.34,LIGHT,63.63,17.96,2.16,LIGHT,70.69,87.99,87.7,HEAVY_CPU_LOAD,286.54,82.2,86.17,HEAVY_CPU_LOAD,277.0,28.11,54.0,229.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.783,22.544,22.715,21.912,22.489,22.783,21.912,0.871,1116.35,135.63,134.32,563.54,85.0,850.0,935.0,85.0,200.76,263.28,316.97,276.8,-122.79,35.66,-105.79,192.91,875.0,875.0,875.0,875.0,404.32,409.57,405.5,243.25,1949.84,1955.0,1057.81,3500.0,1462.64,0.736,0.34,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.7599
5,Opposing Thermal Zones,0,178,1780.0,23,1,10,11,1,87.6,86.12,HEAVY_CPU_LOAD,283.68,86.14,82.31,HEAVY_CPU_LOAD,276.14,85.17,83.19,HEAVY_CPU_LOAD,276.25,86.47,82.85,HEAVY_CPU_LOAD,277.36,12.29,2.53,LIGHT,64.16,15.63,3.05,LIGHT,69.11,16.18,1.34,LIGHT,67.23,14.04,2.47,LIGHT,66.25,83.17,84.82,HEAVY_CPU_LOAD,276.19,85.7,86.26,HEAVY_CPU_LOAD,281.51,28.12,54.0,229.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.791,22.552,22.723,21.917,22.496,22.791,21.917,0.874,1113.43,133.27,133.48,557.7,85.0,850.0,935.0,85.0,200.89,263.44,317.2,277.03,-123.12,35.62,-106.12,193.62,875.0,875.0,875.0,875.0,401.2,407.33,404.56,238.35,1937.88,1955.0,1058.56,3500.0,1451.44,0.745,0.351,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.774
5,Opposing Thermal Zones,0,179,1790.0,23,1,10,11,1,87.62,86.38,HEAVY_CPU_LOAD,284.1,86.05,82.23,HEAVY_CPU_LOAD,275.91,82.46,85.19,HEAVY_CPU_LOAD,275.86,87.74,84.13,HEAVY_CPU_LOAD,280.87,16.64,3.74,LIGHT,71.41,17.78,5.2,LIGHT,75.02,13.6,3.11,LIGHT,66.67,15.27,2.41,LIGHT,67.7,84.98,82.99,HEAVY_CPU_LOAD,275.71,85.49,86.31,HEAVY_CPU_LOAD,281.33,28.12,54.0,229.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.799,22.561,22.731,21.922,22.503,22.799,21.922,0.877,1116.74,146.43,134.37,557.04,85.0,850.0,935.0,85.0,200.74,263.33,317.11,276.98,-123.45,35.58,-106.45,194.32,875.0,875.0,875.0,875.0,404.03,420.34,405.03,238.34,1954.58,1955.0,1058.16,3500.0,1467.74,0.757,0.361,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.7883
5,Opposing Thermal Zones,0,180,1800.0,23,1,10,11,1,86.77,86.64,HEAVY_CPU_LOAD,283.42,86.43,84.79,HEAVY_CPU_LOAD,280.22,82.74,85.05,HEAVY_CPU_LOAD,276.0,87.91,87.03,HEAVY_CPU_LOAD,285.43,12.87,5.92,LIGHT,69.97,17.52,2.25,LIGHT,70.28,16.04,3.08,LIGHT,69.67,15.35,4.83,LIGHT,71.43,83.55,85.79,HEAVY_CPU_LOAD,278.12,86.76,87.41,HEAVY_CPU_LOAD,284.56,28.12,54.0,230.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.807,22.569,22.739,21.927,22.511,22.807,21.927,0.88,1125.07,140.25,141.1,562.68,85.0,850.0,935.0,85.0,200.65,263.27,317.11,277.01,-123.67,35.3,-106.67,195.04,875.0,875.0,875.0,875.0,412.05,413.82,411.54,244.73,1969.1,1955.0,1058.04,3500.0,1482.14,0.769,0.371,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.8027
5,Opposing Thermal Zones,0,181,1810.0,23,1,10,11,1,87.45,87.94,HEAVY_CPU_LOAD,286.22,83.56,83.95,HEAVY_CPU_LOAD,275.38,84.92,82.0,HEAVY_CPU_LOAD,274.15,87.03,84.0,HEAVY_CPU_LOAD,279.79,14.49,2.7,LIGHT,67.16,17.6,5.62,LIGHT,75.43,13.22,3.92,LIGHT,67.41,16.28,2.48,LIGHT,69.07,86.82,83.06,HEAVY_CPU_LOAD,278.12,85.75,85.34,HEAVY_CPU_LOAD,280.2,28.13,54.0,230.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.815,22.577,22.747,21.932,22.518,22.815,21.932,0.883,1115.54,142.59,136.48,558.32,85.0,850.0,935.0,85.0,200.77,263.44,317.33,277.24,-124.0,35.25,-107.0,195.75,875.0,875.0,875.0,875.0,402.31,416.28,406.81,241.31,1952.93,1955.0,1058.78,3500.0,1466.71,0.775,0.382,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.8143
5,Opposing Thermal Zones,0,182,1820.0,23,1,10,11,1,84.72,82.23,HEAVY_CPU_LOAD,274.25,85.55,87.2,HEAVY_CPU_LOAD,282.74,87.66,82.13,HEAVY_CPU_LOAD,277.77,82.02,84.37,HEAVY_CPU_LOAD,274.08,15.05,5.28,LIGHT,71.73,18.37,2.26,LIGHT,71.35,13.16,5.68,LIGHT,69.97,17.63,3.67,LIGHT,72.54,82.23,86.54,HEAVY_CPU_LOAD,277.6,84.81,82.97,HEAVY_CPU_LOAD,275.47,28.13,54.0,230.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.823,22.586,22.755,21.937,22.525,22.823,21.937,0.886,1108.84,143.08,142.51,553.07,85.0,850.0,935.0,85.0,200.63,263.33,317.24,277.2,-124.33,35.2,-107.33,196.46,875.0,875.0,875.0,875.0,395.14,416.61,412.42,236.73,1947.5,1955.0,1058.4,3500.0,1460.9,0.779,0.395,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.8296
5,Opposing Thermal Zones,0,183,1830.0,23,1,10,11,1,84.21,83.28,HEAVY_CPU_LOAD,275.18,87.62,85.73,HEAVY_CPU_LOAD,283.12,86.11,87.51,HEAVY_CPU_LOAD,283.9,82.01,85.56,HEAVY_CPU_LOAD,275.85,13.39,1.73,LIGHT,64.33,18.58,6.0,LIGHT,77.22,16.25,4.16,LIGHT,71.55,17.04,5.71,LIGHT,74.86,86.61,86.1,HEAVY_CPU_LOAD,282.41,84.01,85.26,HEAVY_CPU_LOAD,277.9,28.14,54.0,230.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.831,22.594,22.763,21.942,22.532,22.831,21.942,0.889,1118.05,141.55,146.41,560.31,85.0,850.0,935.0,85.0,200.76,263.47,317.47,277.42,-124.55,34.93,-107.55,197.17,875.0,875.0,875.0,875.0,404.26,414.95,416.33,244.9,1966.32,1955.0,1059.12,3500.0,1480.44,0.792,0.404,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.8441
5,Opposing Thermal Zones,0,184,1840.0,23,1,10,11,1,85.53,84.25,HEAVY_CPU_LOAD,278.29,86.44,82.05,HEAVY_CPU_LOAD,276.12,83.07,86.23,HEAVY_CPU_LOAD,278.18,84.22,86.41,HEAVY_CPU_LOAD,279.89,15.11,4.71,LIGHT,70.95,16.2,4.44,LIGHT,71.91,12.09,3.0,LIGHT,64.61,15.92,2.26,LIGHT,68.29,86.28,86.67,HEAVY_CPU_LOAD,282.86,86.18,85.67,HEAVY_CPU_LOAD,281.23,28.14,54.0,230.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.839,22.602,22.771,21.947,22.54,22.839,21.947,0.892,1112.48,142.86,132.9,564.09,85.0,850.0,935.0,85.0,200.65,263.43,317.47,277.45,-124.88,34.88,-107.88,197.88,875.0,875.0,875.0,875.0,398.25,416.17,402.49,249.42,1952.33,1955.0,1059.0,3500.0,1466.33,0.806,0.412,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.8522
5,Opposing Thermal Zones,0,185,1850.0,23,1,10,11,1,83.26,84.89,HEAVY_CPU_LOAD,276.41,87.63,87.02,HEAVY_CPU_LOAD,285.07,84.52,84.68,HEAVY_CPU_LOAD,277.67,83.48,83.7,HEAVY_CPU_LOAD,274.9,13.46,3.5,LIGHT,67.08,18.15,1.94,LIGHT,70.6,13.86,1.55,LIGHT,64.65,15.64,4.68,LIGHT,71.57,86.53,85.12,HEAVY_CPU_LOAD,280.84,86.95,85.07,HEAVY_CPU_LOAD,281.29,28.14,54.0,230.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.847,22.61,22.779,21.952,22.547,22.847,21.952,0.895,1114.05,137.68,136.22,562.13,85.0,850.0,935.0,85.0,200.52,263.32,317.38,277.4,-125.21,34.83,-108.21,198.59,875.0,875.0,875.0,875.0,399.36,410.83,405.39,248.12,1950.08,1955.0,1058.62,3500.0,1463.7,0.814,0.422,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.8692
5,Opposing Thermal Zones,0,186,1860.0,23,1,10,11,1,82.63,84.69,HEAVY_CPU_LOAD,275.32,87.49,83.58,HEAVY_CPU_LOAD,279.73,85.32,87.84,HEAVY_CPU_LOAD,283.41,84.51,82.86,HEAVY_CPU_LOAD,274.93,14.14,5.06,LIGHT,70.27,18.76,2.11,LIGHT,71.62,17.98,3.49,LIGHT,72.71,14.25,4.29,LIGHT,69.25,86.33,85.84,HEAVY_CPU_LOAD,281.67,87.01,83.41,HEAVY_CPU_LOAD,278.88,28.15,54.0,231.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.855,22.618,22.787,21.957,22.554,22.855,21.957,0.898,1113.39,141.89,141.96,560.55,85.0,850.0,935.0,85.0,200.63,263.49,317.6,277.64,-125.54,34.79,-108.54,199.29,875.0,875.0,875.0,875.0,398.48,415.17,411.02,247.48,1957.79,1955.0,1059.36,3500.0,1472.15,0.821,0.434,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.886
5,Opposing Thermal Zones,0,187,1870.0,23,1,10,11,1,83.62,86.32,HEAVY_CPU_LOAD,279.0,86.37,84.92,HEAVY_CPU_LOAD,280.34,87.84,82.92,HEAVY_CPU_LOAD,279.18,87.72,83.9,HEAVY_CPU_LOAD,280.5,15.04,1.43,LIGHT,65.94,17.44,3.87,LIGHT,72.6,12.99,5.92,LIGHT,70.12,13.76,1.49,LIGHT,64.44,84.17,84.46,HEAVY_CPU_LOAD,276.9,84.37,87.75,HEAVY_CPU_LOAD,282.09,28.15,54.0,231.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.863,22.626,22.795,21.962,22.562,22.863,21.962,0.901,1119.02,138.54,134.56,558.99,85.0,850.0,935.0,85.0,200.54,263.44,317.6,277.65,-125.87,34.75,-108.87,199.99,875.0,875.0,875.0,875.0,403.69,411.73,403.29,246.63,1951.11,1955.0,1059.23,3500.0,1465.34,0.838,0.441,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9027
5,Opposing Thermal Zones,0,188,1880.0,23,1,10,11,1,84.31,84.6,HEAVY_CPU_LOAD,277.29,87.0,87.9,HEAVY_CPU_LOAD,285.6,85.76,83.54,HEAVY_CPU_LOAD,277.51,82.79,84.33,HEAVY_CPU_LOAD,274.98,16.95,2.14,LIGHT,69.4,17.81,5.26,LIGHT,75.15,16.68,5.18,LIGHT,73.62,18.06,5.55,LIGHT,75.9,85.08,84.45,HEAVY_CPU_LOAD,278.02,87.56,83.17,HEAVY_CPU_LOAD,279.2,28.15,54.0,231.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.871,22.635,22.804,21.967,22.569,22.871,21.967,0.904,1115.38,144.55,149.52,557.22,85.0,850.0,935.0,85.0,200.41,263.33,317.52,277.6,-126.2,34.7,-109.2,200.7,875.0,875.0,875.0,875.0,399.59,417.58,417.84,245.52,1966.67,1955.0,1058.86,3500.0,1480.53,0.835,0.458,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9229
5,Opposing Thermal Zones,0,189,1890.0,23,1,10,11,1,86.14,87.63,HEAVY_CPU_LOAD,284.12,84.1,86.9,HEAVY_CPU_LOAD,280.48,84.42,84.22,HEAVY_CPU_LOAD,276.86,86.89,87.5,HEAVY_CPU_LOAD,284.86,12.78,2.78,LIGHT,65.14,16.1,5.28,LIGHT,73.05,16.57,4.63,LIGHT,72.66,12.03,2.28,LIGHT,63.46,86.96,83.26,HEAVY_CPU_LOAD,278.59,85.38,86.71,HEAVY_CPU_LOAD,281.79,28.16,54.0,231.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.879,22.643,22.812,21.972,22.577,22.879,21.972,0.907,1126.32,138.19,136.12,560.38,85.0,850.0,935.0,85.0,200.52,263.48,317.71,277.84,-126.4,34.53,-109.65,201.53,875.0,875.0,875.0,875.0,410.44,411.2,404.18,249.75,1961.01,1955.0,1059.55,3500.0,1475.57,0.859,0.464,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9386
5,Opposing Thermal Zones,0,190,1900.0,23,1,10,11,1,86.18,83.9,HEAVY_CPU_LOAD,278.58,87.43,84.92,HEAVY_CPU_LOAD,281.67,84.69,87.77,HEAVY_CPU_LOAD,282.52,87.03,82.8,HEAVY_CPU_LOAD,277.99,17.45,3.29,LIGHT,71.75,16.09,1.22,LIGHT,66.94,13.14,2.11,LIGHT,64.59,12.67,4.93,LIGHT,68.23,85.99,84.42,HEAVY_CPU_LOAD,279.12,87.56,82.67,HEAVY_CPU_LOAD,278.45,28.16,54.0,231.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.887,22.651,22.82,21.977,22.584,22.887,21.977,0.91,1120.76,138.69,132.82,557.57,85.0,850.0,935.0,85.0,200.43,263.43,317.72,277.85,-126.74,34.49,-109.99,202.23,875.0,875.0,875.0,875.0,404.45,411.61,400.55,247.65,1949.84,1955.0,1059.43,3500.0,1464.26,0.894,0.501,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9532
5,Opposing Thermal Zones,0,191,1910.0,23,1,10,11,1,82.45,83.04,HEAVY_CPU_LOAD,272.62,87.78,82.72,HEAVY_CPU_LOAD,278.81,86.14,85.44,HEAVY_CPU_LOAD,280.84,82.61,85.7,HEAVY_CPU_LOAD,276.81,13.43,3.86,LIGHT,67.58,15.0,1.87,LIGHT,66.56,15.23,4.05,LIGHT,70.11,15.74,4.08,LIGHT,70.8,84.1,86.29,HEAVY_CPU_LOAD,279.56,82.78,84.8,HEAVY_CPU_LOAD,275.68,28.16,54.0,231.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.895,22.659,22.828,21.982,22.591,22.895,21.982,0.913,1109.08,134.14,140.91,555.24,85.0,850.0,935.0,85.0,200.29,263.32,317.63,277.81,-127.07,34.44,-110.32,202.94,875.0,875.0,875.0,875.0,392.3,406.9,408.22,245.99,1939.37,1955.0,1059.05,3500.0,1453.41,0.869,0.49,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9692
5,Opposing Thermal Zones,0,192,1920.0,23,1,10,11,1,83.57,84.65,HEAVY_CPU_LOAD,276.44,87.81,82.38,HEAVY_CPU_LOAD,278.33,82.75,84.31,HEAVY_CPU_LOAD,274.9,85.84,83.84,HEAVY_CPU_LOAD,278.06,14.9,5.31,LIGHT,71.59,14.31,2.32,LIGHT,66.37,14.91,5.39,LIGHT,71.72,14.65,3.43,LIGHT,68.46,84.4,85.6,HEAVY_CPU_LOAD,278.9,82.35,85.57,HEAVY_CPU_LOAD,276.29,28.17,54.0,232.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.903,22.667,22.836,21.987,22.598,22.903,21.987,0.916,1107.73,137.96,140.18,555.19,85.0,850.0,935.0,85.0,200.41,263.49,317.85,278.04,-127.4,34.4,-110.65,203.65,875.0,875.0,875.0,875.0,390.74,410.85,407.38,246.88,1941.06,1955.0,1059.79,3500.0,1455.85,0.879,0.5,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,1.9858
5,Opposing Thermal Zones,0,193,1930.0,23,1,10,11,1,85.15,84.02,HEAVY_CPU_LOAD,277.47,86.96,86.17,HEAVY_CPU_LOAD,282.95,84.75,82.08,HEAVY_CPU_LOAD,274.06,84.15,85.57,HEAVY_CPU_LOAD,278.54,16.42,3.65,LIGHT,71.0,14.54,2.08,LIGHT,66.3,15.41,1.31,LIGHT,66.23,16.69,2.28,LIGHT,69.28,84.13,84.75,HEAVY_CPU_LOAD,277.29,85.19,86.65,HEAVY_CPU_LOAD,281.46,28.17,54.0,232.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.911,22.675,22.844,21.992,22.605,22.911,21.992,0.919,1113.02,137.3,135.51,558.75,85.0,850.0,935.0,85.0,200.32,263.43,317.85,278.05,-127.72,34.35,-110.97,204.35,875.0,875.0,875.0,875.0,395.62,410.08,402.39,251.15,1944.58,1955.0,1059.65,3500.0,1459.24,0.895,0.509,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0025
5,Opposing Thermal Zones,0,194,1940.0,23,1,10,11,1,87.11,86.22,HEAVY_CPU_LOAD,283.22,87.51,87.23,HEAVY_CPU_LOAD,285.23,85.72,83.39,HEAVY_CPU_LOAD,277.23,87.22,87.81,HEAVY_CPU_LOAD,285.74,13.08,5.14,LIGHT,69.06,17.4,1.5,LIGHT,69.0,18.26,5.33,LIGHT,75.82,14.68,1.73,LIGHT,65.94,86.77,84.02,HEAVY_CPU_LOAD,279.49,86.36,85.66,HEAVY_CPU_LOAD,281.44,28.17,54.0,232.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.919,22.683,22.852,21.997,22.613,22.919,21.997,0.922,1131.42,138.06,141.76,560.93,85.0,850.0,935.0,85.0,200.18,263.33,317.77,278.02,-128.06,34.31,-111.31,205.06,875.0,875.0,875.0,875.0,413.54,410.7,408.22,254.01,1972.17,1955.0,1059.3,3500.0,1486.47,0.914,0.519,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0273
5,Opposing Thermal Zones,0,195,1950.0,23,1,10,11,1,83.34,86.43,HEAVY_CPU_LOAD,278.82,83.98,86.89,HEAVY_CPU_LOAD,280.31,84.36,86.15,HEAVY_CPU_LOAD,279.67,83.28,85.5,HEAVY_CPU_LOAD,277.35,14.72,1.63,LIGHT,65.84,18.63,3.78,LIGHT,73.96,13.08,1.32,LIGHT,63.33,13.2,1.13,LIGHT,63.2,87.13,85.07,HEAVY_CPU_LOAD,281.52,84.16,83.86,HEAVY_CPU_LOAD,275.99,28.18,54.0,232.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.927,22.691,22.86,22.002,22.62,22.927,22.002,0.925,1116.15,139.8,126.53,557.51,85.0,850.0,935.0,85.0,200.3,263.5,317.99,278.24,-128.39,34.26,-111.64,205.76,875.0,875.0,875.0,875.0,398.06,412.56,392.88,251.51,1939.99,1955.0,1060.03,3500.0,1455.01,0.923,0.529,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0385
5,Opposing Thermal Zones,0,196,1960.0,23,1,10,11,1,86.42,87.39,HEAVY_CPU_LOAD,284.11,83.89,85.81,HEAVY_CPU_LOAD,278.58,86.77,86.2,HEAVY_CPU_LOAD,282.76,87.02,84.85,HEAVY_CPU_LOAD,281.05,13.31,5.53,LIGHT,69.93,16.8,1.77,LIGHT,68.66,15.78,4.55,LIGHT,71.55,17.9,5.44,LIGHT,75.53,86.1,83.05,HEAVY_CPU_LOAD,277.2,84.6,85.9,HEAVY_CPU_LOAD,279.6,28.18,54.0,232.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.935,22.699,22.868,22.007,22.627,22.935,22.007,0.928,1126.5,138.59,147.08,556.8,85.0,850.0,935.0,85.0,200.2,263.45,317.99,278.27,-128.72,34.22,-111.97,206.47,875.0,875.0,875.0,875.0,407.98,411.26,413.1,251.54,1968.97,1955.0,1059.91,3500.0,1483.88,0.929,0.542,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0655
5,Opposing Thermal Zones,0,197,1970.0,23,1,10,11,1,85.66,86.02,HEAVY_CPU_LOAD,281.11,82.99,87.94,HEAVY_CPU_LOAD,280.65,87.98,83.97,HEAVY_CPU_LOAD,280.93,84.26,82.92,HEAVY_CPU_LOAD,274.7,14.48,2.46,LIGHT,66.79,15.54,1.75,LIGHT,67.05,13.58,1.99,LIGHT,64.96,13.75,5.27,LIGHT,70.09,83.59,83.68,HEAVY_CPU_LOAD,275.01,86.91,85.7,HEAVY_CPU_LOAD,282.19,28.18,54.0,232.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.943,22.707,22.876,22.012,22.635,22.943,22.012,0.931,1117.39,133.84,135.05,557.2,85.0,850.0,935.0,85.0,200.07,263.34,317.91,278.22,-129.04,34.17,-112.29,207.17,875.0,875.0,875.0,875.0,398.42,406.35,400.67,252.59,1943.48,1955.0,1059.54,3500.0,1458.03,0.94,0.551,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0782
5,Opposing Thermal Zones,0,198,1980.0,23,1,10,11,1,82.04,86.52,HEAVY_CPU_LOAD,277.33,82.85,83.81,HEAVY_CPU_LOAD,274.28,85.61,85.03,HEAVY_CPU_LOAD,279.56,86.99,84.1,HEAVY_CPU_LOAD,279.89,15.84,4.11,LIGHT,70.97,12.66,1.38,LIGHT,62.9,17.19,1.32,LIGHT,68.47,15.23,4.55,LIGHT,70.86,87.07,85.32,HEAVY_CPU_LOAD,281.82,87.41,82.36,HEAVY_CPU_LOAD,277.8,28.19,54.0,233.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.951,22.715,22.884,22.017,22.642,22.951,22.017,0.934,1111.06,133.87,139.33,559.62,85.0,850.0,935.0,85.0,200.19,263.5,318.13,278.45,-129.38,34.13,-112.63,207.88,875.0,875.0,875.0,875.0,391.87,406.5,404.83,255.95,1943.88,1955.0,1060.27,3500.0,1459.15,0.944,0.563,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.0949
5,Opposing Thermal Zones,0,199,1990.0,23,1,10,11,1,86.12,85.14,HEAVY_CPU_LOAD,280.36,86.53,84.49,HEAVY_CPU_LOAD,279.9,83.56,82.64,HEAVY_CPU_LOAD,273.41,83.48,86.56,HEAVY_CPU_LOAD,279.19,12.84,3.54,LIGHT,66.36,18.43,1.94,LIGHT,70.95,16.13,5.92,LIGHT,74.04,12.86,1.31,LIGHT,63.04,83.6,83.24,HEAVY_CPU_LOAD,274.36,85.94,86.94,HEAVY_CPU_LOAD,282.84,28.19,54.0,233.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.959,22.723,22.892,22.022,22.649,22.959,22.022,0.937,1112.86,137.31,137.08,557.2,85.0,850.0,935.0,85.0,200.09,263.46,318.13,278.47,-129.71,34.08,-112.96,208.58,875.0,875.0,875.0,875.0,393.24,409.85,402.25,254.25,1944.45,1955.0,1060.15,3500.0,1459.59,0.957,0.573,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.1158
5,Opposing Thermal Zones,0,200,2000.0,23,1,10,11,1,84.79,84.33,HEAVY_CPU_LOAD,277.48,86.13,85.76,HEAVY_CPU_LOAD,281.3,82.74,86.69,HEAVY_CPU_LOAD,278.46,84.65,85.46,HEAVY_CPU_LOAD,279.0,18.37,2.65,LIGHT,71.94,16.45,4.65,LIGHT,72.54,14.42,5.9,LIGHT,71.88,13.38,4.05,LIGHT,67.8,83.56,85.62,HEAVY_CPU_LOAD,277.88,82.12,85.9,HEAVY_CPU_LOAD,276.5,28.19,54.0,233.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.967,22.732,22.9,22.027,22.657,22.967,22.027,0.94,1116.24,144.48,139.68,554.38,85.0,850.0,935.0,85.0,199.96,263.35,318.05,278.42,-130.04,34.04,-113.29,209.29,875.0,875.0,875.0,875.0,396.16,416.87,404.44,252.09,1954.78,1955.0,1059.78,3500.0,1469.56,0.969,0.584,0.0,0.0,22.5,TARGETED_WEST_COMPUTE_COOL,2.1393
5,Opposing Thermal Zones,0,201,2010.0,23,1,10,11,1,85.13,86.8,HEAVY_CPU_LOAD,281.61,84.33,87.1,HEAVY_CPU_LOAD,281.06,83.68,84.3,HEAVY_CPU_LOAD,276.05,85.32,84.45,HEAVY_CPU_LOAD,278.32,12.06,2.09,LIGHT,63.21,14.89,5.03,LIGHT,71.16,12.79,1.89,LIGHT,63.82,14.88,3.2,LIGHT,68.4,83.39,87.74,HEAVY_CPU_LOAD,280.85,87.73,82.9,HEAVY_CPU_LOAD,279.01,28.2,54.0,233.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.975,22.74,22.908,22.032,22.664,22.975,22.032,0.943,1117.04,134.37,132.22,559.86,85.0,850.0,935.0,85.0,200.07,263.5,318.26,278.66,-130.25,33.75,-113.5,210.0,875.0,875.0,875.0,875.0,396.86,406.62,396.98,258.52,1943.49,1955.0,1060.49,3500.0,1458.98,0.981,0.591,0.0,0.001,22.5,TARGETED_WEST_COMPUTE_COOL,2.1556
5,Opposing Thermal Zones,0,202,2020.0,23,1,10,11,1,85.84,83.8,HEAVY_CPU_LOAD,278.0,86.7,83.3,HEAVY_CPU_LOAD,278.32,85.64,84.34,HEAVY_CPU_LOAD,278.56,87.94,84.33,HEAVY_CPU_LOAD,281.42,15.53,2.21,LIGHT,67.73,14.6,5.29,LIGHT,71.19,13.47,1.72,LIGHT,64.42,16.1,1.02,LIGHT,66.66,82.04,84.48,HEAVY_CPU_LOAD,274.27,86.96,87.24,HEAVY_CPU_LOAD,284.56,28.2,54.0,233.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.983,22.748,22.916,22.037,22.671,22.983,22.037,0.946,1116.3,138.92,131.08,558.83,85.0,850.0,935.0,85.0,199.98,263.45,318.27,278.67,-130.59,33.71,-113.84,210.71,875.0,875.0,875.0,875.0,395.69,411.08,395.51,258.21,1945.13,1955.0,1060.37,3500.0,1460.49,0.983,0.598,0.0,0.005,22.5,TARGETED_WEST_COMPUTE_COOL,2.1767
5,Opposing Thermal Zones,0,203,2030.0,23,1,10,11,1,86.82,86.5,HEAVY_CPU_LOAD,283.27,86.92,86.29,HEAVY_CPU_LOAD,283.09,84.33,84.85,HEAVY_CPU_LOAD,277.69,83.05,87.35,HEAVY_CPU_LOAD,279.84,17.69,2.82,LIGHT,71.34,17.67,3.72,LIGHT,72.67,13.42,1.36,LIGHT,63.81,13.96,1.47,LIGHT,64.66,86.1,85.22,HEAVY_CPU_LOAD,280.45,87.84,85.55,HEAVY_CPU_LOAD,283.12,28.2,54.0,233.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.991,22.756,22.924,22.042,22.678,22.991,22.042,0.949,1123.89,144.01,128.47,563.57,85.0,850.0,935.0,85.0,199.84,263.34,318.18,278.62,-130.92,33.66,-114.17,211.42,875.0,875.0,875.0,875.0,402.81,416.01,392.48,263.61,1959.94,1955.0,1059.98,3500.0,1474.91,0.992,0.602,0.0,0.009,22.5,TARGETED_WEST_COMPUTE_COOL,2.1983
5,Opposing Thermal Zones,0,204,2040.0,23,1,10,11,1,84.33,84.99,HEAVY_CPU_LOAD,277.9,83.5,86.1,HEAVY_CPU_LOAD,278.52,86.81,84.99,HEAVY_CPU_LOAD,281.0,84.57,83.11,HEAVY_CPU_LOAD,275.38,14.67,2.54,LIGHT,67.15,17.82,1.44,LIGHT,69.44,18.3,5.71,LIGHT,76.44,15.02,3.62,LIGHT,69.2,85.84,86.25,HEAVY_CPU_LOAD,281.68,87.99,84.73,HEAVY_CPU_LOAD,282.08,28.21,54.0,234.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.999,22.764,22.932,22.047,22.685,22.999,22.047,0.952,1112.8,136.59,145.64,563.76,85.0,850.0,935.0,85.0,199.96,263.51,318.4,278.86,-131.24,33.62,-114.49,212.12,875.0,875.0,875.0,875.0,391.52,408.72,409.55,264.74,1958.79,1955.0,1060.73,3500.0,1474.53,1.0,0.628,0.0,0.006,22.5,TARGETED_WEST_COMPUTE_COOL,2.2185
5,Opposing Thermal Zones,0,205,2050.0,23,1,10,11,1,83.21,83.48,HEAVY_CPU_LOAD,274.23,87.39,85.7,HEAVY_CPU_LOAD,282.79,87.52,83.87,HEAVY_CPU_LOAD,280.2,83.47,85.25,HEAVY_CPU_LOAD,277.21,18.25,4.25,LIGHT,74.19,14.39,1.47,LIGHT,65.19,16.73,4.71,LIGHT,72.98,14.79,1.99,LIGHT,66.47,84.5,84.84,HEAVY_CPU_LOAD,277.88,85.1,85.65,HEAVY_CPU_LOAD,279.85,28.21,54.0,234.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.007,22.772,22.94,22.052,22.693,23.007,22.052,0.955,1114.43,139.38,139.45,557.73,85.0,850.0,935.0,85.0,199.87,263.47,318.4,278.88,-131.57,33.57,-114.82,212.82,875.0,875.0,875.0,875.0,392.73,411.42,403.03,259.43,1950.99,1955.0,1060.62,3500.0,1466.61,1.0,0.628,0.0,0.011,22.5,TARGETED_WEST_COMPUTE_COOL,2.2429
5,Opposing Thermal Zones,0,206,2060.0,23,1,10,11,1,86.47,86.97,HEAVY_CPU_LOAD,283.54,83.71,83.63,HEAVY_CPU_LOAD,275.08,82.77,82.62,HEAVY_CPU_LOAD,272.39,85.99,84.04,HEAVY_CPU_LOAD,278.55,14.87,5.59,LIGHT,71.97,17.12,1.79,LIGHT,69.09,12.25,3.48,LIGHT,65.53,18.73,4.75,LIGHT,75.54,87.23,83.52,HEAVY_CPU_LOAD,279.32,86.49,86.62,HEAVY_CPU_LOAD,283.04,28.22,54.0,234.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.015,22.78,22.948,22.057,22.7,23.015,22.057,0.958,1109.56,141.06,141.07,562.36,85.0,850.0,935.0,85.0,199.94,263.57,318.53,279.05,-131.91,33.53,-115.16,213.53,875.0,875.0,875.0,875.0,387.59,413.16,404.44,264.94,1954.05,1955.0,1061.09,3500.0,1470.13,1.0,0.635,0.0,0.014,22.5,TARGETED_WEST_COMPUTE_COOL,2.2615
5,Opposing Thermal Zones,0,207,2070.0,23,1,10,11,1,84.16,84.77,HEAVY_CPU_LOAD,277.36,82.03,87.77,HEAVY_CPU_LOAD,279.19,83.36,87.48,HEAVY_CPU_LOAD,280.42,84.13,85.21,HEAVY_CPU_LOAD,277.98,13.05,1.79,LIGHT,64.0,15.86,1.46,LIGHT,67.02,14.0,2.61,LIGHT,66.42,12.25,3.78,LIGHT,65.98,86.52,87.46,HEAVY_CPU_LOAD,284.34,84.09,82.58,HEAVY_CPU_LOAD,273.98,28.22,54.0,234.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.023,22.788,22.956,22.062,22.707,23.023,22.062,0.961,1114.95,131.02,132.4,558.32,85.0,850.0,935.0,85.0,199.85,263.52,318.54,279.06,-132.24,33.48,-115.49,214.24,875.0,875.0,875.0,875.0,392.56,403.02,395.45,261.62,1936.69,1955.0,1060.97,3500.0,1452.65,1.0,0.632,0.0,0.021,22.5,TARGETED_WEST_COMPUTE_COOL,2.2865
5,Opposing Thermal Zones,0,208,2080.0,23,1,10,11,1,83.26,85.02,HEAVY_CPU_LOAD,276.6,87.28,86.05,HEAVY_CPU_LOAD,283.18,84.72,87.64,HEAVY_CPU_LOAD,282.36,84.08,83.7,HEAVY_CPU_LOAD,275.65,13.65,4.19,LIGHT,68.35,18.76,4.29,LIGHT,74.89,18.33,5.99,LIGHT,76.9,14.2,4.4,LIGHT,69.35,84.96,82.13,HEAVY_CPU_LOAD,274.39,84.89,82.65,HEAVY_CPU_LOAD,275.09,28.22,54.0,234.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.031,22.796,22.964,22.067,22.715,23.031,22.067,0.964,1117.79,143.24,146.25,549.48,85.0,850.0,935.0,85.0,199.75,263.48,318.54,279.09,-132.56,33.44,-115.81,214.94,875.0,875.0,875.0,875.0,394.98,415.16,408.98,253.51,1956.76,1955.0,1060.86,3500.0,1472.63,1.0,0.642,0.0,0.023,22.5,TARGETED_WEST_COMPUTE_COOL,2.3185
5,Opposing Thermal Zones,0,209,2090.0,23,1,10,11,1,82.9,84.66,HEAVY_CPU_LOAD,275.62,86.89,87.76,HEAVY_CPU_LOAD,285.25,86.82,84.24,HEAVY_CPU_LOAD,279.88,85.01,83.91,HEAVY_CPU_LOAD,277.13,15.68,5.35,LIGHT,72.62,18.74,5.32,LIGHT,76.41,14.93,1.74,LIGHT,66.27,16.66,3.63,LIGHT,71.27,86.4,85.05,HEAVY_CPU_LOAD,280.57,84.45,84.82,HEAVY_CPU_LOAD,277.79,28.23,54.0,234.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.039,22.805,22.972,22.072,22.722,23.039,22.072,0.967,1117.88,149.03,137.54,558.36,85.0,850.0,935.0,85.0,199.83,263.58,318.67,279.25,-132.89,33.39,-116.14,215.64,875.0,875.0,875.0,875.0,394.82,421.0,400.07,263.25,1962.81,1955.0,1061.33,3500.0,1479.14,1.0,0.643,0.0,0.03,22.5,TARGETED_WEST_COMPUTE_COOL,2.3368
5,Opposing Thermal Zones,0,210,2100.0,23,1,10,11,1,84.01,87.16,HEAVY_CPU_LOAD,280.75,82.53,86.2,HEAVY_CPU_LOAD,277.46,85.61,83.25,HEAVY_CPU_LOAD,276.89,86.58,84.01,HEAVY_CPU_LOAD,279.24,14.3,5.78,LIGHT,71.55,15.35,4.23,LIGHT,70.53,18.0,5.75,LIGHT,76.12,15.15,3.37,LIGHT,68.99,82.28,82.96,HEAVY_CPU_LOAD,272.29,82.3,84.75,HEAVY_CPU_LOAD,275.0,28.23,54.0,235.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.047,22.813,22.98,22.077,22.729,23.047,22.077,0.97,1114.34,142.08,145.11,547.29,85.0,850.0,935.0,85.0,199.73,263.52,318.67,279.28,-133.12,33.12,-116.37,216.37,875.0,875.0,875.0,875.0,390.95,413.72,407.41,252.94,1948.82,1955.0,1061.2,3500.0,1465.02,1.0,0.653,0.0,0.032,22.5,TARGETED_WEST_COMPUTE_COOL,2.366
5,Opposing Thermal Zones,0,211,2110.0,23,1,10,11,1,85.56,84.23,HEAVY_CPU_LOAD,278.3,84.17,87.31,HEAVY_CPU_LOAD,281.18,84.08,87.92,HEAVY_CPU_LOAD,281.98,86.89,85.81,HEAVY_CPU_LOAD,282.33,13.52,4.67,LIGHT,68.91,16.38,2.94,LIGHT,69.88,18.77,3.23,LIGHT,73.31,12.4,4.04,LIGHT,66.56,82.63,87.49,HEAVY_CPU_LOAD,279.52,83.59,82.05,HEAVY_CPU_LOAD,272.56,28.23,54.0,235.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.055,22.821,22.988,22.082,22.736,23.055,22.082,0.973,1123.79,138.79,139.87,552.08,85.0,850.0,935.0,85.0,199.63,263.47,318.68,279.29,-133.45,33.07,-116.7,217.07,875.0,875.0,875.0,875.0,399.97,410.33,401.85,258.44,1954.53,1955.0,1061.07,3500.0,1470.59,1.0,0.652,0.0,0.041,22.5,TARGETED_WEST_COMPUTE_COOL,2.3912
5,Opposing Thermal Zones,0,212,2120.0,23,1,10,11,1,87.12,84.32,HEAVY_CPU_LOAD,280.38,84.01,82.96,HEAVY_CPU_LOAD,274.45,84.5,84.62,HEAVY_CPU_LOAD,277.56,87.68,87.88,HEAVY_CPU_LOAD,286.42,18.15,3.31,LIGHT,72.65,14.58,5.76,LIGHT,71.87,16.04,2.26,LIGHT,68.44,18.12,4.98,LIGHT,75.12,85.95,86.73,HEAVY_CPU_LOAD,282.53,87.56,83.39,HEAVY_CPU_LOAD,279.53,28.24,54.0,235.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.063,22.829,22.996,22.087,22.744,23.063,22.087,0.976,1118.81,144.52,143.56,562.06,85.0,850.0,935.0,85.0,199.72,263.57,318.81,279.46,-133.77,33.02,-117.02,217.77,875.0,875.0,875.0,875.0,394.76,416.11,405.35,269.29,1968.95,1955.0,1061.56,3500.0,1485.51,1.0,0.664,0.0,0.047,22.5,TARGETED_WEST_COMPUTE_COOL,2.4103
5,Opposing Thermal Zones,0,213,2130.0,23,1,10,11,1,83.65,85.68,HEAVY_CPU_LOAD,278.08,84.16,82.14,HEAVY_CPU_LOAD,273.41,86.0,84.62,HEAVY_CPU_LOAD,279.43,85.23,86.89,HEAVY_CPU_LOAD,281.87,15.16,4.99,LIGHT,71.44,17.81,1.56,LIGHT,69.6,13.67,1.28,LIGHT,64.01,15.19,1.58,LIGHT,66.36,86.54,82.13,HEAVY_CPU_LOAD,276.37,86.68,86.14,HEAVY_CPU_LOAD,282.56,28.24,54.0,235.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.071,22.837,23.004,22.092,22.751,23.071,22.092,0.979,1112.79,141.04,130.37,558.93,85.0,850.0,935.0,85.0,199.62,263.53,318.81,279.48,-134.1,32.98,-117.35,218.48,875.0,875.0,875.0,875.0,388.31,412.55,391.83,266.89,1943.13,1955.0,1061.44,3500.0,1459.58,1.0,0.667,0.0,0.056,22.5,TARGETED_WEST_COMPUTE_COOL,2.4317
5,Opposing Thermal Zones,0,214,2140.0,23,1,10,11,1,82.19,83.47,HEAVY_CPU_LOAD,272.94,87.81,83.21,HEAVY_CPU_LOAD,279.58,84.36,86.42,HEAVY_CPU_LOAD,280.08,82.57,87.2,HEAVY_CPU_LOAD,279.01,16.3,2.24,LIGHT,68.73,16.95,2.4,LIGHT,69.79,13.04,5.08,LIGHT,68.92,14.54,3.0,LIGHT,67.67,86.14,84.18,HEAVY_CPU_LOAD,278.95,85.87,84.47,HEAVY_CPU_LOAD,279.04,28.24,54.0,235.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.079,22.845,23.012,22.097,22.758,23.079,22.097,0.982,1111.61,138.52,136.59,557.99,85.0,850.0,935.0,85.0,199.52,263.47,318.81,279.49,-134.44,32.94,-117.69,219.19,875.0,875.0,875.0,875.0,386.69,409.93,397.71,266.67,1944.71,1955.0,1061.29,3500.0,1461.0,1.0,0.639,0.0,0.022,22.5,TARGETED_WEST_COMPUTE_COOL,2.4574
5,Opposing Thermal Zones,0,215,2150.0,23,1,10,11,1,87.39,84.3,HEAVY_CPU_LOAD,280.69,84.37,85.16,HEAVY_CPU_LOAD,278.2,86.52,87.98,HEAVY_CPU_LOAD,285.12,87.44,87.04,HEAVY_CPU_LOAD,284.86,12.95,1.06,LIGHT,62.78,14.1,2.07,LIGHT,65.73,13.74,3.09,LIGHT,66.81,12.53,1.26,LIGHT,62.55,87.71,87.49,HEAVY_CPU_LOAD,285.87,87.48,87.17,HEAVY_CPU_LOAD,285.11,28.25,54.0,235.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.087,22.853,23.02,22.103,22.766,23.087,22.103,0.984,1128.87,128.51,129.36,570.98,85.0,850.0,935.0,85.0,199.6,263.59,318.94,279.67,-134.77,32.89,-118.02,219.89,875.0,875.0,875.0,875.0,403.7,399.99,390.28,280.54,1957.72,1955.0,1061.8,3500.0,1474.51,1.0,0.676,0.0,0.076,22.5,TARGETED_WEST_COMPUTE_COOL,2.4805
5,Opposing Thermal Zones,0,216,2160.0,23,1,10,11,1,85.61,85.22,HEAVY_CPU_LOAD,279.84,83.76,82.03,HEAVY_CPU_LOAD,272.75,86.02,85.18,HEAVY_CPU_LOAD,280.29,83.57,82.33,HEAVY_CPU_LOAD,272.96,17.46,5.0,LIGHT,74.33,12.26,1.12,LIGHT,62.01,12.12,1.88,LIGHT,62.97,14.31,2.34,LIGHT,66.4,83.85,83.43,HEAVY_CPU_LOAD,274.96,84.3,83.91,HEAVY_CPU_LOAD,276.24,28.25,54.0,236.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.095,22.861,23.028,22.108,22.773,23.095,22.108,0.987,1105.84,136.34,129.37,551.2,85.0,850.0,935.0,85.0,199.5,263.54,318.95,279.66,-134.98,32.86,-118.23,220.36,875.0,875.0,875.0,875.0,380.36,407.74,390.09,261.22,1922.75,1955.0,1061.65,3500.0,1439.41,1.0,0.693,0.0,0.077,22.5,TARGETED_WEST_COMPUTE_COOL,2.5064
5,Opposing Thermal Zones,0,217,2170.0,23,1,10,11,1,87.97,85.59,HEAVY_CPU_LOAD,283.35,86.32,86.05,HEAVY_CPU_LOAD,281.97,87.23,82.07,HEAVY_CPU_LOAD,277.14,84.14,82.83,HEAVY_CPU_LOAD,274.42,14.87,3.08,LIGHT,68.21,16.58,2.13,LIGHT,68.92,15.94,4.88,LIGHT,72.24,16.55,1.31,LIGHT,67.65,85.32,87.77,HEAVY_CPU_LOAD,283.3,86.25,87.18,HEAVY_CPU_LOAD,283.58,28.25,54.0,236.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.103,22.869,23.036,22.114,22.78,23.103,22.114,0.989,1116.88,137.13,139.89,566.88,85.0,850.0,935.0,85.0,199.41,263.48,318.94,279.67,-135.31,32.81,-118.56,221.06,875.0,875.0,875.0,875.0,390.98,408.42,400.27,277.61,1960.78,1955.0,1061.5,3500.0,1477.28,1.0,0.702,0.0,0.086,22.5,TARGETED_WEST_COMPUTE_COOL,2.5292
5,Opposing Thermal Zones,0,218,2180.0,23,1,10,11,1,84.61,82.45,HEAVY_CPU_LOAD,274.44,85.28,84.19,HEAVY_CPU_LOAD,277.88,87.81,83.96,HEAVY_CPU_LOAD,280.7,87.98,86.99,HEAVY_CPU_LOAD,285.46,17.6,5.41,LIGHT,75.11,15.75,5.59,LIGHT,73.07,13.32,5.95,LIGHT,70.58,17.99,1.7,LIGHT,70.04,86.29,82.07,HEAVY_CPU_LOAD,275.97,85.95,85.59,HEAVY_CPU_LOAD,280.82,28.26,54.0,236.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.111,22.878,23.044,22.119,22.788,23.111,22.119,0.992,1118.48,148.18,140.62,556.79,85.0,850.0,935.0,85.0,199.49,263.6,319.08,279.83,-135.54,32.79,-118.79,221.54,875.0,875.0,875.0,875.0,392.43,419.57,400.91,268.16,1964.07,1955.0,1062.0,3500.0,1481.07,1.0,0.709,0.0,0.094,22.5,TARGETED_WEST_COMPUTE_COOL,2.5634
5,Opposing Thermal Zones,0,219,2190.0,23,1,10,11,1,83.27,85.05,HEAVY_CPU_LOAD,276.66,86.94,82.39,HEAVY_CPU_LOAD,277.26,86.84,83.17,HEAVY_CPU_LOAD,278.31,84.44,83.79,HEAVY_CPU_LOAD,276.24,15.01,3.45,LIGHT,68.94,17.35,1.89,LIGHT,69.52,14.14,2.54,LIGHT,66.48,18.83,5.78,LIGHT,77.21,86.47,85.91,HEAVY_CPU_LOAD,281.95,85.45,82.65,HEAVY_CPU_LOAD,275.79,28.26,54.0,236.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.119,22.886,23.052,22.125,22.796,23.119,22.125,0.994,1108.47,138.46,143.69,557.74,85.0,850.0,935.0,85.0,199.39,263.52,319.08,279.84,-135.76,32.51,-119.01,222.26,875.0,875.0,875.0,875.0,382.1,409.49,403.76,269.84,1948.36,1955.0,1061.83,3500.0,1465.19,1.0,0.723,0.0,0.098,22.5,TARGETED_WEST_COMPUTE_COOL,2.5822
5,Opposing Thermal Zones,0,220,2200.0,23,1,10,11,1,85.96,84.57,HEAVY_CPU_LOAD,279.3,82.27,85.41,HEAVY_CPU_LOAD,275.95,83.48,85.93,HEAVY_CPU_LOAD,278.25,83.92,84.69,HEAVY_CPU_LOAD,276.94,15.96,4.38,LIGHT,71.52,15.3,5.62,LIGHT,72.56,13.48,5.3,LIGHT,69.8,17.87,1.03,LIGHT,68.88,86.95,84.64,HEAVY_CPU_LOAD,280.65,84.53,82.36,HEAVY_CPU_LOAD,274.2,28.26,54.0,236.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.127,22.894,23.06,22.13,22.803,23.127,22.13,0.997,1110.44,144.08,138.68,554.85,85.0,850.0,935.0,85.0,199.29,263.48,319.08,279.84,-135.98,32.48,-119.22,222.72,875.0,875.0,875.0,875.0,383.75,415.04,398.54,267.41,1948.05,1955.0,1061.69,3500.0,1464.74,1.0,0.728,0.0,0.108,22.5,TARGETED_WEST_COMPUTE_COOL,2.6119
5,Opposing Thermal Zones,0,221,2210.0,23,1,10,11,1,87.26,84.95,HEAVY_CPU_LOAD,281.5,83.68,84.32,HEAVY_CPU_LOAD,276.08,87.01,84.6,HEAVY_CPU_LOAD,280.66,86.52,82.37,HEAVY_CPU_LOAD,276.7,18.31,2.73,LIGHT,71.98,15.09,1.9,LIGHT,66.71,15.19,4.73,LIGHT,71.08,18.77,1.11,LIGHT,70.13,83.64,86.32,HEAVY_CPU_LOAD,279.03,83.04,86.79,HEAVY_CPU_LOAD,278.99,28.27,54.0,236.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.135,22.902,23.068,22.136,22.81,23.135,22.136,0.999,1114.94,138.69,141.21,558.02,85.0,850.0,935.0,85.0,199.37,263.58,319.22,280.01,-136.31,32.43,-119.56,223.43,875.0,875.0,875.0,875.0,388.0,409.7,400.87,271.46,1952.86,1955.0,1062.18,3500.0,1470.03,1.0,0.735,0.0,0.117,22.5,TARGETED_WEST_COMPUTE_COOL,2.6372
5,Opposing Thermal Zones,0,222,2220.0,23,1,10,11,1,87.9,84.8,HEAVY_CPU_LOAD,282.07,82.96,86.69,HEAVY_CPU_LOAD,278.74,83.74,86.45,HEAVY_CPU_LOAD,279.35,82.23,85.13,HEAVY_CPU_LOAD,275.48,17.59,3.29,LIGHT,71.92,13.25,2.66,LIGHT,65.55,12.5,1.7,LIGHT,63.17,18.94,4.56,LIGHT,75.52,83.04,87.9,HEAVY_CPU_LOAD,280.65,82.87,82.63,HEAVY_CPU_LOAD,272.53,28.27,54.0,237.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.143,22.91,23.076,22.141,22.817,23.143,22.141,1.002,1115.64,137.47,138.69,553.18,85.0,850.0,935.0,85.0,199.28,263.53,319.22,280.0,-136.53,32.4,-119.78,223.9,875.0,875.0,875.0,875.0,388.39,408.4,398.13,267.08,1944.98,1955.0,1062.03,3500.0,1462.0,1.0,0.741,0.0,0.125,22.5,TARGETED_WEST_COMPUTE_COOL,2.6682
5,Opposing Thermal Zones,0,223,2230.0,23,1,10,11,1,87.56,84.55,HEAVY_CPU_LOAD,281.27,87.39,87.37,HEAVY_CPU_LOAD,285.29,82.2,87.09,HEAVY_CPU_LOAD,278.38,83.6,83.22,HEAVY_CPU_LOAD,274.33,13.61,5.76,LIGHT,70.65,14.71,1.78,LIGHT,66.06,12.51,4.09,LIGHT,66.77,14.62,5.5,LIGHT,71.53,83.58,86.91,HEAVY_CPU_LOAD,279.84,85.4,82.36,HEAVY_CPU_LOAD,275.29,28.27,54.0,237.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.151,22.918,23.084,22.147,22.825,23.151,22.147,1.004,1119.27,136.71,138.3,555.13,85.0,850.0,935.0,85.0,199.18,263.49,319.22,280.02,-136.86,32.36,-120.11,224.61,875.0,875.0,875.0,875.0,391.59,407.56,397.41,269.76,1949.41,1955.0,1061.91,3500.0,1466.32,1.0,0.748,0.0,0.134,22.5,TARGETED_WEST_COMPUTE_COOL,2.694
5,Opposing Thermal Zones,0,224,2240.0,23,1,10,11,1,86.68,82.73,HEAVY_CPU_LOAD,277.45,82.11,82.26,HEAVY_CPU_LOAD,271.03,82.02,87.42,HEAVY_CPU_LOAD,278.65,85.94,84.43,HEAVY_CPU_LOAD,279.07,14.16,2.33,LIGHT,66.2,14.36,5.2,LIGHT,70.75,15.18,4.39,LIGHT,70.56,16.66,1.67,LIGHT,68.33,86.66,83.31,HEAVY_CPU_LOAD,278.29,84.03,87.23,HEAVY_CPU_LOAD,280.88,28.28,54.0,237.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.159,22.926,23.092,22.153,22.832,23.159,22.153,1.006,1106.2,136.95,138.89,559.17,85.0,850.0,935.0,85.0,199.26,263.59,319.35,280.17,-137.08,32.33,-120.33,225.08,875.0,875.0,875.0,875.0,378.38,407.87,397.91,274.42,1941.21,1955.0,1062.37,3500.0,1458.58,1.0,0.762,0.0,0.139,22.5,TARGETED_WEST_COMPUTE_COOL,2.7117
5,Opposing Thermal Zones,0,225,2250.0,23,1,10,11,1,85.11,84.38,HEAVY_CPU_LOAD,277.96,85.0,82.04,HEAVY_CPU_LOAD,274.31,83.67,84.58,HEAVY_CPU_LOAD,276.46,85.77,86.76,HEAVY_CPU_LOAD,282.35,18.53,5.66,LIGHT,76.65,16.13,3.68,LIGHT,70.68,17.26,4.47,LIGHT,73.28,12.37,5.89,LIGHT,69.3,85.2,83.25,HEAVY_CPU_LOAD,276.38,83.98,84.54,HEAVY_CPU_LOAD,276.78,28.28,54.0,237.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.167,22.935,23.1,22.158,22.84,23.167,22.158,1.009,1111.08,147.33,142.58,553.16,85.0,850.0,935.0,85.0,199.16,263.55,319.35,280.17,-137.3,32.3,-120.55,225.55,875.0,875.0,875.0,875.0,382.94,418.18,401.38,268.88,1954.15,1955.0,1062.23,3500.0,1471.38,1.0,0.77,0.0,0.147,22.5,TARGETED_WEST_COMPUTE_COOL,2.7489
5,Opposing Thermal Zones,0,226,2260.0,23,1,10,11,1,82.72,87.61,HEAVY_CPU_LOAD,279.81,87.07,83.13,HEAVY_CPU_LOAD,278.53,87.47,82.35,HEAVY_CPU_LOAD,277.86,83.96,85.2,HEAVY_CPU_LOAD,277.75,13.57,2.85,LIGHT,66.24,16.55,1.44,LIGHT,67.85,12.55,1.36,LIGHT,62.73,12.76,4.48,LIGHT,67.67,83.37,83.76,HEAVY_CPU_LOAD,274.85,83.92,83.71,HEAVY_CPU_LOAD,275.47,28.28,54.0,237.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.175,22.943,23.108,22.163,22.847,23.175,22.163,1.012,1113.95,134.09,130.4,550.32,85.0,850.0,935.0,85.0,199.07,263.48,319.36,280.18,-137.52,32.02,-120.77,226.27,875.0,875.0,875.0,875.0,385.5,404.59,388.99,266.77,1928.76,1955.0,1062.09,3500.0,1445.85,1.0,0.77,0.0,0.159,22.5,TARGETED_WEST_COMPUTE_COOL,2.7784
5,Opposing Thermal Zones,0,227,2270.0,23,1,10,11,1,84.61,85.34,HEAVY_CPU_LOAD,278.77,85.28,83.31,HEAVY_CPU_LOAD,276.56,83.63,87.1,HEAVY_CPU_LOAD,280.19,85.32,82.49,HEAVY_CPU_LOAD,275.38,18.58,5.99,LIGHT,77.21,17.05,3.59,LIGHT,71.7,17.44,2.55,LIGHT,70.62,18.03,5.98,LIGHT,76.51,84.46,82.97,HEAVY_CPU_LOAD,275.03,83.78,86.26,HEAVY_CPU_LOAD,279.12,28.29,54.0,237.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.183,22.952,23.116,22.169,22.855,23.183,22.169,1.014,1110.9,148.91,147.13,554.15,85.0,850.0,935.0,85.0,199.14,263.58,319.48,280.35,-137.84,31.97,-121.09,226.97,875.0,875.0,875.0,875.0,382.2,419.46,405.52,271.47,1961.09,1955.0,1062.55,3500.0,1478.65,1.0,0.789,0.0,0.163,22.5,TARGETED_WEST_COMPUTE_COOL,2.8069
5,Opposing Thermal Zones,0,228,2280.0,23,1,10,11,1,86.07,87.05,HEAVY_CPU_LOAD,283.16,87.81,82.48,HEAVY_CPU_LOAD,278.48,87.26,84.03,HEAVY_CPU_LOAD,280.12,85.85,85.8,HEAVY_CPU_LOAD,281.01,18.32,5.4,LIGHT,76.0,17.52,5.9,LIGHT,75.75,18.22,5.61,LIGHT,76.19,18.17,3.67,LIGHT,73.22,82.09,85.45,HEAVY_CPU_LOAD,275.79,83.56,86.44,HEAVY_CPU_LOAD,279.11,28.29,54.0,238.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.191,22.961,23.124,22.175,22.863,23.191,22.175,1.016,1122.77,151.75,149.41,554.9,85.0,850.0,935.0,85.0,199.05,263.52,319.49,280.35,-137.95,31.7,-121.2,227.45,875.0,875.0,875.0,875.0,393.87,421.97,407.7,272.7,1978.83,1955.0,1062.41,3500.0,1496.24,1.0,0.793,0.0,0.174,22.5,TARGETED_WEST_COMPUTE_COOL,2.841
5,Opposing Thermal Zones,0,229,2290.0,23,1,10,11,1,87.11,85.08,HEAVY_CPU_LOAD,281.51,84.53,86.78,HEAVY_CPU_LOAD,280.83,87.93,87.57,HEAVY_CPU_LOAD,286.27,82.87,84.95,HEAVY_CPU_LOAD,276.01,15.68,5.59,LIGHT,72.98,18.9,1.32,LIGHT,70.61,18.53,3.47,LIGHT,73.37,16.27,5.93,LIGHT,74.23,82.86,84.18,HEAVY_CPU_LOAD,274.85,85.23,84.18,HEAVY_CPU_LOAD,277.81,28.3,54.0,238.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.199,22.969,23.132,22.181,22.87,23.199,22.181,1.018,1124.62,143.59,147.6,552.66,85.0,850.0,935.0,85.0,199.17,263.67,319.7,280.57,-138.06,31.44,-121.31,227.94,875.0,875.0,875.0,875.0,395.73,413.7,405.99,271.17,1968.47,1955.0,1063.11,3500.0,1486.59,1.0,0.8,0.0,0.183,22.5,TARGETED_WEST_COMPUTE_COOL,2.8698
