scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
5,Opposing Thermal Zones,0,230,2300.0,23,1,10,11,1,84.59,86.81,HEAVY_CPU_LOAD,280.95,85.63,83.07,HEAVY_CPU_LOAD,276.64,83.83,83.38,HEAVY_CPU_LOAD,274.86,86.0,87.01,HEAVY_CPU_LOAD,283.01,16.67,1.39,LIGHT,67.92,14.26,2.54,LIGHT,66.64,15.5,1.55,LIGHT,66.7,18.9,3.44,LIGHT,73.78,84.63,87.79,HEAVY_CPU_LOAD,282.47,83.45,82.69,HEAVY_CPU_LOAD,273.35,28.3,54.0,238.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.207,22.977,23.14,22.187,22.878,23.207,22.187,1.02,1115.46,134.56,140.48,555.82,85.0,850.0,935.0,85.0,199.03,263.56,319.62,280.5,-138.29,31.41,-121.54,228.41,875.0,875.0,875.0,875.0,386.2,404.53,398.56,274.73,1946.32,1955.0,1062.71,3500.0,1464.02,1.0,0.808,0.0,0.19,22.5,TARGETED_WEST_COMPUTE_COOL,2.8894
5,Opposing Thermal Zones,0,231,2310.0,23,1,10,11,1,87.73,84.6,HEAVY_CPU_LOAD,281.56,82.37,87.51,HEAVY_CPU_LOAD,279.23,86.5,83.14,HEAVY_CPU_LOAD,277.84,84.0,87.99,HEAVY_CPU_LOAD,281.99,14.4,2.2,LIGHT,66.3,13.82,1.12,LIGHT,63.95,14.5,2.64,LIGHT,67.08,15.63,1.84,LIGHT,67.3,82.69,87.14,HEAVY_CPU_LOAD,279.07,83.35,84.85,HEAVY_CPU_LOAD,276.46,28.3,54.0,238.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.215,22.985,23.148,22.193,22.885,23.215,22.193,1.022,1120.62,130.25,134.38,555.53,85.0,850.0,935.0,85.0,198.94,263.5,319.63,280.49,-138.5,31.38,-121.75,228.88,875.0,875.0,875.0,875.0,391.06,400.13,392.26,274.9,1940.78,1955.0,1062.56,3500.0,1458.35,1.0,0.811,0.0,0.201,22.5,TARGETED_WEST_COMPUTE_COOL,2.9188
5,Opposing Thermal Zones,0,232,2320.0,23,1,10,11,1,87.19,87.83,HEAVY_CPU_LOAD,285.73,82.55,84.22,HEAVY_CPU_LOAD,274.52,85.71,85.51,HEAVY_CPU_LOAD,280.4,87.47,86.12,HEAVY_CPU_LOAD,283.52,14.07,2.68,LIGHT,66.61,14.22,4.99,LIGHT,70.26,18.24,4.23,LIGHT,74.14,17.54,4.36,LIGHT,73.47,86.9,84.31,HEAVY_CPU_LOAD,280.09,86.93,84.14,HEAVY_CPU_LOAD,279.87,28.31,54.0,238.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.223,22.993,23.156,22.199,22.893,23.223,22.199,1.024,1124.17,136.87,147.61,559.96,85.0,850.0,935.0,85.0,199.05,263.68,319.84,280.71,-138.72,31.35,-121.97,229.35,875.0,875.0,875.0,875.0,394.5,406.9,405.48,280.02,1968.61,1955.0,1063.28,3500.0,1486.9,1.0,0.825,0.0,0.208,22.5,TARGETED_WEST_COMPUTE_COOL,2.9507
5,Opposing Thermal Zones,0,233,2330.0,23,1,10,11,1,86.88,82.96,HEAVY_CPU_LOAD,278.04,85.2,86.43,HEAVY_CPU_LOAD,281.14,87.66,82.99,HEAVY_CPU_LOAD,279.06,85.95,82.03,HEAVY_CPU_LOAD,275.48,18.88,3.04,LIGHT,73.16,13.17,5.87,LIGHT,70.27,12.89,1.4,LIGHT,63.21,16.79,5.98,LIGHT,74.96,86.97,86.98,HEAVY_CPU_LOAD,284.18,82.38,84.49,HEAVY_CPU_LOAD,274.71,28.31,54.0,238.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.231,23.001,23.164,22.205,22.9,23.231,22.205,1.026,1113.72,143.43,138.17,558.89,85.0,850.0,935.0,85.0,198.92,263.57,319.76,280.64,-138.94,31.32,-122.19,229.82,875.0,875.0,875.0,875.0,383.7,413.32,395.74,279.35,1954.21,1955.0,1062.89,3500.0,1472.11,1.0,0.832,0.0,0.214,22.5,TARGETED_WEST_COMPUTE_COOL,2.9732
5,Opposing Thermal Zones,0,234,2340.0,23,1,10,11,1,85.85,84.97,HEAVY_CPU_LOAD,279.77,84.06,83.23,HEAVY_CPU_LOAD,274.92,87.81,84.1,HEAVY_CPU_LOAD,280.91,87.91,86.9,HEAVY_CPU_LOAD,285.24,18.92,1.56,LIGHT,70.99,17.49,3.53,LIGHT,72.16,17.82,3.51,LIGHT,72.54,15.65,2.44,LIGHT,68.22,83.01,83.78,HEAVY_CPU_LOAD,274.43,85.86,84.94,HEAVY_CPU_LOAD,279.74,28.31,54.0,239.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.239,23.009,23.172,22.211,22.908,23.239,22.211,1.028,1120.84,143.15,140.76,554.17,85.0,850.0,935.0,85.0,198.82,263.52,319.76,280.64,-139.17,31.29,-122.42,230.29,875.0,875.0,875.0,875.0,390.49,412.96,398.1,275.1,1958.92,1955.0,1062.74,3500.0,1476.65,1.0,0.837,0.0,0.222,22.5,TARGETED_WEST_COMPUTE_COOL,3.009
5,Opposing Thermal Zones,0,235,2350.0,23,1,10,11,1,84.99,85.7,HEAVY_CPU_LOAD,279.79,85.53,83.05,HEAVY_CPU_LOAD,276.49,87.39,84.23,HEAVY_CPU_LOAD,280.58,87.46,84.05,HEAVY_CPU_LOAD,280.4,14.55,4.83,LIGHT,70.43,12.35,5.97,LIGHT,69.39,17.66,5.25,LIGHT,74.95,18.27,1.26,LIGHT,69.73,86.27,85.47,HEAVY_CPU_LOAD,281.04,83.83,84.34,HEAVY_CPU_LOAD,276.3,28.32,54.0,239.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.247,23.017,23.18,22.217,22.915,23.247,22.217,1.03,1117.26,139.82,144.68,557.34,85.0,850.0,935.0,85.0,198.94,263.69,319.98,280.84,-139.39,31.26,-122.64,230.76,875.0,875.0,875.0,875.0,386.81,409.77,402.02,278.94,1959.1,1955.0,1063.45,3500.0,1477.54,1.0,0.847,0.0,0.227,22.5,TARGETED_WEST_COMPUTE_COOL,3.0361
5,Opposing Thermal Zones,0,236,2360.0,23,1,10,11,1,82.67,82.25,HEAVY_CPU_LOAD,271.71,85.45,83.93,HEAVY_CPU_LOAD,277.71,86.13,87.0,HEAVY_CPU_LOAD,283.16,84.98,84.25,HEAVY_CPU_LOAD,277.6,13.32,5.79,LIGHT,70.34,14.1,1.57,LIGHT,64.98,17.33,5.96,LIGHT,75.6,13.95,2.53,LIGHT,66.23,86.58,85.69,HEAVY_CPU_LOAD,281.76,87.69,84.76,HEAVY_CPU_LOAD,281.75,28.32,54.0,239.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.255,23.025,23.188,22.223,22.923,23.255,22.223,1.032,1110.18,135.32,141.83,563.51,85.0,850.0,935.0,85.0,198.81,263.57,319.9,280.77,-139.61,31.23,-122.86,231.23,875.0,875.0,875.0,875.0,379.38,405.12,398.87,285.51,1950.84,1955.0,1063.05,3500.0,1468.88,1.0,0.855,0.0,0.232,22.5,TARGETED_WEST_COMPUTE_COOL,3.0585
5,Opposing Thermal Zones,0,237,2370.0,23,1,10,11,1,83.49,82.2,HEAVY_CPU_LOAD,272.66,84.02,84.44,HEAVY_CPU_LOAD,276.68,85.28,86.23,HEAVY_CPU_LOAD,280.94,83.73,86.75,HEAVY_CPU_LOAD,279.79,18.68,2.09,LIGHT,71.48,13.2,2.1,LIGHT,64.65,17.35,4.66,LIGHT,73.68,18.05,4.9,LIGHT,74.91,84.56,83.59,HEAVY_CPU_LOAD,276.09,83.79,87.86,HEAVY_CPU_LOAD,281.53,28.32,54.0,239.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.263,23.033,23.196,22.229,22.93,23.263,22.229,1.034,1110.07,136.13,148.59,557.62,85.0,850.0,935.0,85.0,198.71,263.53,319.9,280.78,-139.83,31.2,-123.08,231.7,875.0,875.0,875.0,875.0,378.95,405.86,405.41,280.1,1952.41,1955.0,1062.92,3500.0,1470.32,1.0,0.865,0.0,0.237,22.5,TARGETED_WEST_COMPUTE_COOL,3.0933
5,Opposing Thermal Zones,0,238,2380.0,23,1,10,11,1,84.88,83.75,HEAVY_CPU_LOAD,276.73,86.29,87.68,HEAVY_CPU_LOAD,284.38,84.43,84.22,HEAVY_CPU_LOAD,276.87,86.95,82.33,HEAVY_CPU_LOAD,277.18,12.83,3.37,LIGHT,66.09,17.75,5.24,LIGHT,75.05,16.67,4.37,LIGHT,72.39,17.14,2.32,LIGHT,69.91,87.15,84.46,HEAVY_CPU_LOAD,280.63,85.13,83.54,HEAVY_CPU_LOAD,276.72,28.33,54.0,239.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.271,23.041,23.204,22.235,22.938,23.271,22.235,1.036,1115.16,141.14,142.3,557.35,85.0,850.0,935.0,85.0,198.83,263.7,320.12,280.98,-140.05,31.17,-123.3,232.17,875.0,875.0,875.0,875.0,383.94,411.01,399.12,280.5,1955.95,1955.0,1063.63,3500.0,1474.57,1.0,0.867,0.0,0.247,22.5,TARGETED_WEST_COMPUTE_COOL,3.1259
5,Opposing Thermal Zones,0,239,2390.0,23,1,10,11,1,82.19,84.2,HEAVY_CPU_LOAD,274.04,82.94,86.36,HEAVY_CPU_LOAD,278.22,83.83,83.79,HEAVY_CPU_LOAD,275.47,86.22,87.16,HEAVY_CPU_LOAD,283.51,17.56,4.95,LIGHT,74.37,15.0,5.98,LIGHT,72.72,17.35,2.26,LIGHT,70.08,13.96,3.08,LIGHT,67.07,87.29,83.02,HEAVY_CPU_LOAD,278.64,86.75,84.78,HEAVY_CPU_LOAD,280.61,28.33,54.0,239.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.279,23.05,23.212,22.241,22.945,23.279,22.241,1.038,1111.24,147.09,137.15,559.25,85.0,850.0,935.0,85.0,198.69,263.59,320.03,280.92,-140.27,31.14,-123.52,232.64,875.0,875.0,875.0,875.0,379.66,416.82,393.66,282.81,1954.73,1955.0,1063.23,3500.0,1472.95,1.0,0.873,0.0,0.254,22.5,TARGETED_WEST_COMPUTE_COOL,3.154
5,Opposing Thermal Zones,0,240,2400.0,23,1,10,11,1,86.34,83.98,HEAVY_CPU_LOAD,278.89,84.02,83.81,HEAVY_CPU_LOAD,275.74,84.84,85.47,HEAVY_CPU_LOAD,279.25,83.23,83.61,HEAVY_CPU_LOAD,274.45,16.45,5.11,LIGHT,73.23,17.07,1.3,LIGHT,68.29,16.02,5.39,LIGHT,73.11,18.27,2.52,LIGHT,71.62,87.38,86.07,HEAVY_CPU_LOAD,283.33,85.3,83.87,HEAVY_CPU_LOAD,277.43,28.33,54.0,240.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.287,23.058,23.22,22.247,22.953,23.287,22.247,1.04,1108.33,141.52,144.73,560.76,85.0,850.0,935.0,85.0,198.6,263.52,320.04,280.91,-140.37,30.87,-123.62,233.13,875.0,875.0,875.0,875.0,376.56,410.91,401.15,284.8,1955.34,1955.0,1063.07,3500.0,1473.42,1.0,0.884,0.0,0.257,22.5,TARGETED_WEST_COMPUTE_COOL,3.1847
5,Opposing Thermal Zones,0,241,2410.0,23,1,10,11,1,83.86,82.45,HEAVY_CPU_LOAD,273.5,83.95,83.63,HEAVY_CPU_LOAD,275.38,83.55,82.83,HEAVY_CPU_LOAD,273.68,83.31,84.83,HEAVY_CPU_LOAD,276.38,13.08,4.61,LIGHT,68.27,15.16,2.81,LIGHT,68.17,17.92,5.46,LIGHT,75.59,12.49,5.76,LIGHT,69.25,86.95,85.53,HEAVY_CPU_LOAD,281.98,83.57,82.09,HEAVY_CPU_LOAD,272.6,28.34,54.0,240.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.294,23.066,23.228,22.253,22.96,23.294,22.253,1.041,1098.94,136.44,144.84,554.58,85.0,850.0,935.0,85.0,198.72,263.68,320.25,281.12,-140.59,30.84,-123.84,233.59,875.0,875.0,875.0,875.0,367.07,405.96,401.25,279.29,1934.8,1955.0,1063.77,3500.0,1453.57,1.0,0.896,0.0,0.257,22.5,TARGETED_WEST_COMPUTE_COOL,3.2099
5,Opposing Thermal Zones,0,242,2420.0,23,1,10,11,1,82.68,86.73,HEAVY_CPU_LOAD,278.45,83.28,87.05,HEAVY_CPU_LOAD,279.67,83.22,85.02,HEAVY_CPU_LOAD,276.55,82.84,87.92,HEAVY_CPU_LOAD,280.43,12.85,1.23,LIGHT,62.91,18.52,4.92,LIGHT,75.53,12.41,2.08,LIGHT,63.63,18.77,2.62,LIGHT,72.39,86.98,86.19,HEAVY_CPU_LOAD,283.01,86.78,87.82,HEAVY_CPU_LOAD,285.21,28.34,54.0,240.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.302,23.074,23.236,22.259,22.968,23.302,22.259,1.043,1115.1,138.44,136.02,568.22,85.0,850.0,935.0,85.0,198.6,263.58,320.17,281.06,-140.58,30.71,-124.08,233.96,875.0,875.0,875.0,875.0,383.12,407.73,392.11,293.24,1957.78,1955.0,1063.41,3500.0,1476.2,1.0,0.893,0.0,0.272,22.5,TARGETED_WEST_COMPUTE_COOL,3.2424
5,Opposing Thermal Zones,0,243,2430.0,23,1,10,11,1,82.4,87.77,HEAVY_CPU_LOAD,279.65,83.54,84.67,HEAVY_CPU_LOAD,276.43,84.76,85.17,HEAVY_CPU_LOAD,278.7,86.05,83.53,HEAVY_CPU_LOAD,277.86,16.21,4.15,LIGHT,71.49,14.49,1.27,LIGHT,65.02,18.81,5.2,LIGHT,76.31,14.9,3.8,LIGHT,69.33,85.75,86.75,HEAVY_CPU_LOAD,282.31,87.37,85.63,HEAVY_CPU_LOAD,282.66,28.34,54.0,240.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.31,23.082,23.244,22.265,22.975,23.31,22.265,1.045,1112.64,136.51,145.64,564.97,85.0,850.0,935.0,85.0,198.51,263.53,320.18,281.05,-140.8,30.67,-124.3,234.42,875.0,875.0,875.0,875.0,380.35,405.71,401.52,290.44,1959.76,1955.0,1063.27,3500.0,1478.02,1.0,0.904,0.0,0.274,22.5,TARGETED_WEST_COMPUTE_COOL,3.2774
5,Opposing Thermal Zones,0,244,2440.0,23,1,10,11,1,83.2,83.65,HEAVY_CPU_LOAD,274.48,82.67,86.2,HEAVY_CPU_LOAD,277.64,83.67,82.18,HEAVY_CPU_LOAD,272.86,87.48,82.72,HEAVY_CPU_LOAD,278.43,12.61,3.95,LIGHT,66.69,18.8,3.03,LIGHT,73.05,17.95,4.21,LIGHT,73.75,16.66,2.73,LIGHT,69.92,87.8,82.85,HEAVY_CPU_LOAD,279.02,84.52,83.49,HEAVY_CPU_LOAD,275.88,28.35,54.0,240.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.318,23.09,23.252,22.271,22.983,23.318,22.271,1.047,1103.41,139.74,143.67,554.9,85.0,850.0,935.0,85.0,198.62,263.7,320.39,281.27,-141.02,30.64,-124.52,234.89,875.0,875.0,875.0,875.0,371.01,409.08,399.54,281.06,1941.72,1955.0,1063.98,3500.0,1460.69,1.0,0.912,0.0,0.277,22.5,TARGETED_WEST_COMPUTE_COOL,3.3101
5,Opposing Thermal Zones,0,245,2450.0,23,1,10,11,1,82.7,83.79,HEAVY_CPU_LOAD,274.06,84.88,86.59,HEAVY_CPU_LOAD,280.99,82.62,86.11,HEAVY_CPU_LOAD,277.44,87.56,86.11,HEAVY_CPU_LOAD,283.62,15.36,6.0,LIGHT,73.2,16.13,3.87,LIGHT,70.97,15.6,1.15,LIGHT,66.22,16.42,3.84,LIGHT,71.29,86.77,82.49,HEAVY_CPU_LOAD,277.2,85.63,83.52,HEAVY_CPU_LOAD,277.32,28.35,54.0,240.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.326,23.098,23.26,22.277,22.99,23.326,22.277,1.049,1116.11,144.17,137.51,554.52,85.0,850.0,935.0,85.0,198.49,263.59,320.31,281.2,-141.24,30.62,-124.74,235.36,875.0,875.0,875.0,875.0,383.36,413.38,393.08,281.08,1952.31,1955.0,1063.59,3500.0,1470.9,1.0,0.912,0.0,0.29,22.5,TARGETED_WEST_COMPUTE_COOL,3.3494
5,Opposing Thermal Zones,0,246,2460.0,23,1,10,11,1,84.76,83.27,HEAVY_CPU_LOAD,275.86,83.94,84.87,HEAVY_CPU_LOAD,277.23,82.02,86.83,HEAVY_CPU_LOAD,277.77,85.69,86.7,HEAVY_CPU_LOAD,282.16,13.52,4.03,LIGHT,67.94,12.52,2.36,LIGHT,64.19,16.03,5.88,LIGHT,73.86,17.95,5.21,LIGHT,75.25,86.24,84.33,HEAVY_CPU_LOAD,279.3,87.69,82.26,HEAVY_CPU_LOAD,278.0,28.35,54.0,241.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.334,23.106,23.268,22.283,22.998,23.334,22.283,1.051,1113.02,132.13,149.11,557.3,85.0,850.0,935.0,85.0,198.4,263.54,320.32,281.19,-141.46,30.59,-124.96,235.83,875.0,875.0,875.0,875.0,379.96,401.26,404.47,284.32,1951.56,1955.0,1063.45,3500.0,1470.01,1.0,0.924,0.0,0.291,22.5,TARGETED_WEST_COMPUTE_COOL,3.3818
5,Opposing Thermal Zones,0,247,2470.0,23,1,10,11,1,82.05,86.8,HEAVY_CPU_LOAD,277.76,84.44,87.22,HEAVY_CPU_LOAD,281.38,86.5,84.98,HEAVY_CPU_LOAD,280.6,83.48,86.93,HEAVY_CPU_LOAD,279.75,17.93,2.08,LIGHT,70.53,12.96,5.52,LIGHT,69.48,13.03,1.48,LIGHT,63.51,15.99,1.19,LIGHT,66.77,83.96,82.67,HEAVY_CPU_LOAD,273.95,87.05,84.37,HEAVY_CPU_LOAD,280.37,28.36,54.0,241.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.342,23.114,23.276,22.289,23.005,23.342,22.289,1.053,1119.49,140.01,130.28,554.32,85.0,850.0,935.0,85.0,198.51,263.71,320.53,281.41,-141.68,30.55,-125.18,236.3,875.0,875.0,875.0,875.0,386.32,409.27,385.63,282.03,1944.1,1955.0,1064.16,3500.0,1463.25,1.0,0.92,0.0,0.306,22.5,TARGETED_WEST_COMPUTE_COOL,3.4171
5,Opposing Thermal Zones,0,248,2480.0,23,1,10,11,1,84.82,82.83,HEAVY_CPU_LOAD,275.27,86.0,82.74,HEAVY_CPU_LOAD,276.61,85.38,86.26,HEAVY_CPU_LOAD,281.12,83.3,84.73,HEAVY_CPU_LOAD,276.22,15.64,5.99,LIGHT,73.53,16.92,4.44,LIGHT,72.81,17.32,5.99,LIGHT,75.64,18.82,5.34,LIGHT,76.54,85.57,86.82,HEAVY_CPU_LOAD,282.19,87.07,85.87,HEAVY_CPU_LOAD,282.64,28.36,54.0,241.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.35,23.122,23.284,22.295,23.013,23.35,22.295,1.055,1109.22,146.34,152.18,564.83,85.0,850.0,935.0,85.0,198.38,263.6,320.45,281.34,-141.9,30.52,-125.4,236.77,875.0,875.0,875.0,875.0,375.7,415.46,407.23,292.94,1972.57,1955.0,1063.77,3500.0,1491.33,1.0,0.939,0.0,0.302,22.5,TARGETED_WEST_COMPUTE_COOL,3.4469
5,Opposing Thermal Zones,0,249,2490.0,23,1,10,11,1,86.82,84.72,HEAVY_CPU_LOAD,280.6,85.12,84.95,HEAVY_CPU_LOAD,278.83,82.62,87.75,HEAVY_CPU_LOAD,279.9,84.05,87.56,HEAVY_CPU_LOAD,281.4,12.41,3.18,LIGHT,65.28,17.69,3.42,LIGHT,72.24,15.37,3.96,LIGHT,70.15,14.01,3.4,LIGHT,67.61,87.22,82.6,HEAVY_CPU_LOAD,277.92,83.32,86.12,HEAVY_CPU_LOAD,278.33,28.36,54.0,241.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.358,23.13,23.292,22.301,23.02,23.358,22.301,1.057,1120.73,137.52,137.76,556.25,85.0,850.0,935.0,85.0,198.27,263.56,320.44,281.34,-142.12,30.5,-125.62,237.24,875.0,875.0,875.0,875.0,386.88,406.58,392.58,284.83,1952.26,1955.0,1063.61,3500.0,1470.87,1.0,0.935,0.0,0.316,22.5,TARGETED_WEST_COMPUTE_COOL,3.4878
5,Opposing Thermal Zones,0,250,2500.0,23,1,10,11,1,86.91,84.34,HEAVY_CPU_LOAD,280.15,87.05,84.53,HEAVY_CPU_LOAD,280.61,86.01,83.89,HEAVY_CPU_LOAD,278.35,82.51,84.1,HEAVY_CPU_LOAD,274.29,14.91,3.38,LIGHT,68.71,18.34,4.2,LIGHT,74.22,14.58,4.92,LIGHT,70.61,12.28,3.17,LIGHT,65.11,86.43,82.59,HEAVY_CPU_LOAD,276.92,85.39,86.7,HEAVY_CPU_LOAD,281.79,28.37,54.0,241.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.366,23.138,23.3,22.307,23.028,23.366,22.307,1.059,1113.4,142.93,135.72,558.71,85.0,850.0,935.0,85.0,198.4,263.72,320.67,281.54,-142.34,30.47,-125.84,237.72,875.0,875.0,875.0,875.0,379.46,412.12,390.55,287.97,1950.76,1955.0,1064.33,3500.0,1470.1,1.0,0.943,0.0,0.32,22.5,TARGETED_WEST_COMPUTE_COOL,3.5178
5,Opposing Thermal Zones,0,251,2510.0,23,1,10,11,1,83.97,87.5,HEAVY_CPU_LOAD,281.21,82.31,87.22,HEAVY_CPU_LOAD,278.72,84.05,87.69,HEAVY_CPU_LOAD,281.6,83.86,84.79,HEAVY_CPU_LOAD,277.01,16.29,3.39,LIGHT,70.45,16.53,4.2,LIGHT,71.96,14.06,3.65,LIGHT,68.05,14.85,5.17,LIGHT,71.32,82.44,83.88,HEAVY_CPU_LOAD,273.87,87.97,87.7,HEAVY_CPU_LOAD,286.51,28.37,54.0,241.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.374,23.146,23.308,22.313,23.035,23.374,22.313,1.061,1118.54,142.41,139.37,560.38,85.0,850.0,935.0,85.0,198.26,263.61,320.58,281.47,-142.56,30.43,-126.06,238.19,875.0,875.0,875.0,875.0,384.24,411.45,393.89,290.04,1960.7,1955.0,1063.92,3500.0,1479.62,1.0,0.947,0.003,0.328,22.5,TARGETED_WEST_COMPUTE_COOL,3.5571
5,Opposing Thermal Zones,0,252,2520.0,23,1,10,11,1,86.73,85.44,HEAVY_CPU_LOAD,281.57,87.54,87.94,HEAVY_CPU_LOAD,286.34,84.53,87.45,HEAVY_CPU_LOAD,281.84,86.39,82.07,HEAVY_CPU_LOAD,276.09,16.28,2.24,LIGHT,68.71,12.74,3.43,LIGHT,66.07,17.76,1.84,LIGHT,69.96,13.25,3.19,LIGHT,66.35,82.5,86.49,HEAVY_CPU_LOAD,277.86,87.22,85.55,HEAVY_CPU_LOAD,282.35,28.38,54.0,242.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.382,23.154,23.316,22.319,23.043,23.382,22.319,1.063,1125.84,134.78,136.31,560.21,85.0,850.0,935.0,85.0,198.38,263.78,320.8,281.69,-142.78,30.4,-126.28,238.66,875.0,875.0,875.0,875.0,391.44,403.96,390.83,290.56,1957.14,1955.0,1064.65,3500.0,1476.79,1.0,0.948,0.005,0.339,22.5,TARGETED_WEST_COMPUTE_COOL,3.5964
5,Opposing Thermal Zones,0,253,2530.0,23,1,10,11,1,87.2,86.79,HEAVY_CPU_LOAD,284.19,84.5,83.05,HEAVY_CPU_LOAD,275.2,83.89,85.03,HEAVY_CPU_LOAD,277.41,87.45,86.28,HEAVY_CPU_LOAD,283.73,12.89,2.85,LIGHT,65.39,13.58,4.51,LIGHT,68.74,13.53,4.25,LIGHT,68.29,15.0,1.1,LIGHT,65.4,84.33,82.51,HEAVY_CPU_LOAD,274.18,85.68,84.12,HEAVY_CPU_LOAD,278.28,28.38,54.0,242.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.39,23.162,23.324,22.325,23.05,23.39,22.325,1.065,1120.53,134.13,133.69,552.46,85.0,850.0,935.0,85.0,198.29,263.74,320.8,281.69,-143.0,30.38,-126.5,239.13,875.0,875.0,875.0,875.0,385.82,403.25,387.99,283.28,1940.81,1955.0,1064.52,3500.0,1460.34,1.0,0.954,0.008,0.344,22.5,TARGETED_WEST_COMPUTE_COOL,3.6334
5,Opposing Thermal Zones,0,254,2540.0,23,1,10,11,1,85.22,82.47,HEAVY_CPU_LOAD,275.23,83.32,83.04,HEAVY_CPU_LOAD,273.71,82.61,87.02,HEAVY_CPU_LOAD,278.79,84.08,86.86,HEAVY_CPU_LOAD,280.39,14.56,1.55,LIGHT,65.53,13.14,5.39,LIGHT,69.51,16.1,4.37,LIGHT,71.68,16.77,3.63,LIGHT,71.41,85.87,84.94,HEAVY_CPU_LOAD,279.75,87.12,85.63,HEAVY_CPU_LOAD,282.35,28.38,54.0,242.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.398,23.17,23.332,22.331,23.058,23.398,22.331,1.067,1108.12,135.04,143.09,562.1,85.0,850.0,935.0,85.0,198.14,263.63,320.71,281.62,-143.22,30.35,-126.72,239.6,875.0,875.0,875.0,875.0,373.04,404.02,397.08,293.32,1948.35,1955.0,1064.1,3500.0,1467.46,1.0,0.965,0.012,0.344,22.5,TARGETED_WEST_COMPUTE_COOL,3.6616
5,Opposing Thermal Zones,0,255,2550.0,23,1,10,11,1,83.97,83.56,HEAVY_CPU_LOAD,275.3,83.25,86.2,HEAVY_CPU_LOAD,278.36,82.54,82.31,HEAVY_CPU_LOAD,271.64,85.0,83.7,HEAVY_CPU_LOAD,276.8,13.08,3.0,LIGHT,65.85,15.56,5.91,LIGHT,73.31,15.34,2.49,LIGHT,67.91,18.13,5.72,LIGHT,76.24,85.47,82.9,HEAVY_CPU_LOAD,276.19,86.7,83.64,HEAVY_CPU_LOAD,278.84,28.39,54.0,242.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.405,23.178,23.34,22.337,23.065,23.405,22.337,1.068,1102.1,139.16,144.15,555.03,85.0,850.0,935.0,85.0,198.27,263.79,320.94,281.83,-143.44,30.31,-126.94,240.07,875.0,875.0,875.0,875.0,366.93,408.26,398.15,286.93,1940.44,1955.0,1064.83,3500.0,1460.27,1.0,0.973,0.015,0.345,22.5,TARGETED_WEST_COMPUTE_COOL,3.6955
5,Opposing Thermal Zones,0,256,2560.0,23,1,10,11,1,87.17,87.37,HEAVY_CPU_LOAD,285.02,82.42,82.98,HEAVY_CPU_LOAD,272.5,82.18,83.93,HEAVY_CPU_LOAD,273.62,82.37,82.01,HEAVY_CPU_LOAD,270.98,15.09,4.84,LIGHT,71.12,15.26,1.58,LIGHT,66.45,12.92,4.97,LIGHT,68.61,12.13,2.53,LIGHT,63.96,86.31,85.46,HEAVY_CPU_LOAD,281.08,86.11,84.88,HEAVY_CPU_LOAD,279.96,28.39,54.0,242.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.412,23.186,23.348,22.343,23.072,23.412,22.343,1.069,1102.12,137.57,132.57,561.04,85.0,850.0,935.0,85.0,198.19,263.75,320.94,281.83,-143.43,30.17,-127.17,240.43,875.0,875.0,875.0,875.0,366.88,406.49,386.34,293.3,1933.3,1955.0,1064.71,3500.0,1453.01,1.0,0.968,0.018,0.346,22.5,TARGETED_WEST_COMPUTE_COOL,3.7233
5,Opposing Thermal Zones,0,257,2570.0,23,1,10,11,1,86.61,84.81,HEAVY_CPU_LOAD,280.48,87.42,86.45,HEAVY_CPU_LOAD,283.95,85.5,84.11,HEAVY_CPU_LOAD,278.04,86.31,86.31,HEAVY_CPU_LOAD,282.35,14.58,5.68,LIGHT,71.75,13.17,1.63,LIGHT,63.91,16.79,4.11,LIGHT,72.15,17.39,5.51,LIGHT,75.0,85.83,83.0,HEAVY_CPU_LOAD,276.79,86.94,86.47,HEAVY_CPU_LOAD,283.38,28.39,54.0,242.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.42,23.194,23.356,22.349,23.08,23.42,22.349,1.071,1124.82,135.66,147.15,560.17,85.0,850.0,935.0,85.0,198.08,263.64,320.85,281.76,-143.41,30.03,-127.41,240.78,875.0,875.0,875.0,875.0,389.49,404.33,400.59,292.71,1967.8,1955.0,1064.33,3500.0,1487.12,1.0,0.983,0.0,0.349,22.5,TARGETED_WEST_COMPUTE_COOL,3.7739
5,Opposing Thermal Zones,0,258,2580.0,23,1,10,11,1,85.74,82.01,HEAVY_CPU_LOAD,275.19,84.79,82.94,HEAVY_CPU_LOAD,275.4,82.48,82.46,HEAVY_CPU_LOAD,271.79,87.07,84.94,HEAVY_CPU_LOAD,281.25,15.36,2.51,LIGHT,67.97,13.24,3.25,LIGHT,66.42,17.69,1.32,LIGHT,69.09,14.38,1.93,LIGHT,65.87,86.79,82.79,HEAVY_CPU_LOAD,277.67,87.91,82.46,HEAVY_CPU_LOAD,278.58,28.4,54.0,243.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.428,23.202,23.364,22.355,23.087,23.428,22.355,1.073,1103.63,134.39,134.96,556.25,85.0,850.0,935.0,85.0,198.19,263.81,321.07,281.98,-143.63,30.01,-127.63,241.26,875.0,875.0,875.0,875.0,368.19,403.21,388.4,289.49,1929.23,1955.0,1065.05,3500.0,1449.29,1.0,0.976,0.023,0.358,22.5,TARGETED_WEST_COMPUTE_COOL,3.804
5,Opposing Thermal Zones,0,259,2590.0,23,1,10,11,1,86.64,83.39,HEAVY_CPU_LOAD,278.38,84.03,87.73,HEAVY_CPU_LOAD,281.63,82.68,86.13,HEAVY_CPU_LOAD,277.55,85.21,86.59,HEAVY_CPU_LOAD,281.4,15.87,5.64,LIGHT,73.3,15.43,5.24,LIGHT,72.15,13.4,4.69,LIGHT,68.78,12.32,4.04,LIGHT,66.46,82.71,86.15,HEAVY_CPU_LOAD,277.61,83.17,85.01,HEAVY_CPU_LOAD,276.48,28.4,54.0,243.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.436,23.21,23.372,22.361,23.095,23.436,22.361,1.075,1118.96,145.45,135.24,554.09,85.0,850.0,935.0,85.0,198.1,263.76,321.07,281.97,-143.85,29.97,-127.85,241.73,875.0,875.0,875.0,875.0,383.21,414.18,388.46,287.79,1953.74,1955.0,1064.9,3500.0,1473.64,1.0,0.979,0.022,0.364,22.5,TARGETED_WEST_COMPUTE_COOL,3.8541
5,Opposing Thermal Zones,0,260,2600.0,23,1,10,11,1,86.1,84.42,HEAVY_CPU_LOAD,279.25,85.87,84.87,HEAVY_CPU_LOAD,279.64,84.97,82.68,HEAVY_CPU_LOAD,275.23,86.06,85.27,HEAVY_CPU_LOAD,280.48,18.17,1.26,LIGHT,69.6,18.69,5.2,LIGHT,76.16,18.65,2.75,LIGHT,72.44,13.23,3.63,LIGHT,66.98,86.53,87.22,HEAVY_CPU_LOAD,283.99,82.47,87.44,HEAVY_CPU_LOAD,279.25,28.4,54.0,243.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.444,23.218,23.38,22.367,23.102,23.444,22.367,1.077,1114.6,145.76,139.42,563.24,85.0,850.0,935.0,85.0,197.97,263.64,320.99,281.9,-144.07,29.94,-128.07,242.19,875.0,875.0,875.0,875.0,378.5,414.34,392.34,297.33,1963.02,1955.0,1064.5,3500.0,1482.51,1.0,0.983,0.028,0.375,22.5,TARGETED_WEST_COMPUTE_COOL,3.8879
5,Opposing Thermal Zones,0,261,2610.0,23,1,10,11,1,82.04,86.03,HEAVY_CPU_LOAD,276.6,87.89,87.41,HEAVY_CPU_LOAD,285.98,85.82,87.79,HEAVY_CPU_LOAD,283.96,84.54,86.58,HEAVY_CPU_LOAD,280.55,17.35,2.11,LIGHT,69.85,16.15,1.42,LIGHT,67.32,14.84,3.72,LIGHT,69.13,16.52,4.36,LIGHT,72.19,87.48,86.56,HEAVY_CPU_LOAD,284.19,84.62,85.96,HEAVY_CPU_LOAD,279.72,28.41,54.0,243.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.452,23.226,23.388,22.373,23.11,23.452,22.373,1.079,1127.09,137.17,141.32,563.91,85.0,850.0,935.0,85.0,198.08,263.82,321.21,282.11,-144.29,29.91,-128.29,242.66,875.0,875.0,875.0,875.0,390.88,405.9,394.24,298.68,1969.49,1955.0,1065.22,3500.0,1489.7,1.0,0.985,0.029,0.385,22.5,TARGETED_WEST_COMPUTE_COOL,3.9342
5,Opposing Thermal Zones,0,262,2620.0,23,1,10,11,1,86.62,86.87,HEAVY_CPU_LOAD,283.58,85.2,86.0,HEAVY_CPU_LOAD,280.5,86.04,87.23,HEAVY_CPU_LOAD,283.39,87.44,84.39,HEAVY_CPU_LOAD,280.88,14.84,5.21,LIGHT,71.36,12.61,2.3,LIGHT,64.21,18.36,4.48,LIGHT,74.67,15.41,1.53,LIGHT,66.56,85.79,87.9,HEAVY_CPU_LOAD,284.09,82.05,83.08,HEAVY_CPU_LOAD,272.18,28.41,54.0,243.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.46,23.234,23.396,22.379,23.117,23.46,22.379,1.081,1128.35,135.57,141.23,556.27,85.0,850.0,935.0,85.0,197.99,263.77,321.21,282.11,-144.51,29.89,-128.51,243.14,875.0,875.0,875.0,875.0,391.83,404.23,393.93,291.52,1961.42,1955.0,1065.08,3500.0,1481.51,1.0,0.988,0.031,0.392,22.5,TARGETED_WEST_COMPUTE_COOL,3.9785
5,Opposing Thermal Zones,0,263,2630.0,23,1,10,11,1,86.84,87.25,HEAVY_CPU_LOAD,284.43,86.94,87.22,HEAVY_CPU_LOAD,284.5,86.07,87.15,HEAVY_CPU_LOAD,283.31,83.68,83.6,HEAVY_CPU_LOAD,275.0,15.88,4.99,LIGHT,72.33,13.23,5.06,LIGHT,69.13,14.51,4.05,LIGHT,69.21,18.11,1.42,LIGHT,69.77,84.66,82.77,HEAVY_CPU_LOAD,274.98,84.35,86.16,HEAVY_CPU_LOAD,279.68,28.41,54.0,243.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.468,23.242,23.404,22.385,23.125,23.468,22.385,1.083,1127.24,141.46,138.98,554.66,85.0,850.0,935.0,85.0,197.84,263.66,321.12,282.05,-144.73,29.85,-128.73,243.6,875.0,875.0,875.0,875.0,390.35,409.97,391.37,290.31,1962.34,1955.0,1064.67,3500.0,1482.0,1.0,0.992,0.034,0.399,22.5,TARGETED_WEST_COMPUTE_COOL,4.0193
5,Opposing Thermal Zones,0,264,2640.0,23,1,10,11,1,83.77,85.24,HEAVY_CPU_LOAD,277.57,87.7,82.57,HEAVY_CPU_LOAD,278.48,86.26,86.81,HEAVY_CPU_LOAD,283.04,87.24,87.89,HEAVY_CPU_LOAD,285.88,14.59,2.17,LIGHT,66.49,13.88,4.42,LIGHT,68.98,17.56,4.98,LIGHT,74.42,12.06,2.73,LIGHT,64.17,86.61,82.2,HEAVY_CPU_LOAD,276.56,84.92,85.19,HEAVY_CPU_LOAD,278.94,28.42,54.0,244.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.476,23.25,23.412,22.391,23.132,23.476,22.391,1.085,1124.97,135.47,138.59,555.5,85.0,850.0,935.0,85.0,197.97,263.83,321.34,282.25,-144.95,29.82,-128.95,244.07,875.0,875.0,875.0,875.0,387.99,404.12,390.98,291.82,1954.53,1955.0,1065.39,3500.0,1474.91,1.0,0.995,0.036,0.403,22.5,TARGETED_WEST_COMPUTE_COOL,4.0579
5,Opposing Thermal Zones,0,265,2650.0,23,1,10,11,1,86.19,87.63,HEAVY_CPU_LOAD,284.18,87.25,87.25,HEAVY_CPU_LOAD,284.94,85.51,87.85,HEAVY_CPU_LOAD,283.66,86.84,87.17,HEAVY_CPU_LOAD,284.31,14.63,3.65,LIGHT,68.76,12.41,2.73,LIGHT,64.61,15.22,3.73,LIGHT,69.62,15.95,4.06,LIGHT,71.03,87.87,85.52,HEAVY_CPU_LOAD,283.12,82.77,86.41,HEAVY_CPU_LOAD,278.08,28.42,54.0,244.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.484,23.258,23.42,22.397,23.14,23.484,22.397,1.087,1137.09,133.37,140.65,561.2,85.0,850.0,935.0,85.0,197.88,263.78,321.34,282.24,-145.17,29.79,-129.17,244.55,875.0,875.0,875.0,875.0,399.8,401.94,392.82,297.99,1972.31,1955.0,1065.24,3500.0,1492.55,1.0,0.996,0.038,0.413,22.5,TARGETED_WEST_COMPUTE_COOL,4.104
5,Opposing Thermal Zones,0,266,2660.0,23,1,10,11,1,87.7,83.9,HEAVY_CPU_LOAD,280.48,83.17,86.67,HEAVY_CPU_LOAD,278.97,82.03,84.04,HEAVY_CPU_LOAD,273.6,87.24,85.24,HEAVY_CPU_LOAD,281.91,12.23,2.5,LIGHT,64.04,14.24,1.86,LIGHT,65.59,18.93,2.63,LIGHT,72.61,12.29,5.3,LIGHT,68.31,87.7,87.94,HEAVY_CPU_LOAD,286.53,82.25,82.42,HEAVY_CPU_LOAD,271.44,28.42,54.0,244.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.492,23.266,23.428,22.403,23.147,23.492,22.403,1.089,1114.96,129.63,140.92,557.97,85.0,850.0,935.0,85.0,197.73,263.67,321.26,282.18,-145.39,29.77,-129.39,245.02,875.0,875.0,875.0,875.0,377.3,398.07,392.79,295.17,1943.48,1955.0,1064.84,3500.0,1463.33,1.0,0.999,0.044,0.405,22.5,TARGETED_WEST_COMPUTE_COOL,4.1346
5,Opposing Thermal Zones,0,267,2670.0,23,1,10,11,1,86.75,86.14,HEAVY_CPU_LOAD,282.65,83.9,87.14,HEAVY_CPU_LOAD,280.58,82.45,84.27,HEAVY_CPU_LOAD,274.47,87.32,82.73,HEAVY_CPU_LOAD,278.25,15.76,2.36,LIGHT,68.24,16.81,1.22,LIGHT,67.84,18.88,2.31,LIGHT,72.06,15.27,1.47,LIGHT,66.29,86.35,82.95,HEAVY_CPU_LOAD,277.36,83.1,82.93,HEAVY_CPU_LOAD,273.27,28.43,54.0,244.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.5,23.274,23.436,22.409,23.155,23.5,22.409,1.091,1115.95,136.08,138.35,550.63,85.0,850.0,935.0,85.0,197.86,263.84,321.48,282.39,-145.61,29.74,-129.61,245.49,875.0,875.0,875.0,875.0,378.2,404.66,390.22,288.51,1941.01,1955.0,1065.57,3500.0,1461.59,1.0,1.0,0.046,0.411,22.5,TARGETED_WEST_COMPUTE_COOL,4.1812
5,Opposing Thermal Zones,0,268,2680.0,23,1,10,11,1,87.59,84.28,HEAVY_CPU_LOAD,280.91,87.91,83.71,HEAVY_CPU_LOAD,280.45,85.48,84.23,HEAVY_CPU_LOAD,278.19,87.38,87.92,HEAVY_CPU_LOAD,286.11,17.23,3.01,LIGHT,71.05,13.1,2.11,LIGHT,64.54,13.07,1.6,LIGHT,63.74,17.85,4.27,LIGHT,73.72,82.03,83.71,HEAVY_CPU_LOAD,273.1,84.78,85.47,HEAVY_CPU_LOAD,279.18,28.43,54.0,244.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.508,23.282,23.444,22.415,23.162,23.508,22.415,1.093,1125.66,135.59,137.46,552.28,85.0,850.0,935.0,85.0,197.75,263.79,321.48,282.39,-145.83,29.7,-129.83,245.96,875.0,875.0,875.0,875.0,387.58,404.08,389.11,290.63,1950.99,1955.0,1065.41,3500.0,1471.4,1.0,1.0,0.048,0.42,22.5,TARGETED_WEST_COMPUTE_COOL,4.2285
5,Opposing Thermal Zones,0,269,2690.0,23,1,10,11,1,86.01,82.96,HEAVY_CPU_LOAD,276.95,87.9,82.56,HEAVY_CPU_LOAD,278.72,87.76,85.57,HEAVY_CPU_LOAD,283.05,87.4,87.76,HEAVY_CPU_LOAD,285.89,13.25,3.86,LIGHT,67.35,14.85,2.66,LIGHT,67.55,13.62,2.08,LIGHT,65.14,18.95,3.3,LIGHT,73.64,83.17,86.44,HEAVY_CPU_LOAD,278.62,82.89,87.73,HEAVY_CPU_LOAD,280.21,28.43,54.0,244.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.516,23.29,23.452,22.421,23.17,23.516,22.421,1.095,1124.61,134.9,138.78,558.83,85.0,850.0,935.0,85.0,197.62,263.68,321.4,282.32,-146.05,29.67,-130.05,246.43,875.0,875.0,875.0,875.0,386.18,403.25,390.13,297.58,1957.12,1955.0,1065.02,3500.0,1477.14,1.0,1.0,0.052,0.422,22.5,TARGETED_WEST_COMPUTE_COOL,4.2685
5,Opposing Thermal Zones,0,270,2700.0,23,1,10,11,1,85.77,82.05,HEAVY_CPU_LOAD,275.29,82.39,87.96,HEAVY_CPU_LOAD,279.93,85.65,86.97,HEAVY_CPU_LOAD,282.52,86.81,84.77,HEAVY_CPU_LOAD,280.67,13.82,5.6,LIGHT,70.67,12.35,1.83,LIGHT,63.18,15.78,3.31,LIGHT,69.69,14.22,3.65,LIGHT,68.25,82.53,86.95,HEAVY_CPU_LOAD,278.59,84.74,86.61,HEAVY_CPU_LOAD,280.84,28.44,54.0,245.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.524,23.298,23.46,22.427,23.177,23.524,22.427,1.097,1118.41,133.85,137.94,559.43,85.0,850.0,935.0,85.0,197.75,263.85,321.62,282.53,-146.27,29.65,-130.27,246.9,875.0,875.0,875.0,875.0,379.89,402.35,389.29,298.86,1949.63,1955.0,1065.75,3500.0,1470.39,1.0,1.0,0.056,0.423,22.5,TARGETED_WEST_COMPUTE_COOL,4.3082
5,Opposing Thermal Zones,0,271,2710.0,23,1,10,11,1,87.65,82.03,HEAVY_CPU_LOAD,277.61,84.91,87.74,HEAVY_CPU_LOAD,282.75,85.62,87.12,HEAVY_CPU_LOAD,282.71,87.83,87.0,HEAVY_CPU_LOAD,285.29,13.75,2.03,LIGHT,65.23,15.4,2.13,LIGHT,67.44,12.59,2.51,LIGHT,64.5,15.45,5.1,LIGHT,71.96,82.62,82.14,HEAVY_CPU_LOAD,271.49,85.42,82.03,HEAVY_CPU_LOAD,274.82,28.44,54.0,245.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.532,23.306,23.468,22.433,23.185,23.532,22.433,1.099,1128.36,132.67,136.46,546.31,85.0,850.0,935.0,85.0,197.64,263.8,321.62,282.53,-146.49,29.62,-130.49,247.37,875.0,875.0,875.0,875.0,389.51,401.09,387.59,286.21,1943.8,1955.0,1065.59,3500.0,1464.4,1.0,1.0,0.057,0.432,22.5,TARGETED_WEST_COMPUTE_COOL,4.3636
5,Opposing Thermal Zones,0,272,2720.0,23,1,10,11,1,85.41,87.07,HEAVY_CPU_LOAD,282.37,85.65,85.55,HEAVY_CPU_LOAD,280.39,82.39,82.2,HEAVY_CPU_LOAD,271.29,84.44,85.93,HEAVY_CPU_LOAD,279.45,15.5,1.59,LIGHT,66.76,15.13,5.18,LIGHT,71.68,16.97,1.69,LIGHT,68.75,14.25,5.37,LIGHT,70.87,82.11,85.54,HEAVY_CPU_LOAD,275.95,86.09,85.7,HEAVY_CPU_LOAD,281.16,28.44,54.0,245.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.54,23.314,23.476,22.439,23.192,23.54,22.439,1.101,1113.5,138.44,139.62,557.11,85.0,850.0,935.0,85.0,197.51,263.69,321.54,282.46,-146.71,29.58,-130.71,247.84,875.0,875.0,875.0,875.0,374.3,406.71,390.45,297.41,1948.67,1955.0,1065.2,3500.0,1468.87,1.0,1.0,0.064,0.426,22.5,TARGETED_WEST_COMPUTE_COOL,4.3968
5,Opposing Thermal Zones,0,273,2730.0,23,1,10,11,1,86.8,82.32,HEAVY_CPU_LOAD,276.98,87.12,83.91,HEAVY_CPU_LOAD,279.76,87.29,87.77,HEAVY_CPU_LOAD,285.77,87.86,84.66,HEAVY_CPU_LOAD,281.81,14.31,4.13,LIGHT,69.08,12.78,5.25,LIGHT,68.85,16.26,2.51,LIGHT,69.09,12.86,1.12,LIGHT,62.76,84.02,85.92,HEAVY_CPU_LOAD,278.9,84.23,83.51,HEAVY_CPU_LOAD,275.55,28.45,54.0,245.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.548,23.322,23.484,22.445,23.2,23.548,22.445,1.103,1124.32,137.93,131.85,554.45,85.0,850.0,935.0,85.0,197.62,263.86,321.75,282.68,-146.93,29.55,-130.93,248.3,875.0,875.0,875.0,875.0,385.01,406.34,382.67,295.43,1948.55,1955.0,1065.91,3500.0,1469.45,1.0,1.0,0.063,0.439,22.5,TARGETED_WEST_COMPUTE_COOL,4.4464
5,Opposing Thermal Zones,0,274,2740.0,23,1,10,11,1,85.87,86.91,HEAVY_CPU_LOAD,282.7,87.69,86.55,HEAVY_CPU_LOAD,284.44,83.57,82.28,HEAVY_CPU_LOAD,272.88,86.37,87.53,HEAVY_CPU_LOAD,284.26,15.85,3.52,LIGHT,70.09,14.81,3.66,LIGHT,69.0,17.84,5.37,LIGHT,75.35,14.93,5.85,LIGHT,72.44,86.53,82.81,HEAVY_CPU_LOAD,277.38,86.86,86.5,HEAVY_CPU_LOAD,283.32,28.45,54.0,245.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.556,23.33,23.492,22.451,23.207,23.556,22.451,1.105,1124.28,139.09,147.79,560.7,85.0,850.0,935.0,85.0,197.53,263.81,321.76,282.67,-147.15,29.53,-131.15,248.77,875.0,875.0,875.0,875.0,384.66,407.43,398.4,302.14,1971.86,1955.0,1065.77,3500.0,1492.63,1.0,1.0,0.072,0.436,22.5,TARGETED_WEST_COMPUTE_COOL,4.495
5,Opposing Thermal Zones,0,275,2750.0,23,1,10,11,1,86.81,83.86,HEAVY_CPU_LOAD,279.3,86.53,87.58,HEAVY_CPU_LOAD,284.53,86.19,83.75,HEAVY_CPU_LOAD,278.36,83.57,86.0,HEAVY_CPU_LOAD,278.46,12.81,2.41,LIGHT,64.63,13.74,3.31,LIGHT,67.14,18.28,3.99,LIGHT,73.83,15.38,4.91,LIGHT,71.59,83.19,83.79,HEAVY_CPU_LOAD,274.67,83.41,83.21,HEAVY_CPU_LOAD,274.08,28.45,54.0,245.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.564,23.338,23.5,22.457,23.215,23.564,22.457,1.107,1120.65,131.77,145.42,548.75,85.0,850.0,935.0,85.0,197.39,263.7,321.67,282.6,-147.37,29.5,-131.37,249.25,875.0,875.0,875.0,875.0,380.67,399.97,395.72,290.6,1946.59,1955.0,1065.36,3500.0,1466.96,1.0,1.0,0.076,0.439,22.5,TARGETED_WEST_COMPUTE_COOL,4.5427
5,Opposing Thermal Zones,0,276,2760.0,23,1,10,11,1,83.51,82.97,HEAVY_CPU_LOAD,273.84,87.59,87.15,HEAVY_CPU_LOAD,285.21,82.59,86.29,HEAVY_CPU_LOAD,277.67,87.05,82.75,HEAVY_CPU_LOAD,277.94,13.76,4.96,LIGHT,69.64,14.47,5.72,LIGHT,71.67,14.43,4.57,LIGHT,69.89,18.2,1.31,LIGHT,69.72,82.99,86.18,HEAVY_CPU_LOAD,278.01,85.65,82.04,HEAVY_CPU_LOAD,275.12,28.46,54.0,246.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.572,23.346,23.508,22.463,23.222,23.572,22.463,1.109,1114.66,141.31,139.61,553.13,85.0,850.0,935.0,85.0,197.51,263.87,321.89,282.81,-147.59,29.46,-131.59,249.71,875.0,875.0,875.0,875.0,374.58,409.64,389.91,295.65,1948.71,1955.0,1066.08,3500.0,1469.78,1.0,1.0,0.08,0.443,22.5,TARGETED_WEST_COMPUTE_COOL,4.5832
5,Opposing Thermal Zones,0,277,2770.0,23,1,10,11,1,87.88,87.6,HEAVY_CPU_LOAD,286.25,82.31,83.6,HEAVY_CPU_LOAD,273.29,85.34,83.94,HEAVY_CPU_LOAD,277.58,86.44,87.57,HEAVY_CPU_LOAD,284.4,17.57,1.14,LIGHT,68.67,18.24,4.25,LIGHT,74.17,12.44,4.1,LIGHT,66.7,17.8,3.2,LIGHT,72.05,82.55,83.35,HEAVY_CPU_LOAD,273.21,85.55,83.83,HEAVY_CPU_LOAD,277.68,28.46,54.0,246.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.58,23.354,23.516,22.469,23.23,23.58,22.469,1.111,1121.52,142.84,138.75,550.89,85.0,850.0,935.0,85.0,197.42,263.83,321.89,282.82,-147.81,29.43,-131.81,250.18,875.0,875.0,875.0,875.0,381.13,411.1,388.83,293.89,1954.0,1955.0,1065.96,3500.0,1474.95,1.0,1.0,0.082,0.449,22.5,TARGETED_WEST_COMPUTE_COOL,4.6347
5,Opposing Thermal Zones,0,278,2780.0,23,1,10,11,1,84.71,87.91,HEAVY_CPU_LOAD,282.75,84.53,84.71,HEAVY_CPU_LOAD,277.73,84.09,87.06,HEAVY_CPU_LOAD,280.7,82.53,82.71,HEAVY_CPU_LOAD,272.23,15.93,2.74,LIGHT,69.02,16.55,6.0,LIGHT,74.69,16.34,4.27,LIGHT,71.83,12.31,2.61,LIGHT,64.3,87.74,82.71,HEAVY_CPU_LOAD,278.74,85.47,86.27,HEAVY_CPU_LOAD,281.24,28.47,54.0,246.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.588,23.362,23.524,22.475,23.237,23.588,22.475,1.113,1113.41,143.71,136.13,559.98,85.0,850.0,935.0,85.0,197.5,263.93,322.02,282.96,-148.03,29.4,-132.03,250.65,875.0,875.0,875.0,875.0,372.88,412.04,386.12,303.59,1953.23,1955.0,1066.41,3500.0,1474.63,1.0,1.0,0.088,0.452,22.5,TARGETED_WEST_COMPUTE_COOL,4.6725
5,Opposing Thermal Zones,0,279,2790.0,23,1,10,11,1,86.89,87.25,HEAVY_CPU_LOAD,284.49,84.4,85.98,HEAVY_CPU_LOAD,279.47,83.28,86.7,HEAVY_CPU_LOAD,279.15,82.76,87.38,HEAVY_CPU_LOAD,279.52,12.34,1.31,LIGHT,62.39,15.23,3.22,LIGHT,68.87,17.62,5.23,LIGHT,74.87,18.74,4.55,LIGHT,75.25,83.72,85.08,HEAVY_CPU_LOAD,277.27,82.2,82.37,HEAVY_CPU_LOAD,271.31,28.47,54.0,246.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.596,23.37,23.532,22.481,23.245,23.596,22.481,1.115,1122.63,131.26,150.12,548.58,85.0,850.0,935.0,85.0,197.4,263.88,322.03,282.95,-148.25,29.38,-132.25,251.12,875.0,875.0,875.0,875.0,381.78,399.52,399.9,292.65,1952.59,1955.0,1066.26,3500.0,1473.85,1.0,1.0,0.094,0.454,22.5,TARGETED_WEST_COMPUTE_COOL,4.7342
5,Opposing Thermal Zones,0,280,2800.0,23,1,10,11,1,84.35,83.29,HEAVY_CPU_LOAD,275.37,85.13,84.16,HEAVY_CPU_LOAD,277.65,86.84,87.32,HEAVY_CPU_LOAD,284.53,82.53,83.54,HEAVY_CPU_LOAD,273.47,14.9,4.05,LIGHT,69.7,13.92,3.8,LIGHT,68.1,12.16,3.43,LIGHT,65.34,18.05,2.95,LIGHT,71.99,82.5,85.59,HEAVY_CPU_LOAD,276.51,85.68,82.14,HEAVY_CPU_LOAD,275.31,28.47,54.0,246.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.604,23.378,23.54,22.487,23.252,23.604,22.487,1.117,1111.02,137.8,137.33,551.82,85.0,850.0,935.0,85.0,197.3,263.84,322.03,282.95,-148.47,29.34,-132.47,251.59,875.0,875.0,875.0,875.0,369.85,405.98,386.89,296.36,1937.97,1955.0,1066.12,3500.0,1459.08,1.0,1.0,0.097,0.458,22.5,TARGETED_WEST_COMPUTE_COOL,4.7704
5,Opposing Thermal Zones,0,281,2810.0,23,1,10,11,1,85.25,82.82,HEAVY_CPU_LOAD,275.79,83.42,86.15,HEAVY_CPU_LOAD,278.5,84.05,86.05,HEAVY_CPU_LOAD,279.14,84.44,86.51,HEAVY_CPU_LOAD,280.32,17.82,4.59,LIGHT,74.16,18.67,3.07,LIGHT,72.94,12.74,1.53,LIGHT,63.22,18.66,2.81,LIGHT,72.54,83.98,82.25,HEAVY_CPU_LOAD,273.35,83.22,85.5,HEAVY_CPU_LOAD,277.27,28.48,54.0,246.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.612,23.386,23.548,22.493,23.26,23.612,22.493,1.119,1113.75,147.1,135.76,550.62,85.0,850.0,935.0,85.0,197.38,263.94,322.16,283.1,-148.69,29.31,-132.69,252.07,875.0,875.0,875.0,875.0,372.44,415.35,385.23,295.79,1947.23,1955.0,1066.58,3500.0,1468.81,1.0,1.0,0.099,0.464,22.5,TARGETED_WEST_COMPUTE_COOL,4.8218
5,Opposing Thermal Zones,0,282,2820.0,23,1,10,11,1,83.93,82.44,HEAVY_CPU_LOAD,273.57,82.14,84.34,HEAVY_CPU_LOAD,274.19,85.43,85.62,HEAVY_CPU_LOAD,280.22,83.19,87.44,HEAVY_CPU_LOAD,280.15,14.37,3.16,LIGHT,67.7,12.64,4.58,LIGHT,67.67,16.87,5.45,LIGHT,74.26,12.71,2.05,LIGHT,63.96,85.37,84.23,HEAVY_CPU_LOAD,278.06,82.54,87.72,HEAVY_CPU_LOAD,279.75,28.48,54.0,247.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.619,23.394,23.556,22.499,23.267,23.619,22.499,1.12,1108.13,135.37,138.22,557.81,85.0,850.0,935.0,85.0,197.28,263.9,322.16,283.1,-148.91,29.28,-132.91,252.53,875.0,875.0,875.0,875.0,366.5,403.55,387.47,303.44,1939.53,1955.0,1066.44,3500.0,1460.96,1.0,1.0,0.107,0.46,22.5,TARGETED_WEST_COMPUTE_COOL,4.8585
5,Opposing Thermal Zones,0,283,2830.0,23,1,10,11,1,87.15,85.95,HEAVY_CPU_LOAD,282.86,84.71,87.16,HEAVY_CPU_LOAD,281.63,84.81,85.11,HEAVY_CPU_LOAD,278.68,83.69,85.72,HEAVY_CPU_LOAD,278.19,12.15,3.68,LIGHT,65.71,15.87,1.48,LIGHT,67.06,16.72,4.81,LIGHT,73.12,13.58,4.42,LIGHT,68.61,86.34,87.36,HEAVY_CPU_LOAD,283.97,82.94,83.57,HEAVY_CPU_LOAD,274.03,28.48,54.0,247.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.627,23.402,23.564,22.505,23.274,23.627,22.505,1.122,1121.36,132.77,141.73,558.0,85.0,850.0,935.0,85.0,197.21,263.85,322.17,283.09,-148.9,29.15,-133.15,252.9,875.0,875.0,875.0,875.0,379.67,400.77,390.75,303.99,1953.86,1955.0,1066.32,3500.0,1475.18,1.0,1.0,0.032,0.392,22.5,TARGETED_WEST_COMPUTE_COOL,4.9117
5,Opposing Thermal Zones,0,284,2840.0,23,1,10,11,1,87.07,82.16,HEAVY_CPU_LOAD,277.08,85.14,82.43,HEAVY_CPU_LOAD,275.07,85.67,85.96,HEAVY_CPU_LOAD,281.03,83.98,83.45,HEAVY_CPU_LOAD,275.15,16.06,4.46,LIGHT,71.77,14.72,4.9,LIGHT,70.75,17.52,1.67,LIGHT,69.41,18.29,5.1,LIGHT,75.51,82.44,86.46,HEAVY_CPU_LOAD,277.74,87.06,83.37,HEAVY_CPU_LOAD,278.88,28.49,54.0,247.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.634,23.41,23.572,22.511,23.282,23.634,22.511,1.123,1108.33,142.52,144.92,556.62,85.0,850.0,935.0,85.0,197.29,263.95,322.3,283.24,-149.11,29.11,-133.37,253.37,875.0,875.0,875.0,875.0,366.51,410.58,393.85,303.23,1952.39,1955.0,1066.78,3500.0,1474.17,1.0,1.0,0.119,0.461,22.5,OPPOSING_ZONE_COMPENSATE,4.9576
5,Opposing Thermal Zones,0,285,2850.0,23,1,10,11,1,86.29,85.05,HEAVY_CPU_LOAD,280.44,83.28,85.56,HEAVY_CPU_LOAD,277.44,82.37,84.55,HEAVY_CPU_LOAD,274.79,86.72,84.61,HEAVY_CPU_LOAD,280.31,12.04,2.7,LIGHT,64.1,13.53,4.02,LIGHT,67.94,15.1,4.69,LIGHT,70.91,12.35,2.05,LIGHT,63.51,87.7,87.44,HEAVY_CPU_LOAD,285.78,84.06,86.38,HEAVY_CPU_LOAD,279.64,28.49,54.0,247.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.642,23.418,23.58,22.517,23.289,23.642,22.517,1.125,1112.98,132.04,134.42,565.42,85.0,850.0,935.0,85.0,197.21,263.91,322.3,283.24,-149.1,28.97,-133.6,253.73,875.0,875.0,875.0,875.0,371.09,399.92,383.12,312.39,1944.86,1955.0,1066.66,3500.0,1466.52,1.0,1.0,0.118,0.471,22.5,TARGETED_WEST_COMPUTE_COOL,5.0003
5,Opposing Thermal Zones,0,286,2860.0,23,1,10,11,1,83.61,86.53,HEAVY_CPU_LOAD,279.31,84.14,87.39,HEAVY_CPU_LOAD,281.26,86.87,84.35,HEAVY_CPU_LOAD,280.11,84.05,87.43,HEAVY_CPU_LOAD,281.21,12.16,3.47,LIGHT,65.41,15.94,4.53,LIGHT,71.72,15.46,2.24,LIGHT,67.69,14.71,4.5,LIGHT,70.14,83.23,86.68,HEAVY_CPU_LOAD,279.06,85.45,86.19,HEAVY_CPU_LOAD,281.1,28.49,54.0,247.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.65,23.426,23.588,22.523,23.297,23.65,22.523,1.127,1121.89,137.13,137.83,560.16,85.0,850.0,935.0,85.0,197.12,263.86,322.3,283.23,-149.32,28.94,-133.82,254.19,875.0,875.0,875.0,875.0,379.69,404.93,386.31,307.58,1957.01,1955.0,1066.51,3500.0,1478.51,1.0,1.0,0.12,0.477,22.5,TARGETED_WEST_COMPUTE_COOL,5.0605
5,Opposing Thermal Zones,0,287,2870.0,23,1,10,11,1,83.95,87.12,HEAVY_CPU_LOAD,280.62,82.47,82.2,HEAVY_CPU_LOAD,271.39,82.51,83.35,HEAVY_CPU_LOAD,273.16,85.4,85.77,HEAVY_CPU_LOAD,280.4,15.45,2.19,LIGHT,67.6,15.42,1.98,LIGHT,67.25,17.07,4.75,LIGHT,73.46,16.55,1.55,LIGHT,68.01,86.82,85.07,HEAVY_CPU_LOAD,281.13,82.14,85.02,HEAVY_CPU_LOAD,275.2,28.5,54.0,247.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.657,23.434,23.596,22.529,23.304,23.657,22.529,1.128,1105.57,134.85,141.47,556.33,85.0,850.0,935.0,85.0,197.2,263.97,322.43,283.39,-149.54,28.92,-134.04,254.67,875.0,875.0,875.0,875.0,363.23,402.74,389.86,304.39,1938.22,1955.0,1066.99,3500.0,1460.22,1.0,1.0,0.132,0.469,22.5,OPPOSING_ZONE_COMPENSATE,5.1006
5,Opposing Thermal Zones,0,288,2880.0,23,1,10,11,1,85.59,85.48,HEAVY_CPU_LOAD,280.21,82.44,85.05,HEAVY_CPU_LOAD,275.62,85.79,84.63,HEAVY_CPU_LOAD,279.18,82.53,87.52,HEAVY_CPU_LOAD,279.44,18.84,2.04,LIGHT,71.61,12.93,5.6,LIGHT,69.56,13.27,5.78,LIGHT,70.26,16.43,1.65,LIGHT,68.01,84.75,86.16,HEAVY_CPU_LOAD,280.18,83.82,87.74,HEAVY_CPU_LOAD,281.38,28.5,54.0,248.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.665,23.442,23.604,22.535,23.311,23.665,22.535,1.13,1114.45,141.17,138.27,561.56,85.0,850.0,935.0,85.0,197.12,263.92,322.44,283.38,-149.52,28.77,-134.27,255.03,875.0,875.0,875.0,875.0,372.05,408.86,386.44,309.97,1955.45,1955.0,1066.86,3500.0,1477.32,1.0,1.0,0.132,0.478,22.5,OPPOSING_ZONE_COMPENSATE,5.1543
5,Opposing Thermal Zones,0,289,2890.0,23,1,10,11,1,85.4,85.29,HEAVY_CPU_LOAD,279.69,85.56,82.66,HEAVY_CPU_LOAD,275.94,86.14,85.04,HEAVY_CPU_LOAD,280.24,82.66,86.84,HEAVY_CPU_LOAD,278.59,18.64,3.82,LIGHT,74.03,15.13,3.22,LIGHT,68.74,13.24,3.61,LIGHT,66.97,17.4,5.28,LIGHT,74.67,86.66,85.29,HEAVY_CPU_LOAD,281.26,84.64,86.34,HEAVY_CPU_LOAD,280.31,28.5,54.0,248.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.673,23.45,23.612,22.541,23.319,23.673,22.541,1.132,1114.46,142.77,141.64,561.57,85.0,850.0,935.0,85.0,197.03,263.87,322.43,283.37,-149.74,28.74,-134.49,255.49,875.0,875.0,875.0,875.0,371.75,410.38,389.58,310.43,1960.44,1955.0,1066.7,3500.0,1482.14,1.0,1.0,0.137,0.48,22.5,OPPOSING_ZONE_COMPENSATE,5.2078
5,Opposing Thermal Zones,0,290,2900.0,23,1,10,11,1,86.78,85.94,HEAVY_CPU_LOAD,282.38,83.78,85.97,HEAVY_CPU_LOAD,278.68,84.26,84.89,HEAVY_CPU_LOAD,277.66,82.24,86.68,HEAVY_CPU_LOAD,277.82,16.85,4.29,LIGHT,72.5,17.56,2.83,LIGHT,71.19,15.72,2.62,LIGHT,68.58,13.46,1.4,LIGHT,63.93,82.56,82.83,HEAVY_CPU_LOAD,272.44,83.11,87.02,HEAVY_CPU_LOAD,279.42,28.51,54.0,248.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.681,23.458,23.62,22.547,23.326,23.681,22.547,1.134,1116.54,143.69,132.51,551.86,85.0,850.0,935.0,85.0,197.11,263.98,322.57,283.52,-149.96,28.71,-134.71,255.96,875.0,875.0,875.0,875.0,373.69,411.38,380.37,301.34,1944.6,1955.0,1067.18,3500.0,1466.78,1.0,1.0,0.136,0.487,22.5,TARGETED_WEST_COMPUTE_COOL,5.2621
5,Opposing Thermal Zones,0,291,2910.0,23,1,10,11,1,84.14,87.48,HEAVY_CPU_LOAD,281.39,83.72,84.71,HEAVY_CPU_LOAD,276.71,82.9,86.08,HEAVY_CPU_LOAD,277.75,84.87,85.74,HEAVY_CPU_LOAD,279.7,18.62,5.81,LIGHT,76.99,15.81,3.76,LIGHT,70.4,12.96,2.42,LIGHT,64.83,13.65,4.38,LIGHT,68.63,82.56,87.95,HEAVY_CPU_LOAD,280.12,86.38,84.19,HEAVY_CPU_LOAD,279.26,28.51,54.0,248.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.689,23.466,23.628,22.553,23.334,23.689,22.553,1.136,1115.55,147.39,133.46,559.38,85.0,850.0,935.0,85.0,197.01,263.93,322.58,283.51,-150.19,28.69,-134.94,256.44,875.0,875.0,875.0,875.0,372.37,415.01,381.1,309.33,1955.78,1955.0,1067.03,3500.0,1477.81,1.0,1.0,0.141,0.49,22.5,OPPOSING_ZONE_COMPENSATE,5.3115
5,Opposing Thermal Zones,0,292,2920.0,23,1,10,11,1,84.81,82.28,HEAVY_CPU_LOAD,274.43,84.42,83.71,HEAVY_CPU_LOAD,276.09,86.47,86.45,HEAVY_CPU_LOAD,282.76,82.74,86.6,HEAVY_CPU_LOAD,278.32,16.34,4.31,LIGHT,71.89,14.01,4.09,LIGHT,68.65,14.57,4.86,LIGHT,70.5,18.34,3.79,LIGHT,73.61,86.32,83.48,HEAVY_CPU_LOAD,278.12,82.48,85.53,HEAVY_CPU_LOAD,276.4,28.51,54.0,248.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.697,23.474,23.636,22.559,23.341,23.697,22.559,1.138,1111.6,140.54,144.11,554.52,85.0,850.0,935.0,85.0,196.91,263.89,322.57,283.52,-150.4,28.65,-135.15,256.9,875.0,875.0,875.0,875.0,368.11,408.08,391.53,304.94,1950.77,1955.0,1066.89,3500.0,1472.66,1.0,1.0,0.149,0.489,22.5,OPPOSING_ZONE_COMPENSATE,5.3679
5,Opposing Thermal Zones,0,293,2930.0,23,1,10,11,1,86.13,84.06,HEAVY_CPU_LOAD,278.75,85.77,82.62,HEAVY_CPU_LOAD,276.14,83.78,85.77,HEAVY_CPU_LOAD,278.38,85.77,84.89,HEAVY_CPU_LOAD,279.55,17.62,1.17,LIGHT,68.78,18.85,2.05,LIGHT,71.64,17.63,5.51,LIGHT,75.3,17.9,1.34,LIGHT,69.39,83.78,84.55,HEAVY_CPU_LOAD,276.55,84.62,85.68,HEAVY_CPU_LOAD,279.3,28.52,54.0,248.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.705,23.482,23.644,22.565,23.349,23.705,22.565,1.14,1112.82,140.42,144.69,555.85,85.0,850.0,935.0,85.0,196.99,263.99,322.71,283.66,-150.62,28.62,-135.37,257.37,875.0,875.0,875.0,875.0,369.19,408.03,392.03,306.88,1953.78,1955.0,1067.35,3500.0,1476.13,1.0,1.0,0.153,0.493,22.5,OPPOSING_ZONE_COMPENSATE,5.4216
