scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
5,Opposing Thermal Zones,0,294,2940.0,23,1,10,11,1,85.75,86.3,HEAVY_CPU_LOAD,281.64,85.65,86.13,HEAVY_CPU_LOAD,281.26,86.86,85.25,HEAVY_CPU_LOAD,281.45,86.65,87.2,HEAVY_CPU_LOAD,284.11,18.44,4.62,LIGHT,74.98,14.88,2.18,LIGHT,66.87,12.99,3.26,LIGHT,66.13,18.33,5.87,LIGHT,76.72,84.14,86.56,HEAVY_CPU_LOAD,280.01,84.45,87.84,HEAVY_CPU_LOAD,282.32,28.52,54.0,249.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.713,23.49,23.652,22.571,23.357,23.713,22.571,1.142,1128.46,141.85,142.85,562.33,85.0,850.0,935.0,85.0,196.9,263.94,322.71,283.65,-150.84,28.59,-135.59,257.84,875.0,875.0,875.0,875.0,384.52,409.38,389.97,313.82,1975.49,1955.0,1067.2,3500.0,1497.69,1.0,1.0,0.152,0.504,22.5,TARGETED_WEST_COMPUTE_COOL,5.481
5,Opposing Thermal Zones,0,295,2950.0,23,1,10,11,1,84.09,85.56,HEAVY_CPU_LOAD,278.45,82.99,85.56,HEAVY_CPU_LOAD,277.08,82.77,86.96,HEAVY_CPU_LOAD,278.9,86.27,86.99,HEAVY_CPU_LOAD,283.32,13.68,5.13,LIGHT,69.8,18.39,3.92,LIGHT,73.87,12.11,3.59,LIGHT,65.52,13.83,3.32,LIGHT,67.27,82.48,85.06,HEAVY_CPU_LOAD,275.69,82.62,86.05,HEAVY_CPU_LOAD,277.35,28.52,54.0,249.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.721,23.498,23.66,22.577,23.364,23.721,22.577,1.144,1117.75,143.67,132.79,553.04,85.0,850.0,935.0,85.0,196.8,263.9,322.71,283.65,-151.07,28.57,-135.82,258.31,875.0,875.0,875.0,875.0,373.48,411.14,379.68,305.0,1947.25,1955.0,1067.06,3500.0,1469.3,1.0,1.0,0.156,0.507,22.5,TARGETED_WEST_COMPUTE_COOL,5.5294
5,Opposing Thermal Zones,0,296,2960.0,23,1,10,11,1,85.19,84.57,HEAVY_CPU_LOAD,278.34,87.24,86.65,HEAVY_CPU_LOAD,284.02,82.83,85.24,HEAVY_CPU_LOAD,276.4,85.28,82.83,HEAVY_CPU_LOAD,275.85,16.97,5.07,LIGHT,73.82,16.78,4.94,LIGHT,73.38,17.57,3.22,LIGHT,71.79,16.3,3.12,LIGHT,70.06,86.69,87.27,HEAVY_CPU_LOAD,284.27,85.89,83.77,HEAVY_CPU_LOAD,278.02,28.53,54.0,249.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.729,23.506,23.668,22.583,23.371,23.729,22.583,1.146,1114.61,147.2,141.85,562.29,85.0,850.0,935.0,85.0,196.88,264.0,322.85,283.8,-151.28,28.53,-136.03,258.78,875.0,875.0,875.0,875.0,370.21,414.73,388.67,314.87,1965.95,1955.0,1067.53,3500.0,1488.48,1.0,1.0,0.164,0.507,22.5,OPPOSING_ZONE_COMPENSATE,5.5825
5,Opposing Thermal Zones,0,297,2970.0,23,1,10,11,1,83.66,86.5,HEAVY_CPU_LOAD,279.32,86.71,85.41,HEAVY_CPU_LOAD,281.5,86.24,86.67,HEAVY_CPU_LOAD,282.81,86.31,82.68,HEAVY_CPU_LOAD,276.91,15.88,1.98,LIGHT,67.82,17.57,4.37,LIGHT,73.52,16.7,3.12,LIGHT,70.56,16.49,5.57,LIGHT,73.97,85.73,82.64,HEAVY_CPU_LOAD,276.12,85.32,82.03,HEAVY_CPU_LOAD,274.69,28.53,54.0,249.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.737,23.514,23.676,22.589,23.379,23.737,22.589,1.148,1120.54,141.34,144.53,550.81,85.0,850.0,935.0,85.0,196.78,263.96,322.84,283.8,-151.5,28.5,-136.25,259.26,875.0,875.0,875.0,875.0,375.82,408.8,391.12,303.87,1957.22,1955.0,1067.38,3500.0,1479.61,1.0,1.0,0.167,0.512,22.5,OPPOSING_ZONE_COMPENSATE,5.6466
5,Opposing Thermal Zones,0,298,2980.0,23,1,10,11,1,82.85,84.58,HEAVY_CPU_LOAD,275.43,84.41,86.34,HEAVY_CPU_LOAD,280.02,82.9,85.59,HEAVY_CPU_LOAD,277.01,85.45,83.62,HEAVY_CPU_LOAD,277.24,12.9,5.84,LIGHT,69.89,17.84,2.81,LIGHT,71.52,12.05,2.86,LIGHT,64.35,17.38,2.07,LIGHT,69.83,86.84,84.17,HEAVY_CPU_LOAD,279.81,85.9,87.03,HEAVY_CPU_LOAD,282.92,28.53,54.0,249.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.744,23.522,23.684,22.595,23.386,23.744,22.595,1.149,1109.7,141.41,134.18,562.73,85.0,850.0,935.0,85.0,196.69,263.9,322.85,283.79,-151.72,28.47,-136.47,259.72,875.0,875.0,875.0,875.0,364.67,408.78,380.56,316.24,1948.02,1955.0,1067.23,3500.0,1470.25,1.0,1.0,0.137,0.475,22.5,OPPOSING_ZONE_COMPENSATE,5.6795
5,Opposing Thermal Zones,0,299,2990.0,23,1,10,11,1,82.28,87.23,HEAVY_CPU_LOAD,278.69,82.77,84.13,HEAVY_CPU_LOAD,274.66,82.22,84.74,HEAVY_CPU_LOAD,274.88,86.73,86.45,HEAVY_CPU_LOAD,283.09,13.23,2.99,LIGHT,66.02,17.34,4.01,LIGHT,72.69,12.57,5.26,LIGHT,68.6,16.61,2.78,LIGHT,69.93,82.46,82.35,HEAVY_CPU_LOAD,271.6,84.75,85.24,HEAVY_CPU_LOAD,278.8,28.54,54.0,249.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.751,23.53,23.692,22.601,23.393,23.751,22.601,1.15,1111.32,138.71,138.53,550.4,85.0,850.0,935.0,85.0,196.78,264.01,322.97,283.94,-151.71,28.34,-136.71,260.09,875.0,875.0,875.0,875.0,366.39,406.06,384.79,304.43,1938.96,1955.0,1067.7,3500.0,1461.67,1.0,1.0,0.181,0.512,22.5,OPPOSING_ZONE_COMPENSATE,5.7402
5,Opposing Thermal Zones,0,300,3000.0,23,1,10,11,1,85.2,85.83,HEAVY_CPU_LOAD,280.25,82.36,83.09,HEAVY_CPU_LOAD,272.59,83.42,83.13,HEAVY_CPU_LOAD,273.97,82.81,83.86,HEAVY_CPU_LOAD,274.3,12.94,5.75,LIGHT,69.8,12.79,4.66,LIGHT,67.98,17.48,3.76,LIGHT,72.49,14.51,3.71,LIGHT,68.7,85.68,82.61,HEAVY_CPU_LOAD,276.01,84.17,83.38,HEAVY_CPU_LOAD,275.28,28.54,54.0,250.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.758,23.538,23.7,22.607,23.401,23.758,22.607,1.151,1101.11,137.78,141.19,551.29,85.0,850.0,935.0,85.0,196.71,263.96,322.98,283.94,-151.7,28.19,-136.94,260.45,875.0,875.0,875.0,875.0,356.12,404.93,387.23,305.68,1931.37,1955.0,1067.59,3500.0,1453.96,1.0,1.0,0.189,0.506,22.5,OPPOSING_ZONE_COMPENSATE,5.7863
5,Opposing Thermal Zones,0,301,3010.0,23,1,10,11,1,82.73,85.17,HEAVY_CPU_LOAD,276.17,85.45,84.24,HEAVY_CPU_LOAD,278.17,87.89,86.09,HEAVY_CPU_LOAD,284.0,87.48,85.01,HEAVY_CPU_LOAD,281.87,12.3,1.11,LIGHT,62.04,12.6,5.57,LIGHT,69.11,14.18,2.25,LIGHT,66.1,13.85,3.4,LIGHT,67.41,86.01,87.02,HEAVY_CPU_LOAD,283.04,85.39,84.48,HEAVY_CPU_LOAD,278.46,28.55,54.0,250.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.766,23.546,23.708,22.613,23.408,23.766,22.613,1.153,1120.21,131.15,133.51,561.5,85.0,850.0,935.0,85.0,196.86,264.14,323.2,284.15,-151.68,28.05,-137.18,260.81,875.0,875.0,875.0,875.0,375.39,398.34,379.53,316.46,1946.37,1955.0,1068.35,3500.0,1469.72,1.0,1.0,0.188,0.523,22.5,OPPOSING_ZONE_COMPENSATE,5.845
5,Opposing Thermal Zones,0,302,3020.0,23,1,10,11,1,84.16,85.84,HEAVY_CPU_LOAD,278.96,84.47,86.18,HEAVY_CPU_LOAD,279.86,87.53,87.28,HEAVY_CPU_LOAD,285.33,84.97,83.88,HEAVY_CPU_LOAD,277.03,16.82,5.02,LIGHT,73.56,15.41,4.88,LIGHT,71.58,16.33,3.2,LIGHT,70.21,17.04,5.0,LIGHT,73.8,83.8,83.25,HEAVY_CPU_LOAD,274.62,87.23,82.64,HEAVY_CPU_LOAD,278.0,28.55,54.0,250.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.774,23.554,23.716,22.619,23.416,23.774,22.619,1.155,1121.18,145.14,144.01,552.62,85.0,850.0,935.0,85.0,196.72,264.03,323.11,284.09,-151.9,28.02,-137.4,261.27,875.0,875.0,875.0,875.0,376.0,412.19,389.72,307.98,1962.95,1955.0,1067.95,3500.0,1485.89,1.0,1.0,0.195,0.523,22.5,OPPOSING_ZONE_COMPENSATE,5.9143
5,Opposing Thermal Zones,0,303,3030.0,23,1,10,11,1,82.25,84.78,HEAVY_CPU_LOAD,274.98,84.23,85.13,HEAVY_CPU_LOAD,277.98,84.11,83.0,HEAVY_CPU_LOAD,274.64,85.37,86.51,HEAVY_CPU_LOAD,281.48,18.98,4.63,LIGHT,75.67,16.77,3.87,LIGHT,71.77,13.55,2.79,LIGHT,66.12,13.49,3.1,LIGHT,66.51,83.06,84.8,HEAVY_CPU_LOAD,276.02,85.39,86.68,HEAVY_CPU_LOAD,281.76,28.55,54.0,250.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.781,23.562,23.724,22.625,23.423,23.781,22.625,1.156,1109.08,147.44,132.63,557.78,85.0,850.0,935.0,85.0,196.62,263.97,323.12,284.08,-152.12,28.0,-137.62,261.75,875.0,875.0,875.0,875.0,363.58,414.41,378.13,313.61,1946.93,1955.0,1067.79,3500.0,1469.73,1.0,1.0,0.201,0.524,22.5,OPPOSING_ZONE_COMPENSATE,5.9526
5,Opposing Thermal Zones,0,304,3040.0,23,1,10,11,1,84.63,82.17,HEAVY_CPU_LOAD,274.04,82.43,83.58,HEAVY_CPU_LOAD,273.41,85.47,87.57,HEAVY_CPU_LOAD,283.19,87.01,86.84,HEAVY_CPU_LOAD,284.02,12.71,4.04,LIGHT,66.95,12.5,3.12,LIGHT,65.31,15.42,4.7,LIGHT,71.33,12.88,3.38,LIGHT,66.17,83.05,83.56,HEAVY_CPU_LOAD,274.15,85.7,82.38,HEAVY_CPU_LOAD,275.69,28.56,54.0,250.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.789,23.57,23.732,22.631,23.431,23.789,22.631,1.158,1114.66,132.26,137.5,549.84,85.0,850.0,935.0,85.0,196.76,264.15,323.33,284.29,-152.1,27.85,-137.85,262.1,875.0,875.0,875.0,875.0,369.32,399.26,382.98,306.23,1934.26,1955.0,1068.53,3500.0,1457.79,1.0,1.0,0.205,0.528,22.5,OPPOSING_ZONE_COMPENSATE,6.0171
5,Opposing Thermal Zones,0,305,3050.0,23,1,10,11,1,84.38,84.47,HEAVY_CPU_LOAD,277.18,86.71,86.36,HEAVY_CPU_LOAD,282.93,87.65,86.4,HEAVY_CPU_LOAD,284.16,85.62,85.95,HEAVY_CPU_LOAD,280.95,15.01,1.29,LIGHT,65.7,18.93,5.7,LIGHT,77.21,13.74,1.94,LIGHT,65.08,14.21,1.21,LIGHT,64.58,87.1,86.21,HEAVY_CPU_LOAD,283.19,87.53,86.47,HEAVY_CPU_LOAD,284.12,28.56,54.0,250.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.797,23.578,23.74,22.638,23.438,23.797,22.638,1.159,1125.22,142.91,129.66,567.31,85.0,850.0,935.0,85.0,196.63,264.03,323.25,284.22,-152.33,27.83,-138.07,262.58,875.0,875.0,875.0,875.0,379.52,409.77,374.84,324.11,1965.1,1955.0,1068.13,3500.0,1488.24,1.0,1.0,0.204,0.54,22.5,OPPOSING_ZONE_COMPENSATE,6.0679
5,Opposing Thermal Zones,0,306,3060.0,23,1,10,11,1,84.02,84.59,HEAVY_CPU_LOAD,276.91,84.42,85.27,HEAVY_CPU_LOAD,278.43,86.75,84.37,HEAVY_CPU_LOAD,279.99,85.3,83.83,HEAVY_CPU_LOAD,277.37,16.32,1.46,LIGHT,67.59,15.69,5.46,LIGHT,72.8,13.09,4.4,LIGHT,67.96,13.71,4.12,LIGHT,68.32,83.3,87.34,HEAVY_CPU_LOAD,280.13,82.21,83.94,HEAVY_CPU_LOAD,273.67,28.56,54.0,251.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.804,23.586,23.748,22.644,23.445,23.804,22.644,1.16,1112.7,140.39,136.28,553.8,85.0,850.0,935.0,85.0,196.52,263.99,323.25,284.2,-152.44,27.81,-138.18,262.81,875.0,875.0,875.0,875.0,366.78,407.19,381.35,310.81,1943.17,1955.0,1067.96,3500.0,1466.13,1.0,1.0,0.217,0.533,22.5,OPPOSING_ZONE_COMPENSATE,6.1234
5,Opposing Thermal Zones,0,307,3070.0,23,1,10,11,1,86.12,82.57,HEAVY_CPU_LOAD,276.5,87.63,86.2,HEAVY_CPU_LOAD,283.84,84.45,82.08,HEAVY_CPU_LOAD,273.68,85.33,84.81,HEAVY_CPU_LOAD,278.88,16.2,5.36,LIGHT,73.29,16.42,2.43,LIGHT,69.17,16.99,1.15,LIGHT,67.96,18.64,4.29,LIGHT,74.73,85.13,87.27,HEAVY_CPU_LOAD,282.32,83.08,84.06,HEAVY_CPU_LOAD,274.94,28.57,54.0,251.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.811,23.594,23.756,22.65,23.453,23.811,22.65,1.161,1112.9,142.46,142.69,557.26,85.0,850.0,935.0,85.0,196.67,264.16,323.47,284.41,-152.42,27.67,-138.42,263.17,875.0,875.0,875.0,875.0,367.15,409.29,387.74,314.84,1955.31,1955.0,1068.71,3500.0,1479.02,1.0,1.0,0.228,0.534,22.5,OPPOSING_ZONE_COMPENSATE,6.1798
5,Opposing Thermal Zones,0,308,3080.0,23,1,10,11,1,85.88,86.72,HEAVY_CPU_LOAD,282.43,85.67,82.04,HEAVY_CPU_LOAD,275.15,83.11,83.91,HEAVY_CPU_LOAD,274.75,85.8,85.06,HEAVY_CPU_LOAD,279.84,17.86,5.62,LIGHT,75.75,15.49,3.61,LIGHT,69.78,13.19,4.99,LIGHT,68.97,13.43,3.85,LIGHT,67.56,84.89,82.84,HEAVY_CPU_LOAD,275.37,87.94,85.51,HEAVY_CPU_LOAD,283.19,28.57,54.0,251.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.818,23.602,23.764,22.656,23.46,23.818,22.656,1.162,1112.17,145.53,136.53,558.56,85.0,850.0,935.0,85.0,196.56,264.04,323.39,284.34,-152.41,27.53,-138.66,263.53,875.0,875.0,875.0,875.0,366.32,412.1,381.26,316.43,1952.79,1955.0,1068.33,3500.0,1476.11,1.0,1.0,0.233,0.537,22.5,OPPOSING_ZONE_COMPENSATE,6.2312
5,Opposing Thermal Zones,0,309,3090.0,23,1,10,11,1,82.96,82.08,HEAVY_CPU_LOAD,271.82,84.59,87.02,HEAVY_CPU_LOAD,281.27,87.09,83.32,HEAVY_CPU_LOAD,278.84,82.84,82.61,HEAVY_CPU_LOAD,272.47,12.31,4.47,LIGHT,67.09,12.91,5.3,LIGHT,69.09,18.7,2.39,LIGHT,71.96,12.97,3.58,LIGHT,66.58,83.07,86.74,HEAVY_CPU_LOAD,278.95,85.57,82.72,HEAVY_CPU_LOAD,276.04,28.57,54.0,251.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.825,23.61,23.772,22.662,23.467,23.825,22.662,1.163,1104.4,136.18,138.54,554.99,85.0,850.0,935.0,85.0,196.48,264.0,323.39,284.34,-152.39,27.39,-138.89,263.89,875.0,875.0,875.0,875.0,358.49,402.57,383.04,313.22,1934.11,1955.0,1068.21,3500.0,1457.32,1.0,1.0,0.244,0.536,22.5,OPPOSING_ZONE_COMPENSATE,6.2824
5,Opposing Thermal Zones,0,310,3100.0,23,1,10,11,1,84.44,85.64,HEAVY_CPU_LOAD,279.01,87.52,87.36,HEAVY_CPU_LOAD,285.44,83.36,84.53,HEAVY_CPU_LOAD,276.0,87.83,82.75,HEAVY_CPU_LOAD,278.91,13.19,1.28,LIGHT,63.41,12.48,2.41,LIGHT,64.22,17.96,1.75,LIGHT,70.08,17.86,5.85,LIGHT,76.1,82.21,84.75,HEAVY_CPU_LOAD,274.89,83.26,85.46,HEAVY_CPU_LOAD,277.26,28.58,54.0,251.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.833,23.618,23.78,22.668,23.475,23.833,22.668,1.165,1119.36,127.63,146.18,552.15,85.0,850.0,935.0,85.0,196.62,264.16,323.61,284.55,-152.38,27.25,-139.12,264.25,875.0,875.0,875.0,875.0,373.6,394.04,390.67,310.95,1945.32,1955.0,1068.94,3500.0,1469.26,1.0,1.0,0.245,0.542,22.5,OPPOSING_ZONE_COMPENSATE,6.3551
5,Opposing Thermal Zones,0,311,3110.0,23,1,10,11,1,84.69,86.5,HEAVY_CPU_LOAD,280.61,85.34,84.71,HEAVY_CPU_LOAD,278.74,87.25,87.52,HEAVY_CPU_LOAD,285.34,87.9,84.63,HEAVY_CPU_LOAD,281.82,14.08,2.46,LIGHT,66.29,15.12,4.15,LIGHT,70.12,17.1,2.63,LIGHT,70.32,15.14,2.6,LIGHT,67.83,85.73,82.37,HEAVY_CPU_LOAD,275.72,82.84,86.31,HEAVY_CPU_LOAD,278.01,28.58,54.0,251.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.841,23.626,23.788,22.674,23.482,23.841,22.674,1.167,1126.51,136.41,138.15,553.73,85.0,850.0,935.0,85.0,196.48,264.06,323.52,284.49,-152.59,27.22,-139.35,264.72,875.0,875.0,875.0,875.0,380.4,402.69,382.32,312.94,1954.8,1955.0,1068.55,3500.0,1478.35,1.0,1.0,0.244,0.552,22.5,OPPOSING_ZONE_COMPENSATE,6.4173
5,Opposing Thermal Zones,0,312,3120.0,23,1,10,11,1,83.44,82.98,HEAVY_CPU_LOAD,273.77,86.45,84.55,HEAVY_CPU_LOAD,279.89,87.4,83.65,HEAVY_CPU_LOAD,279.73,83.89,87.98,HEAVY_CPU_LOAD,281.83,13.09,2.03,LIGHT,64.41,12.55,2.17,LIGHT,63.94,17.26,3.58,LIGHT,71.95,14.25,4.07,LIGHT,68.92,86.64,85.01,HEAVY_CPU_LOAD,280.82,83.59,84.62,HEAVY_CPU_LOAD,276.42,28.58,54.0,252.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.849,23.634,23.796,22.68,23.49,23.849,22.68,1.169,1115.22,128.35,140.87,557.24,85.0,850.0,935.0,85.0,196.39,264.01,323.53,284.48,-152.82,27.19,-139.56,265.19,875.0,875.0,875.0,875.0,368.79,394.55,384.84,316.91,1941.68,1955.0,1068.41,3500.0,1465.09,1.0,1.0,0.255,0.553,22.5,OPPOSING_ZONE_COMPENSATE,6.4695
5,Opposing Thermal Zones,0,313,3130.0,23,1,10,11,1,87.71,87.13,HEAVY_CPU_LOAD,285.33,87.72,85.92,HEAVY_CPU_LOAD,283.53,82.4,83.68,HEAVY_CPU_LOAD,273.52,86.87,86.76,HEAVY_CPU_LOAD,283.73,13.91,3.84,LIGHT,68.15,12.29,5.6,LIGHT,68.76,16.22,1.35,LIGHT,67.3,15.8,3.6,LIGHT,70.15,87.55,83.91,HEAVY_CPU_LOAD,280.3,87.68,84.22,HEAVY_CPU_LOAD,280.93,28.59,54.0,252.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.857,23.642,23.804,22.687,23.497,23.857,22.687,1.17,1126.11,136.91,137.45,561.23,85.0,850.0,935.0,85.0,196.51,264.17,323.74,284.68,-153.04,27.16,-139.78,265.66,875.0,875.0,875.0,875.0,379.58,403.24,381.41,321.57,1961.7,1955.0,1069.1,3500.0,1485.8,1.0,1.0,0.256,0.564,22.5,OPPOSING_ZONE_COMPENSATE,6.5321
5,Opposing Thermal Zones,0,314,3140.0,23,1,10,11,1,87.57,86.66,HEAVY_CPU_LOAD,284.45,86.56,82.06,HEAVY_CPU_LOAD,276.29,84.52,86.09,HEAVY_CPU_LOAD,279.78,86.72,83.35,HEAVY_CPU_LOAD,278.42,13.95,5.54,LIGHT,70.75,14.44,2.49,LIGHT,66.78,18.81,1.75,LIGHT,71.14,14.41,3.86,LIGHT,68.8,82.46,86.36,HEAVY_CPU_LOAD,277.62,85.28,83.52,HEAVY_CPU_LOAD,276.88,28.59,54.0,252.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.865,23.65,23.812,22.693,23.505,23.865,22.693,1.172,1118.94,137.53,139.94,554.5,85.0,850.0,935.0,85.0,196.37,264.07,323.66,284.6,-153.14,27.14,-139.89,265.89,875.0,875.0,875.0,875.0,372.17,403.74,383.71,314.99,1950.91,1955.0,1068.7,3500.0,1474.61,1.0,1.0,0.265,0.566,22.5,OPPOSING_ZONE_COMPENSATE,6.5944
5,Opposing Thermal Zones,0,315,3150.0,23,1,10,11,1,84.78,86.6,HEAVY_CPU_LOAD,280.88,83.07,84.38,HEAVY_CPU_LOAD,275.41,87.78,84.74,HEAVY_CPU_LOAD,281.84,84.24,85.37,HEAVY_CPU_LOAD,278.36,12.61,1.67,LIGHT,63.27,12.83,3.68,LIGHT,66.56,14.84,4.6,LIGHT,70.45,15.96,4.3,LIGHT,71.4,87.12,84.14,HEAVY_CPU_LOAD,280.11,84.79,82.41,HEAVY_CPU_LOAD,274.6,28.59,54.0,252.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.873,23.658,23.82,22.699,23.513,23.873,22.699,1.174,1116.49,129.83,141.85,554.71,85.0,850.0,935.0,85.0,196.28,264.02,323.67,284.6,-153.36,27.12,-140.12,266.36,875.0,875.0,875.0,875.0,369.41,395.97,385.4,315.67,1942.88,1955.0,1068.57,3500.0,1466.45,1.0,1.0,0.272,0.57,22.5,OPPOSING_ZONE_COMPENSATE,6.6544
5,Opposing Thermal Zones,0,316,3160.0,23,1,10,11,1,82.03,87.61,HEAVY_CPU_LOAD,278.95,82.35,82.52,HEAVY_CPU_LOAD,271.72,82.3,85.61,HEAVY_CPU_LOAD,276.29,84.05,87.83,HEAVY_CPU_LOAD,281.81,16.32,2.93,LIGHT,69.8,18.25,4.23,LIGHT,74.16,13.89,5.29,LIGHT,70.3,12.13,1.92,LIGHT,63.04,87.26,87.09,HEAVY_CPU_LOAD,284.71,83.12,82.94,HEAVY_CPU_LOAD,273.31,28.6,54.0,252.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.88,23.666,23.828,22.706,23.52,23.88,22.706,1.174,1108.77,143.96,133.34,558.02,85.0,850.0,935.0,85.0,196.39,264.19,323.88,284.81,-153.58,27.08,-140.33,266.83,875.0,875.0,875.0,875.0,361.58,410.23,376.89,319.66,1944.09,1955.0,1069.27,3500.0,1468.36,1.0,1.0,0.281,0.574,22.5,OPPOSING_ZONE_COMPENSATE,6.7009
5,Opposing Thermal Zones,0,317,3170.0,23,1,10,11,1,82.85,85.3,HEAVY_CPU_LOAD,276.51,83.55,86.97,HEAVY_CPU_LOAD,279.89,87.63,83.69,HEAVY_CPU_LOAD,280.07,82.17,87.26,HEAVY_CPU_LOAD,278.6,12.22,1.18,LIGHT,62.05,15.38,3.79,LIGHT,69.91,13.21,4.73,LIGHT,68.61,18.12,4.95,LIGHT,75.08,84.01,85.8,HEAVY_CPU_LOAD,278.71,86.0,86.33,HEAVY_CPU_LOAD,282.0,28.6,54.0,252.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.888,23.674,23.836,22.713,23.528,23.888,22.713,1.175,1115.07,131.96,143.69,560.71,85.0,850.0,935.0,85.0,196.28,264.08,323.8,284.72,-153.46,26.96,-140.46,266.96,875.0,875.0,875.0,875.0,367.89,398.0,387.03,322.39,1951.43,1955.0,1068.88,3500.0,1475.31,1.0,1.0,0.289,0.579,22.5,OPPOSING_ZONE_COMPENSATE,6.7654
5,Opposing Thermal Zones,0,318,3180.0,23,1,10,11,1,84.71,84.35,HEAVY_CPU_LOAD,277.41,82.33,84.4,HEAVY_CPU_LOAD,274.51,83.76,87.15,HEAVY_CPU_LOAD,280.42,83.62,87.69,HEAVY_CPU_LOAD,281.06,13.45,2.37,LIGHT,65.37,17.68,4.37,LIGHT,73.66,15.41,3.07,LIGHT,68.87,17.94,3.47,LIGHT,72.63,82.55,85.46,HEAVY_CPU_LOAD,276.38,82.03,86.57,HEAVY_CPU_LOAD,277.39,28.6,54.0,253.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.895,23.682,23.844,22.719,23.535,23.895,22.719,1.176,1113.4,139.03,141.5,553.77,85.0,850.0,935.0,85.0,196.19,264.03,323.81,284.69,-153.57,26.95,-140.57,267.19,875.0,875.0,875.0,875.0,366.02,405.01,384.74,315.65,1947.7,1955.0,1068.72,3500.0,1471.42,1.0,1.0,0.297,0.581,22.5,OPPOSING_ZONE_COMPENSATE,6.8269
5,Opposing Thermal Zones,0,319,3190.0,23,1,10,11,1,83.88,84.02,HEAVY_CPU_LOAD,275.88,82.96,83.85,HEAVY_CPU_LOAD,274.47,87.7,83.19,HEAVY_CPU_LOAD,279.41,83.03,82.14,HEAVY_CPU_LOAD,272.0,18.69,2.38,LIGHT,71.93,16.66,1.4,LIGHT,67.92,18.67,3.49,LIGHT,73.57,16.94,3.61,LIGHT,71.59,84.03,85.99,HEAVY_CPU_LOAD,279.02,85.65,83.98,HEAVY_CPU_LOAD,278.03,28.61,54.0,253.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.902,23.69,23.852,22.726,23.543,23.902,22.726,1.176,1101.76,139.85,145.16,557.05,85.0,850.0,935.0,85.0,196.32,264.2,324.02,284.91,-153.55,26.81,-140.81,267.55,875.0,875.0,875.0,875.0,354.53,405.86,388.37,319.51,1943.82,1955.0,1069.45,3500.0,1468.27,1.0,1.0,0.313,0.58,22.5,OPPOSING_ZONE_COMPENSATE,6.8755
5,Opposing Thermal Zones,0,320,3200.0,23,1,10,11,1,86.95,83.46,HEAVY_CPU_LOAD,278.88,86.77,84.51,HEAVY_CPU_LOAD,280.23,85.3,82.26,HEAVY_CPU_LOAD,275.01,85.67,83.69,HEAVY_CPU_LOAD,277.62,17.74,1.3,LIGHT,69.12,16.16,5.46,LIGHT,73.39,16.04,4.34,LIGHT,71.56,14.97,2.22,LIGHT,67.04,84.13,83.86,HEAVY_CPU_LOAD,275.95,82.07,85.37,HEAVY_CPU_LOAD,275.64,28.61,54.0,253.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.909,23.698,23.86,22.732,23.55,23.909,22.732,1.177,1111.74,142.51,138.6,551.59,85.0,850.0,935.0,85.0,196.21,264.09,323.94,284.82,-153.43,26.68,-140.93,267.68,875.0,875.0,875.0,875.0,364.52,408.28,381.61,314.09,1944.44,1955.0,1069.06,3500.0,1468.5,1.0,1.0,0.314,0.588,22.5,OPPOSING_ZONE_COMPENSATE,6.9411
5,Opposing Thermal Zones,0,321,3210.0,23,1,10,11,1,85.85,84.34,HEAVY_CPU_LOAD,278.82,84.9,82.89,HEAVY_CPU_LOAD,275.46,85.97,82.88,HEAVY_CPU_LOAD,276.78,86.23,84.32,HEAVY_CPU_LOAD,279.27,14.15,3.28,LIGHT,67.61,13.98,3.98,LIGHT,68.45,12.7,2.94,LIGHT,65.28,12.77,1.7,LIGHT,63.51,82.26,87.26,HEAVY_CPU_LOAD,278.72,83.96,84.9,HEAVY_CPU_LOAD,277.3,28.61,54.0,253.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.916,23.706,23.868,22.739,23.557,23.916,22.739,1.177,1110.33,136.06,128.79,556.02,85.0,850.0,935.0,85.0,196.13,264.05,323.93,284.82,-153.41,26.54,-141.16,268.04,875.0,875.0,875.0,875.0,363.05,401.65,371.56,318.88,1931.2,1955.0,1068.93,3500.0,1455.14,1.0,1.0,0.321,0.595,22.5,OPPOSING_ZONE_COMPENSATE,6.9875
5,Opposing Thermal Zones,0,322,3220.0,23,1,10,11,1,84.73,82.36,HEAVY_CPU_LOAD,274.45,84.6,83.6,HEAVY_CPU_LOAD,276.15,82.29,87.84,HEAVY_CPU_LOAD,279.62,87.43,86.22,HEAVY_CPU_LOAD,283.62,15.13,5.78,LIGHT,72.58,17.52,5.87,LIGHT,75.71,14.68,5.33,LIGHT,71.34,17.05,4.07,LIGHT,72.42,87.46,85.63,HEAVY_CPU_LOAD,282.77,85.99,86.38,HEAVY_CPU_LOAD,282.06,28.62,54.0,253.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.923,23.714,23.876,22.746,23.565,23.923,22.746,1.177,1113.84,148.29,143.76,564.83,85.0,850.0,935.0,85.0,196.28,264.21,324.16,285.0,-153.29,26.42,-141.29,268.16,875.0,875.0,875.0,875.0,366.83,413.92,386.63,327.99,1970.72,1955.0,1069.65,3500.0,1495.37,1.0,1.0,0.335,0.595,22.5,OPPOSING_ZONE_COMPENSATE,7.0525
5,Opposing Thermal Zones,0,323,3230.0,23,1,10,11,1,87.54,84.47,HEAVY_CPU_LOAD,281.13,86.34,85.27,HEAVY_CPU_LOAD,280.83,87.27,84.23,HEAVY_CPU_LOAD,280.43,86.13,85.26,HEAVY_CPU_LOAD,280.55,14.48,1.36,LIGHT,65.14,12.45,4.38,LIGHT,67.13,14.14,1.75,LIGHT,65.3,15.83,1.04,LIGHT,66.35,87.46,82.9,HEAVY_CPU_LOAD,278.68,85.59,82.56,HEAVY_CPU_LOAD,275.83,28.62,54.0,253.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.931,23.722,23.884,22.752,23.572,23.931,22.752,1.179,1122.94,132.27,131.65,554.51,85.0,850.0,935.0,85.0,196.16,264.1,324.07,284.91,-153.16,26.29,-141.42,268.29,875.0,875.0,875.0,875.0,375.94,397.66,374.3,317.71,1941.37,1955.0,1069.24,3500.0,1465.61,1.0,1.0,0.331,0.607,22.5,OPPOSING_ZONE_COMPENSATE,7.119
5,Opposing Thermal Zones,0,324,3240.0,23,1,10,11,1,85.27,83.01,HEAVY_CPU_LOAD,276.1,82.33,86.59,HEAVY_CPU_LOAD,277.8,84.69,85.19,HEAVY_CPU_LOAD,278.65,86.11,86.72,HEAVY_CPU_LOAD,282.72,18.22,3.52,LIGHT,73.06,16.75,3.56,LIGHT,71.28,16.9,1.65,LIGHT,68.6,12.57,1.03,LIGHT,62.26,83.07,82.33,HEAVY_CPU_LOAD,272.33,82.59,82.09,HEAVY_CPU_LOAD,271.37,28.62,54.0,254.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.939,23.73,23.892,22.758,23.58,23.939,22.758,1.181,1115.27,144.34,130.86,543.7,85.0,850.0,935.0,85.0,196.06,264.06,324.07,284.91,-153.39,26.26,-141.64,268.76,875.0,875.0,875.0,875.0,367.94,409.66,373.29,307.37,1934.17,1955.0,1069.1,3500.0,1458.26,1.0,1.0,0.338,0.609,22.5,OPPOSING_ZONE_COMPENSATE,7.1876
5,Opposing Thermal Zones,0,325,3250.0,23,1,10,11,1,84.13,82.11,HEAVY_CPU_LOAD,273.33,86.76,87.48,HEAVY_CPU_LOAD,284.67,83.38,87.22,HEAVY_CPU_LOAD,280.05,87.95,87.87,HEAVY_CPU_LOAD,286.74,18.13,4.5,LIGHT,74.41,16.21,5.37,LIGHT,73.32,13.4,3.77,LIGHT,67.41,12.14,3.74,LIGHT,65.78,84.11,83.85,HEAVY_CPU_LOAD,275.91,83.27,82.99,HEAVY_CPU_LOAD,273.57,28.63,54.0,254.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.947,23.738,23.9,22.764,23.587,23.947,22.764,1.183,1124.79,147.73,133.19,549.48,85.0,850.0,935.0,85.0,196.19,264.23,324.29,285.13,-153.61,26.23,-141.85,269.23,875.0,875.0,875.0,875.0,377.37,413.19,375.63,313.84,1955.19,1955.0,1069.84,3500.0,1480.03,1.0,1.0,0.341,0.617,22.5,OPPOSING_ZONE_COMPENSATE,7.2593
5,Opposing Thermal Zones,0,326,3260.0,23,1,10,11,1,86.12,86.1,HEAVY_CPU_LOAD,281.8,82.2,86.06,HEAVY_CPU_LOAD,276.84,86.36,82.78,HEAVY_CPU_LOAD,277.12,84.12,85.96,HEAVY_CPU_LOAD,279.09,17.95,3.9,LIGHT,73.29,14.57,3.94,LIGHT,69.12,17.21,2.27,LIGHT,69.92,17.92,1.46,LIGHT,69.59,86.02,86.57,HEAVY_CPU_LOAD,282.38,86.96,87.57,HEAVY_CPU_LOAD,285.05,28.63,54.0,254.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.954,23.746,23.908,22.771,23.595,23.954,22.771,1.183,1114.85,142.41,139.51,567.43,85.0,850.0,935.0,85.0,196.04,264.12,324.21,285.06,-153.82,26.2,-142.07,269.7,875.0,875.0,875.0,875.0,367.07,407.73,381.65,332.19,1964.2,1955.0,1069.43,3500.0,1488.64,1.0,1.0,0.358,0.616,22.5,OPPOSING_ZONE_COMPENSATE,7.3038
5,Opposing Thermal Zones,0,327,3270.0,23,1,10,11,1,87.73,83.26,HEAVY_CPU_LOAD,279.55,87.5,86.76,HEAVY_CPU_LOAD,284.51,87.94,86.38,HEAVY_CPU_LOAD,284.5,86.1,84.59,HEAVY_CPU_LOAD,279.51,18.68,3.41,LIGHT,73.46,17.19,4.68,LIGHT,73.51,17.19,6.0,LIGHT,75.49,15.91,3.58,LIGHT,70.26,82.17,84.45,HEAVY_CPU_LOAD,274.39,86.48,85.08,HEAVY_CPU_LOAD,280.72,28.64,54.0,254.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.962,23.754,23.916,22.778,23.602,23.962,22.778,1.184,1128.07,146.97,145.75,555.11,85.0,850.0,935.0,85.0,196.19,264.28,324.43,285.24,-153.7,26.08,-142.2,269.82,875.0,875.0,875.0,875.0,380.56,412.33,387.98,320.17,1975.9,1955.0,1070.14,3500.0,1501.04,1.0,1.0,0.36,0.623,22.5,OPPOSING_ZONE_COMPENSATE,7.3862
5,Opposing Thermal Zones,0,328,3280.0,23,1,10,11,1,82.25,86.93,HEAVY_CPU_LOAD,278.21,86.68,85.15,HEAVY_CPU_LOAD,281.08,82.59,87.58,HEAVY_CPU_LOAD,279.61,87.49,82.78,HEAVY_CPU_LOAD,278.53,13.63,2.12,LIGHT,65.22,17.3,3.9,LIGHT,72.47,18.74,5.39,LIGHT,76.51,12.84,5.96,LIGHT,69.99,87.54,86.97,HEAVY_CPU_LOAD,284.88,86.77,87.89,HEAVY_CPU_LOAD,285.3,28.64,54.0,254.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.97,23.762,23.924,22.785,23.61,23.97,22.785,1.185,1117.43,137.69,146.5,570.18,85.0,850.0,935.0,85.0,196.09,264.24,324.43,285.22,-153.81,26.06,-142.31,270.06,875.0,875.0,875.0,875.0,369.71,402.99,388.62,335.46,1971.8,1955.0,1069.98,3500.0,1496.78,1.0,1.0,0.372,0.627,22.5,OPPOSING_ZONE_COMPENSATE,7.4341
5,Opposing Thermal Zones,0,329,3290.0,23,1,10,11,1,85.35,87.94,HEAVY_CPU_LOAD,283.6,86.73,82.42,HEAVY_CPU_LOAD,277.04,85.44,87.14,HEAVY_CPU_LOAD,282.51,87.83,87.43,HEAVY_CPU_LOAD,285.93,13.83,4.68,LIGHT,69.31,14.55,2.3,LIGHT,66.64,16.96,2.83,LIGHT,70.45,12.61,2.01,LIGHT,63.78,83.38,82.75,HEAVY_CPU_LOAD,273.35,84.14,87.46,HEAVY_CPU_LOAD,281.37,28.64,54.0,254.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.978,23.77,23.932,22.792,23.618,23.978,22.792,1.186,1129.08,135.95,134.23,554.72,85.0,850.0,935.0,85.0,195.96,264.13,324.34,285.13,-153.92,26.04,-142.42,270.29,875.0,875.0,875.0,875.0,381.12,401.12,376.15,320.14,1953.98,1955.0,1069.56,3500.0,1478.53,1.0,1.0,0.369,0.641,22.5,OPPOSING_ZONE_COMPENSATE,7.5062
5,Opposing Thermal Zones,0,330,3300.0,23,1,10,11,1,85.09,86.14,HEAVY_CPU_LOAD,280.57,82.91,83.13,HEAVY_CPU_LOAD,273.33,87.49,83.95,HEAVY_CPU_LOAD,280.29,85.96,87.74,HEAVY_CPU_LOAD,284.06,14.74,2.52,LIGHT,67.2,15.52,5.95,LIGHT,73.33,12.88,3.58,LIGHT,66.47,18.4,5.42,LIGHT,76.13,84.25,87.3,HEAVY_CPU_LOAD,281.26,83.12,84.99,HEAVY_CPU_LOAD,276.38,28.65,54.0,255.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.986,23.778,23.94,22.799,23.626,23.986,22.799,1.187,1118.25,140.53,142.6,557.64,85.0,850.0,935.0,85.0,196.07,264.3,324.56,285.33,-154.03,26.03,-142.53,270.53,875.0,875.0,875.0,875.0,370.29,405.86,384.63,323.5,1959.02,1955.0,1070.26,3500.0,1484.28,1.0,1.0,0.383,0.641,22.5,OPPOSING_ZONE_COMPENSATE,7.5681
5,Opposing Thermal Zones,0,331,3310.0,23,1,10,11,1,83.69,82.93,HEAVY_CPU_LOAD,274.01,82.62,83.3,HEAVY_CPU_LOAD,273.23,87.71,86.48,HEAVY_CPU_LOAD,284.36,85.54,84.28,HEAVY_CPU_LOAD,278.35,17.97,3.7,LIGHT,73.01,17.86,1.06,LIGHT,68.92,18.4,3.9,LIGHT,73.85,13.92,2.78,LIGHT,66.57,85.2,86.94,HEAVY_CPU_LOAD,281.91,83.01,83.38,HEAVY_CPU_LOAD,273.83,28.65,54.0,255.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,23.993,23.786,23.948,22.806,23.633,23.993,22.806,1.187,1109.95,141.93,140.42,555.74,85.0,850.0,935.0,85.0,195.98,264.25,324.56,285.3,-154.14,26.02,-142.64,270.77,875.0,875.0,875.0,875.0,361.79,407.2,382.34,321.81,1948.04,1955.0,1070.09,3500.0,1473.14,1.0,1.0,0.394,0.641,22.5,OPPOSING_ZONE_COMPENSATE,7.6227
5,Opposing Thermal Zones,0,332,3320.0,23,1,10,11,1,84.37,84.18,HEAVY_CPU_LOAD,276.73,87.73,86.37,HEAVY_CPU_LOAD,284.22,86.45,83.32,HEAVY_CPU_LOAD,278.04,87.97,84.93,HEAVY_CPU_LOAD,282.36,15.56,3.69,LIGHT,69.98,14.79,2.61,LIGHT,67.4,13.35,5.18,LIGHT,69.46,13.23,2.4,LIGHT,65.14,86.34,85.51,HEAVY_CPU_LOAD,281.19,84.24,82.48,HEAVY_CPU_LOAD,274.02,28.65,54.0,255.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.001,23.794,23.956,22.813,23.641,24.001,22.813,1.188,1121.35,137.38,134.6,555.21,85.0,850.0,935.0,85.0,195.87,264.14,324.48,285.21,-154.01,25.89,-142.76,270.89,875.0,875.0,875.0,875.0,373.21,402.41,376.32,321.31,1948.54,1955.0,1069.7,3500.0,1473.25,1.0,1.0,0.394,0.654,22.5,OPPOSING_ZONE_COMPENSATE,7.6914
5,Opposing Thermal Zones,0,333,3330.0,23,1,10,11,1,84.55,82.77,HEAVY_CPU_LOAD,274.84,84.38,84.18,HEAVY_CPU_LOAD,276.75,86.41,87.86,HEAVY_CPU_LOAD,284.8,82.57,85.85,HEAVY_CPU_LOAD,276.99,14.53,5.09,LIGHT,70.8,14.44,1.28,LIGHT,64.97,14.37,5.55,LIGHT,71.29,18.94,2.23,LIGHT,72.02,85.68,86.1,HEAVY_CPU_LOAD,281.25,84.65,87.42,HEAVY_CPU_LOAD,281.94,28.66,54.0,255.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.008,23.802,23.964,22.82,23.648,24.008,22.82,1.188,1113.38,135.77,143.31,563.19,85.0,850.0,935.0,85.0,195.98,264.31,324.7,285.4,-154.13,25.87,-142.87,271.13,875.0,875.0,875.0,875.0,365.23,400.95,385.14,329.72,1955.65,1955.0,1070.39,3500.0,1481.04,1.0,1.0,0.409,0.652,22.5,OPPOSING_ZONE_COMPENSATE,7.7474
5,Opposing Thermal Zones,0,334,3340.0,23,1,10,11,1,87.42,86.71,HEAVY_CPU_LOAD,284.34,84.64,85.04,HEAVY_CPU_LOAD,278.36,85.38,84.27,HEAVY_CPU_LOAD,278.13,85.88,84.7,HEAVY_CPU_LOAD,279.4,16.26,1.99,LIGHT,68.31,13.02,2.53,LIGHT,65.07,16.86,4.99,LIGHT,73.56,16.91,2.43,LIGHT,69.78,82.6,87.27,HEAVY_CPU_LOAD,279.15,84.37,86.56,HEAVY_CPU_LOAD,280.3,28.66,54.0,255.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.016,23.81,23.972,22.827,23.656,24.016,22.827,1.189,1120.23,133.38,143.34,559.45,85.0,850.0,935.0,85.0,195.91,264.26,324.7,285.37,-154.0,25.75,-143.0,271.25,875.0,875.0,875.0,875.0,372.14,398.39,385.04,326.07,1956.4,1955.0,1070.24,3500.0,1481.64,1.0,1.0,0.412,0.66,22.5,OPPOSING_ZONE_COMPENSATE,7.8192
5,Opposing Thermal Zones,0,335,3350.0,23,1,10,11,1,85.31,83.13,HEAVY_CPU_LOAD,276.33,83.61,83.55,HEAVY_CPU_LOAD,274.84,83.18,83.23,HEAVY_CPU_LOAD,273.82,87.53,84.44,HEAVY_CPU_LOAD,281.07,13.31,3.55,LIGHT,66.96,16.87,2.75,LIGHT,70.21,16.37,4.55,LIGHT,72.29,16.17,3.98,LIGHT,71.18,84.1,83.09,HEAVY_CPU_LOAD,274.76,82.6,84.53,HEAVY_CPU_LOAD,275.05,28.66,54.0,255.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.023,23.818,23.98,22.833,23.663,24.023,22.833,1.19,1106.06,137.17,143.47,549.81,85.0,850.0,935.0,85.0,195.77,264.16,324.61,285.29,-154.11,25.74,-143.11,271.48,875.0,875.0,875.0,875.0,357.72,402.07,384.97,316.58,1936.51,1955.0,1069.83,3500.0,1461.34,1.0,1.0,0.425,0.657,22.5,OPPOSING_ZONE_COMPENSATE,7.8809
5,Opposing Thermal Zones,0,336,3360.0,23,1,10,11,1,84.12,84.4,HEAVY_CPU_LOAD,276.75,84.01,87.69,HEAVY_CPU_LOAD,281.55,82.91,86.66,HEAVY_CPU_LOAD,278.63,82.45,85.64,HEAVY_CPU_LOAD,276.52,14.86,2.42,LIGHT,67.2,17.16,5.91,LIGHT,75.31,16.28,5.78,LIGHT,74.02,16.03,1.09,LIGHT,66.67,85.95,86.63,HEAVY_CPU_LOAD,282.38,86.41,82.89,HEAVY_CPU_LOAD,277.35,28.67,54.0,256.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.03,23.826,23.988,22.84,23.671,24.03,22.84,1.19,1113.45,142.51,140.69,559.73,85.0,850.0,935.0,85.0,195.91,264.32,324.84,285.5,-154.09,25.59,-143.35,271.85,875.0,875.0,875.0,875.0,365.27,407.42,382.18,327.08,1956.38,1955.0,1070.57,3500.0,1481.95,1.0,1.0,0.432,0.665,22.5,OPPOSING_ZONE_COMPENSATE,7.9426
5,Opposing Thermal Zones,0,337,3370.0,23,1,10,11,1,87.93,84.75,HEAVY_CPU_LOAD,282.04,84.26,85.3,HEAVY_CPU_LOAD,278.27,85.8,87.24,HEAVY_CPU_LOAD,283.11,84.41,85.46,HEAVY_CPU_LOAD,278.7,17.97,1.64,LIGHT,69.92,14.54,1.77,LIGHT,65.83,15.31,4.62,LIGHT,71.07,17.3,4.57,LIGHT,73.48,82.57,85.85,HEAVY_CPU_LOAD,276.99,84.55,85.06,HEAVY_CPU_LOAD,278.28,28.67,54.0,256.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.038,23.834,23.996,22.847,23.679,24.038,22.847,1.191,1122.12,135.75,144.55,555.27,85.0,850.0,935.0,85.0,195.84,264.27,324.83,285.47,-153.97,25.47,-143.47,271.97,875.0,875.0,875.0,875.0,373.99,400.49,385.91,322.71,1957.69,1955.0,1070.41,3500.0,1483.1,1.0,1.0,0.436,0.672,22.5,OPPOSING_ZONE_COMPENSATE,8.0181
5,Opposing Thermal Zones,0,338,3380.0,23,1,10,11,1,85.18,86.06,HEAVY_CPU_LOAD,280.57,86.78,86.01,HEAVY_CPU_LOAD,282.49,83.59,86.44,HEAVY_CPU_LOAD,279.15,84.72,85.77,HEAVY_CPU_LOAD,279.55,15.53,4.25,LIGHT,70.79,12.25,1.05,LIGHT,61.89,14.87,1.97,LIGHT,66.54,18.43,2.99,LIGHT,72.52,82.13,84.43,HEAVY_CPU_LOAD,274.31,86.8,84.41,HEAVY_CPU_LOAD,280.12,28.67,54.0,256.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.046,23.842,24.004,22.854,23.686,24.046,22.854,1.192,1121.76,132.68,139.06,554.43,85.0,850.0,935.0,85.0,195.7,264.16,324.75,285.38,-154.08,25.45,-143.58,272.2,875.0,875.0,875.0,875.0,373.38,397.29,380.23,322.01,1947.93,1955.0,1069.99,3500.0,1472.91,1.0,1.0,0.44,0.68,22.5,OPPOSING_ZONE_COMPENSATE,8.0821
5,Opposing Thermal Zones,0,339,3390.0,23,1,10,11,1,82.61,83.93,HEAVY_CPU_LOAD,274.16,83.77,85.68,HEAVY_CPU_LOAD,278.23,82.8,86.22,HEAVY_CPU_LOAD,277.83,86.31,85.2,HEAVY_CPU_LOAD,280.69,17.81,4.66,LIGHT,74.25,13.86,3.17,LIGHT,67.08,14.04,2.91,LIGHT,66.91,13.7,5.98,LIGHT,71.09,84.43,83.45,HEAVY_CPU_LOAD,275.71,83.37,84.5,HEAVY_CPU_LOAD,275.96,28.68,54.0,256.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.053,23.85,24.012,22.861,23.694,24.053,22.861,1.192,1110.91,141.33,138.0,551.67,85.0,850.0,935.0,85.0,195.82,264.33,324.97,285.57,-154.19,25.44,-143.69,272.44,875.0,875.0,875.0,875.0,362.54,406.1,379.28,319.68,1941.91,1955.0,1070.69,3500.0,1467.6,1.0,1.0,0.452,0.679,22.5,OPPOSING_ZONE_COMPENSATE,8.1411
5,Opposing Thermal Zones,0,340,3400.0,23,1,10,11,1,86.18,84.73,HEAVY_CPU_LOAD,279.82,87.11,85.24,HEAVY_CPU_LOAD,281.75,83.3,83.63,HEAVY_CPU_LOAD,274.57,82.53,86.1,HEAVY_CPU_LOAD,277.31,18.03,2.41,LIGHT,71.15,18.06,2.46,LIGHT,71.27,18.7,1.22,LIGHT,70.2,12.78,1.82,LIGHT,63.7,82.65,87.9,HEAVY_CPU_LOAD,280.16,85.75,83.77,HEAVY_CPU_LOAD,277.84,28.68,54.0,256.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.06,23.858,24.02,22.868,23.701,24.06,22.868,1.192,1113.45,142.42,133.9,558.0,85.0,850.0,935.0,85.0,195.74,264.28,324.97,285.55,-154.06,25.31,-143.81,272.57,875.0,875.0,875.0,875.0,365.13,407.01,375.06,326.12,1947.77,1955.0,1070.54,3500.0,1473.32,1.0,1.0,0.459,0.685,22.5,OPPOSING_ZONE_COMPENSATE,8.201
5,Opposing Thermal Zones,0,341,3410.0,23,1,10,11,1,84.12,83.07,HEAVY_CPU_LOAD,274.75,83.6,83.47,HEAVY_CPU_LOAD,274.7,83.76,86.47,HEAVY_CPU_LOAD,279.4,84.36,84.75,HEAVY_CPU_LOAD,277.57,15.29,3.73,LIGHT,69.71,18.11,5.45,LIGHT,75.81,14.35,5.46,LIGHT,71.13,15.44,5.36,LIGHT,72.34,86.31,83.99,HEAVY_CPU_LOAD,278.87,86.32,82.23,HEAVY_CPU_LOAD,276.25,28.68,54.0,256.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.067,23.866,24.028,22.875,23.709,24.067,22.875,1.192,1106.42,145.52,143.47,555.12,85.0,850.0,935.0,85.0,195.63,264.17,324.89,285.46,-153.94,25.19,-143.94,272.69,875.0,875.0,875.0,875.0,358.11,409.88,384.42,323.27,1950.53,1955.0,1070.15,3500.0,1475.68,1.0,1.0,0.473,0.682,22.5,OPPOSING_ZONE_COMPENSATE,8.2676
5,Opposing Thermal Zones,0,342,3420.0,23,1,10,11,1,83.69,85.73,HEAVY_CPU_LOAD,278.21,83.03,82.33,HEAVY_CPU_LOAD,272.28,83.05,86.13,HEAVY_CPU_LOAD,278.01,83.39,86.55,HEAVY_CPU_LOAD,279.06,14.79,5.03,LIGHT,71.03,13.38,5.42,LIGHT,69.86,13.27,5.84,LIGHT,70.35,14.74,4.9,LIGHT,70.77,82.32,82.27,HEAVY_CPU_LOAD,271.3,82.94,87.33,HEAVY_CPU_LOAD,279.67,28.69,54.0,257.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.074,23.874,24.036,22.882,23.716,24.074,22.882,1.192,1107.56,140.89,141.12,550.97,85.0,850.0,935.0,85.0,195.77,264.34,325.1,285.64,-153.82,25.06,-144.06,272.81,875.0,875.0,875.0,875.0,359.51,405.29,382.16,319.42,1940.54,1955.0,1070.85,3500.0,1466.38,1.0,1.0,0.479,0.685,22.5,OPPOSING_ZONE_COMPENSATE,8.3321
5,Opposing Thermal Zones,0,343,3430.0,23,1,10,11,1,82.21,82.42,HEAVY_CPU_LOAD,271.39,87.87,83.41,HEAVY_CPU_LOAD,279.95,83.69,82.51,HEAVY_CPU_LOAD,273.38,86.34,84.8,HEAVY_CPU_LOAD,280.12,18.96,3.03,LIGHT,73.25,17.31,3.68,LIGHT,72.16,15.06,3.21,LIGHT,68.64,12.04,1.12,LIGHT,61.73,83.26,83.1,HEAVY_CPU_LOAD,273.72,82.68,84.44,HEAVY_CPU_LOAD,275.01,28.69,54.0,257.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.081,23.882,24.044,22.888,23.724,24.081,22.888,1.193,1104.84,145.41,130.37,548.73,85.0,850.0,935.0,85.0,195.69,264.29,325.11,285.62,-153.69,24.94,-144.19,272.94,875.0,875.0,875.0,875.0,356.84,409.64,371.29,317.29,1929.35,1955.0,1070.71,3500.0,1455.06,1.0,1.0,0.483,0.689,22.5,OPPOSING_ZONE_COMPENSATE,8.395
5,Opposing Thermal Zones,0,344,3440.0,23,1,10,11,1,86.77,87.28,HEAVY_CPU_LOAD,284.38,87.28,85.16,HEAVY_CPU_LOAD,281.84,82.5,87.93,HEAVY_CPU_LOAD,280.02,82.3,86.31,HEAVY_CPU_LOAD,277.34,14.42,3.64,LIGHT,68.48,17.34,3.99,LIGHT,72.66,17.35,5.53,LIGHT,74.98,13.32,5.98,LIGHT,70.62,86.37,85.54,HEAVY_CPU_LOAD,281.27,85.54,82.25,HEAVY_CPU_LOAD,275.3,28.69,54.0,257.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.089,23.89,24.052,22.895,23.732,24.089,22.895,1.194,1123.58,141.14,145.6,556.57,85.0,850.0,935.0,85.0,195.58,264.18,325.03,285.55,-153.67,24.8,-144.42,273.3,875.0,875.0,875.0,875.0,375.49,405.12,386.21,325.42,1966.89,1955.0,1070.34,3500.0,1492.24,1.0,1.0,0.488,0.696,22.5,OPPOSING_ZONE_COMPENSATE,8.4808
5,Opposing Thermal Zones,0,345,3450.0,23,1,10,11,1,86.04,83.09,HEAVY_CPU_LOAD,277.19,84.66,87.66,HEAVY_CPU_LOAD,282.31,85.56,86.64,HEAVY_CPU_LOAD,281.91,84.71,87.52,HEAVY_CPU_LOAD,282.17,18.16,4.44,LIGHT,74.36,13.99,4.71,LIGHT,69.55,14.95,3.13,LIGHT,68.38,16.85,2.63,LIGHT,70.01,87.26,83.1,HEAVY_CPU_LOAD,278.72,84.55,87.71,HEAVY_CPU_LOAD,282.25,28.7,54.0,257.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.097,23.898,24.06,22.902,23.739,24.097,22.902,1.195,1123.58,143.91,138.39,560.97,85.0,850.0,935.0,85.0,195.7,264.35,325.24,285.75,-153.78,24.78,-144.53,273.53,875.0,875.0,875.0,875.0,375.5,408.04,379.1,330.25,1966.85,1955.0,1071.04,3500.0,1492.89,1.0,1.0,0.491,0.704,22.5,OPPOSING_ZONE_COMPENSATE,8.5461
5,Opposing Thermal Zones,0,346,3460.0,23,1,10,11,1,83.13,87.77,HEAVY_CPU_LOAD,280.57,85.07,85.58,HEAVY_CPU_LOAD,279.71,82.18,83.15,HEAVY_CPU_LOAD,272.45,82.99,83.01,HEAVY_CPU_LOAD,273.25,15.7,4.88,LIGHT,71.94,13.0,5.12,LIGHT,68.93,12.2,1.18,LIGHT,62.02,13.3,3.5,LIGHT,66.88,87.5,84.82,HEAVY_CPU_LOAD,281.61,83.23,84.47,HEAVY_CPU_LOAD,275.74,28.7,54.0,257.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.104,23.906,24.068,22.909,23.747,24.104,22.909,1.195,1105.98,140.87,128.9,557.35,85.0,850.0,935.0,85.0,195.6,264.3,325.25,285.72,-153.9,24.77,-144.64,273.77,875.0,875.0,875.0,875.0,357.68,404.94,369.51,326.84,1933.1,1955.0,1070.87,3500.0,1458.97,1.0,1.0,0.501,0.703,22.5,OPPOSING_ZONE_COMPENSATE,8.5954
5,Opposing Thermal Zones,0,347,3470.0,23,1,10,11,1,83.25,87.6,HEAVY_CPU_LOAD,280.46,82.18,84.23,HEAVY_CPU_LOAD,274.07,86.08,86.13,HEAVY_CPU_LOAD,281.79,86.68,87.95,HEAVY_CPU_LOAD,285.28,14.62,3.49,LIGHT,68.51,16.33,2.18,LIGHT,68.68,12.17,4.33,LIGHT,66.71,16.28,5.25,LIGHT,73.22,86.25,86.93,HEAVY_CPU_LOAD,283.21,83.28,84.15,HEAVY_CPU_LOAD,275.32,28.7,54.0,257.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.112,23.914,24.076,22.916,23.755,24.112,22.916,1.196,1121.6,137.19,139.93,558.53,85.0,850.0,935.0,85.0,195.48,264.19,325.16,285.63,-153.77,24.65,-144.77,273.9,875.0,875.0,875.0,875.0,373.31,401.03,380.32,328.06,1957.25,1955.0,1070.46,3500.0,1482.72,1.0,1.0,0.505,0.71,22.5,OPPOSING_ZONE_COMPENSATE,8.6817
5,Opposing Thermal Zones,0,348,3480.0,23,1,10,11,1,84.38,87.11,HEAVY_CPU_LOAD,281.14,87.33,85.16,HEAVY_CPU_LOAD,281.9,82.97,85.84,HEAVY_CPU_LOAD,277.47,85.49,85.36,HEAVY_CPU_LOAD,279.9,13.32,5.43,LIGHT,69.8,17.22,3.28,LIGHT,71.45,13.96,2.06,LIGHT,65.54,12.81,3.66,LIGHT,66.5,87.46,83.19,HEAVY_CPU_LOAD,279.11,82.43,83.48,HEAVY_CPU_LOAD,273.26,28.71,54.0,258.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.12,23.922,24.084,22.923,23.762,24.12,22.923,1.197,1120.41,141.25,132.04,552.37,85.0,850.0,935.0,85.0,195.61,264.36,325.38,285.82,-153.88,24.63,-144.88,274.13,875.0,875.0,875.0,875.0,372.14,405.24,372.54,322.32,1946.07,1955.0,1071.17,3500.0,1472.24,1.0,1.0,0.507,0.717,22.5,OPPOSING_ZONE_COMPENSATE,8.7524
5,Opposing Thermal Zones,0,349,3490.0,23,1,10,11,1,83.87,84.75,HEAVY_CPU_LOAD,276.96,85.49,87.44,HEAVY_CPU_LOAD,283.02,82.93,83.87,HEAVY_CPU_LOAD,274.47,82.93,87.68,HEAVY_CPU_LOAD,280.18,12.96,2.58,LIGHT,65.07,12.06,2.93,LIGHT,64.47,14.82,5.39,LIGHT,71.61,15.36,1.06,LIGHT,65.79,83.94,83.97,HEAVY_CPU_LOAD,275.88,83.39,82.02,HEAVY_CPU_LOAD,272.27,28.71,54.0,258.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.127,23.93,24.092,22.929,23.77,24.127,22.929,1.198,1114.63,129.54,137.4,548.15,85.0,850.0,935.0,85.0,195.52,264.32,325.38,285.8,-153.99,24.61,-144.99,274.37,875.0,875.0,875.0,875.0,366.16,393.47,377.79,318.32,1929.72,1955.0,1071.02,3500.0,1455.74,1.0,1.0,0.518,0.714,22.5,OPPOSING_ZONE_COMPENSATE,8.8209
5,Opposing Thermal Zones,0,350,3500.0,23,1,10,11,1,87.14,85.03,HEAVY_CPU_LOAD,281.47,83.61,87.22,HEAVY_CPU_LOAD,280.34,87.91,82.09,HEAVY_CPU_LOAD,278.02,83.13,85.11,HEAVY_CPU_LOAD,276.58,14.75,2.73,LIGHT,67.53,16.64,4.3,LIGHT,72.25,15.87,1.29,LIGHT,66.77,12.54,5.87,LIGHT,69.48,83.98,83.72,HEAVY_CPU_LOAD,275.56,85.08,82.92,HEAVY_CPU_LOAD,275.73,28.72,54.0,258.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.135,23.938,24.1,22.936,23.777,24.135,22.936,1.199,1116.41,139.78,136.25,551.29,85.0,850.0,935.0,85.0,195.61,264.42,325.51,285.95,-153.97,24.47,-145.22,274.73,875.0,875.0,875.0,875.0,368.05,403.67,376.54,321.97,1943.73,1955.0,1071.49,3500.0,1470.23,1.0,1.0,0.522,0.721,22.5,OPPOSING_ZONE_COMPENSATE,8.8953
5,Opposing Thermal Zones,0,351,3510.0,23,1,10,11,1,83.61,82.84,HEAVY_CPU_LOAD,273.77,87.96,87.5,HEAVY_CPU_LOAD,286.2,82.97,84.95,HEAVY_CPU_LOAD,276.14,82.96,82.87,HEAVY_CPU_LOAD,273.0,17.65,3.34,LIGHT,72.07,16.67,3.71,LIGHT,71.4,12.9,4.67,LIGHT,68.13,18.78,2.94,LIGHT,72.88,84.29,83.01,HEAVY_CPU_LOAD,274.88,85.38,85.93,HEAVY_CPU_LOAD,280.62,28.72,54.0,258.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.142,23.946,24.108,22.943,23.785,24.142,22.943,1.199,1109.11,143.47,141.01,555.5,85.0,850.0,935.0,85.0,195.52,264.37,325.52,285.92,-154.09,24.46,-145.34,274.96,875.0,875.0,875.0,875.0,360.54,407.3,381.19,326.38,1949.09,1955.0,1071.33,3500.0,1475.41,1.0,1.0,0.535,0.719,22.5,OPPOSING_ZONE_COMPENSATE,8.9597
5,Opposing Thermal Zones,0,352,3520.0,23,1,10,11,1,83.37,86.51,HEAVY_CPU_LOAD,278.98,87.74,83.1,HEAVY_CPU_LOAD,279.32,86.64,82.71,HEAVY_CPU_LOAD,277.37,86.85,82.24,HEAVY_CPU_LOAD,276.92,17.13,3.59,LIGHT,71.8,12.88,5.59,LIGHT,69.48,14.32,5.94,LIGHT,71.81,18.95,2.35,LIGHT,72.21,83.85,85.74,HEAVY_CPU_LOAD,278.42,85.14,84.56,HEAVY_CPU_LOAD,278.26,28.72,54.0,258.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.149,23.954,24.116,22.95,23.792,24.149,22.95,1.199,1112.59,141.28,144.02,556.68,85.0,850.0,935.0,85.0,195.44,264.33,325.52,285.9,-153.96,24.33,-145.46,275.08,875.0,875.0,875.0,875.0,364.07,404.94,384.08,327.66,1954.57,1955.0,1071.19,3500.0,1480.75,1.0,1.0,0.543,0.721,22.5,OPPOSING_ZONE_COMPENSATE,9.0306
5,Opposing Thermal Zones,0,353,3530.0,23,1,10,11,1,87.4,84.17,HEAVY_CPU_LOAD,280.5,82.57,85.13,HEAVY_CPU_LOAD,275.91,82.56,85.89,HEAVY_CPU_LOAD,277.03,86.72,87.28,HEAVY_CPU_LOAD,284.32,16.87,5.53,LIGHT,74.38,16.64,2.93,LIGHT,70.19,18.63,4.65,LIGHT,75.26,18.39,4.66,LIGHT,74.98,82.33,86.68,HEAVY_CPU_LOAD,277.93,87.87,86.33,HEAVY_CPU_LOAD,284.33,28.73,54.0,258.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.157,23.962,24.124,22.957,23.8,24.157,22.957,1.2,1117.76,144.57,150.24,562.26,85.0,850.0,935.0,85.0,195.54,264.43,325.65,286.02,-153.84,24.21,-145.58,275.21,875.0,875.0,875.0,875.0,369.46,408.21,390.31,333.49,1974.83,1955.0,1071.64,3500.0,1501.47,1.0,1.0,0.549,0.727,22.5,OPPOSING_ZONE_COMPENSATE,9.1099
5,Opposing Thermal Zones,0,354,3540.0,23,1,10,11,1,83.09,87.88,HEAVY_CPU_LOAD,280.68,82.94,87.9,HEAVY_CPU_LOAD,280.52,85.13,82.52,HEAVY_CPU_LOAD,275.19,85.0,87.12,HEAVY_CPU_LOAD,281.93,18.55,2.05,LIGHT,71.26,13.45,3.9,LIGHT,67.66,13.16,3.48,LIGHT,66.67,17.93,5.75,LIGHT,76.04,85.73,86.02,HEAVY_CPU_LOAD,281.19,83.26,84.5,HEAVY_CPU_LOAD,275.82,28.73,54.0,259.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.165,23.97,24.132,22.964,23.808,24.165,22.964,1.201,1118.32,138.92,142.71,557.01,85.0,850.0,935.0,85.0,195.44,264.39,325.65,286.0,-153.94,24.19,-145.69,275.44,875.0,875.0,875.0,875.0,369.82,402.5,382.67,328.45,1956.96,1955.0,1071.48,3500.0,1483.44,1.0,1.0,0.552,0.736,22.5,OPPOSING_ZONE_COMPENSATE,9.1807
5,Opposing Thermal Zones,0,355,3550.0,23,1,10,11,1,83.3,87.51,HEAVY_CPU_LOAD,280.39,82.23,84.81,HEAVY_CPU_LOAD,275.0,82.28,86.13,HEAVY_CPU_LOAD,277.04,85.25,85.86,HEAVY_CPU_LOAD,280.35,14.86,5.33,LIGHT,71.57,13.03,2.85,LIGHT,65.56,17.27,4.36,LIGHT,73.13,17.08,4.66,LIGHT,73.34,84.42,82.64,HEAVY_CPU_LOAD,274.49,86.25,84.82,HEAVY_CPU_LOAD,280.04,28.73,54.0,259.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.172,23.978,24.14,22.971,23.815,24.172,22.971,1.201,1112.78,137.13,146.47,554.53,85.0,850.0,935.0,85.0,195.35,264.34,325.66,285.97,-154.06,24.18,-145.81,275.68,875.0,875.0,875.0,875.0,364.07,400.65,386.32,326.18,1950.91,1955.0,1071.32,3500.0,1477.22,1.0,1.0,0.562,0.733,22.5,OPPOSING_ZONE_COMPENSATE,9.2489
5,Opposing Thermal Zones,0,356,3560.0,23,1,10,11,1,87.29,83.42,HEAVY_CPU_LOAD,279.24,85.67,85.72,HEAVY_CPU_LOAD,280.67,84.04,85.38,HEAVY_CPU_LOAD,278.12,87.61,85.51,HEAVY_CPU_LOAD,282.78,12.3,3.06,LIGHT,64.97,12.41,4.93,LIGHT,67.91,12.42,3.31,LIGHT,65.49,14.93,5.93,LIGHT,72.56,82.4,84.03,HEAVY_CPU_LOAD,274.05,86.96,83.89,HEAVY_CPU_LOAD,279.53,28.74,54.0,259.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.18,23.986,24.148,22.978,23.823,24.18,22.978,1.202,1120.81,132.88,138.05,553.58,85.0,850.0,935.0,85.0,195.45,264.44,325.79,286.09,-153.93,24.05,-145.93,275.81,875.0,875.0,875.0,875.0,372.33,396.37,377.91,325.48,1945.32,1955.0,1071.77,3500.0,1472.09,1.0,1.0,0.562,0.745,22.5,OPPOSING_ZONE_COMPENSATE,9.3235
5,Opposing Thermal Zones,0,357,3570.0,23,1,10,11,1,83.96,85.63,HEAVY_CPU_LOAD,278.39,86.32,85.44,HEAVY_CPU_LOAD,281.06,83.22,87.11,HEAVY_CPU_LOAD,279.69,82.38,84.85,HEAVY_CPU_LOAD,275.25,17.95,3.04,LIGHT,72.0,14.59,2.97,LIGHT,67.69,16.98,4.78,LIGHT,73.39,17.37,5.55,LIGHT,75.04,83.43,85.82,HEAVY_CPU_LOAD,278.02,87.1,83.19,HEAVY_CPU_LOAD,278.66,28.74,54.0,259.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.187,23.994,24.156,22.985,23.831,24.187,22.985,1.202,1114.39,139.69,148.43,556.68,85.0,850.0,935.0,85.0,195.35,264.4,325.79,286.07,-154.04,24.04,-146.04,276.04,875.0,875.0,875.0,875.0,365.7,403.13,388.18,328.79,1959.19,1955.0,1071.61,3500.0,1485.8,1.0,1.0,0.611,0.776,22.5,OPPOSING_ZONE_COMPENSATE,9.3949
