scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
5,Opposing Thermal Zones,0,358,3580.0,23,1,10,11,1,87.41,87.96,HEAVY_CPU_LOAD,286.2,83.55,85.94,HEAVY_CPU_LOAD,278.35,86.08,86.51,HEAVY_CPU_LOAD,282.37,84.31,83.88,HEAVY_CPU_LOAD,276.21,14.79,3.33,LIGHT,68.48,13.1,3.95,LIGHT,67.3,17.15,3.75,LIGHT,72.06,14.25,3.34,LIGHT,67.82,83.46,87.72,HEAVY_CPU_LOAD,280.9,84.58,83.49,HEAVY_CPU_LOAD,275.96,28.74,54.0,259.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.195,24.002,24.164,22.992,23.838,24.195,22.992,1.203,1123.13,135.78,139.88,556.86,85.0,850.0,935.0,85.0,195.28,264.35,325.8,286.04,-153.92,23.92,-146.16,276.17,875.0,875.0,875.0,875.0,374.49,399.05,379.52,329.07,1955.65,1955.0,1071.47,3500.0,1482.13,1.0,1.0,0.577,0.754,22.5,OPPOSING_ZONE_COMPENSATE,9.471
5,Opposing Thermal Zones,0,359,3590.0,23,1,10,11,1,85.42,85.55,HEAVY_CPU_LOAD,280.1,86.02,82.73,HEAVY_CPU_LOAD,276.62,84.15,83.49,HEAVY_CPU_LOAD,275.42,83.21,84.06,HEAVY_CPU_LOAD,275.1,13.88,1.05,LIGHT,63.93,17.21,1.78,LIGHT,69.18,16.84,3.93,LIGHT,71.94,17.55,3.34,LIGHT,71.95,85.71,85.28,HEAVY_CPU_LOAD,280.06,82.28,83.57,HEAVY_CPU_LOAD,273.2,28.75,54.0,259.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.202,24.01,24.172,22.999,23.846,24.202,22.999,1.203,1107.24,133.11,143.89,553.26,85.0,850.0,935.0,85.0,195.35,264.46,325.92,286.18,-154.03,23.9,-146.28,276.4,875.0,875.0,875.0,875.0,358.56,396.47,383.53,325.84,1937.5,1955.0,1071.91,3500.0,1464.4,1.0,1.0,0.591,0.748,22.5,OPPOSING_ZONE_COMPENSATE,9.5342
5,Opposing Thermal Zones,0,360,3600.0,23,1,10,11,1,83.34,84.61,HEAVY_CPU_LOAD,276.09,82.34,83.4,HEAVY_CPU_LOAD,273.03,83.1,85.39,HEAVY_CPU_LOAD,276.96,84.05,87.3,HEAVY_CPU_LOAD,281.01,12.5,4.95,LIGHT,68.05,16.98,4.18,LIGHT,72.49,14.96,3.94,LIGHT,69.61,12.7,5.19,LIGHT,68.66,83.57,84.04,HEAVY_CPU_LOAD,275.52,86.49,86.19,HEAVY_CPU_LOAD,282.4,28.75,54.0,260.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.209,24.018,24.18,23.006,23.853,24.209,23.006,1.203,1107.09,140.54,138.27,557.92,85.0,850.0,935.0,85.0,195.28,264.41,325.93,286.15,-153.9,23.77,-146.4,276.53,875.0,875.0,875.0,875.0,358.47,403.72,377.8,330.6,1943.82,1955.0,1071.77,3500.0,1470.59,1.0,1.0,0.598,0.753,22.5,OPPOSING_ZONE_COMPENSATE,9.6018
5,Opposing Thermal Zones,0,361,3610.0,23,1,10,11,1,82.02,82.96,HEAVY_CPU_LOAD,271.96,82.12,82.38,HEAVY_CPU_LOAD,271.22,86.56,87.13,HEAVY_CPU_LOAD,283.89,86.49,83.19,HEAVY_CPU_LOAD,277.9,12.71,4.17,LIGHT,67.14,16.24,3.44,LIGHT,70.46,12.01,5.24,LIGHT,67.87,16.36,1.54,LIGHT,67.76,85.94,85.5,HEAVY_CPU_LOAD,280.68,87.28,87.35,HEAVY_CPU_LOAD,285.12,28.75,54.0,260.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.216,24.026,24.188,23.013,23.861,24.216,23.013,1.203,1104.97,137.6,135.63,565.8,85.0,850.0,935.0,85.0,195.21,264.36,325.93,286.12,-153.77,23.65,-146.52,276.65,875.0,875.0,875.0,875.0,356.41,400.61,375.04,338.57,1944.0,1955.0,1071.62,3500.0,1470.63,1.0,1.0,0.607,0.757,22.5,OPPOSING_ZONE_COMPENSATE,9.6655
5,Opposing Thermal Zones,0,362,3620.0,23,1,10,11,1,85.99,82.31,HEAVY_CPU_LOAD,275.95,82.87,84.15,HEAVY_CPU_LOAD,274.81,83.41,85.21,HEAVY_CPU_LOAD,277.08,87.19,84.92,HEAVY_CPU_LOAD,281.37,18.07,2.17,LIGHT,70.84,18.05,2.46,LIGHT,71.25,14.15,5.2,LIGHT,70.49,14.45,5.61,LIGHT,71.48,86.52,82.32,HEAVY_CPU_LOAD,276.63,87.53,86.06,HEAVY_CPU_LOAD,283.5,28.76,54.0,260.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.223,24.034,24.196,23.02,23.868,24.223,23.02,1.203,1109.21,142.09,141.97,560.13,85.0,850.0,935.0,85.0,195.31,264.47,326.06,286.25,-153.65,23.53,-146.65,276.77,875.0,875.0,875.0,875.0,360.87,405.09,381.38,333.15,1953.4,1955.0,1072.09,3500.0,1480.49,1.0,1.0,0.614,0.757,22.5,OPPOSING_ZONE_COMPENSATE,9.7484
5,Opposing Thermal Zones,0,363,3630.0,23,1,10,11,1,82.39,82.41,HEAVY_CPU_LOAD,271.6,82.92,86.1,HEAVY_CPU_LOAD,277.8,87.84,84.33,HEAVY_CPU_LOAD,281.3,86.77,85.3,HEAVY_CPU_LOAD,281.41,14.02,1.33,LIGHT,64.52,15.11,2.4,LIGHT,67.49,16.14,2.78,LIGHT,69.34,14.88,4.39,LIGHT,70.19,83.37,87.16,HEAVY_CPU_LOAD,279.95,85.97,83.0,HEAVY_CPU_LOAD,276.96,28.76,54.0,260.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.23,24.042,24.204,23.027,23.876,24.23,23.027,1.203,1112.11,132.01,139.53,556.91,85.0,850.0,935.0,85.0,195.24,264.42,326.07,286.22,-153.52,23.4,-146.78,276.9,875.0,875.0,875.0,875.0,363.83,394.83,378.82,330.03,1940.56,1955.0,1071.95,3500.0,1467.51,1.0,1.0,0.623,0.765,22.5,OPPOSING_ZONE_COMPENSATE,9.8193
5,Opposing Thermal Zones,0,364,3640.0,23,1,10,11,1,83.79,87.52,HEAVY_CPU_LOAD,281.02,82.08,82.53,HEAVY_CPU_LOAD,271.39,82.94,85.43,HEAVY_CPU_LOAD,276.82,86.64,83.37,HEAVY_CPU_LOAD,278.36,17.07,3.3,LIGHT,71.29,12.72,4.82,LIGHT,68.13,14.37,4.88,LIGHT,70.28,15.68,2.42,LIGHT,68.23,86.92,82.82,HEAVY_CPU_LOAD,277.88,82.27,83.43,HEAVY_CPU_LOAD,272.98,28.76,54.0,260.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.237,24.05,24.212,23.034,23.883,24.237,23.034,1.203,1107.59,139.42,138.51,550.86,85.0,850.0,935.0,85.0,195.16,264.38,326.06,286.2,-153.4,23.27,-146.9,277.02,875.0,875.0,875.0,875.0,359.35,402.07,377.67,324.08,1936.38,1955.0,1071.8,3500.0,1463.17,1.0,1.0,0.63,0.763,22.5,OPPOSING_ZONE_COMPENSATE,9.8934
5,Opposing Thermal Zones,0,365,3650.0,23,1,10,11,1,87.91,85.57,HEAVY_CPU_LOAD,283.24,85.33,83.33,HEAVY_CPU_LOAD,276.66,86.22,86.0,HEAVY_CPU_LOAD,281.77,84.92,84.23,HEAVY_CPU_LOAD,277.5,18.1,1.67,LIGHT,70.13,16.05,5.6,LIGHT,73.46,12.28,2.39,LIGHT,63.94,16.38,3.97,LIGHT,71.43,82.73,83.77,HEAVY_CPU_LOAD,274.07,85.42,82.19,HEAVY_CPU_LOAD,275.06,28.77,54.0,260.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.245,24.058,24.22,23.041,23.891,24.245,23.041,1.204,1119.17,143.59,135.37,549.13,85.0,850.0,935.0,85.0,195.26,264.48,326.2,286.32,-153.27,23.15,-147.03,277.15,875.0,875.0,875.0,875.0,371.16,406.22,374.54,322.6,1947.26,1955.0,1072.26,3500.0,1474.52,1.0,1.0,0.632,0.775,22.5,OPPOSING_ZONE_COMPENSATE,9.98
5,Opposing Thermal Zones,0,366,3660.0,23,1,10,11,1,82.47,87.81,HEAVY_CPU_LOAD,279.8,84.23,86.84,HEAVY_CPU_LOAD,280.55,86.4,86.15,HEAVY_CPU_LOAD,282.23,82.32,87.19,HEAVY_CPU_LOAD,278.68,12.26,1.87,LIGHT,63.13,15.26,5.49,LIGHT,72.31,13.37,1.99,LIGHT,64.7,18.66,3.8,LIGHT,74.03,82.91,83.62,HEAVY_CPU_LOAD,274.07,82.48,85.91,HEAVY_CPU_LOAD,276.97,28.77,54.0,261.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.253,24.066,24.228,23.048,23.899,24.253,23.048,1.205,1121.26,135.44,138.73,551.04,85.0,850.0,935.0,85.0,195.17,264.43,326.2,286.29,-153.39,23.14,-147.13,277.38,875.0,875.0,875.0,875.0,373.04,398.01,377.8,324.71,1946.47,1955.0,1072.09,3500.0,1473.56,1.0,1.0,0.68,0.823,22.5,MAX_UNIFORM_COOL,10.0572
5,Opposing Thermal Zones,0,367,3670.0,23,1,10,11,1,82.6,87.31,HEAVY_CPU_LOAD,279.22,86.2,85.26,HEAVY_CPU_LOAD,280.64,82.53,84.08,HEAVY_CPU_LOAD,274.28,84.02,85.34,HEAVY_CPU_LOAD,278.03,18.73,5.56,LIGHT,76.75,16.13,2.52,LIGHT,68.94,14.79,5.21,LIGHT,71.3,12.57,3.0,LIGHT,65.21,82.89,85.15,HEAVY_CPU_LOAD,276.34,85.32,82.18,HEAVY_CPU_LOAD,274.92,28.77,54.0,261.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.26,24.074,24.236,23.055,23.906,24.26,23.055,1.205,1112.17,145.69,136.51,551.26,85.0,850.0,935.0,85.0,195.07,264.39,326.2,286.27,-153.5,23.12,-147.25,277.62,875.0,875.0,875.0,875.0,363.74,408.2,375.46,325.15,1945.63,1955.0,1071.93,3500.0,1472.55,1.0,1.0,0.693,0.825,22.5,MAX_UNIFORM_COOL,10.1262
5,Opposing Thermal Zones,0,368,3680.0,23,1,10,11,1,82.28,82.25,HEAVY_CPU_LOAD,271.23,87.11,87.85,HEAVY_CPU_LOAD,285.66,87.31,86.35,HEAVY_CPU_LOAD,283.66,82.34,87.78,HEAVY_CPU_LOAD,279.6,14.13,2.56,LIGHT,66.5,12.48,5.17,LIGHT,68.36,13.94,2.74,LIGHT,66.53,15.29,2.74,LIGHT,68.22,85.68,83.64,HEAVY_CPU_LOAD,277.56,82.82,84.61,HEAVY_CPU_LOAD,275.44,28.78,54.0,261.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.268,24.082,24.244,23.062,23.914,24.268,23.062,1.206,1120.15,134.86,134.75,553.0,85.0,850.0,935.0,85.0,195.17,264.49,326.34,286.4,-153.37,22.99,-147.37,277.75,875.0,875.0,875.0,875.0,371.95,397.34,373.72,327.15,1942.76,1955.0,1072.4,3500.0,1470.16,1.0,1.0,0.695,0.833,22.5,MAX_UNIFORM_COOL,10.206
5,Opposing Thermal Zones,0,369,3690.0,23,1,10,11,1,82.12,84.0,HEAVY_CPU_LOAD,273.65,85.0,84.15,HEAVY_CPU_LOAD,277.48,87.96,84.81,HEAVY_CPU_LOAD,282.17,86.01,85.41,HEAVY_CPU_LOAD,280.63,15.87,3.84,LIGHT,70.6,12.75,5.86,LIGHT,69.73,15.96,3.1,LIGHT,69.6,17.67,5.57,LIGHT,75.44,84.1,84.49,HEAVY_CPU_LOAD,276.86,85.46,84.86,HEAVY_CPU_LOAD,279.12,28.78,54.0,261.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.275,24.09,24.252,23.069,23.921,24.275,23.069,1.206,1113.93,140.33,145.04,555.98,85.0,850.0,935.0,85.0,195.07,264.45,326.33,286.38,-153.48,22.98,-147.48,277.98,875.0,875.0,875.0,875.0,365.52,402.76,383.89,330.34,1955.28,1955.0,1072.23,3500.0,1482.51,1.0,1.0,0.667,0.788,22.5,MAX_UNIFORM_COOL,10.2845
5,Opposing Thermal Zones,0,370,3700.0,23,1,10,11,1,82.17,83.05,HEAVY_CPU_LOAD,272.29,85.81,87.27,HEAVY_CPU_LOAD,283.17,82.93,87.56,HEAVY_CPU_LOAD,280.0,83.79,84.07,HEAVY_CPU_LOAD,275.84,17.69,2.54,LIGHT,70.92,17.53,2.95,LIGHT,71.34,15.71,1.5,LIGHT,66.89,17.18,1.59,LIGHT,68.86,82.01,84.64,HEAVY_CPU_LOAD,274.47,85.2,82.35,HEAVY_CPU_LOAD,275.02,28.78,54.0,261.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.282,24.098,24.26,23.076,23.929,24.282,23.076,1.206,1111.3,142.26,135.75,549.49,85.0,850.0,935.0,85.0,195.0,264.4,326.34,286.35,-153.35,22.85,-147.6,278.1,875.0,875.0,875.0,875.0,362.95,404.51,374.49,323.94,1938.8,1955.0,1072.09,3500.0,1465.89,1.0,1.0,0.673,0.793,22.5,MAX_UNIFORM_COOL,10.3553
5,Opposing Thermal Zones,0,371,3710.0,23,1,10,11,1,87.77,85.12,HEAVY_CPU_LOAD,282.39,83.85,86.58,HEAVY_CPU_LOAD,279.68,86.24,83.52,HEAVY_CPU_LOAD,278.08,82.81,82.05,HEAVY_CPU_LOAD,271.59,14.72,4.18,LIGHT,69.67,17.16,1.52,LIGHT,68.73,12.8,4.03,LIGHT,67.05,14.7,3.69,LIGHT,68.91,82.52,84.79,HEAVY_CPU_LOAD,275.33,86.33,88.0,HEAVY_CPU_LOAD,284.91,28.79,54.0,261.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.289,24.106,24.268,23.083,23.937,24.289,23.083,1.206,1111.74,138.4,135.96,560.24,85.0,850.0,935.0,85.0,195.09,264.5,326.46,286.47,-153.23,22.73,-147.73,278.23,875.0,875.0,875.0,875.0,363.6,400.63,374.69,334.94,1946.34,1955.0,1072.52,3500.0,1473.86,1.0,1.0,0.684,0.798,22.5,MAX_UNIFORM_COOL,10.4247
5,Opposing Thermal Zones,0,372,3720.0,23,1,10,11,1,83.39,85.85,HEAVY_CPU_LOAD,278.01,83.41,83.1,HEAVY_CPU_LOAD,273.91,85.58,84.35,HEAVY_CPU_LOAD,278.5,83.87,82.68,HEAVY_CPU_LOAD,273.86,17.58,3.61,LIGHT,72.39,12.23,5.4,LIGHT,68.39,17.93,2.2,LIGHT,70.71,14.32,3.86,LIGHT,68.69,84.55,83.88,HEAVY_CPU_LOAD,276.51,87.78,82.23,HEAVY_CPU_LOAD,278.07,28.79,54.0,262.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.296,24.114,24.276,23.09,23.944,24.296,23.09,1.206,1104.28,140.78,139.4,554.58,85.0,850.0,935.0,85.0,195.02,264.46,326.47,286.45,-153.11,22.6,-147.86,278.36,875.0,875.0,875.0,875.0,356.19,402.84,378.01,329.39,1939.04,1955.0,1072.4,3500.0,1466.43,1.0,1.0,0.694,0.795,22.5,MAX_UNIFORM_COOL,10.501
5,Opposing Thermal Zones,0,373,3730.0,23,1,10,11,1,82.41,86.37,HEAVY_CPU_LOAD,277.57,85.99,83.51,HEAVY_CPU_LOAD,277.75,82.43,82.33,HEAVY_CPU_LOAD,271.53,87.44,84.99,HEAVY_CPU_LOAD,281.79,17.6,3.57,LIGHT,72.36,16.81,4.54,LIGHT,72.82,12.56,5.56,LIGHT,69.04,17.75,1.04,LIGHT,68.75,86.88,83.89,HEAVY_CPU_LOAD,279.44,82.98,87.2,HEAVY_CPU_LOAD,279.53,28.8,54.0,262.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.303,24.122,24.284,23.097,23.951,24.303,23.097,1.206,1108.64,145.18,137.79,558.97,85.0,850.0,935.0,85.0,195.17,264.63,326.69,286.65,-152.98,22.48,-147.98,278.48,875.0,875.0,875.0,875.0,360.83,407.29,376.5,334.1,1950.58,1955.0,1073.14,3500.0,1478.72,1.0,1.0,0.702,0.802,22.5,MAX_UNIFORM_COOL,10.5785
5,Opposing Thermal Zones,0,374,3740.0,23,1,10,11,1,84.4,87.46,HEAVY_CPU_LOAD,281.69,82.96,82.81,HEAVY_CPU_LOAD,272.91,85.71,86.59,HEAVY_CPU_LOAD,282.02,86.18,83.54,HEAVY_CPU_LOAD,278.04,18.55,5.25,LIGHT,76.06,16.9,1.14,LIGHT,67.83,13.32,2.18,LIGHT,64.92,18.52,1.96,LIGHT,71.09,85.85,83.02,HEAVY_CPU_LOAD,276.84,87.18,87.7,HEAVY_CPU_LOAD,285.53,28.8,54.0,262.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.31,24.13,24.292,23.104,23.959,24.31,23.104,1.206,1114.66,143.89,136.01,562.37,85.0,850.0,935.0,85.0,195.05,264.52,326.6,286.55,-152.86,22.36,-148.1,278.6,875.0,875.0,875.0,875.0,366.85,405.77,374.51,337.52,1956.93,1955.0,1072.72,3500.0,1484.65,1.0,1.0,0.756,0.855,22.5,MAX_UNIFORM_COOL,10.6536
5,Opposing Thermal Zones,0,375,3750.0,23,1,10,11,1,84.5,86.67,HEAVY_CPU_LOAD,280.63,84.23,84.16,HEAVY_CPU_LOAD,276.53,84.18,85.3,HEAVY_CPU_LOAD,278.18,86.99,82.01,HEAVY_CPU_LOAD,276.75,12.92,4.72,LIGHT,68.23,12.7,1.7,LIGHT,63.42,17.4,2.47,LIGHT,70.45,14.96,5.91,LIGHT,72.56,87.7,86.22,HEAVY_CPU_LOAD,283.95,85.34,86.34,HEAVY_CPU_LOAD,281.19,28.8,54.0,262.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.317,24.138,24.3,23.111,23.966,24.317,23.111,1.206,1112.09,131.65,143.01,565.14,85.0,850.0,935.0,85.0,194.98,264.47,326.61,286.52,-152.73,22.23,-148.23,278.73,875.0,875.0,875.0,875.0,364.34,393.35,381.39,340.39,1951.89,1955.0,1072.58,3500.0,1479.47,1.0,1.0,0.766,0.853,22.5,MAX_UNIFORM_COOL,10.7277
5,Opposing Thermal Zones,0,376,3760.0,23,1,10,11,1,82.26,85.24,HEAVY_CPU_LOAD,275.68,84.93,87.42,HEAVY_CPU_LOAD,282.29,84.46,87.83,HEAVY_CPU_LOAD,282.32,83.6,83.59,HEAVY_CPU_LOAD,274.88,13.62,1.38,LIGHT,64.09,15.37,3.6,LIGHT,69.61,18.51,4.14,LIGHT,74.35,14.38,5.69,LIGHT,71.51,83.21,86.53,HEAVY_CPU_LOAD,278.81,84.89,83.4,HEAVY_CPU_LOAD,276.21,28.81,54.0,262.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.325,24.146,24.308,23.118,23.974,24.325,23.118,1.207,1115.17,133.7,145.86,555.02,85.0,850.0,935.0,85.0,195.11,264.64,326.82,286.72,-152.6,22.1,-148.35,278.85,875.0,875.0,875.0,875.0,367.68,395.44,384.33,330.59,1949.75,1955.0,1073.29,3500.0,1478.04,1.0,1.0,0.756,0.844,22.5,MAX_UNIFORM_COOL,10.8204
5,Opposing Thermal Zones,0,377,3770.0,23,1,10,11,1,86.3,86.1,HEAVY_CPU_LOAD,282.02,82.65,85.72,HEAVY_CPU_LOAD,276.89,87.25,82.2,HEAVY_CPU_LOAD,277.36,82.57,86.29,HEAVY_CPU_LOAD,277.65,13.74,5.07,LIGHT,69.78,16.72,4.71,LIGHT,72.97,12.66,5.43,LIGHT,68.97,18.08,2.42,LIGHT,71.23,85.47,86.3,HEAVY_CPU_LOAD,281.29,87.78,86.04,HEAVY_CPU_LOAD,283.79,28.81,54.0,262.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.332,24.154,24.316,23.125,23.982,24.332,23.125,1.207,1113.92,142.75,140.2,565.08,85.0,850.0,935.0,85.0,194.98,264.53,326.74,286.63,-152.71,22.09,-148.47,279.09,875.0,875.0,875.0,875.0,366.19,404.37,378.47,340.8,1961.95,1955.0,1072.88,3500.0,1489.83,1.0,1.0,0.733,0.815,22.5,MAX_UNIFORM_COOL,10.8942
5,Opposing Thermal Zones,0,378,3780.0,23,1,10,11,1,86.32,85.42,HEAVY_CPU_LOAD,281.03,84.91,83.32,HEAVY_CPU_LOAD,276.12,87.38,87.92,HEAVY_CPU_LOAD,286.11,83.27,87.12,HEAVY_CPU_LOAD,279.77,13.69,3.29,LIGHT,67.05,14.41,5.66,LIGHT,71.5,14.94,4.19,LIGHT,69.96,16.71,3.37,LIGHT,70.94,84.26,86.19,HEAVY_CPU_LOAD,279.61,87.89,87.8,HEAVY_CPU_LOAD,286.56,28.81,54.0,263.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.34,24.162,24.324,23.132,23.989,24.34,23.132,1.208,1123.03,138.55,140.9,566.17,85.0,850.0,935.0,85.0,194.9,264.48,326.74,286.61,-152.59,21.96,-148.59,279.21,875.0,875.0,875.0,875.0,375.34,399.99,379.05,341.99,1968.65,1955.0,1072.73,3500.0,1496.37,1.0,1.0,0.718,0.809,22.5,MAX_UNIFORM_COOL,10.9837
5,Opposing Thermal Zones,0,379,3790.0,23,1,10,11,1,86.71,85.57,HEAVY_CPU_LOAD,281.74,87.31,87.98,HEAVY_CPU_LOAD,286.11,82.86,85.26,HEAVY_CPU_LOAD,276.46,84.09,84.71,HEAVY_CPU_LOAD,277.18,12.35,1.61,LIGHT,62.85,16.28,3.3,LIGHT,70.3,13.53,4.79,LIGHT,69.1,17.19,2.43,LIGHT,70.13,84.43,86.23,HEAVY_CPU_LOAD,279.88,84.1,86.3,HEAVY_CPU_LOAD,279.57,28.82,54.0,263.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.348,24.17,24.332,23.139,23.997,24.348,23.139,1.209,1121.49,133.15,139.23,559.45,85.0,850.0,935.0,85.0,195.02,264.65,326.96,286.79,-152.7,21.95,-148.7,279.45,875.0,875.0,875.0,875.0,373.81,394.75,377.49,335.69,1953.32,1955.0,1073.42,3500.0,1481.74,1.0,1.0,0.793,0.884,22.5,MAX_UNIFORM_COOL,11.0624
5,Opposing Thermal Zones,0,380,3800.0,23,1,10,11,1,85.41,82.01,HEAVY_CPU_LOAD,274.78,85.23,82.9,HEAVY_CPU_LOAD,275.89,83.42,84.38,HEAVY_CPU_LOAD,275.85,83.06,86.45,HEAVY_CPU_LOAD,278.5,12.34,1.01,LIGHT,61.94,12.67,3.98,LIGHT,66.81,16.05,1.14,LIGHT,66.77,15.71,4.56,LIGHT,71.48,84.01,82.49,HEAVY_CPU_LOAD,273.75,85.28,86.0,HEAVY_CPU_LOAD,280.6,28.82,54.0,263.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.355,24.178,24.34,23.146,24.005,24.355,23.146,1.209,1105.02,128.75,138.25,554.35,85.0,850.0,935.0,85.0,194.89,264.53,326.88,286.7,-152.81,21.93,-148.81,279.69,875.0,875.0,875.0,875.0,357.1,390.21,376.32,330.74,1926.37,1955.0,1073.0,3500.0,1454.37,1.0,1.0,0.735,0.809,22.5,MAX_UNIFORM_COOL,11.1343
5,Opposing Thermal Zones,0,381,3810.0,23,1,10,11,1,85.5,83.9,HEAVY_CPU_LOAD,277.73,83.41,83.69,HEAVY_CPU_LOAD,274.8,86.77,87.56,HEAVY_CPU_LOAD,284.8,84.33,87.91,HEAVY_CPU_LOAD,282.28,15.66,4.58,LIGHT,71.45,15.38,4.47,LIGHT,70.93,12.09,2.26,LIGHT,63.5,15.08,3.58,LIGHT,69.22,84.95,87.49,HEAVY_CPU_LOAD,282.42,82.94,87.16,HEAVY_CPU_LOAD,279.41,28.82,54.0,263.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.363,24.186,24.348,23.153,24.012,24.363,23.153,1.21,1119.61,142.38,132.72,561.83,85.0,850.0,935.0,85.0,194.81,264.49,326.88,286.68,-152.68,21.81,-148.93,279.81,875.0,875.0,875.0,875.0,371.74,403.68,370.67,338.32,1956.54,1955.0,1072.86,3500.0,1484.41,1.0,1.0,0.809,0.897,22.5,MAX_UNIFORM_COOL,11.2218
5,Opposing Thermal Zones,0,382,3820.0,23,1,10,11,1,83.42,87.91,HEAVY_CPU_LOAD,281.14,85.74,85.63,HEAVY_CPU_LOAD,280.62,85.07,82.3,HEAVY_CPU_LOAD,274.79,82.9,87.76,HEAVY_CPU_LOAD,280.26,17.76,5.1,LIGHT,74.85,13.22,5.51,LIGHT,69.79,18.35,4.67,LIGHT,74.94,16.58,5.24,LIGHT,73.58,83.98,83.57,HEAVY_CPU_LOAD,275.33,87.91,87.24,HEAVY_CPU_LOAD,285.75,28.83,54.0,263.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.371,24.194,24.356,23.16,24.02,24.371,23.16,1.211,1116.81,144.64,148.52,561.08,85.0,850.0,935.0,85.0,194.93,264.66,327.1,286.87,-152.8,21.79,-149.04,280.05,875.0,875.0,875.0,875.0,368.94,406.09,386.58,338.0,1971.05,1955.0,1073.56,3500.0,1499.61,1.0,1.0,0.822,0.897,22.5,MAX_UNIFORM_COOL,11.3167
5,Opposing Thermal Zones,0,383,3830.0,23,1,10,11,1,85.91,87.23,HEAVY_CPU_LOAD,283.23,83.57,86.37,HEAVY_CPU_LOAD,279.02,84.93,83.6,HEAVY_CPU_LOAD,276.56,87.88,86.05,HEAVY_CPU_LOAD,283.92,15.69,3.24,LIGHT,69.47,17.91,4.48,LIGHT,74.11,17.92,5.07,LIGHT,75.01,18.64,3.68,LIGHT,73.82,84.33,84.88,HEAVY_CPU_LOAD,277.73,83.11,87.9,HEAVY_CPU_LOAD,280.74,28.83,54.0,263.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.379,24.202,24.364,23.167,24.028,24.379,23.167,1.212,1122.73,143.58,148.83,558.47,85.0,850.0,935.0,85.0,194.79,264.55,327.01,286.78,-152.9,21.78,-149.16,280.28,875.0,875.0,875.0,875.0,374.62,404.91,386.68,335.53,1973.61,1955.0,1073.13,3500.0,1501.74,1.0,1.0,0.827,0.906,22.5,MAX_UNIFORM_COOL,11.4072
5,Opposing Thermal Zones,0,384,3840.0,23,1,10,11,1,84.95,82.09,HEAVY_CPU_LOAD,274.32,83.02,87.65,HEAVY_CPU_LOAD,280.25,85.22,84.37,HEAVY_CPU_LOAD,278.08,84.2,82.37,HEAVY_CPU_LOAD,273.81,12.36,2.69,LIGHT,64.48,16.48,3.78,LIGHT,71.27,13.54,4.17,LIGHT,68.18,17.29,2.68,LIGHT,70.63,84.55,87.31,HEAVY_CPU_LOAD,281.65,84.3,83.36,HEAVY_CPU_LOAD,275.42,28.83,54.0,264.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.386,24.21,24.372,23.174,24.035,24.386,23.174,1.212,1106.46,135.75,138.81,557.07,85.0,850.0,935.0,85.0,194.7,264.5,327.02,286.75,-153.01,21.76,-149.26,280.51,875.0,875.0,875.0,875.0,358.15,397.01,376.57,334.33,1938.09,1955.0,1072.97,3500.0,1466.06,1.0,1.0,0.761,0.829,22.5,MAX_UNIFORM_COOL,11.4723
5,Opposing Thermal Zones,0,385,3850.0,23,1,10,11,1,85.31,85.26,HEAVY_CPU_LOAD,279.53,84.23,87.0,HEAVY_CPU_LOAD,280.79,85.94,87.38,HEAVY_CPU_LOAD,283.5,85.79,83.38,HEAVY_CPU_LOAD,277.31,16.11,4.51,LIGHT,71.9,12.13,3.04,LIGHT,64.72,16.1,1.74,LIGHT,67.73,12.88,2.96,LIGHT,65.54,86.7,87.55,HEAVY_CPU_LOAD,284.7,87.54,86.52,HEAVY_CPU_LOAD,284.21,28.84,54.0,264.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.394,24.218,24.38,23.181,24.043,24.394,23.181,1.213,1121.13,136.62,133.27,568.91,85.0,850.0,935.0,85.0,194.84,264.66,327.23,286.94,-152.89,21.64,-149.39,280.64,875.0,875.0,875.0,875.0,373.08,397.92,371.11,346.49,1959.93,1955.0,1073.67,3500.0,1488.6,1.0,1.0,0.762,0.845,22.5,MAX_UNIFORM_COOL,11.56
5,Opposing Thermal Zones,0,386,3860.0,23,1,10,11,1,82.06,85.47,HEAVY_CPU_LOAD,275.78,87.91,86.56,HEAVY_CPU_LOAD,284.73,84.79,82.64,HEAVY_CPU_LOAD,274.95,83.36,83.35,HEAVY_CPU_LOAD,274.22,14.25,1.71,LIGHT,65.38,15.66,5.47,LIGHT,72.78,12.5,2.61,LIGHT,64.54,17.81,5.34,LIGHT,75.27,87.98,82.66,HEAVY_CPU_LOAD,278.97,86.06,84.53,HEAVY_CPU_LOAD,279.37,28.84,54.0,264.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.401,24.226,24.388,23.188,24.051,24.401,23.188,1.213,1109.68,138.16,139.81,558.34,85.0,850.0,935.0,85.0,194.7,264.56,327.15,286.86,-153.0,21.62,-149.5,280.87,875.0,875.0,875.0,875.0,361.38,399.34,377.46,336.07,1945.99,1955.0,1073.27,3500.0,1474.25,1.0,1.0,0.855,0.919,22.5,MAX_UNIFORM_COOL,11.6371
5,Opposing Thermal Zones,0,387,3870.0,23,1,10,11,1,84.79,87.21,HEAVY_CPU_LOAD,281.8,87.47,86.78,HEAVY_CPU_LOAD,284.51,86.64,83.06,HEAVY_CPU_LOAD,277.89,84.92,85.36,HEAVY_CPU_LOAD,279.19,13.75,4.32,LIGHT,68.67,13.79,5.68,LIGHT,70.76,14.44,2.29,LIGHT,66.48,13.03,3.04,LIGHT,65.85,87.57,87.84,HEAVY_CPU_LOAD,286.22,84.83,87.17,HEAVY_CPU_LOAD,281.79,28.84,54.0,264.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.409,24.234,24.396,23.195,24.059,24.409,23.195,1.214,1123.39,139.43,132.33,568.01,85.0,850.0,935.0,85.0,194.63,264.51,327.16,286.83,-152.88,21.5,-149.63,281.0,875.0,875.0,875.0,875.0,375.14,400.44,369.86,345.84,1963.16,1955.0,1073.13,3500.0,1491.28,1.0,1.0,0.776,0.855,22.5,MAX_UNIFORM_COOL,11.7303
5,Opposing Thermal Zones,0,388,3880.0,23,1,10,11,1,86.85,87.33,HEAVY_CPU_LOAD,284.56,83.44,87.49,HEAVY_CPU_LOAD,280.53,87.08,84.47,HEAVY_CPU_LOAD,280.56,83.76,85.72,HEAVY_CPU_LOAD,278.28,13.27,1.53,LIGHT,63.88,16.32,2.91,LIGHT,69.77,13.89,5.83,LIGHT,71.11,14.27,2.84,LIGHT,67.1,86.46,85.71,HEAVY_CPU_LOAD,281.64,83.31,87.22,HEAVY_CPU_LOAD,279.97,28.85,54.0,264.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.417,24.242,24.404,23.202,24.066,24.417,23.202,1.215,1123.93,133.65,138.21,561.61,85.0,850.0,935.0,85.0,194.74,264.68,327.37,287.02,-152.98,21.48,-149.73,281.23,875.0,875.0,875.0,875.0,375.69,394.81,375.85,339.86,1957.4,1955.0,1073.81,3500.0,1486.21,1.0,1.0,0.782,0.858,22.5,MAX_UNIFORM_COOL,11.8234
5,Opposing Thermal Zones,0,389,3890.0,23,1,10,11,1,82.38,82.45,HEAVY_CPU_LOAD,271.65,82.89,84.79,HEAVY_CPU_LOAD,275.8,82.88,85.9,HEAVY_CPU_LOAD,277.45,87.26,85.3,HEAVY_CPU_LOAD,282.02,16.71,3.04,LIGHT,70.45,18.79,1.88,LIGHT,71.31,18.15,1.78,LIGHT,70.36,12.53,5.56,LIGHT,69.0,84.57,84.43,HEAVY_CPU_LOAD,277.36,83.58,85.84,HEAVY_CPU_LOAD,278.24,28.85,54.0,264.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.424,24.25,24.412,23.209,24.074,24.424,23.209,1.215,1106.92,141.76,139.36,555.6,85.0,850.0,935.0,85.0,194.61,264.57,327.29,286.93,-153.1,21.47,-149.84,281.47,875.0,875.0,875.0,875.0,358.43,402.8,376.81,334.0,1943.64,1955.0,1073.4,3500.0,1472.04,1.0,1.0,0.878,0.935,22.5,MAX_UNIFORM_COOL,11.8938
5,Opposing Thermal Zones,0,390,3900.0,23,1,10,11,1,85.79,85.2,HEAVY_CPU_LOAD,280.04,87.63,85.18,HEAVY_CPU_LOAD,282.31,87.08,84.25,HEAVY_CPU_LOAD,280.23,85.26,87.86,HEAVY_CPU_LOAD,283.37,17.87,5.69,LIGHT,75.87,12.93,1.37,LIGHT,63.22,14.12,1.57,LIGHT,65.0,12.07,1.55,LIGHT,62.41,85.6,84.58,HEAVY_CPU_LOAD,278.87,86.34,84.94,HEAVY_CPU_LOAD,280.34,28.85,54.0,265.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.432,24.258,24.419,23.216,24.081,24.432,23.216,1.216,1125.95,139.09,127.41,559.21,85.0,850.0,935.0,85.0,194.54,264.52,327.29,286.9,-152.97,21.34,-149.97,281.59,875.0,875.0,875.0,875.0,377.52,399.95,364.73,337.7,1951.66,1955.0,1073.25,3500.0,1479.9,1.0,1.0,0.791,0.876,22.5,MAX_UNIFORM_COOL,11.9849
5,Opposing Thermal Zones,0,391,3910.0,23,1,10,11,1,83.93,82.91,HEAVY_CPU_LOAD,274.28,87.87,83.74,HEAVY_CPU_LOAD,280.45,83.97,85.61,HEAVY_CPU_LOAD,278.38,86.53,85.93,HEAVY_CPU_LOAD,282.06,16.59,3.72,LIGHT,71.32,16.47,5.03,LIGHT,73.13,18.71,3.13,LIGHT,73.08,15.19,4.19,LIGHT,70.27,83.59,83.08,HEAVY_CPU_LOAD,274.11,87.87,85.31,HEAVY_CPU_LOAD,282.8,28.86,54.0,265.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.439,24.266,24.427,23.223,24.089,24.439,23.223,1.216,1115.17,144.45,143.35,556.91,85.0,850.0,935.0,85.0,194.65,264.69,327.53,287.1,-153.09,21.22,-149.85,281.72,875.0,875.0,875.0,875.0,366.73,405.36,381.03,335.73,1959.88,1955.0,1073.97,3500.0,1488.85,1.0,1.0,0.806,0.866,22.5,MAX_UNIFORM_COOL,12.0748
5,Opposing Thermal Zones,0,392,3920.0,23,1,10,11,1,84.48,85.69,HEAVY_CPU_LOAD,279.13,83.12,87.62,HEAVY_CPU_LOAD,280.33,84.79,86.35,HEAVY_CPU_LOAD,280.51,87.71,82.99,HEAVY_CPU_LOAD,279.12,13.24,5.07,LIGHT,69.16,15.25,5.97,LIGHT,73.02,17.95,4.41,LIGHT,74.05,16.44,1.66,LIGHT,68.04,87.54,85.27,HEAVY_CPU_LOAD,282.33,83.85,82.22,HEAVY_CPU_LOAD,273.14,28.86,54.0,265.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.447,24.274,24.435,23.23,24.096,24.447,23.23,1.217,1119.09,142.18,142.09,555.47,85.0,850.0,935.0,85.0,194.54,264.58,327.45,287.01,-152.97,21.1,-149.97,281.85,875.0,875.0,875.0,875.0,370.66,402.86,379.57,334.33,1958.83,1955.0,1073.58,3500.0,1487.42,1.0,1.0,0.897,0.961,22.5,MAX_UNIFORM_COOL,12.1591
5,Opposing Thermal Zones,0,393,3930.0,23,1,10,11,1,83.1,83.26,HEAVY_CPU_LOAD,273.76,82.06,85.13,HEAVY_CPU_LOAD,275.27,86.27,83.25,HEAVY_CPU_LOAD,277.71,84.91,83.94,HEAVY_CPU_LOAD,277.05,12.8,4.55,LIGHT,67.83,16.17,1.17,LIGHT,66.97,16.15,1.92,LIGHT,68.07,13.97,3.82,LIGHT,68.19,87.72,86.95,HEAVY_CPU_LOAD,285.07,86.0,83.81,HEAVY_CPU_LOAD,278.22,28.86,54.0,265.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.454,24.282,24.443,23.237,24.104,24.454,23.237,1.217,1103.79,134.8,136.26,563.29,85.0,850.0,935.0,85.0,194.44,264.54,327.45,286.98,-153.08,21.08,-150.08,282.08,875.0,875.0,875.0,875.0,355.15,395.42,373.63,342.35,1938.14,1955.0,1073.41,3500.0,1466.55,1.0,1.0,0.911,0.962,22.5,MAX_UNIFORM_COOL,12.2209
5,Opposing Thermal Zones,0,394,3940.0,23,1,10,11,1,83.45,83.86,HEAVY_CPU_LOAD,275.1,85.31,82.92,HEAVY_CPU_LOAD,276.02,86.61,85.1,HEAVY_CPU_LOAD,280.91,87.07,84.79,HEAVY_CPU_LOAD,281.02,16.5,4.66,LIGHT,72.61,17.99,1.19,LIGHT,69.27,15.74,5.18,LIGHT,72.44,18.33,4.51,LIGHT,74.68,85.23,82.63,HEAVY_CPU_LOAD,275.48,82.07,86.59,HEAVY_CPU_LOAD,277.47,28.87,54.0,265.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.461,24.29,24.451,23.244,24.111,24.461,23.244,1.217,1113.05,141.88,147.12,552.95,85.0,850.0,935.0,85.0,194.58,264.7,327.67,287.17,-152.96,20.96,-150.21,282.21,875.0,875.0,875.0,875.0,364.67,402.54,384.58,332.33,1955.0,1955.0,1074.12,3500.0,1484.12,1.0,1.0,0.83,0.874,22.5,MAX_UNIFORM_COOL,12.3339
5,Opposing Thermal Zones,0,395,3950.0,23,1,10,11,1,82.34,87.08,HEAVY_CPU_LOAD,278.55,83.55,87.81,HEAVY_CPU_LOAD,281.15,82.18,85.17,HEAVY_CPU_LOAD,275.48,86.05,83.44,HEAVY_CPU_LOAD,277.72,16.47,5.21,LIGHT,73.4,14.79,3.28,LIGHT,68.41,17.35,4.08,LIGHT,72.81,12.89,2.13,LIGHT,64.31,87.73,83.78,HEAVY_CPU_LOAD,280.33,85.62,82.58,HEAVY_CPU_LOAD,275.89,28.87,54.0,265.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.468,24.298,24.459,23.251,24.119,24.468,23.251,1.217,1112.9,141.81,137.12,556.22,85.0,850.0,935.0,85.0,194.46,264.59,327.58,287.08,-152.83,20.83,-150.33,282.33,875.0,875.0,875.0,875.0,364.53,402.23,374.37,335.63,1948.05,1955.0,1073.71,3500.0,1476.76,1.0,1.0,0.837,0.882,22.5,MAX_UNIFORM_COOL,12.4094
5,Opposing Thermal Zones,0,396,3960.0,23,1,10,11,1,83.23,86.24,HEAVY_CPU_LOAD,278.4,83.29,85.72,HEAVY_CPU_LOAD,277.69,87.91,83.26,HEAVY_CPU_LOAD,279.78,86.72,82.8,HEAVY_CPU_LOAD,277.6,18.98,5.11,LIGHT,76.39,12.7,3.8,LIGHT,66.58,12.68,2.71,LIGHT,64.92,12.46,4.9,LIGHT,67.92,86.73,83.49,HEAVY_CPU_LOAD,278.65,86.19,86.94,HEAVY_CPU_LOAD,283.15,28.88,54.0,266.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.475,24.306,24.467,23.258,24.127,24.475,23.258,1.217,1113.47,142.97,132.84,561.8,85.0,850.0,935.0,85.0,194.61,264.76,327.8,287.27,-152.71,20.71,-150.45,282.45,875.0,875.0,875.0,875.0,365.37,403.44,370.19,341.52,1951.08,1955.0,1074.44,3500.0,1480.52,1.0,1.0,0.948,0.991,22.5,MAX_UNIFORM_COOL,12.4827
5,Opposing Thermal Zones,0,397,3970.0,23,1,10,11,1,86.84,86.57,HEAVY_CPU_LOAD,283.4,87.24,86.74,HEAVY_CPU_LOAD,284.16,87.0,85.27,HEAVY_CPU_LOAD,281.65,86.71,87.69,HEAVY_CPU_LOAD,284.92,14.05,2.49,LIGHT,66.3,18.13,5.43,LIGHT,75.81,17.96,2.23,LIGHT,70.8,17.8,2.4,LIGHT,70.85,82.58,82.29,HEAVY_CPU_LOAD,271.66,86.0,83.41,HEAVY_CPU_LOAD,277.62,28.88,54.0,266.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.483,24.314,24.475,23.265,24.134,24.483,23.265,1.218,1134.13,142.11,141.65,549.28,85.0,850.0,935.0,85.0,194.54,264.72,327.8,287.25,-152.58,20.58,-150.58,282.58,875.0,875.0,875.0,875.0,386.09,402.41,378.87,329.11,1967.17,1955.0,1074.31,3500.0,1496.48,1.0,1.0,0.948,1.0,22.5,MAX_UNIFORM_COOL,12.6004
5,Opposing Thermal Zones,0,398,3980.0,23,1,10,11,1,83.41,85.16,HEAVY_CPU_LOAD,277.0,84.08,86.61,HEAVY_CPU_LOAD,280.01,86.44,83.88,HEAVY_CPU_LOAD,278.87,82.75,85.16,HEAVY_CPU_LOAD,276.18,14.14,5.13,LIGHT,70.37,18.2,3.89,LIGHT,73.59,15.73,1.93,LIGHT,67.56,15.14,4.94,LIGHT,71.33,87.77,85.54,HEAVY_CPU_LOAD,283.02,84.07,86.47,HEAVY_CPU_LOAD,279.79,28.88,54.0,266.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.49,24.322,24.483,23.272,24.142,24.49,23.272,1.218,1112.06,143.96,138.89,562.81,85.0,850.0,935.0,85.0,194.4,264.61,327.72,287.16,-152.69,20.57,-150.69,282.82,875.0,875.0,875.0,875.0,363.77,404.14,375.92,342.79,1957.72,1955.0,1073.89,3500.0,1486.62,1.0,1.0,0.965,0.997,22.5,MAX_UNIFORM_COOL,12.6618
5,Opposing Thermal Zones,0,399,3990.0,23,1,10,11,1,84.15,84.07,HEAVY_CPU_LOAD,276.29,82.59,85.77,HEAVY_CPU_LOAD,276.89,87.94,83.62,HEAVY_CPU_LOAD,280.36,86.71,87.68,HEAVY_CPU_LOAD,284.91,17.74,1.13,LIGHT,68.87,16.21,5.84,LIGHT,74.02,18.31,1.17,LIGHT,69.64,16.77,3.44,LIGHT,71.12,83.19,86.89,HEAVY_CPU_LOAD,279.32,85.06,87.79,HEAVY_CPU_LOAD,283.01,28.89,54.0,266.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.498,24.33,24.491,23.279,24.149,24.498,23.279,1.219,1118.45,142.89,140.76,562.33,85.0,850.0,935.0,85.0,194.54,264.77,327.94,287.35,-152.56,20.44,-150.82,282.94,875.0,875.0,875.0,875.0,370.43,403.1,377.88,342.62,1964.43,1955.0,1074.6,3500.0,1494.03,1.0,1.0,0.866,0.902,22.5,MAX_UNIFORM_COOL,12.767
5,Opposing Thermal Zones,0,400,4000.0,23,1,10,11,1,85.62,86.88,HEAVY_CPU_LOAD,282.35,83.88,85.09,HEAVY_CPU_LOAD,277.49,85.78,84.79,HEAVY_CPU_LOAD,279.41,82.34,84.28,HEAVY_CPU_LOAD,274.35,16.46,3.38,LIGHT,70.64,18.86,4.15,LIGHT,74.8,15.28,3.51,LIGHT,69.36,14.42,5.4,LIGHT,71.12,83.03,84.18,HEAVY_CPU_LOAD,275.06,87.95,82.78,HEAVY_CPU_LOAD,279.11,28.89,54.0,266.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.505,24.338,24.499,23.286,24.157,24.505,23.286,1.219,1113.6,145.44,140.48,554.17,85.0,850.0,935.0,85.0,194.44,264.73,327.94,287.33,-152.68,20.43,-150.93,283.18,875.0,875.0,875.0,875.0,365.36,405.6,377.49,334.68,1953.69,1955.0,1074.44,3500.0,1483.13,1.0,1.0,0.875,0.901,22.5,MAX_UNIFORM_COOL,12.8544
5,Opposing Thermal Zones,0,401,4010.0,23,1,10,11,1,87.37,83.14,HEAVY_CPU_LOAD,278.92,87.3,86.06,HEAVY_CPU_LOAD,283.22,87.4,84.89,HEAVY_CPU_LOAD,281.58,85.75,82.35,HEAVY_CPU_LOAD,275.71,17.55,1.12,LIGHT,68.62,15.57,4.78,LIGHT,71.63,12.56,1.85,LIGHT,63.48,12.19,2.08,LIGHT,63.36,85.07,82.57,HEAVY_CPU_LOAD,275.19,84.67,83.27,HEAVY_CPU_LOAD,275.74,28.89,54.0,266.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.513,24.346,24.506,23.293,24.165,24.513,23.293,1.22,1119.43,140.25,126.84,550.93,85.0,850.0,935.0,85.0,194.33,264.62,327.86,287.24,-152.55,20.3,-151.05,283.3,875.0,875.0,875.0,875.0,371.21,400.17,363.65,331.47,1937.45,1955.0,1074.05,3500.0,1466.5,1.0,1.0,0.919,0.966,22.5,MAX_UNIFORM_COOL,12.9291
5,Opposing Thermal Zones,0,402,4020.0,23,1,10,11,1,83.81,82.84,HEAVY_CPU_LOAD,274.02,86.27,87.2,HEAVY_CPU_LOAD,283.64,83.97,87.36,HEAVY_CPU_LOAD,281.0,87.89,83.28,HEAVY_CPU_LOAD,279.78,17.53,1.04,LIGHT,68.47,13.32,4.78,LIGHT,68.82,13.9,5.67,LIGHT,70.88,17.38,3.95,LIGHT,72.65,86.31,87.97,HEAVY_CPU_LOAD,284.84,82.49,87.33,HEAVY_CPU_LOAD,279.11,28.9,54.0,267.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.521,24.354,24.514,23.3,24.172,24.521,23.3,1.221,1118.44,137.29,143.53,563.95,85.0,850.0,935.0,85.0,194.44,264.79,328.09,287.43,-152.68,20.18,-150.93,283.43,875.0,875.0,875.0,875.0,370.2,397.26,380.69,344.81,1963.21,1955.0,1074.75,3500.0,1492.96,1.0,1.0,0.92,0.953,22.5,MAX_UNIFORM_COOL,13.0275
5,Opposing Thermal Zones,0,403,4030.0,23,1,10,11,1,83.74,86.66,HEAVY_CPU_LOAD,279.66,87.29,83.01,HEAVY_CPU_LOAD,278.63,82.72,85.97,HEAVY_CPU_LOAD,277.36,82.26,86.01,HEAVY_CPU_LOAD,276.84,17.41,3.73,LIGHT,72.36,15.8,5.07,LIGHT,72.36,14.88,1.15,LIGHT,65.33,13.12,1.82,LIGHT,64.13,86.08,82.95,HEAVY_CPU_LOAD,277.02,86.41,82.06,HEAVY_CPU_LOAD,276.1,28.9,54.0,267.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.528,24.362,24.521,23.307,24.179,24.528,23.307,1.221,1112.49,144.72,129.46,553.12,85.0,850.0,935.0,85.0,194.35,264.74,328.1,287.4,-152.79,20.16,-151.03,283.66,875.0,875.0,875.0,875.0,364.05,404.62,366.53,334.18,1939.79,1955.0,1074.59,3500.0,1469.38,1.0,1.0,0.891,0.93,22.5,MAX_UNIFORM_COOL,13.1066
5,Opposing Thermal Zones,0,404,4040.0,23,1,10,11,1,86.67,83.49,HEAVY_CPU_LOAD,278.57,82.19,87.96,HEAVY_CPU_LOAD,279.68,87.54,85.81,HEAVY_CPU_LOAD,283.14,82.97,83.5,HEAVY_CPU_LOAD,273.96,18.45,3.58,LIGHT,73.43,13.65,3.34,LIGHT,67.07,18.5,5.19,LIGHT,75.91,17.11,5.35,LIGHT,74.41,84.23,82.78,HEAVY_CPU_LOAD,274.46,85.28,87.08,HEAVY_CPU_LOAD,282.22,28.9,54.0,267.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.535,24.37,24.529,23.314,24.187,24.535,23.314,1.221,1115.35,140.5,150.32,556.68,85.0,850.0,935.0,85.0,194.24,264.63,328.04,287.31,-152.68,19.93,-150.93,283.68,875.0,875.0,875.0,875.0,366.91,400.06,387.43,337.67,1962.85,1955.0,1074.22,3500.0,1492.07,1.0,1.0,0.945,0.965,22.5,MAX_UNIFORM_COOL,13.2033
5,Opposing Thermal Zones,0,405,4050.0,23,1,10,11,1,87.76,84.49,HEAVY_CPU_LOAD,281.44,84.07,85.1,HEAVY_CPU_LOAD,277.74,85.43,83.09,HEAVY_CPU_LOAD,276.42,84.07,82.96,HEAVY_CPU_LOAD,274.53,17.52,1.37,LIGHT,68.96,18.29,1.89,LIGHT,70.7,18.21,5.82,LIGHT,76.49,18.0,2.15,LIGHT,70.72,82.34,85.69,HEAVY_CPU_LOAD,276.46,82.53,83.17,HEAVY_CPU_LOAD,272.92,28.91,54.0,267.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.542,24.378,24.537,23.321,24.195,24.542,23.321,1.221,1110.13,139.66,147.21,549.38,85.0,850.0,935.0,85.0,194.37,264.8,328.25,287.5,-152.55,19.8,-151.05,283.8,875.0,875.0,875.0,875.0,361.95,399.26,384.41,330.68,1946.38,1955.0,1074.92,3500.0,1476.3,1.0,1.0,0.987,1.0,22.5,MAX_UNIFORM_COOL,13.2864
5,Opposing Thermal Zones,0,406,4060.0,23,1,10,11,1,87.81,87.12,HEAVY_CPU_LOAD,285.44,85.62,87.48,HEAVY_CPU_LOAD,283.25,85.95,83.68,HEAVY_CPU_LOAD,277.96,87.7,84.92,HEAVY_CPU_LOAD,282.0,13.06,5.82,LIGHT,70.06,18.27,4.37,LIGHT,74.39,17.54,2.53,LIGHT,70.72,14.02,4.53,LIGHT,69.32,85.49,83.53,HEAVY_CPU_LOAD,277.16,87.91,85.21,HEAVY_CPU_LOAD,282.7,28.91,54.0,267.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.55,24.386,24.545,23.328,24.202,24.55,23.328,1.222,1128.65,144.45,140.04,559.86,85.0,850.0,935.0,85.0,194.3,264.75,328.26,287.47,-152.43,19.68,-151.17,283.92,875.0,875.0,875.0,875.0,380.52,403.88,377.13,341.25,1973.0,1955.0,1074.78,3500.0,1502.78,1.0,1.0,0.911,0.943,22.5,MAX_UNIFORM_COOL,13.3942
5,Opposing Thermal Zones,0,407,4070.0,23,1,10,11,1,86.07,85.55,HEAVY_CPU_LOAD,280.91,82.41,87.73,HEAVY_CPU_LOAD,279.61,85.09,86.56,HEAVY_CPU_LOAD,281.2,82.0,84.49,HEAVY_CPU_LOAD,274.24,13.57,3.32,LIGHT,66.94,14.93,1.69,LIGHT,66.2,13.75,5.31,LIGHT,70.15,13.12,1.68,LIGHT,63.92,83.9,82.81,HEAVY_CPU_LOAD,274.09,82.72,85.23,HEAVY_CPU_LOAD,276.25,28.91,54.0,267.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.558,24.394,24.553,23.335,24.21,24.558,23.335,1.223,1115.96,133.14,134.07,550.34,85.0,850.0,935.0,85.0,194.16,264.65,328.17,287.39,-152.54,19.66,-151.29,284.16,875.0,875.0,875.0,875.0,367.58,392.45,370.95,331.89,1933.51,1955.0,1074.37,3500.0,1462.87,1.0,1.0,0.92,0.946,22.5,MAX_UNIFORM_COOL,13.4754
5,Opposing Thermal Zones,0,408,4080.0,23,1,10,11,1,83.38,84.3,HEAVY_CPU_LOAD,275.67,82.74,86.26,HEAVY_CPU_LOAD,277.81,85.46,86.67,HEAVY_CPU_LOAD,281.83,87.88,83.49,HEAVY_CPU_LOAD,280.08,18.68,4.81,LIGHT,75.56,16.08,3.0,LIGHT,69.6,16.85,3.71,LIGHT,71.63,14.63,4.53,LIGHT,70.08,84.14,86.44,HEAVY_CPU_LOAD,279.84,85.46,86.88,HEAVY_CPU_LOAD,282.14,28.92,54.0,268.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.565,24.402,24.561,23.342,24.218,24.565,23.342,1.223,1115.39,145.16,141.71,561.98,85.0,850.0,935.0,85.0,194.28,264.81,328.39,287.58,-152.65,19.65,-151.4,284.39,875.0,875.0,875.0,875.0,367.02,404.62,378.7,343.95,1964.24,1955.0,1075.06,3500.0,1494.29,1.0,1.0,0.932,0.947,22.5,MAX_UNIFORM_COOL,13.569
5,Opposing Thermal Zones,0,409,4090.0,23,1,10,11,1,87.85,85.98,HEAVY_CPU_LOAD,283.78,85.05,83.76,HEAVY_CPU_LOAD,276.95,85.88,84.96,HEAVY_CPU_LOAD,279.79,83.11,82.83,HEAVY_CPU_LOAD,273.13,16.58,5.12,LIGHT,73.41,17.39,2.19,LIGHT,70.02,16.66,1.79,LIGHT,68.51,13.77,3.26,LIGHT,67.1,87.41,86.48,HEAVY_CPU_LOAD,283.98,87.13,84.73,HEAVY_CPU_LOAD,281.01,28.92,54.0,268.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.572,24.41,24.569,23.349,24.225,24.572,23.349,1.223,1113.65,143.43,135.61,564.99,85.0,850.0,935.0,85.0,194.21,264.76,328.39,287.55,-152.52,19.52,-151.52,284.52,875.0,875.0,875.0,875.0,365.34,402.71,372.48,347.06,1957.68,1955.0,1074.91,3500.0,1487.59,1.0,1.0,0.939,0.951,22.5,MAX_UNIFORM_COOL,13.651
5,Opposing Thermal Zones,0,410,4100.0,23,1,10,11,1,86.09,84.39,HEAVY_CPU_LOAD,279.2,87.32,82.89,HEAVY_CPU_LOAD,278.48,86.61,84.34,HEAVY_CPU_LOAD,279.77,83.86,82.76,HEAVY_CPU_LOAD,273.96,17.95,5.34,LIGHT,75.45,14.14,2.63,LIGHT,66.62,14.82,4.89,LIGHT,70.86,14.45,5.16,LIGHT,70.8,84.19,87.49,HEAVY_CPU_LOAD,281.47,83.26,85.3,HEAVY_CPU_LOAD,277.02,28.92,54.0,268.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.579,24.418,24.577,23.356,24.233,24.579,23.356,1.223,1111.41,142.07,141.66,558.49,85.0,850.0,935.0,85.0,194.09,264.66,328.31,287.47,-152.39,19.39,-151.64,284.64,875.0,875.0,875.0,875.0,363.11,401.12,378.33,340.6,1953.63,1955.0,1074.53,3500.0,1483.16,1.0,1.0,0.951,0.951,22.5,MAX_UNIFORM_COOL,13.7462
5,Opposing Thermal Zones,0,411,4110.0,23,1,10,11,1,84.04,82.25,HEAVY_CPU_LOAD,273.43,82.38,86.25,HEAVY_CPU_LOAD,277.35,82.49,84.05,HEAVY_CPU_LOAD,274.19,87.53,82.02,HEAVY_CPU_LOAD,277.44,12.18,3.93,LIGHT,66.12,18.0,2.55,LIGHT,71.33,13.71,1.75,LIGHT,64.76,18.04,1.6,LIGHT,69.95,86.05,87.19,HEAVY_CPU_LOAD,283.35,87.67,82.37,HEAVY_CPU_LOAD,278.14,28.93,54.0,268.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.586,24.426,24.585,23.363,24.24,24.586,23.363,1.223,1102.41,137.45,134.71,561.49,85.0,850.0,935.0,85.0,194.24,264.82,328.53,287.65,-152.27,19.27,-151.77,284.77,875.0,875.0,875.0,875.0,354.38,396.54,371.47,343.91,1936.06,1955.0,1075.24,3500.0,1466.3,1.0,1.0,0.958,0.952,22.5,MAX_UNIFORM_COOL,13.8222
5,Opposing Thermal Zones,0,412,4120.0,23,1,10,11,1,84.25,85.32,HEAVY_CPU_LOAD,278.29,86.15,82.72,HEAVY_CPU_LOAD,276.77,86.02,85.23,HEAVY_CPU_LOAD,280.37,86.87,85.36,HEAVY_CPU_LOAD,281.63,14.33,5.45,LIGHT,71.09,15.89,2.33,LIGHT,68.36,14.28,2.92,LIGHT,67.23,16.27,2.2,LIGHT,68.64,84.98,87.33,HEAVY_CPU_LOAD,282.22,85.57,87.9,HEAVY_CPU_LOAD,283.81,28.93,54.0,268.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.594,24.434,24.593,23.37,24.248,24.594,23.37,1.224,1117.06,139.45,135.87,566.03,85.0,850.0,935.0,85.0,194.16,264.78,328.53,287.63,-152.14,19.15,-151.9,284.9,875.0,875.0,875.0,875.0,369.08,398.38,372.5,348.56,1958.41,1955.0,1075.1,3500.0,1488.52,1.0,1.0,0.997,1.0,22.5,MAX_UNIFORM_COOL,13.9239
5,Opposing Thermal Zones,0,413,4130.0,23,1,10,11,1,84.07,82.68,HEAVY_CPU_LOAD,274.11,85.76,83.45,HEAVY_CPU_LOAD,277.38,85.0,85.04,HEAVY_CPU_LOAD,278.81,83.57,84.47,HEAVY_CPU_LOAD,276.17,15.25,2.72,LIGHT,68.14,16.18,2.49,LIGHT,68.96,13.2,5.6,LIGHT,69.9,12.82,3.08,LIGHT,65.65,84.25,84.7,HEAVY_CPU_LOAD,277.36,85.73,84.29,HEAVY_CPU_LOAD,278.6,28.93,54.0,268.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.601,24.442,24.601,23.377,24.255,24.601,23.377,1.224,1106.47,137.1,135.55,555.96,85.0,850.0,935.0,85.0,194.02,264.66,328.45,287.54,-152.26,19.13,-152.0,285.13,875.0,875.0,875.0,875.0,358.23,395.89,372.0,338.63,1935.08,1955.0,1074.67,3500.0,1464.75,1.0,1.0,0.967,0.958,22.5,MAX_UNIFORM_COOL,14.0169
5,Opposing Thermal Zones,0,414,4140.0,23,1,10,11,1,83.27,84.9,HEAVY_CPU_LOAD,276.44,85.28,87.27,HEAVY_CPU_LOAD,282.5,83.27,83.11,HEAVY_CPU_LOAD,273.75,87.23,82.85,HEAVY_CPU_LOAD,278.31,13.56,4.4,LIGHT,68.55,18.62,2.82,LIGHT,72.51,16.53,2.0,LIGHT,68.66,14.65,3.0,LIGHT,67.81,82.25,87.59,HEAVY_CPU_LOAD,279.2,83.31,87.5,HEAVY_CPU_LOAD,280.39,28.94,54.0,269.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.608,24.45,24.609,23.384,24.263,24.609,23.384,1.225,1111.0,141.06,136.47,559.59,85.0,850.0,935.0,85.0,194.17,264.83,328.66,287.72,-152.13,19.0,-152.13,285.26,875.0,875.0,875.0,875.0,363.04,399.89,373.0,342.57,1948.12,1955.0,1075.38,3500.0,1478.5,1.0,1.0,0.972,0.959,22.5,MAX_UNIFORM_COOL,14.1133
5,Opposing Thermal Zones,0,415,4150.0,23,1,10,11,1,82.89,86.4,HEAVY_CPU_LOAD,278.21,86.3,83.46,HEAVY_CPU_LOAD,278.06,83.21,86.54,HEAVY_CPU_LOAD,278.82,85.82,86.34,HEAVY_CPU_LOAD,281.78,17.83,5.51,LIGHT,75.55,16.12,1.46,LIGHT,67.34,16.41,1.48,LIGHT,67.73,13.69,1.62,LIGHT,64.54,84.54,85.81,HEAVY_CPU_LOAD,279.39,86.85,82.1,HEAVY_CPU_LOAD,276.71,28.94,54.0,269.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.616,24.458,24.617,23.391,24.27,24.617,23.391,1.226,1116.87,142.89,132.27,556.1,85.0,850.0,935.0,85.0,194.09,264.79,328.67,287.7,-152.01,18.88,-152.26,285.38,875.0,875.0,875.0,875.0,368.95,401.56,368.68,339.18,1948.13,1955.0,1075.25,3500.0,1478.37,1.0,1.0,0.974,0.968,22.5,MAX_UNIFORM_COOL,14.2151
5,Opposing Thermal Zones,0,416,4160.0,23,1,10,11,1,85.33,87.3,HEAVY_CPU_LOAD,282.61,86.7,82.94,HEAVY_CPU_LOAD,277.79,82.17,85.07,HEAVY_CPU_LOAD,275.32,86.88,86.33,HEAVY_CPU_LOAD,283.1,13.56,3.28,LIGHT,66.87,17.28,1.21,LIGHT,68.41,12.79,4.48,LIGHT,67.71,15.0,4.79,LIGHT,70.94,82.91,87.79,HEAVY_CPU_LOAD,280.32,85.46,84.15,HEAVY_CPU_LOAD,278.05,28.94,54.0,269.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.624,24.466,24.625,23.398,24.278,24.625,23.398,1.227,1118.82,135.28,138.65,558.37,85.0,850.0,935.0,85.0,193.96,264.67,328.58,287.61,-152.12,18.87,-152.37,285.62,875.0,875.0,875.0,875.0,370.66,393.82,374.86,341.6,1951.12,1955.0,1074.82,3500.0,1480.94,1.0,1.0,0.976,0.968,22.5,MAX_UNIFORM_COOL,14.3165
5,Opposing Thermal Zones,0,417,4170.0,23,1,10,11,1,85.43,87.66,HEAVY_CPU_LOAD,283.28,85.1,82.48,HEAVY_CPU_LOAD,275.1,85.03,84.17,HEAVY_CPU_LOAD,277.54,82.49,86.79,HEAVY_CPU_LOAD,278.3,12.03,5.2,LIGHT,67.84,12.2,2.41,LIGHT,63.87,17.18,4.63,LIGHT,73.42,15.46,2.37,LIGHT,67.88,85.93,82.8,HEAVY_CPU_LOAD,276.61,83.01,82.86,HEAVY_CPU_LOAD,273.05,28.95,54.0,269.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.631,24.474,24.633,23.405,24.286,24.633,23.405,1.228,1114.22,131.71,141.3,549.66,85.0,850.0,935.0,85.0,194.07,264.85,328.8,287.81,-152.22,18.85,-152.47,285.85,875.0,875.0,875.0,875.0,366.07,390.41,377.63,333.32,1936.89,1955.0,1075.53,3500.0,1467.43,1.0,1.0,0.984,0.965,22.5,MAX_UNIFORM_COOL,14.4112
5,Opposing Thermal Zones,0,418,4180.0,23,1,10,11,1,85.26,86.96,HEAVY_CPU_LOAD,282.01,87.24,83.2,HEAVY_CPU_LOAD,278.85,87.73,86.54,HEAVY_CPU_LOAD,284.47,85.34,82.95,HEAVY_CPU_LOAD,276.1,17.93,4.36,LIGHT,73.95,12.7,3.48,LIGHT,66.09,18.94,1.62,LIGHT,71.11,13.38,4.15,LIGHT,67.95,85.82,85.96,HEAVY_CPU_LOAD,281.21,87.96,84.79,HEAVY_CPU_LOAD,282.13,28.95,54.0,269.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.639,24.482,24.641,23.412,24.293,24.641,23.412,1.229,1121.43,140.04,139.06,563.34,85.0,850.0,935.0,85.0,194.0,264.79,328.81,287.78,-152.1,18.72,-152.6,285.97,875.0,875.0,875.0,875.0,373.33,398.55,375.27,347.09,1963.87,1955.0,1075.38,3500.0,1494.24,1.0,1.0,1.0,0.987,22.5,MAX_UNIFORM_COOL,14.5088
5,Opposing Thermal Zones,0,419,4190.0,23,1,10,11,1,87.17,84.81,HEAVY_CPU_LOAD,281.18,84.49,83.24,HEAVY_CPU_LOAD,275.47,82.3,84.45,HEAVY_CPU_LOAD,274.55,83.19,85.14,HEAVY_CPU_LOAD,276.7,13.33,1.71,LIGHT,64.23,12.08,2.3,LIGHT,63.55,16.14,3.71,LIGHT,70.74,17.96,1.09,LIGHT,69.09,83.83,87.85,HEAVY_CPU_LOAD,281.56,85.63,82.59,HEAVY_CPU_LOAD,275.92,28.95,54.0,269.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.646,24.49,24.649,23.419,24.301,24.649,23.419,1.23,1107.9,127.78,139.83,557.48,85.0,850.0,935.0,85.0,193.86,264.68,328.71,287.69,-152.21,18.71,-152.71,286.21,875.0,875.0,875.0,875.0,359.55,386.17,375.83,341.38,1932.99,1955.0,1074.94,3500.0,1462.93,1.0,1.0,0.987,0.958,22.5,MAX_UNIFORM_COOL,14.5963
5,Opposing Thermal Zones,0,420,4200.0,23,1,10,11,1,87.72,82.25,HEAVY_CPU_LOAD,278.02,84.9,85.81,HEAVY_CPU_LOAD,279.84,84.37,82.7,HEAVY_CPU_LOAD,274.51,86.14,83.94,HEAVY_CPU_LOAD,278.58,17.38,2.55,LIGHT,70.55,16.51,3.57,LIGHT,70.99,16.78,2.72,LIGHT,70.05,16.15,3.27,LIGHT,70.09,83.43,87.1,HEAVY_CPU_LOAD,279.94,85.04,86.44,HEAVY_CPU_LOAD,280.96,28.96,54.0,270.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.653,24.498,24.657,23.426,24.308,24.657,23.426,1.231,1110.95,141.54,140.14,560.9,85.0,850.0,935.0,85.0,194.0,264.86,328.94,287.88,-152.09,18.59,-152.84,286.34,875.0,875.0,875.0,875.0,362.86,399.99,376.24,345.12,1953.53,1955.0,1075.68,3500.0,1484.21,1.0,1.0,0.989,0.956,22.5,MAX_UNIFORM_COOL,14.6986
5,Opposing Thermal Zones,0,421,4210.0,23,1,10,11,1,85.89,87.06,HEAVY_CPU_LOAD,282.95,83.75,84.9,HEAVY_CPU_LOAD,277.04,87.44,84.5,HEAVY_CPU_LOAD,281.05,85.68,84.14,HEAVY_CPU_LOAD,278.31,18.86,3.61,LIGHT,73.99,12.36,2.11,LIGHT,63.62,18.94,4.81,LIGHT,75.89,15.01,4.04,LIGHT,69.82,86.84,86.48,HEAVY_CPU_LOAD,283.27,86.13,86.39,HEAVY_CPU_LOAD,282.25,28.96,54.0,270.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.661,24.506,24.665,23.433,24.316,24.665,23.433,1.232,1119.35,137.61,145.71,565.52,85.0,850.0,935.0,85.0,193.93,264.81,328.93,287.86,-151.96,18.46,-152.96,286.46,875.0,875.0,875.0,875.0,371.32,395.88,381.68,349.84,1968.19,1955.0,1075.53,3500.0,1498.72,1.0,1.0,1.0,0.969,22.5,MAX_UNIFORM_COOL,14.8044
5,Opposing Thermal Zones,0,422,4220.0,23,1,10,11,1,84.54,87.64,HEAVY_CPU_LOAD,282.13,85.28,83.82,HEAVY_CPU_LOAD,277.33,87.78,83.91,HEAVY_CPU_LOAD,280.59,85.7,82.15,HEAVY_CPU_LOAD,275.35,13.62,1.39,LIGHT,64.11,15.04,4.68,LIGHT,70.82,14.97,1.07,LIGHT,65.32,17.56,5.13,LIGHT,74.64,85.8,83.04,HEAVY_CPU_LOAD,276.81,83.8,82.91,HEAVY_CPU_LOAD,274.12,28.97,54.0,270.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.668,24.514,24.673,23.44,24.324,24.673,23.44,1.233,1115.4,134.93,139.96,550.93,85.0,850.0,935.0,85.0,194.0,264.92,329.07,287.99,-152.07,18.45,-153.07,286.7,875.0,875.0,875.0,875.0,367.33,393.3,375.96,335.62,1941.22,1955.0,1075.98,3500.0,1472.21,1.0,1.0,0.994,0.959,22.5,MAX_UNIFORM_COOL,14.9009
