scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
5,Opposing Thermal Zones,0,423,4230.0,23,1,10,11,1,84.81,83.45,HEAVY_CPU_LOAD,276.19,84.11,83.99,HEAVY_CPU_LOAD,276.12,82.4,83.56,HEAVY_CPU_LOAD,273.34,85.66,84.52,HEAVY_CPU_LOAD,278.85,16.57,1.51,LIGHT,67.98,14.22,2.74,LIGHT,66.89,15.83,2.0,LIGHT,67.79,12.77,4.0,LIGHT,66.96,87.45,82.23,HEAVY_CPU_LOAD,277.66,87.37,83.86,HEAVY_CPU_LOAD,280.0,28.97,54.0,270.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.675,24.522,24.681,23.447,24.331,24.681,23.447,1.234,1104.5,134.87,134.75,557.66,85.0,850.0,935.0,85.0,193.93,264.86,329.08,287.95,-151.94,18.32,-153.19,286.82,875.0,875.0,875.0,875.0,356.49,393.05,370.64,342.43,1931.78,1955.0,1075.82,3500.0,1462.61,1.0,1.0,0.991,0.946,22.5,MAX_UNIFORM_COOL,14.9847
5,Opposing Thermal Zones,0,424,4240.0,23,1,10,11,1,85.19,87.66,HEAVY_CPU_LOAD,282.98,82.9,84.24,HEAVY_CPU_LOAD,274.99,86.87,83.66,HEAVY_CPU_LOAD,279.08,86.19,85.91,HEAVY_CPU_LOAD,281.6,16.6,5.95,LIGHT,74.67,12.33,5.3,LIGHT,68.36,13.1,2.53,LIGHT,65.17,12.85,2.17,LIGHT,64.32,84.21,86.96,HEAVY_CPU_LOAD,280.7,82.48,85.99,HEAVY_CPU_LOAD,277.09,28.97,54.0,270.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.683,24.53,24.688,23.454,24.339,24.688,23.454,1.234,1118.65,143.03,129.49,557.79,85.0,850.0,935.0,85.0,193.85,264.82,329.07,287.93,-151.82,18.2,-153.32,286.95,875.0,875.0,875.0,875.0,370.68,401.05,365.24,342.67,1948.96,1955.0,1075.67,3500.0,1479.64,1.0,1.0,1.0,0.975,22.5,MAX_UNIFORM_COOL,15.0864
5,Opposing Thermal Zones,0,425,4250.0,23,1,10,11,1,86.81,82.8,HEAVY_CPU_LOAD,277.71,82.1,83.08,HEAVY_CPU_LOAD,272.25,84.4,82.14,HEAVY_CPU_LOAD,273.71,84.97,83.6,HEAVY_CPU_LOAD,276.61,18.91,3.95,LIGHT,74.56,17.62,2.73,LIGHT,71.12,14.17,3.72,LIGHT,68.29,16.11,4.75,LIGHT,72.26,84.26,83.41,HEAVY_CPU_LOAD,275.44,87.86,85.84,HEAVY_CPU_LOAD,283.59,28.98,54.0,270.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.69,24.538,24.696,23.461,24.346,24.696,23.461,1.235,1100.28,145.68,140.55,559.03,85.0,850.0,935.0,85.0,193.94,264.92,329.23,288.06,-151.94,18.07,-153.19,287.07,875.0,875.0,875.0,875.0,352.28,403.67,376.59,344.16,1945.54,1955.0,1076.15,3500.0,1476.7,1.0,1.0,0.994,0.941,22.5,MAX_UNIFORM_COOL,15.1856
5,Opposing Thermal Zones,0,426,4260.0,23,1,10,11,1,82.14,82.31,HEAVY_CPU_LOAD,271.14,85.38,83.05,HEAVY_CPU_LOAD,276.3,82.56,84.96,HEAVY_CPU_LOAD,275.64,83.06,86.86,HEAVY_CPU_LOAD,279.12,13.8,2.57,LIGHT,66.11,13.2,1.34,LIGHT,63.51,16.86,5.01,LIGHT,73.59,13.78,2.08,LIGHT,65.34,87.63,84.79,HEAVY_CPU_LOAD,281.72,82.19,84.98,HEAVY_CPU_LOAD,275.21,28.98,54.0,271.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.697,24.546,24.704,23.468,24.354,24.704,23.468,1.236,1102.2,129.62,138.93,556.93,85.0,850.0,935.0,85.0,193.85,264.88,329.23,288.04,-151.82,17.95,-153.32,287.2,875.0,875.0,875.0,875.0,354.23,387.45,374.84,342.17,1927.68,1955.0,1076.0,3500.0,1458.69,1.0,1.0,0.995,0.94,22.5,MAX_UNIFORM_COOL,15.278
5,Opposing Thermal Zones,0,427,4270.0,23,1,10,11,1,82.34,85.24,HEAVY_CPU_LOAD,275.78,85.15,85.37,HEAVY_CPU_LOAD,279.49,86.28,87.84,HEAVY_CPU_LOAD,284.61,85.68,82.85,HEAVY_CPU_LOAD,276.38,17.58,3.86,LIGHT,72.76,13.81,3.81,LIGHT,67.98,15.04,1.7,LIGHT,66.35,13.36,1.45,LIGHT,63.88,84.37,87.29,HEAVY_CPU_LOAD,281.4,85.23,84.5,HEAVY_CPU_LOAD,278.29,28.98,54.0,271.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.705,24.554,24.711,23.475,24.361,24.711,23.475,1.236,1116.26,140.74,130.23,559.69,85.0,850.0,935.0,85.0,193.78,264.83,329.23,288.01,-151.69,17.82,-153.45,287.32,875.0,875.0,875.0,875.0,368.35,398.39,366.01,345.02,1946.92,1955.0,1075.85,3500.0,1477.77,1.0,1.0,1.0,0.967,22.5,MAX_UNIFORM_COOL,15.3788
5,Opposing Thermal Zones,0,428,4280.0,23,1,10,11,1,83.01,86.11,HEAVY_CPU_LOAD,277.93,84.58,86.8,HEAVY_CPU_LOAD,280.92,83.32,86.47,HEAVY_CPU_LOAD,278.86,83.75,82.56,HEAVY_CPU_LOAD,273.53,18.19,4.14,LIGHT,73.95,14.19,3.95,LIGHT,68.66,15.45,5.71,LIGHT,72.88,16.76,4.48,LIGHT,72.67,82.26,86.39,HEAVY_CPU_LOAD,277.41,85.54,84.3,HEAVY_CPU_LOAD,278.38,28.99,54.0,271.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.712,24.562,24.719,23.482,24.369,24.719,23.482,1.237,1111.24,142.61,145.55,555.79,85.0,850.0,935.0,85.0,193.87,264.93,329.39,288.13,-151.82,17.7,-153.32,287.44,875.0,875.0,875.0,875.0,363.29,400.24,381.62,341.36,1955.19,1955.0,1076.32,3500.0,1486.51,1.0,1.0,0.996,0.942,22.5,MAX_UNIFORM_COOL,15.4937
5,Opposing Thermal Zones,0,429,4290.0,23,1,10,11,1,85.45,85.76,HEAVY_CPU_LOAD,280.45,82.22,83.87,HEAVY_CPU_LOAD,273.58,84.87,86.22,HEAVY_CPU_LOAD,280.42,82.77,85.84,HEAVY_CPU_LOAD,277.22,15.38,4.27,LIGHT,70.63,17.52,2.87,LIGHT,71.21,15.51,3.86,LIGHT,70.18,17.25,3.65,LIGHT,72.04,87.83,83.39,HEAVY_CPU_LOAD,279.87,85.88,85.14,HEAVY_CPU_LOAD,280.06,28.99,54.0,271.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.719,24.57,24.727,23.489,24.376,24.727,23.489,1.238,1111.67,141.84,142.22,559.93,85.0,850.0,935.0,85.0,193.79,264.89,329.39,288.11,-151.69,17.57,-153.45,287.57,875.0,875.0,875.0,875.0,363.77,399.3,378.16,345.61,1955.66,1955.0,1076.18,3500.0,1486.84,1.0,1.0,0.997,0.94,22.5,MAX_UNIFORM_COOL,15.5892
5,Opposing Thermal Zones,0,430,4300.0,23,1,10,11,1,83.72,85.36,HEAVY_CPU_LOAD,277.69,82.93,84.32,HEAVY_CPU_LOAD,275.14,86.41,86.52,HEAVY_CPU_LOAD,282.79,83.15,87.88,HEAVY_CPU_LOAD,280.76,15.64,4.83,LIGHT,71.8,17.2,4.97,LIGHT,73.95,12.8,1.72,LIGHT,63.58,12.41,2.07,LIGHT,63.62,82.16,85.73,HEAVY_CPU_LOAD,276.29,86.51,86.01,HEAVY_CPU_LOAD,282.15,28.99,54.0,271.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.727,24.578,24.734,23.496,24.384,24.734,23.496,1.238,1116.38,145.75,127.2,558.44,85.0,850.0,935.0,85.0,193.72,264.84,329.39,288.08,-151.57,17.45,-153.57,287.69,875.0,875.0,875.0,875.0,368.53,403.04,363.02,344.21,1947.77,1955.0,1076.03,3500.0,1478.8,1.0,1.0,0.994,0.957,22.5,MAX_UNIFORM_COOL,15.6806
5,Opposing Thermal Zones,0,431,4310.0,23,1,10,11,1,82.49,82.41,HEAVY_CPU_LOAD,271.73,82.95,82.54,HEAVY_CPU_LOAD,272.5,82.65,85.04,HEAVY_CPU_LOAD,275.87,82.67,83.22,HEAVY_CPU_LOAD,273.17,14.64,4.91,LIGHT,70.66,14.1,1.41,LIGHT,64.74,13.88,5.38,LIGHT,70.42,18.51,5.26,LIGHT,76.03,87.39,87.85,HEAVY_CPU_LOAD,286.01,82.67,86.64,HEAVY_CPU_LOAD,278.3,29.0,54.0,271.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.734,24.586,24.742,23.503,24.391,24.742,23.503,1.239,1093.27,135.4,146.45,564.31,85.0,850.0,935.0,85.0,193.79,264.95,329.54,288.22,-151.7,17.32,-153.45,287.82,875.0,875.0,875.0,875.0,345.36,392.67,382.54,350.35,1939.43,1955.0,1076.5,3500.0,1470.92,1.0,1.0,1.0,0.927,22.5,MAX_UNIFORM_COOL,15.7765
5,Opposing Thermal Zones,0,432,4320.0,23,1,10,11,1,87.42,85.99,HEAVY_CPU_LOAD,283.26,85.65,84.37,HEAVY_CPU_LOAD,278.62,82.5,85.47,HEAVY_CPU_LOAD,276.33,87.65,82.96,HEAVY_CPU_LOAD,279.0,12.12,3.46,LIGHT,65.34,14.11,5.21,LIGHT,70.45,15.54,3.59,LIGHT,69.81,13.1,1.36,LIGHT,63.41,87.24,87.44,HEAVY_CPU_LOAD,285.21,85.7,83.59,HEAVY_CPU_LOAD,277.51,29.0,54.0,272.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.742,24.594,24.75,23.51,24.399,24.75,23.51,1.24,1117.21,135.79,133.22,562.72,85.0,850.0,935.0,85.0,193.72,264.9,329.55,288.19,-151.57,17.2,-153.57,287.95,875.0,875.0,875.0,875.0,369.36,392.89,369.2,348.86,1948.94,1955.0,1076.36,3500.0,1480.31,1.0,1.0,1.0,0.953,22.5,MAX_UNIFORM_COOL,15.8872
5,Opposing Thermal Zones,0,433,4330.0,23,1,10,11,1,84.42,85.88,HEAVY_CPU_LOAD,279.35,87.04,84.97,HEAVY_CPU_LOAD,281.25,87.22,86.38,HEAVY_CPU_LOAD,283.59,82.15,87.57,HEAVY_CPU_LOAD,279.04,17.75,1.96,LIGHT,70.13,18.15,4.87,LIGHT,74.99,16.26,4.09,LIGHT,71.46,16.3,2.04,LIGHT,68.44,87.21,83.73,HEAVY_CPU_LOAD,279.61,87.97,82.26,HEAVY_CPU_LOAD,278.35,29.0,54.0,272.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.75,24.602,24.758,23.517,24.407,24.758,23.517,1.241,1123.23,145.12,139.9,557.96,85.0,850.0,935.0,85.0,193.63,264.85,329.55,288.15,-151.68,17.18,-153.68,288.18,875.0,875.0,875.0,875.0,375.18,402.15,375.77,344.29,1966.21,1955.0,1076.18,3500.0,1497.39,1.0,1.0,0.998,0.951,22.5,MAX_UNIFORM_COOL,16.0117
5,Opposing Thermal Zones,0,434,4340.0,23,1,10,11,1,82.01,87.05,HEAVY_CPU_LOAD,278.09,84.86,87.55,HEAVY_CPU_LOAD,282.4,83.51,82.22,HEAVY_CPU_LOAD,272.72,86.91,85.6,HEAVY_CPU_LOAD,282.04,13.32,4.67,LIGHT,68.66,17.76,5.32,LIGHT,75.18,12.81,3.66,LIGHT,66.5,14.72,2.32,LIGHT,66.88,86.31,85.44,HEAVY_CPU_LOAD,281.05,84.86,82.55,HEAVY_CPU_LOAD,274.9,29.01,54.0,272.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.757,24.61,24.766,23.524,24.414,24.766,23.524,1.242,1115.25,143.84,133.38,555.95,85.0,850.0,935.0,85.0,193.7,264.96,329.68,288.29,-151.79,17.16,-153.79,288.42,875.0,875.0,875.0,875.0,367.16,400.96,369.27,342.66,1948.42,1955.0,1076.63,3500.0,1480.05,1.0,1.0,1.0,0.946,22.5,MAX_UNIFORM_COOL,16.1032
5,Opposing Thermal Zones,0,435,4350.0,23,1,10,11,1,87.76,84.87,HEAVY_CPU_LOAD,282.0,86.84,83.2,HEAVY_CPU_LOAD,278.35,87.28,83.67,HEAVY_CPU_LOAD,279.61,83.85,85.43,HEAVY_CPU_LOAD,277.96,13.39,3.31,LIGHT,66.7,18.22,1.07,LIGHT,69.38,12.54,5.67,LIGHT,69.18,18.57,1.81,LIGHT,70.93,86.61,86.71,HEAVY_CPU_LOAD,283.33,84.59,87.57,HEAVY_CPU_LOAD,282.09,29.01,54.0,272.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.765,24.618,24.774,23.531,24.422,24.774,23.531,1.243,1117.92,136.08,140.11,565.42,85.0,850.0,935.0,85.0,193.63,264.91,329.69,288.26,-151.67,17.04,-153.91,288.54,875.0,875.0,875.0,875.0,369.88,393.03,375.89,352.22,1959.53,1955.0,1076.49,3500.0,1491.02,1.0,1.0,1.0,0.943,22.5,MAX_UNIFORM_COOL,16.2126
5,Opposing Thermal Zones,0,436,4360.0,23,1,10,11,1,86.41,87.29,HEAVY_CPU_LOAD,283.95,86.28,83.47,HEAVY_CPU_LOAD,278.06,84.92,85.69,HEAVY_CPU_LOAD,279.69,86.81,83.1,HEAVY_CPU_LOAD,278.16,13.17,3.52,LIGHT,66.74,12.42,4.59,LIGHT,67.41,15.43,3.03,LIGHT,68.83,15.97,2.81,LIGHT,69.18,82.75,87.07,HEAVY_CPU_LOAD,279.04,84.99,83.39,HEAVY_CPU_LOAD,276.32,29.01,54.0,272.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.773,24.626,24.782,23.538,24.43,24.782,23.538,1.244,1119.86,134.15,138.01,555.36,85.0,850.0,935.0,85.0,193.53,264.87,329.68,288.24,-151.78,17.03,-154.03,288.78,875.0,875.0,875.0,875.0,371.61,391.05,373.66,342.38,1947.38,1955.0,1076.32,3500.0,1478.7,1.0,1.0,1.0,0.946,22.5,MAX_UNIFORM_COOL,16.3241
5,Opposing Thermal Zones,0,437,4370.0,23,1,10,11,1,86.43,86.73,HEAVY_CPU_LOAD,283.13,82.96,83.04,HEAVY_CPU_LOAD,273.26,84.14,83.33,HEAVY_CPU_LOAD,275.17,87.69,87.04,HEAVY_CPU_LOAD,285.17,12.54,2.7,LIGHT,64.72,12.22,4.63,LIGHT,67.22,17.72,5.95,LIGHT,76.08,17.68,5.06,LIGHT,74.69,82.38,85.62,HEAVY_CPU_LOAD,276.4,83.25,86.41,HEAVY_CPU_LOAD,278.68,29.02,54.0,272.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.781,24.634,24.79,23.545,24.438,24.79,23.545,1.245,1116.73,131.94,150.77,555.08,85.0,850.0,935.0,85.0,193.61,264.97,329.82,288.36,-151.88,17.01,-154.13,289.01,875.0,875.0,875.0,875.0,368.46,388.92,386.46,342.45,1954.52,1955.0,1076.76,3500.0,1486.29,1.0,1.0,1.0,0.935,22.5,MAX_UNIFORM_COOL,16.4436
5,Opposing Thermal Zones,0,438,4380.0,23,1,10,11,1,84.2,87.05,HEAVY_CPU_LOAD,280.82,84.6,82.15,HEAVY_CPU_LOAD,273.98,83.99,85.14,HEAVY_CPU_LOAD,277.7,83.5,87.7,HEAVY_CPU_LOAD,280.93,15.66,3.68,LIGHT,70.09,17.72,4.77,LIGHT,74.31,14.89,1.0,LIGHT,65.11,15.07,5.29,LIGHT,71.77,87.87,83.8,HEAVY_CPU_LOAD,280.54,86.87,86.2,HEAVY_CPU_LOAD,282.89,29.02,54.0,273.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.788,24.642,24.798,23.552,24.445,24.798,23.552,1.246,1113.43,144.4,136.88,563.43,85.0,850.0,935.0,85.0,193.52,264.92,329.82,288.33,-151.99,16.99,-154.24,289.24,875.0,875.0,875.0,875.0,364.96,401.31,372.46,351.0,1958.14,1955.0,1076.59,3500.0,1489.73,1.0,1.0,1.0,0.936,22.5,MAX_UNIFORM_COOL,16.5352
5,Opposing Thermal Zones,0,439,4390.0,23,1,10,11,1,86.46,87.13,HEAVY_CPU_LOAD,283.77,87.84,82.43,HEAVY_CPU_LOAD,278.45,87.7,85.86,HEAVY_CPU_LOAD,283.41,83.33,86.14,HEAVY_CPU_LOAD,278.37,15.95,2.19,LIGHT,68.22,13.88,2.01,LIGHT,65.36,13.93,1.71,LIGHT,64.98,15.09,4.81,LIGHT,71.08,82.5,82.12,HEAVY_CPU_LOAD,271.31,87.29,82.76,HEAVY_CPU_LOAD,278.25,29.02,54.0,273.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.796,24.65,24.806,23.559,24.453,24.806,23.559,1.247,1124.0,133.58,136.06,549.56,85.0,850.0,935.0,85.0,193.44,264.88,329.82,288.31,-151.87,16.87,-154.37,289.37,875.0,875.0,875.0,875.0,375.57,390.33,371.51,337.24,1943.2,1955.0,1076.45,3500.0,1474.65,1.0,1.0,1.0,0.945,22.5,MAX_UNIFORM_COOL,16.6523
5,Opposing Thermal Zones,0,440,4400.0,23,1,10,11,1,87.25,84.26,HEAVY_CPU_LOAD,280.45,83.84,83.76,HEAVY_CPU_LOAD,275.44,84.97,84.43,HEAVY_CPU_LOAD,277.86,82.98,85.46,HEAVY_CPU_LOAD,276.92,18.93,5.52,LIGHT,76.94,17.15,5.59,LIGHT,74.82,18.63,5.83,LIGHT,77.03,16.49,2.08,LIGHT,68.73,85.17,82.77,HEAVY_CPU_LOAD,275.62,84.37,87.44,HEAVY_CPU_LOAD,281.62,29.03,54.0,273.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.803,24.658,24.814,23.566,24.46,24.814,23.566,1.248,1110.67,151.76,145.76,557.24,85.0,850.0,935.0,85.0,193.52,264.98,329.96,288.44,-151.98,16.86,-154.48,289.6,875.0,875.0,875.0,875.0,362.21,408.6,381.24,345.28,1965.43,1955.0,1076.9,3500.0,1497.33,1.0,1.0,1.0,0.922,22.5,MAX_UNIFORM_COOL,16.7654
5,Opposing Thermal Zones,0,441,4410.0,23,1,10,11,1,87.25,82.92,HEAVY_CPU_LOAD,278.44,86.47,83.3,HEAVY_CPU_LOAD,278.04,82.92,84.4,HEAVY_CPU_LOAD,275.25,84.61,83.07,HEAVY_CPU_LOAD,275.37,12.12,4.94,LIGHT,67.56,17.76,2.71,LIGHT,71.27,12.17,1.66,LIGHT,62.7,13.59,2.47,LIGHT,65.69,87.78,83.57,HEAVY_CPU_LOAD,280.08,85.93,85.79,HEAVY_CPU_LOAD,281.1,29.03,54.0,273.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.81,24.666,24.821,23.573,24.468,24.821,23.573,1.248,1107.1,138.83,128.39,561.18,85.0,850.0,935.0,85.0,193.44,264.94,329.95,288.42,-151.86,16.73,-154.6,289.73,875.0,875.0,875.0,875.0,358.68,395.5,363.74,349.33,1935.5,1955.0,1076.75,3500.0,1467.25,1.0,1.0,1.0,0.932,22.5,MAX_UNIFORM_COOL,16.8367
5,Opposing Thermal Zones,0,442,4420.0,23,1,10,11,1,87.01,87.52,HEAVY_CPU_LOAD,285.04,82.41,87.93,HEAVY_CPU_LOAD,279.91,82.4,86.35,HEAVY_CPU_LOAD,277.52,86.77,84.92,HEAVY_CPU_LOAD,280.84,14.29,2.41,LIGHT,66.48,17.98,1.16,LIGHT,69.21,13.0,3.59,LIGHT,66.64,12.46,4.63,LIGHT,67.52,84.19,83.77,HEAVY_CPU_LOAD,275.89,82.65,85.35,HEAVY_CPU_LOAD,276.34,29.03,54.0,273.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.818,24.674,24.829,23.58,24.475,24.829,23.58,1.249,1123.31,135.69,134.16,552.23,85.0,850.0,935.0,85.0,193.37,264.89,329.98,288.39,-151.74,16.49,-154.5,289.74,875.0,875.0,875.0,875.0,374.94,392.07,369.64,340.36,1945.39,1955.0,1076.63,3500.0,1477.01,1.0,1.0,1.0,0.94,22.5,MAX_UNIFORM_COOL,16.9668
5,Opposing Thermal Zones,0,443,4430.0,23,1,10,11,1,84.17,85.26,HEAVY_CPU_LOAD,278.1,84.37,87.84,HEAVY_CPU_LOAD,282.22,83.85,82.61,HEAVY_CPU_LOAD,273.73,82.16,86.81,HEAVY_CPU_LOAD,277.91,12.74,4.03,LIGHT,66.97,13.82,2.29,LIGHT,65.71,13.79,1.13,LIGHT,63.93,13.03,3.51,LIGHT,66.55,87.55,83.03,HEAVY_CPU_LOAD,278.98,83.97,84.5,HEAVY_CPU_LOAD,276.71,29.04,54.0,273.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.825,24.682,24.836,23.587,24.482,24.836,23.587,1.249,1111.96,132.68,130.48,555.69,85.0,850.0,935.0,85.0,193.44,264.99,330.11,288.51,-151.86,16.48,-154.61,289.98,875.0,875.0,875.0,875.0,363.54,389.15,365.98,344.18,1930.81,1955.0,1077.05,3500.0,1462.85,1.0,1.0,1.0,0.934,22.5,MAX_UNIFORM_COOL,17.0528
5,Opposing Thermal Zones,0,444,4440.0,23,1,10,11,1,86.69,85.13,HEAVY_CPU_LOAD,281.06,87.86,86.24,HEAVY_CPU_LOAD,284.18,87.72,83.62,HEAVY_CPU_LOAD,280.08,82.65,86.76,HEAVY_CPU_LOAD,278.45,16.23,4.98,LIGHT,72.76,17.24,1.9,LIGHT,69.4,13.34,2.09,LIGHT,64.81,15.77,5.36,LIGHT,72.75,87.76,83.39,HEAVY_CPU_LOAD,279.78,85.54,83.91,HEAVY_CPU_LOAD,277.79,29.04,54.0,274.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.833,24.69,24.844,23.594,24.49,24.844,23.594,1.25,1123.77,142.16,137.56,557.57,85.0,850.0,935.0,85.0,193.37,264.95,330.14,288.49,-151.75,16.25,-154.49,289.99,875.0,875.0,875.0,875.0,375.39,398.36,373.21,346.05,1961.06,1955.0,1076.95,3500.0,1493.01,1.0,1.0,1.0,0.937,22.5,MAX_UNIFORM_COOL,17.1841
5,Opposing Thermal Zones,0,445,4450.0,23,1,10,11,1,82.37,85.22,HEAVY_CPU_LOAD,275.79,84.16,84.84,HEAVY_CPU_LOAD,277.46,85.23,85.8,HEAVY_CPU_LOAD,280.24,86.33,84.71,HEAVY_CPU_LOAD,279.98,18.43,3.13,LIGHT,72.73,12.95,3.81,LIGHT,66.9,18.95,2.27,LIGHT,72.09,17.23,5.72,LIGHT,75.12,87.03,85.55,HEAVY_CPU_LOAD,282.11,86.94,83.38,HEAVY_CPU_LOAD,278.75,29.05,54.0,274.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.84,24.698,24.852,23.601,24.498,24.852,23.601,1.251,1113.47,139.63,147.21,560.86,85.0,850.0,935.0,85.0,193.5,265.12,330.35,288.68,-151.85,16.23,-154.61,290.23,875.0,875.0,875.0,875.0,365.12,395.98,382.95,349.77,1961.17,1955.0,1077.65,3500.0,1493.82,1.0,1.0,1.0,0.917,22.5,MAX_UNIFORM_COOL,17.2944
5,Opposing Thermal Zones,0,446,4460.0,23,1,10,11,1,86.11,86.05,HEAVY_CPU_LOAD,281.71,82.86,85.29,HEAVY_CPU_LOAD,276.51,86.67,82.39,HEAVY_CPU_LOAD,276.92,83.21,87.21,HEAVY_CPU_LOAD,279.83,15.49,4.27,LIGHT,70.77,18.29,1.3,LIGHT,69.81,16.28,2.79,LIGHT,69.53,16.77,1.6,LIGHT,68.36,87.42,83.46,HEAVY_CPU_LOAD,279.46,86.24,82.83,HEAVY_CPU_LOAD,277.05,29.05,54.0,274.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.847,24.706,24.86,23.608,24.505,24.86,23.608,1.252,1114.97,140.58,137.89,556.51,85.0,850.0,935.0,85.0,193.38,265.01,330.27,288.59,-151.73,16.1,-154.73,290.36,875.0,875.0,875.0,875.0,366.62,396.69,373.43,345.46,1949.95,1955.0,1077.25,3500.0,1482.2,1.0,1.0,1.0,0.919,22.5,MAX_UNIFORM_COOL,17.3969
5,Opposing Thermal Zones,0,447,4470.0,23,1,10,11,1,87.23,84.65,HEAVY_CPU_LOAD,281.01,87.74,85.75,HEAVY_CPU_LOAD,283.3,87.9,85.77,HEAVY_CPU_LOAD,283.53,86.57,82.56,HEAVY_CPU_LOAD,277.05,16.81,4.55,LIGHT,72.84,14.17,3.34,LIGHT,67.72,12.11,2.96,LIGHT,64.58,14.8,1.8,LIGHT,66.2,82.57,85.38,HEAVY_CPU_LOAD,276.28,84.83,84.33,HEAVY_CPU_LOAD,277.53,29.05,54.0,274.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.855,24.714,24.867,23.615,24.513,24.867,23.615,1.252,1124.89,140.56,130.78,553.81,85.0,850.0,935.0,85.0,193.3,264.96,330.28,288.56,-151.61,15.98,-154.85,290.48,875.0,875.0,875.0,875.0,376.58,396.5,366.21,342.85,1950.04,1955.0,1077.1,3500.0,1482.14,1.0,1.0,1.0,0.937,22.5,MAX_UNIFORM_COOL,17.5023
5,Opposing Thermal Zones,0,448,4480.0,23,1,10,11,1,85.38,85.11,HEAVY_CPU_LOAD,279.39,83.28,86.41,HEAVY_CPU_LOAD,278.72,86.58,87.56,HEAVY_CPU_LOAD,284.57,83.34,85.86,HEAVY_CPU_LOAD,277.97,13.36,2.83,LIGHT,65.95,15.1,1.25,LIGHT,65.75,17.67,5.78,LIGHT,75.76,16.44,4.78,LIGHT,72.72,87.36,87.91,HEAVY_CPU_LOAD,286.06,83.01,82.23,HEAVY_CPU_LOAD,272.11,29.06,54.0,274.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.863,24.722,24.875,23.622,24.52,24.875,23.622,1.253,1120.65,131.7,148.48,558.17,85.0,850.0,935.0,85.0,193.42,265.13,330.51,288.76,-151.73,15.86,-154.73,290.61,875.0,875.0,875.0,875.0,372.34,387.69,384.26,347.54,1959.0,1955.0,1077.82,3500.0,1491.83,1.0,1.0,1.0,0.921,22.5,MAX_UNIFORM_COOL,17.6279
5,Opposing Thermal Zones,0,449,4490.0,23,1,10,11,1,82.36,86.49,HEAVY_CPU_LOAD,277.69,86.44,87.25,HEAVY_CPU_LOAD,283.93,82.66,87.71,HEAVY_CPU_LOAD,279.89,83.58,87.48,HEAVY_CPU_LOAD,280.69,15.45,4.42,LIGHT,70.94,12.62,1.65,LIGHT,63.25,12.2,1.82,LIGHT,62.98,17.73,4.54,LIGHT,73.97,82.09,86.64,HEAVY_CPU_LOAD,277.57,87.44,85.77,HEAVY_CPU_LOAD,282.95,29.06,54.0,274.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.871,24.73,24.883,23.629,24.528,24.883,23.629,1.254,1122.2,134.19,136.95,560.52,85.0,850.0,935.0,85.0,193.29,265.02,330.43,288.67,-151.84,15.84,-154.84,290.84,875.0,875.0,875.0,875.0,373.65,390.05,372.54,350.03,1953.86,1955.0,1077.41,3500.0,1486.27,1.0,1.0,1.0,0.931,22.5,MAX_UNIFORM_COOL,17.732
5,Opposing Thermal Zones,0,450,4500.0,23,1,10,11,1,87.27,85.92,HEAVY_CPU_LOAD,282.97,87.2,85.79,HEAVY_CPU_LOAD,282.69,87.91,84.04,HEAVY_CPU_LOAD,280.95,84.04,84.71,HEAVY_CPU_LOAD,277.12,18.48,2.51,LIGHT,71.86,15.94,2.24,LIGHT,68.28,16.18,4.77,LIGHT,72.38,14.52,4.89,LIGHT,70.48,83.3,84.03,HEAVY_CPU_LOAD,275.17,84.65,86.35,HEAVY_CPU_LOAD,280.34,29.06,54.0,275.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.879,24.738,24.891,23.636,24.536,24.891,23.636,1.255,1123.73,140.14,142.86,555.51,85.0,850.0,935.0,85.0,193.18,264.97,330.43,288.65,-151.95,15.82,-154.95,291.07,875.0,875.0,875.0,875.0,374.96,395.93,378.34,345.23,1962.24,1955.0,1077.23,3500.0,1494.46,1.0,1.0,1.0,0.928,22.5,MAX_UNIFORM_COOL,17.8598
5,Opposing Thermal Zones,0,451,4510.0,23,1,10,11,1,85.62,84.25,HEAVY_CPU_LOAD,278.4,83.87,82.44,HEAVY_CPU_LOAD,273.5,83.18,82.61,HEAVY_CPU_LOAD,272.89,83.53,85.66,HEAVY_CPU_LOAD,277.9,15.79,2.7,LIGHT,68.79,17.83,4.49,LIGHT,74.02,14.06,1.52,LIGHT,64.86,12.46,1.34,LIGHT,62.59,83.6,82.7,HEAVY_CPU_LOAD,273.55,86.67,87.23,HEAVY_CPU_LOAD,284.18,29.07,54.0,275.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.886,24.746,24.898,23.643,24.543,24.898,23.643,1.255,1102.69,142.81,127.45,557.73,85.0,850.0,935.0,85.0,193.31,265.14,330.65,288.83,-152.06,15.81,-155.06,291.31,875.0,875.0,875.0,875.0,353.94,398.76,363.04,347.87,1930.68,1955.0,1077.93,3500.0,1463.61,1.0,1.0,1.0,0.93,22.5,MAX_UNIFORM_COOL,17.9348
5,Opposing Thermal Zones,0,452,4520.0,23,1,10,11,1,87.98,84.11,HEAVY_CPU_LOAD,281.14,83.05,84.15,HEAVY_CPU_LOAD,275.04,85.78,83.63,HEAVY_CPU_LOAD,277.67,85.42,83.76,HEAVY_CPU_LOAD,277.42,17.36,5.8,LIGHT,75.4,16.13,4.02,LIGHT,71.19,15.69,3.31,LIGHT,69.58,16.53,2.86,LIGHT,69.95,84.29,82.42,HEAVY_CPU_LOAD,273.99,85.97,82.55,HEAVY_CPU_LOAD,276.29,29.07,54.0,275.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.893,24.754,24.906,23.65,24.551,24.906,23.65,1.256,1111.27,146.59,139.53,550.28,85.0,850.0,935.0,85.0,193.2,265.03,330.59,288.74,-151.95,15.58,-154.95,291.32,875.0,875.0,875.0,875.0,362.52,402.2,375.17,340.34,1947.67,1955.0,1077.56,3500.0,1480.23,1.0,1.0,1.0,0.915,22.5,MAX_UNIFORM_COOL,18.0699
5,Opposing Thermal Zones,0,453,4530.0,23,1,10,11,1,84.82,87.68,HEAVY_CPU_LOAD,282.54,82.96,87.85,HEAVY_CPU_LOAD,280.48,83.48,83.12,HEAVY_CPU_LOAD,274.03,86.7,87.66,HEAVY_CPU_LOAD,284.87,14.87,5.47,LIGHT,71.79,17.27,5.2,LIGHT,74.39,17.54,3.75,LIGHT,72.55,18.34,1.12,LIGHT,69.61,83.73,87.16,HEAVY_CPU_LOAD,280.4,82.32,87.22,HEAVY_CPU_LOAD,278.73,29.07,54.0,275.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.901,24.762,24.914,23.657,24.559,24.914,23.657,1.257,1121.92,146.18,142.16,559.13,85.0,850.0,935.0,85.0,193.12,264.98,330.59,288.72,-151.83,15.45,-155.07,291.45,875.0,875.0,875.0,875.0,373.21,401.61,377.68,349.3,1969.39,1955.0,1077.41,3500.0,1501.8,1.0,1.0,1.0,0.921,22.5,MAX_UNIFORM_COOL,18.1925
5,Opposing Thermal Zones,0,454,4540.0,23,1,10,11,1,86.23,82.42,HEAVY_CPU_LOAD,276.42,82.18,82.48,HEAVY_CPU_LOAD,271.45,84.23,83.59,HEAVY_CPU_LOAD,275.67,82.58,87.09,HEAVY_CPU_LOAD,278.86,15.32,2.02,LIGHT,67.18,15.81,3.34,LIGHT,69.77,13.42,4.29,LIGHT,68.21,13.14,2.05,LIGHT,64.5,85.67,82.91,HEAVY_CPU_LOAD,276.45,86.92,87.78,HEAVY_CPU_LOAD,285.32,29.08,54.0,275.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.908,24.77,24.922,23.664,24.566,24.922,23.664,1.258,1102.4,136.95,132.71,561.77,85.0,850.0,935.0,85.0,193.24,265.15,330.81,288.9,-151.93,15.44,-155.19,291.69,875.0,875.0,875.0,875.0,353.71,392.54,368.33,352.36,1933.83,1955.0,1078.1,3500.0,1466.94,1.0,1.0,1.0,0.908,22.5,MAX_UNIFORM_COOL,18.2791
5,Opposing Thermal Zones,0,455,4550.0,23,1,10,11,1,87.34,85.49,HEAVY_CPU_LOAD,282.41,83.62,82.58,HEAVY_CPU_LOAD,273.39,85.98,86.89,HEAVY_CPU_LOAD,282.81,85.47,85.11,HEAVY_CPU_LOAD,279.5,14.81,1.94,LIGHT,66.42,14.42,2.0,LIGHT,66.03,18.08,3.18,LIGHT,72.37,12.85,1.7,LIGHT,63.61,86.66,86.71,HEAVY_CPU_LOAD,283.39,83.2,83.26,HEAVY_CPU_LOAD,273.89,29.08,54.0,275.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.916,24.778,24.93,23.671,24.574,24.93,23.671,1.259,1118.11,132.45,135.98,557.28,85.0,850.0,935.0,85.0,193.12,265.04,330.72,288.82,-151.81,15.31,-155.31,291.81,875.0,875.0,875.0,875.0,369.42,387.8,371.39,347.91,1943.82,1955.0,1077.7,3500.0,1476.52,1.0,1.0,1.0,0.917,22.5,MAX_UNIFORM_COOL,18.4093
5,Opposing Thermal Zones,0,456,4560.0,23,1,10,11,1,83.95,86.15,HEAVY_CPU_LOAD,279.16,82.83,83.91,HEAVY_CPU_LOAD,274.4,82.64,85.19,HEAVY_CPU_LOAD,276.09,86.03,84.82,HEAVY_CPU_LOAD,279.77,12.11,3.65,LIGHT,65.61,12.9,2.34,LIGHT,64.64,13.27,1.38,LIGHT,63.66,18.25,1.2,LIGHT,69.61,84.31,83.55,HEAVY_CPU_LOAD,275.71,84.11,85.96,HEAVY_CPU_LOAD,279.08,29.08,54.0,276.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.923,24.786,24.938,23.678,24.581,24.938,23.678,1.26,1109.42,130.25,133.27,554.79,85.0,850.0,935.0,85.0,193.03,264.99,330.72,288.79,-151.92,15.3,-155.42,292.05,875.0,875.0,875.0,875.0,360.53,385.54,368.57,345.63,1927.73,1955.0,1077.53,3500.0,1460.27,1.0,1.0,1.0,0.909,22.5,MAX_UNIFORM_COOL,18.5155
5,Opposing Thermal Zones,0,457,4570.0,23,1,10,11,1,83.49,83.12,HEAVY_CPU_LOAD,274.04,84.01,83.92,HEAVY_CPU_LOAD,275.89,83.91,86.07,HEAVY_CPU_LOAD,278.99,86.12,83.73,HEAVY_CPU_LOAD,278.25,17.58,4.15,LIGHT,73.2,17.57,1.52,LIGHT,69.24,16.68,1.1,LIGHT,67.5,16.18,5.04,LIGHT,72.78,83.33,82.16,HEAVY_CPU_LOAD,272.4,83.55,87.7,HEAVY_CPU_LOAD,280.99,29.09,54.0,276.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.93,24.794,24.946,23.685,24.589,24.946,23.685,1.261,1107.17,142.44,140.28,553.39,85.0,850.0,935.0,85.0,193.17,265.16,330.94,288.98,-151.79,15.17,-155.54,292.17,875.0,875.0,875.0,875.0,358.55,397.77,375.68,344.54,1943.28,1955.0,1078.25,3500.0,1476.54,1.0,1.0,0.999,0.903,22.5,MAX_UNIFORM_COOL,18.6445
5,Opposing Thermal Zones,0,458,4580.0,23,1,10,11,1,82.41,83.7,HEAVY_CPU_LOAD,273.56,85.23,83.58,HEAVY_CPU_LOAD,276.91,87.02,87.2,HEAVY_CPU_LOAD,284.57,87.75,86.95,HEAVY_CPU_LOAD,285.11,18.94,2.19,LIGHT,71.96,12.64,4.18,LIGHT,67.07,12.42,5.82,LIGHT,69.25,16.33,2.54,LIGHT,69.22,85.57,87.81,HEAVY_CPU_LOAD,283.68,85.73,87.19,HEAVY_CPU_LOAD,282.95,29.09,54.0,276.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.938,24.802,24.954,23.692,24.596,24.954,23.692,1.262,1120.15,139.03,138.47,566.63,85.0,850.0,935.0,85.0,193.05,265.05,330.86,288.9,-151.67,15.05,-155.67,292.3,875.0,875.0,875.0,875.0,371.53,394.13,373.66,357.83,1964.28,1955.0,1077.86,3500.0,1497.15,1.0,1.0,1.0,0.912,22.5,MAX_UNIFORM_COOL,18.762
5,Opposing Thermal Zones,0,459,4590.0,23,1,10,11,1,85.09,86.63,HEAVY_CPU_LOAD,281.31,84.4,87.36,HEAVY_CPU_LOAD,281.54,85.47,87.18,HEAVY_CPU_LOAD,282.61,86.85,84.27,HEAVY_CPU_LOAD,279.97,15.24,2.07,LIGHT,67.16,14.9,2.22,LIGHT,66.95,16.5,5.05,LIGHT,73.2,12.22,4.21,LIGHT,66.59,82.28,83.37,HEAVY_CPU_LOAD,272.9,84.49,83.38,HEAVY_CPU_LOAD,275.68,29.09,54.0,276.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.946,24.81,24.962,23.699,24.604,24.962,23.699,1.263,1125.43,134.11,139.79,548.58,85.0,850.0,935.0,85.0,192.96,265.0,330.86,288.87,-151.78,15.03,-155.78,292.53,875.0,875.0,875.0,875.0,376.61,389.14,374.87,339.98,1947.91,1955.0,1077.69,3500.0,1480.6,1.0,1.0,1.0,0.908,22.5,MAX_UNIFORM_COOL,18.8909
5,Opposing Thermal Zones,0,460,4600.0,23,1,10,11,1,85.65,82.11,HEAVY_CPU_LOAD,275.23,86.17,87.85,HEAVY_CPU_LOAD,284.49,82.51,82.42,HEAVY_CPU_LOAD,271.77,84.67,83.93,HEAVY_CPU_LOAD,276.73,17.32,4.47,LIGHT,73.36,16.32,5.2,LIGHT,73.2,14.79,4.12,LIGHT,69.67,18.64,2.49,LIGHT,72.03,82.04,85.89,HEAVY_CPU_LOAD,276.38,86.47,87.37,HEAVY_CPU_LOAD,284.14,29.1,54.0,276.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.953,24.818,24.97,23.706,24.612,24.97,23.706,1.264,1108.22,146.56,141.7,560.52,85.0,850.0,935.0,85.0,193.07,265.18,331.08,289.06,-151.89,15.02,-155.89,292.76,875.0,875.0,875.0,875.0,359.4,401.76,376.89,352.34,1957.0,1955.0,1078.39,3500.0,1490.39,1.0,1.0,1.0,0.896,22.5,MAX_UNIFORM_COOL,19.0022
5,Opposing Thermal Zones,0,461,4610.0,23,1,10,11,1,82.88,86.49,HEAVY_CPU_LOAD,278.34,87.91,87.38,HEAVY_CPU_LOAD,285.96,86.57,86.48,HEAVY_CPU_LOAD,282.93,82.98,87.7,HEAVY_CPU_LOAD,280.28,15.33,2.11,LIGHT,67.33,17.71,2.63,LIGHT,71.08,13.53,3.8,LIGHT,67.61,13.57,2.5,LIGHT,65.71,87.14,83.34,HEAVY_CPU_LOAD,278.94,83.69,82.67,HEAVY_CPU_LOAD,273.62,29.1,54.0,276.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.961,24.826,24.978,23.713,24.62,24.978,23.713,1.265,1127.51,138.41,133.32,552.56,85.0,850.0,935.0,85.0,192.96,265.06,331.0,288.97,-151.76,14.89,-156.01,292.89,875.0,875.0,875.0,875.0,378.71,393.36,368.31,344.42,1951.8,1955.0,1077.99,3500.0,1484.8,1.0,1.0,1.0,0.922,22.5,MAX_UNIFORM_COOL,19.1232
5,Opposing Thermal Zones,0,462,4620.0,23,1,10,11,1,83.75,87.7,HEAVY_CPU_LOAD,281.24,86.66,82.68,HEAVY_CPU_LOAD,277.35,85.3,84.36,HEAVY_CPU_LOAD,278.17,83.0,86.33,HEAVY_CPU_LOAD,278.25,12.67,5.09,LIGHT,68.47,17.27,4.77,LIGHT,73.74,17.62,1.72,LIGHT,69.61,18.54,5.6,LIGHT,76.57,82.46,85.45,HEAVY_CPU_LOAD,276.25,83.85,85.45,HEAVY_CPU_LOAD,277.99,29.1,54.0,277.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.968,24.834,24.986,23.72,24.627,24.986,23.72,1.266,1115.01,142.21,146.18,554.24,85.0,850.0,935.0,85.0,192.87,265.01,330.99,288.94,-151.87,14.87,-156.13,293.12,875.0,875.0,875.0,875.0,366.01,397.09,381.04,346.3,1957.64,1955.0,1077.81,3500.0,1490.44,1.0,1.0,1.0,0.908,22.5,MAX_UNIFORM_COOL,19.2496
5,Opposing Thermal Zones,0,463,4630.0,23,1,10,11,1,85.51,86.36,HEAVY_CPU_LOAD,281.43,83.35,84.9,HEAVY_CPU_LOAD,276.54,87.49,85.5,HEAVY_CPU_LOAD,282.61,82.61,85.65,HEAVY_CPU_LOAD,276.74,15.84,5.74,LIGHT,73.41,12.91,2.06,LIGHT,64.23,12.72,4.71,LIGHT,67.97,16.94,2.99,LIGHT,70.66,85.85,83.92,HEAVY_CPU_LOAD,278.19,82.1,86.48,HEAVY_CPU_LOAD,277.35,29.11,54.0,277.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.976,24.842,24.994,23.727,24.635,24.994,23.727,1.267,1117.32,137.64,138.63,555.54,85.0,850.0,935.0,85.0,193.0,265.18,331.22,289.14,-151.75,14.75,-156.25,293.25,875.0,875.0,875.0,875.0,368.57,392.57,373.6,347.93,1949.13,1955.0,1078.54,3500.0,1482.67,1.0,1.0,1.0,0.916,22.5,MAX_UNIFORM_COOL,19.3619
5,Opposing Thermal Zones,0,464,4640.0,23,1,10,11,1,83.23,83.64,HEAVY_CPU_LOAD,274.5,83.76,84.74,HEAVY_CPU_LOAD,276.81,83.04,82.12,HEAVY_CPU_LOAD,271.98,85.91,85.17,HEAVY_CPU_LOAD,280.14,18.31,3.05,LIGHT,72.46,18.88,2.18,LIGHT,71.87,15.52,3.07,LIGHT,69.01,14.17,5.76,LIGHT,71.35,87.81,85.98,HEAVY_CPU_LOAD,283.73,86.44,87.53,HEAVY_CPU_LOAD,284.35,29.11,54.0,277.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.983,24.85,25.002,23.734,24.642,25.002,23.734,1.268,1103.43,144.33,140.36,568.08,85.0,850.0,935.0,85.0,192.87,265.07,331.13,289.04,-151.86,14.74,-156.36,293.48,875.0,875.0,875.0,875.0,354.44,399.14,375.13,360.6,1956.2,1955.0,1078.11,3500.0,1489.31,1.0,1.0,1.0,0.923,22.5,MAX_UNIFORM_COOL,19.4729
5,Opposing Thermal Zones,0,465,4650.0,23,1,10,11,1,83.99,83.82,HEAVY_CPU_LOAD,275.72,86.9,85.19,HEAVY_CPU_LOAD,281.41,85.36,82.1,HEAVY_CPU_LOAD,274.85,83.29,84.35,HEAVY_CPU_LOAD,275.64,15.58,5.91,LIGHT,73.34,14.84,4.58,LIGHT,70.42,17.44,3.64,LIGHT,72.26,14.43,2.55,LIGHT,66.86,82.08,84.72,HEAVY_CPU_LOAD,274.68,84.8,87.2,HEAVY_CPU_LOAD,281.8,29.11,54.0,277.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.99,24.858,25.01,23.741,24.65,25.01,23.741,1.269,1107.62,143.76,139.12,556.48,85.0,850.0,935.0,85.0,192.79,265.03,331.13,289.02,-151.73,14.61,-156.48,293.61,875.0,875.0,875.0,875.0,358.68,398.4,373.77,349.11,1946.98,1955.0,1077.97,3500.0,1479.96,1.0,1.0,1.0,0.928,22.5,MAX_UNIFORM_COOL,19.5965
5,Opposing Thermal Zones,0,466,4660.0,23,1,10,11,1,85.67,84.11,HEAVY_CPU_LOAD,278.25,82.07,85.42,HEAVY_CPU_LOAD,275.72,87.13,86.87,HEAVY_CPU_LOAD,284.22,84.92,84.49,HEAVY_CPU_LOAD,277.88,14.1,3.72,LIGHT,68.2,17.47,4.72,LIGHT,73.92,17.6,4.54,LIGHT,73.81,13.9,3.74,LIGHT,67.98,84.23,83.42,HEAVY_CPU_LOAD,275.42,85.77,87.92,HEAVY_CPU_LOAD,284.09,29.12,54.0,277.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,24.997,24.866,25.018,23.748,24.657,25.018,23.748,1.27,1116.07,142.12,141.79,559.51,85.0,850.0,935.0,85.0,192.94,265.19,331.35,289.21,-151.61,14.48,-156.61,293.74,875.0,875.0,875.0,875.0,367.4,396.79,376.53,352.46,1959.49,1955.0,1078.69,3500.0,1493.18,1.0,1.0,1.0,0.935,22.5,MAX_UNIFORM_COOL,19.7216
5,Opposing Thermal Zones,0,467,4670.0,23,1,10,11,1,87.64,86.35,HEAVY_CPU_LOAD,284.07,83.69,86.73,HEAVY_CPU_LOAD,279.71,87.07,83.26,HEAVY_CPU_LOAD,278.73,87.02,82.07,HEAVY_CPU_LOAD,276.88,18.28,1.46,LIGHT,70.04,17.52,2.57,LIGHT,70.76,13.09,5.37,LIGHT,69.42,18.54,4.75,LIGHT,75.3,85.58,84.39,HEAVY_CPU_LOAD,278.56,87.57,86.41,HEAVY_CPU_LOAD,284.08,29.12,54.0,277.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.005,24.874,25.026,23.755,24.665,25.026,23.755,1.271,1119.39,140.8,144.72,562.64,85.0,850.0,935.0,85.0,192.81,265.08,331.26,289.12,-151.48,14.36,-156.74,293.86,875.0,875.0,875.0,875.0,370.72,395.24,379.24,355.62,1967.55,1955.0,1078.27,3500.0,1500.82,1.0,1.0,1.0,0.942,22.5,MAX_UNIFORM_COOL,19.8488
5,Opposing Thermal Zones,0,468,4680.0,23,1,10,11,1,83.84,83.06,HEAVY_CPU_LOAD,274.39,83.01,85.9,HEAVY_CPU_LOAD,277.61,84.19,87.0,HEAVY_CPU_LOAD,280.74,83.01,83.46,HEAVY_CPU_LOAD,273.95,18.93,2.06,LIGHT,71.75,13.11,2.38,LIGHT,64.96,13.74,5.58,LIGHT,70.55,15.77,1.52,LIGHT,66.99,86.92,85.2,HEAVY_CPU_LOAD,281.45,84.16,87.13,HEAVY_CPU_LOAD,280.89,29.12,54.0,278.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.012,24.882,25.034,23.762,24.672,25.034,23.762,1.272,1106.69,136.71,137.54,562.34,85.0,850.0,935.0,85.0,192.72,265.04,331.27,289.1,-151.6,14.35,-156.85,294.1,875.0,875.0,875.0,875.0,357.81,391.1,371.96,355.54,1943.28,1955.0,1078.13,3500.0,1476.41,1.0,1.0,1.0,0.948,22.5,MAX_UNIFORM_COOL,19.9512
5,Opposing Thermal Zones,0,469,4690.0,23,1,10,11,1,82.44,83.55,HEAVY_CPU_LOAD,273.38,87.1,82.07,HEAVY_CPU_LOAD,276.98,83.18,83.3,HEAVY_CPU_LOAD,273.93,85.23,84.94,HEAVY_CPU_LOAD,278.95,15.22,4.38,LIGHT,70.59,14.87,3.36,LIGHT,68.63,16.45,3.37,LIGHT,70.62,16.24,1.73,LIGHT,67.89,86.57,87.29,HEAVY_CPU_LOAD,284.15,83.4,87.63,HEAVY_CPU_LOAD,280.69,29.13,54.0,278.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.019,24.89,25.042,23.769,24.68,25.042,23.769,1.273,1103.24,139.22,138.51,564.84,85.0,850.0,935.0,85.0,192.87,265.21,331.48,289.29,-151.47,14.22,-156.97,294.22,875.0,875.0,875.0,875.0,354.64,393.65,373.02,358.35,1945.81,1955.0,1078.85,3500.0,1479.66,1.0,1.0,1.0,0.954,22.5,MAX_UNIFORM_COOL,20.0715
5,Opposing Thermal Zones,0,470,4700.0,23,1,10,11,1,83.55,87.4,HEAVY_CPU_LOAD,280.54,82.83,82.12,HEAVY_CPU_LOAD,271.72,85.73,86.52,HEAVY_CPU_LOAD,281.94,82.2,83.72,HEAVY_CPU_LOAD,273.33,12.22,5.75,LIGHT,68.9,13.52,5.68,LIGHT,70.42,13.26,5.19,LIGHT,69.36,17.97,5.15,LIGHT,75.19,86.75,83.87,HEAVY_CPU_LOAD,279.24,83.8,83.89,HEAVY_CPU_LOAD,275.58,29.13,54.0,278.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.026,24.898,25.05,23.776,24.688,25.05,23.776,1.274,1107.53,139.32,144.55,554.82,85.0,850.0,935.0,85.0,192.75,265.1,331.4,289.2,-151.34,14.09,-157.1,294.35,875.0,875.0,875.0,875.0,358.94,393.51,378.85,348.37,1946.22,1955.0,1078.45,3500.0,1479.67,1.0,1.0,1.0,0.959,22.5,MAX_UNIFORM_COOL,20.2053
5,Opposing Thermal Zones,0,471,4710.0,23,1,10,11,1,83.28,84.04,HEAVY_CPU_LOAD,275.16,84.37,85.83,HEAVY_CPU_LOAD,279.21,82.97,84.09,HEAVY_CPU_LOAD,274.85,87.95,86.13,HEAVY_CPU_LOAD,284.13,17.39,2.73,LIGHT,70.83,13.09,3.15,LIGHT,66.09,17.1,4.35,LIGHT,72.9,16.36,3.7,LIGHT,71.0,83.65,86.59,HEAVY_CPU_LOAD,279.45,83.83,82.03,HEAVY_CPU_LOAD,272.83,29.14,54.0,278.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.033,24.906,25.058,23.783,24.695,25.058,23.783,1.275,1113.35,136.92,143.9,552.28,85.0,850.0,935.0,85.0,192.89,265.26,331.63,289.39,-151.22,13.97,-157.22,294.47,875.0,875.0,875.0,875.0,365.02,391.15,378.31,346.14,1946.45,1955.0,1079.17,3500.0,1480.62,1.0,1.0,1.0,0.965,22.5,MAX_UNIFORM_COOL,20.329
5,Opposing Thermal Zones,0,472,4720.0,23,1,10,11,1,87.6,85.16,HEAVY_CPU_LOAD,282.24,84.27,86.56,HEAVY_CPU_LOAD,280.18,86.82,83.06,HEAVY_CPU_LOAD,278.12,84.0,86.57,HEAVY_CPU_LOAD,279.86,13.08,3.97,LIGHT,67.31,12.57,5.61,LIGHT,69.13,12.25,4.65,LIGHT,67.29,14.92,4.03,LIGHT,69.69,87.15,83.25,HEAVY_CPU_LOAD,278.81,87.82,84.67,HEAVY_CPU_LOAD,281.78,29.14,54.0,278.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.041,24.914,25.066,23.79,24.703,25.066,23.79,1.276,1120.4,136.44,136.98,560.59,85.0,850.0,935.0,85.0,192.81,265.22,331.62,289.37,-151.1,13.85,-157.34,294.59,875.0,875.0,875.0,875.0,372.11,390.51,371.26,354.55,1954.41,1955.0,1079.02,3500.0,1488.43,1.0,1.0,1.0,0.974,22.5,MAX_UNIFORM_COOL,20.4475
5,Opposing Thermal Zones,0,473,4730.0,23,1,10,11,1,86.05,86.55,HEAVY_CPU_LOAD,282.39,87.15,83.56,HEAVY_CPU_LOAD,279.28,85.74,85.04,HEAVY_CPU_LOAD,279.74,85.23,85.68,HEAVY_CPU_LOAD,280.06,17.05,3.88,LIGHT,72.13,14.98,2.34,LIGHT,67.23,13.66,1.86,LIGHT,64.87,18.99,3.39,LIGHT,73.82,82.32,84.96,HEAVY_CPU_LOAD,275.34,84.31,84.99,HEAVY_CPU_LOAD,277.87,29.14,54.0,278.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.049,24.922,25.074,23.797,24.71,25.074,23.797,1.277,1121.47,139.36,138.69,553.21,85.0,850.0,935.0,85.0,192.68,265.11,331.54,289.28,-151.21,13.83,-157.45,294.83,875.0,875.0,875.0,875.0,372.94,393.3,372.78,347.32,1952.73,1955.0,1078.61,3500.0,1486.34,1.0,1.0,1.0,0.989,22.5,MAX_UNIFORM_COOL,20.5808
5,Opposing Thermal Zones,0,474,4740.0,23,1,10,11,1,82.42,83.02,HEAVY_CPU_LOAD,272.56,83.43,82.75,HEAVY_CPU_LOAD,273.41,86.15,86.0,HEAVY_CPU_LOAD,281.69,83.8,85.24,HEAVY_CPU_LOAD,277.61,14.62,1.31,LIGHT,65.24,14.32,2.72,LIGHT,66.98,15.8,5.63,LIGHT,73.19,14.12,1.51,LIGHT,64.91,82.12,83.13,HEAVY_CPU_LOAD,272.35,82.22,83.9,HEAVY_CPU_LOAD,273.62,29.15,54.0,279.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.056,24.93,25.082,23.804,24.718,25.082,23.804,1.278,1105.27,132.22,138.1,545.97,85.0,850.0,935.0,85.0,192.79,265.28,331.75,289.47,-151.31,13.81,-157.57,295.06,875.0,875.0,875.0,875.0,356.75,386.31,372.28,340.5,1921.56,1955.0,1079.29,3500.0,1455.84,1.0,1.0,1.0,0.992,22.5,MAX_UNIFORM_COOL,20.6926
5,Opposing Thermal Zones,0,475,4750.0,23,1,10,11,1,82.56,84.8,HEAVY_CPU_LOAD,275.4,82.61,86.07,HEAVY_CPU_LOAD,277.37,84.55,87.09,HEAVY_CPU_LOAD,281.32,83.13,83.42,HEAVY_CPU_LOAD,274.04,14.59,1.8,LIGHT,65.94,18.37,2.58,LIGHT,71.83,18.76,4.26,LIGHT,74.84,12.81,2.97,LIGHT,65.47,85.35,87.51,HEAVY_CPU_LOAD,282.95,86.23,86.02,HEAVY_CPU_LOAD,281.82,29.15,54.0,279.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.063,24.938,25.09,23.811,24.726,25.09,23.811,1.279,1108.13,137.77,140.31,564.77,85.0,850.0,935.0,85.0,192.72,265.23,331.76,289.44,-151.19,13.69,-157.69,295.19,875.0,875.0,875.0,875.0,359.66,391.69,374.38,359.4,1950.98,1955.0,1079.15,3500.0,1485.13,1.0,1.0,1.0,0.997,22.5,MAX_UNIFORM_COOL,20.8156
5,Opposing Thermal Zones,0,476,4760.0,23,1,10,11,1,83.34,82.72,HEAVY_CPU_LOAD,273.25,83.83,86.42,HEAVY_CPU_LOAD,279.42,85.92,87.75,HEAVY_CPU_LOAD,284.02,86.8,87.86,HEAVY_CPU_LOAD,285.29,14.34,2.39,LIGHT,66.51,18.67,5.9,LIGHT,77.19,16.84,4.14,LIGHT,72.26,13.61,4.46,LIGHT,68.7,82.95,82.87,HEAVY_CPU_LOAD,272.99,85.08,85.59,HEAVY_CPU_LOAD,279.74,29.15,54.0,279.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.071,24.946,25.098,23.818,24.733,25.098,23.818,1.28,1121.98,143.7,140.96,552.73,85.0,850.0,935.0,85.0,192.61,265.12,331.68,289.35,-151.06,13.57,-157.82,295.31,875.0,875.0,875.0,875.0,373.53,397.39,374.82,347.39,1959.37,1955.0,1078.76,3500.0,1493.13,1.0,1.0,1.0,0.999,22.5,MAX_UNIFORM_COOL,20.9595
5,Opposing Thermal Zones,0,477,4770.0,23,1,10,11,1,85.91,84.14,HEAVY_CPU_LOAD,278.6,82.2,87.91,HEAVY_CPU_LOAD,279.62,85.81,87.78,HEAVY_CPU_LOAD,283.93,86.27,87.09,HEAVY_CPU_LOAD,283.47,14.37,2.57,LIGHT,66.82,16.73,3.41,LIGHT,71.03,18.28,1.78,LIGHT,70.52,17.1,4.68,LIGHT,73.39,86.62,87.67,HEAVY_CPU_LOAD,284.78,86.24,87.0,HEAVY_CPU_LOAD,283.3,29.16,54.0,279.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.079,24.954,25.106,23.825,24.741,25.106,23.825,1.281,1125.62,137.85,143.91,568.08,85.0,850.0,935.0,85.0,192.72,265.29,331.89,289.54,-151.18,13.55,-157.92,295.55,875.0,875.0,875.0,875.0,377.16,391.69,377.88,363.17,1975.46,1955.0,1079.44,3500.0,1509.9,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.0849
5,Opposing Thermal Zones,0,478,4780.0,23,1,10,11,1,83.87,87.91,HEAVY_CPU_LOAD,281.7,87.9,85.93,HEAVY_CPU_LOAD,283.77,85.74,86.78,HEAVY_CPU_LOAD,282.35,87.8,84.67,HEAVY_CPU_LOAD,281.75,12.23,4.93,LIGHT,67.68,16.44,2.62,LIGHT,69.48,17.91,1.13,LIGHT,69.08,17.05,5.21,LIGHT,74.13,82.88,83.73,HEAVY_CPU_LOAD,274.19,83.27,84.7,HEAVY_CPU_LOAD,276.14,29.16,54.0,279.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.087,24.962,25.114,23.832,24.749,25.114,23.832,1.282,1129.57,137.16,143.21,550.33,85.0,850.0,935.0,85.0,192.63,265.24,331.9,289.51,-151.29,13.54,-158.04,295.79,875.0,875.0,875.0,875.0,380.91,390.94,377.07,345.63,1960.27,1955.0,1079.28,3500.0,1494.55,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.2212
5,Opposing Thermal Zones,0,479,4790.0,23,1,10,11,1,82.95,82.19,HEAVY_CPU_LOAD,271.97,82.67,87.92,HEAVY_CPU_LOAD,280.22,86.0,82.33,HEAVY_CPU_LOAD,276.0,86.12,84.08,HEAVY_CPU_LOAD,278.77,14.48,5.06,LIGHT,70.69,18.86,1.42,LIGHT,70.7,14.92,3.58,LIGHT,69.02,16.24,3.97,LIGHT,71.25,85.88,83.02,HEAVY_CPU_LOAD,276.88,86.87,83.96,HEAVY_CPU_LOAD,279.53,29.16,54.0,279.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.094,24.97,25.122,23.839,24.756,25.122,23.839,1.283,1106.96,141.39,140.27,556.41,85.0,850.0,935.0,85.0,192.49,265.14,331.81,289.43,-151.39,13.52,-158.15,296.02,875.0,875.0,875.0,875.0,358.06,395.05,373.93,351.86,1945.03,1955.0,1078.87,3500.0,1478.9,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.3293
5,Opposing Thermal Zones,0,480,4800.0,23,1,10,11,1,87.08,86.06,HEAVY_CPU_LOAD,282.94,82.44,84.45,HEAVY_CPU_LOAD,274.73,82.39,83.14,HEAVY_CPU_LOAD,272.7,85.81,87.68,HEAVY_CPU_LOAD,283.78,18.24,5.97,LIGHT,76.75,16.02,4.64,LIGHT,71.98,16.78,5.5,LIGHT,74.22,15.1,1.59,LIGHT,66.26,87.22,85.58,HEAVY_CPU_LOAD,282.39,82.52,86.86,HEAVY_CPU_LOAD,278.44,29.17,54.0,280.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.101,24.978,25.13,23.846,24.764,25.13,23.846,1.284,1114.15,148.73,140.48,560.83,85.0,850.0,935.0,85.0,192.63,265.3,332.03,289.62,-151.27,13.4,-158.27,296.15,875.0,875.0,875.0,875.0,365.51,402.43,374.24,356.6,1964.19,1955.0,1079.58,3500.0,1498.78,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.4615
5,Opposing Thermal Zones,0,481,4810.0,23,1,10,11,1,82.04,87.92,HEAVY_CPU_LOAD,279.43,87.27,84.48,HEAVY_CPU_LOAD,280.81,87.04,83.54,HEAVY_CPU_LOAD,279.11,86.24,82.23,HEAVY_CPU_LOAD,276.14,14.0,2.9,LIGHT,66.85,15.51,1.38,LIGHT,66.46,12.26,5.62,LIGHT,68.75,15.65,3.13,LIGHT,69.26,83.53,87.41,HEAVY_CPU_LOAD,280.53,87.46,84.28,HEAVY_CPU_LOAD,280.75,29.17,54.0,280.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.108,24.986,25.138,23.853,24.771,25.138,23.853,1.285,1115.49,133.31,138.01,561.28,85.0,850.0,935.0,85.0,192.56,265.25,332.03,289.59,-151.14,13.27,-158.39,296.27,875.0,875.0,875.0,875.0,366.91,386.83,371.65,357.14,1948.09,1955.0,1079.43,3500.0,1482.53,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.5764
5,Opposing Thermal Zones,0,482,4820.0,23,1,10,11,1,86.41,87.31,HEAVY_CPU_LOAD,283.98,84.79,86.39,HEAVY_CPU_LOAD,280.57,85.01,83.16,HEAVY_CPU_LOAD,276.0,85.15,86.69,HEAVY_CPU_LOAD,281.47,14.76,2.83,LIGHT,67.7,14.67,4.02,LIGHT,69.37,12.82,4.43,LIGHT,67.67,17.62,5.03,LIGHT,74.57,86.23,82.54,HEAVY_CPU_LOAD,276.6,82.05,84.81,HEAVY_CPU_LOAD,274.78,29.17,54.0,280.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.116,24.994,25.146,23.86,24.779,25.146,23.86,1.286,1122.02,137.07,142.24,551.38,85.0,850.0,935.0,85.0,192.44,265.15,331.95,289.51,-151.02,13.15,-158.52,296.39,875.0,875.0,875.0,875.0,373.44,390.37,375.67,347.28,1952.71,1955.0,1079.05,3500.0,1486.76,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.7214
5,Opposing Thermal Zones,0,483,4830.0,23,1,10,11,1,86.94,86.26,HEAVY_CPU_LOAD,283.07,84.12,84.44,HEAVY_CPU_LOAD,276.81,85.0,82.67,HEAVY_CPU_LOAD,275.25,84.73,83.18,HEAVY_CPU_LOAD,275.68,18.51,3.39,LIGHT,73.22,17.83,2.61,LIGHT,71.2,12.07,1.67,LIGHT,62.59,14.3,3.39,LIGHT,67.96,83.2,85.57,HEAVY_CPU_LOAD,277.36,82.65,82.29,HEAVY_CPU_LOAD,271.75,29.18,54.0,280.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.123,25.002,25.153,23.867,24.786,25.153,23.867,1.286,1110.81,144.42,130.55,549.11,85.0,850.0,935.0,85.0,192.57,265.31,332.17,289.69,-151.13,13.13,-158.63,296.63,875.0,875.0,875.0,875.0,362.25,397.86,364.09,345.43,1934.89,1955.0,1079.74,3500.0,1469.63,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.8226
5,Opposing Thermal Zones,0,484,4840.0,23,1,10,11,1,85.15,82.45,HEAVY_CPU_LOAD,275.11,83.42,85.96,HEAVY_CPU_LOAD,278.22,84.55,87.28,HEAVY_CPU_LOAD,281.61,85.6,84.76,HEAVY_CPU_LOAD,279.14,15.15,3.75,LIGHT,69.56,14.41,5.94,LIGHT,71.92,14.65,5.42,LIGHT,71.44,13.12,2.18,LIGHT,64.67,84.08,87.51,HEAVY_CPU_LOAD,281.37,85.27,84.7,HEAVY_CPU_LOAD,278.64,29.18,54.0,280.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.13,25.01,25.161,23.874,24.794,25.161,23.874,1.287,1114.08,141.48,136.11,560.01,85.0,850.0,935.0,85.0,192.49,265.27,332.19,289.67,-151.02,12.9,-158.52,296.64,875.0,875.0,875.0,875.0,365.55,394.65,369.78,356.32,1951.68,1955.0,1079.62,3500.0,1486.3,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,21.9528
5,Opposing Thermal Zones,0,485,4850.0,23,1,10,11,1,84.92,84.06,HEAVY_CPU_LOAD,277.24,85.25,85.67,HEAVY_CPU_LOAD,280.07,86.9,84.38,HEAVY_CPU_LOAD,280.19,86.1,83.3,HEAVY_CPU_LOAD,277.57,12.2,4.49,LIGHT,66.98,15.61,5.54,LIGHT,72.82,12.48,4.67,LIGHT,67.61,18.7,5.03,LIGHT,75.92,84.7,86.7,HEAVY_CPU_LOAD,280.93,82.92,82.81,HEAVY_CPU_LOAD,272.87,29.18,54.0,280.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.137,25.018,25.169,23.881,24.801,25.169,23.881,1.288,1115.07,139.8,143.53,553.8,85.0,850.0,935.0,85.0,192.38,265.15,332.11,289.58,-150.89,12.77,-158.65,296.77,875.0,875.0,875.0,875.0,366.56,392.72,376.99,350.15,1952.2,1955.0,1079.22,3500.0,1486.42,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.091
5,Opposing Thermal Zones,0,486,4860.0,23,1,10,11,1,84.87,87.28,HEAVY_CPU_LOAD,282.01,87.08,85.92,HEAVY_CPU_LOAD,282.73,84.24,82.58,HEAVY_CPU_LOAD,274.17,82.29,85.85,HEAVY_CPU_LOAD,276.64,17.72,5.86,LIGHT,75.94,15.4,1.11,LIGHT,65.92,17.15,1.15,LIGHT,68.16,12.88,3.09,LIGHT,65.73,86.09,83.41,HEAVY_CPU_LOAD,277.73,85.41,84.43,HEAVY_CPU_LOAD,278.41,29.19,54.0,281.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.144,25.026,25.176,23.888,24.808,25.176,23.888,1.288,1115.55,141.86,133.89,556.14,85.0,850.0,935.0,85.0,192.52,265.32,332.32,289.76,-150.77,12.64,-158.77,296.9,875.0,875.0,875.0,875.0,367.3,394.82,367.44,352.8,1947.44,1955.0,1079.92,3500.0,1482.36,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.1981
5,Opposing Thermal Zones,0,487,4870.0,23,1,10,11,1,84.42,83.86,HEAVY_CPU_LOAD,276.31,86.61,83.82,HEAVY_CPU_LOAD,278.99,82.36,86.4,HEAVY_CPU_LOAD,277.55,85.36,85.3,HEAVY_CPU_LOAD,279.65,12.05,5.52,LIGHT,68.34,16.29,1.4,LIGHT,67.46,17.63,3.45,LIGHT,72.21,17.28,4.36,LIGHT,73.14,85.15,86.95,HEAVY_CPU_LOAD,281.86,83.89,82.66,HEAVY_CPU_LOAD,273.85,29.19,54.0,281.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.151,25.034,25.184,23.895,24.816,25.184,23.895,1.289,1112.5,135.8,145.35,555.71,85.0,850.0,935.0,85.0,192.44,265.28,332.35,289.74,-150.66,12.41,-158.66,296.91,875.0,875.0,875.0,875.0,364.28,388.49,379.04,352.36,1949.36,1955.0,1079.81,3500.0,1484.17,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.3357
