scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
5,Opposing Thermal Zones,0,488,4880.0,23,1,10,11,1,83.42,87.87,HEAVY_CPU_LOAD,281.08,86.28,85.98,HEAVY_CPU_LOAD,281.82,85.14,82.92,HEAVY_CPU_LOAD,275.81,87.85,86.86,HEAVY_CPU_LOAD,285.1,13.28,4.03,LIGHT,67.64,12.16,4.91,LIGHT,67.56,12.99,3.61,LIGHT,66.65,18.61,4.61,LIGHT,75.18,83.46,86.26,HEAVY_CPU_LOAD,278.72,85.8,85.84,HEAVY_CPU_LOAD,281.01,29.19,54.0,281.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.159,25.042,25.192,23.902,24.824,25.192,23.902,1.29,1123.81,135.2,141.83,559.73,85.0,850.0,935.0,85.0,192.33,265.16,332.27,289.65,-150.54,12.29,-158.79,297.04,875.0,875.0,875.0,875.0,375.6,387.65,375.31,356.42,1960.57,1955.0,1079.41,3500.0,1494.98,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.4695
5,Opposing Thermal Zones,0,489,4890.0,23,1,10,11,1,83.98,85.05,HEAVY_CPU_LOAD,277.55,82.3,87.24,HEAVY_CPU_LOAD,278.74,86.85,82.02,HEAVY_CPU_LOAD,276.59,87.76,82.59,HEAVY_CPU_LOAD,278.58,13.01,4.88,LIGHT,68.58,12.06,1.16,LIGHT,61.82,12.69,3.57,LIGHT,66.22,15.71,5.53,LIGHT,72.93,87.23,84.9,HEAVY_CPU_LOAD,281.39,83.65,83.81,HEAVY_CPU_LOAD,275.28,29.2,54.0,281.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.166,25.05,25.2,23.909,24.831,25.2,23.909,1.291,1111.46,130.4,139.15,556.67,85.0,850.0,935.0,85.0,192.44,265.34,332.48,289.85,-150.64,12.27,-158.89,297.27,875.0,875.0,875.0,875.0,363.26,383.01,372.74,353.79,1937.68,1955.0,1080.11,3500.0,1472.8,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.587
5,Opposing Thermal Zones,0,490,4900.0,23,1,10,11,1,87.46,84.46,HEAVY_CPU_LOAD,281.01,83.54,82.08,HEAVY_CPU_LOAD,272.55,86.34,82.6,HEAVY_CPU_LOAD,276.82,86.02,85.47,HEAVY_CPU_LOAD,280.73,16.82,4.49,LIGHT,72.76,17.31,1.12,LIGHT,68.32,12.79,2.32,LIGHT,64.47,12.93,5.34,LIGHT,69.17,82.89,85.61,HEAVY_CPU_LOAD,277.03,87.13,84.82,HEAVY_CPU_LOAD,281.14,29.2,54.0,281.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.173,25.058,25.207,23.916,24.838,25.207,23.916,1.291,1111.11,141.08,133.64,558.17,85.0,850.0,935.0,85.0,192.37,265.28,332.49,289.82,-150.52,12.14,-159.02,297.4,875.0,875.0,875.0,875.0,362.96,393.5,367.11,355.39,1944.0,1955.0,1079.96,3500.0,1478.96,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.705
5,Opposing Thermal Zones,0,491,4910.0,23,1,10,11,1,82.9,86.91,HEAVY_CPU_LOAD,278.99,85.28,87.56,HEAVY_CPU_LOAD,282.94,85.47,87.13,HEAVY_CPU_LOAD,282.53,86.57,82.98,HEAVY_CPU_LOAD,277.68,14.92,2.0,LIGHT,66.65,12.96,1.24,LIGHT,63.06,12.02,2.98,LIGHT,64.5,16.7,3.0,LIGHT,70.38,84.62,84.41,HEAVY_CPU_LOAD,277.39,86.19,82.12,HEAVY_CPU_LOAD,275.92,29.2,54.0,281.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.181,25.066,25.215,23.923,24.846,25.215,23.923,1.292,1122.14,129.71,134.88,553.31,85.0,850.0,935.0,85.0,192.25,265.17,332.42,289.73,-150.41,11.91,-158.91,297.41,875.0,875.0,875.0,875.0,373.98,381.79,368.39,350.45,1940.04,1955.0,1079.57,3500.0,1474.61,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.8434
5,Opposing Thermal Zones,0,492,4920.0,23,1,10,11,1,85.68,86.41,HEAVY_CPU_LOAD,281.72,84.21,83.76,HEAVY_CPU_LOAD,275.9,86.14,84.93,HEAVY_CPU_LOAD,280.07,85.06,82.24,HEAVY_CPU_LOAD,274.68,12.08,4.13,LIGHT,66.3,13.33,4.05,LIGHT,67.74,14.97,2.35,LIGHT,67.24,13.63,2.22,LIGHT,65.37,85.95,83.29,HEAVY_CPU_LOAD,277.37,86.47,83.83,HEAVY_CPU_LOAD,278.83,29.21,54.0,282.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.188,25.074,25.222,23.93,24.854,25.222,23.93,1.292,1112.37,134.04,132.61,556.2,85.0,850.0,935.0,85.0,192.37,265.35,332.64,289.92,-150.52,11.9,-159.02,297.65,875.0,875.0,875.0,875.0,364.22,386.29,366.23,353.77,1935.22,1955.0,1080.28,3500.0,1470.51,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,22.957
5,Opposing Thermal Zones,0,493,4930.0,23,1,10,11,1,84.5,86.56,HEAVY_CPU_LOAD,280.47,83.9,83.29,HEAVY_CPU_LOAD,274.81,85.84,83.13,HEAVY_CPU_LOAD,277.0,87.71,85.9,HEAVY_CPU_LOAD,283.49,15.6,2.79,LIGHT,68.69,15.14,4.48,LIGHT,70.64,17.91,3.02,LIGHT,71.92,17.46,3.32,LIGHT,71.81,82.41,84.09,HEAVY_CPU_LOAD,274.15,85.19,82.58,HEAVY_CPU_LOAD,275.36,29.21,54.0,282.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.196,25.082,25.23,23.937,24.861,25.23,23.937,1.293,1115.77,139.33,143.73,549.51,85.0,850.0,935.0,85.0,192.3,265.3,332.66,289.9,-150.41,11.66,-158.91,297.66,875.0,875.0,875.0,875.0,367.66,391.29,377.48,347.07,1948.34,1955.0,1080.16,3500.0,1483.5,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.1142
5,Opposing Thermal Zones,0,494,4940.0,23,1,10,11,1,84.71,84.64,HEAVY_CPU_LOAD,277.85,83.53,86.42,HEAVY_CPU_LOAD,279.04,83.0,82.12,HEAVY_CPU_LOAD,271.93,85.9,87.23,HEAVY_CPU_LOAD,283.22,13.05,5.97,LIGHT,70.27,12.47,5.3,LIGHT,68.54,13.27,4.42,LIGHT,68.22,15.43,1.12,LIGHT,65.97,87.92,86.08,HEAVY_CPU_LOAD,284.02,83.06,83.86,HEAVY_CPU_LOAD,274.62,29.22,54.0,282.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.203,25.09,25.238,23.944,24.869,25.238,23.944,1.294,1112.04,138.81,134.19,558.64,85.0,850.0,935.0,85.0,192.38,265.41,332.79,290.02,-150.52,11.65,-159.02,297.89,875.0,875.0,875.0,875.0,363.9,390.87,367.96,356.55,1943.68,1955.0,1080.6,3500.0,1479.28,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.2283
5,Opposing Thermal Zones,0,495,4950.0,23,1,10,11,1,85.29,85.08,HEAVY_CPU_LOAD,279.23,85.37,86.02,HEAVY_CPU_LOAD,280.74,84.01,86.74,HEAVY_CPU_LOAD,280.12,82.48,85.81,HEAVY_CPU_LOAD,276.82,14.62,4.94,LIGHT,70.69,13.59,3.73,LIGHT,67.58,13.29,5.0,LIGHT,69.11,16.06,4.31,LIGHT,71.54,83.61,83.72,HEAVY_CPU_LOAD,275.09,84.32,83.88,HEAVY_CPU_LOAD,276.22,29.22,54.0,282.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.211,25.098,25.246,23.951,24.877,25.246,23.951,1.295,1116.91,138.27,140.65,551.31,85.0,850.0,935.0,85.0,192.31,265.35,332.8,289.99,-150.39,11.52,-159.15,298.02,875.0,875.0,875.0,875.0,368.83,390.14,374.3,349.32,1947.14,1955.0,1080.45,3500.0,1482.59,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.3783
5,Opposing Thermal Zones,0,496,4960.0,23,1,10,11,1,83.39,84.12,HEAVY_CPU_LOAD,275.42,86.15,84.0,HEAVY_CPU_LOAD,278.69,87.67,85.99,HEAVY_CPU_LOAD,283.57,83.18,83.25,HEAVY_CPU_LOAD,273.85,17.01,2.62,LIGHT,70.19,17.35,2.73,LIGHT,70.78,12.48,3.1,LIGHT,65.25,16.86,1.89,LIGHT,68.91,83.54,85.94,HEAVY_CPU_LOAD,278.34,86.76,86.0,HEAVY_CPU_LOAD,282.45,29.22,54.0,282.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.218,25.106,25.254,23.958,24.884,25.254,23.958,1.296,1111.53,140.97,134.16,560.79,85.0,850.0,935.0,85.0,192.2,265.31,332.8,289.97,-150.5,11.5,-159.25,298.25,875.0,875.0,875.0,875.0,363.23,392.78,367.71,359.01,1947.45,1955.0,1080.28,3500.0,1482.73,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.4975
5,Opposing Thermal Zones,0,497,4970.0,23,1,10,11,1,86.8,83.91,HEAVY_CPU_LOAD,279.37,82.8,82.32,HEAVY_CPU_LOAD,271.98,86.48,82.73,HEAVY_CPU_LOAD,277.2,83.89,84.37,HEAVY_CPU_LOAD,276.42,16.5,1.66,LIGHT,68.11,13.29,5.78,LIGHT,70.28,17.32,2.54,LIGHT,70.46,16.74,4.98,LIGHT,73.39,85.19,86.87,HEAVY_CPU_LOAD,281.79,84.26,82.9,HEAVY_CPU_LOAD,274.68,29.23,54.0,282.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.225,25.114,25.262,23.965,24.892,25.262,23.965,1.297,1104.97,138.39,143.85,556.47,85.0,850.0,935.0,85.0,192.31,265.42,332.93,290.1,-150.38,11.38,-159.38,298.38,875.0,875.0,875.0,875.0,356.9,390.19,377.4,354.95,1943.68,1955.0,1080.76,3500.0,1479.44,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.6388
5,Opposing Thermal Zones,0,498,4980.0,23,1,10,11,1,83.33,87.48,HEAVY_CPU_LOAD,280.38,84.55,83.84,HEAVY_CPU_LOAD,276.45,87.15,83.04,HEAVY_CPU_LOAD,278.5,85.94,84.46,HEAVY_CPU_LOAD,279.12,14.57,4.33,LIGHT,69.71,16.94,1.58,LIGHT,68.55,14.12,1.32,LIGHT,64.63,13.04,2.01,LIGHT,64.31,86.43,82.18,HEAVY_CPU_LOAD,276.31,83.29,84.85,HEAVY_CPU_LOAD,276.39,29.23,54.0,283.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.232,25.122,25.269,23.972,24.899,25.269,23.972,1.297,1114.45,138.26,128.94,552.7,85.0,850.0,935.0,85.0,192.23,265.37,332.93,290.08,-150.26,11.26,-159.51,298.51,875.0,875.0,875.0,875.0,366.42,389.89,362.36,351.29,1934.35,1955.0,1080.61,3500.0,1469.96,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.7502
5,Opposing Thermal Zones,0,499,4990.0,23,1,10,11,1,86.83,82.42,HEAVY_CPU_LOAD,277.17,86.05,85.67,HEAVY_CPU_LOAD,281.07,85.29,84.65,HEAVY_CPU_LOAD,278.59,86.64,83.62,HEAVY_CPU_LOAD,278.73,12.13,5.8,LIGHT,68.86,15.07,4.9,LIGHT,71.19,13.76,4.6,LIGHT,69.1,15.94,2.89,LIGHT,69.26,85.71,83.86,HEAVY_CPU_LOAD,277.93,85.34,84.92,HEAVY_CPU_LOAD,279.06,29.23,54.0,283.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.24,25.13,25.277,23.979,24.907,25.277,23.979,1.298,1115.56,140.05,138.36,556.99,85.0,850.0,935.0,85.0,192.16,265.32,332.96,290.05,-150.14,11.02,-159.39,298.52,875.0,875.0,875.0,875.0,367.58,391.39,371.93,355.56,1950.96,1955.0,1080.49,3500.0,1486.46,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,23.9011
5,Opposing Thermal Zones,0,500,5000.0,23,1,10,11,1,86.98,87.4,HEAVY_CPU_LOAD,284.83,85.25,85.72,HEAVY_CPU_LOAD,280.14,87.7,85.64,HEAVY_CPU_LOAD,283.09,84.52,86.23,HEAVY_CPU_LOAD,280.0,18.5,4.86,LIGHT,75.42,12.04,3.73,LIGHT,65.64,13.81,3.36,LIGHT,67.3,14.0,3.58,LIGHT,67.87,82.85,85.03,HEAVY_CPU_LOAD,276.11,87.32,82.56,HEAVY_CPU_LOAD,277.99,29.24,54.0,283.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.248,25.138,25.285,23.986,24.914,25.285,23.986,1.299,1128.06,141.06,135.17,554.1,85.0,850.0,935.0,85.0,192.24,265.42,333.09,290.17,-150.25,11.01,-159.51,298.76,875.0,875.0,875.0,875.0,380.05,392.49,368.75,353.03,1958.39,1955.0,1080.92,3500.0,1494.32,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.0464
5,Opposing Thermal Zones,0,501,5010.0,23,1,10,11,1,87.4,84.12,HEAVY_CPU_LOAD,280.43,85.71,83.12,HEAVY_CPU_LOAD,276.82,87.25,83.05,HEAVY_CPU_LOAD,278.64,85.93,87.31,HEAVY_CPU_LOAD,283.38,15.93,2.23,LIGHT,68.26,18.29,1.05,LIGHT,69.44,17.04,4.56,LIGHT,73.14,15.78,3.57,LIGHT,70.08,85.79,87.06,HEAVY_CPU_LOAD,282.83,86.64,82.08,HEAVY_CPU_LOAD,276.42,29.24,54.0,283.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.256,25.146,25.293,23.993,24.922,25.293,23.993,1.3,1119.27,137.7,143.22,559.25,85.0,850.0,935.0,85.0,192.14,265.38,333.09,290.15,-150.37,10.99,-159.61,298.99,875.0,875.0,875.0,875.0,371.04,389.07,376.7,358.39,1959.44,1955.0,1080.76,3500.0,1495.2,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.1893
5,Opposing Thermal Zones,0,502,5020.0,23,1,10,11,1,85.0,84.94,HEAVY_CPU_LOAD,278.66,87.67,82.63,HEAVY_CPU_LOAD,278.53,85.17,86.68,HEAVY_CPU_LOAD,281.48,84.56,83.92,HEAVY_CPU_LOAD,276.58,14.94,2.15,LIGHT,66.9,16.9,1.4,LIGHT,68.22,17.27,5.66,LIGHT,75.08,13.46,3.19,LIGHT,66.61,86.52,82.38,HEAVY_CPU_LOAD,276.72,84.44,85.12,HEAVY_CPU_LOAD,278.23,29.24,54.0,283.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.263,25.154,25.301,24.0,24.93,25.301,24.0,1.301,1115.25,135.12,141.69,554.95,85.0,850.0,935.0,85.0,192.05,265.33,333.1,290.12,-150.48,10.97,-159.72,299.23,875.0,875.0,875.0,875.0,366.82,386.42,375.07,354.3,1947.01,1955.0,1080.6,3500.0,1482.61,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.3233
5,Opposing Thermal Zones,0,503,5030.0,23,1,10,11,1,86.95,85.75,HEAVY_CPU_LOAD,282.31,83.9,85.12,HEAVY_CPU_LOAD,277.56,84.84,86.01,HEAVY_CPU_LOAD,280.07,85.15,87.56,HEAVY_CPU_LOAD,282.78,18.86,5.93,LIGHT,77.47,17.3,5.22,LIGHT,74.45,14.44,4.52,LIGHT,69.83,15.07,2.12,LIGHT,67.02,85.23,83.58,HEAVY_CPU_LOAD,276.91,83.89,84.14,HEAVY_CPU_LOAD,276.07,29.25,54.0,283.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.271,25.162,25.309,24.007,24.937,25.309,24.007,1.302,1122.72,151.92,136.85,552.98,85.0,850.0,935.0,85.0,192.14,265.44,333.22,290.26,-150.35,10.85,-159.85,299.35,875.0,875.0,875.0,875.0,374.51,403.21,370.22,352.59,1964.47,1955.0,1081.06,3500.0,1500.53,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.4775
5,Opposing Thermal Zones,0,504,5040.0,23,1,10,11,1,85.26,84.69,HEAVY_CPU_LOAD,278.61,85.38,86.4,HEAVY_CPU_LOAD,281.33,82.73,85.63,HEAVY_CPU_LOAD,276.86,82.36,86.2,HEAVY_CPU_LOAD,277.25,12.65,4.08,LIGHT,66.93,18.54,4.79,LIGHT,75.36,16.1,3.69,LIGHT,70.66,18.17,3.54,LIGHT,73.02,82.44,87.58,HEAVY_CPU_LOAD,279.42,84.11,84.17,HEAVY_CPU_LOAD,276.39,29.25,54.0,284.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.278,25.17,25.317,24.014,24.945,25.317,24.014,1.303,1114.05,142.29,143.68,555.81,85.0,850.0,935.0,85.0,192.05,265.39,333.23,290.22,-150.46,10.84,-159.96,299.58,875.0,875.0,875.0,875.0,365.64,393.52,376.95,355.61,1955.83,1955.0,1080.89,3500.0,1491.72,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.6168
5,Opposing Thermal Zones,0,505,5050.0,23,1,10,11,1,82.42,85.39,HEAVY_CPU_LOAD,276.11,85.92,87.4,HEAVY_CPU_LOAD,283.5,84.74,85.74,HEAVY_CPU_LOAD,279.53,87.22,86.07,HEAVY_CPU_LOAD,283.13,13.46,1.25,LIGHT,63.7,13.86,5.5,LIGHT,70.58,16.77,5.04,LIGHT,73.52,12.27,3.82,LIGHT,66.07,84.6,85.77,HEAVY_CPU_LOAD,279.4,85.24,86.49,HEAVY_CPU_LOAD,281.29,29.25,54.0,284.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.286,25.178,25.325,24.021,24.953,25.325,24.021,1.304,1122.27,134.28,139.59,560.69,85.0,850.0,935.0,85.0,191.98,265.34,333.23,290.19,-150.33,10.71,-160.08,299.71,875.0,875.0,875.0,875.0,373.92,385.33,372.74,360.59,1956.83,1955.0,1080.74,3500.0,1492.58,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.7598
5,Opposing Thermal Zones,0,506,5060.0,23,1,10,11,1,83.38,85.14,HEAVY_CPU_LOAD,276.94,85.22,82.88,HEAVY_CPU_LOAD,275.84,83.66,84.43,HEAVY_CPU_LOAD,276.22,87.24,86.52,HEAVY_CPU_LOAD,283.83,13.22,4.22,LIGHT,67.86,16.18,5.07,LIGHT,72.83,13.46,1.12,LIGHT,63.51,18.05,3.6,LIGHT,72.96,84.52,85.71,HEAVY_CPU_LOAD,279.21,82.12,87.71,HEAVY_CPU_LOAD,279.22,29.26,54.0,284.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.293,25.186,25.333,24.028,24.96,25.333,24.028,1.305,1112.83,140.69,136.47,558.43,85.0,850.0,935.0,85.0,192.05,265.45,333.36,290.33,-150.45,10.69,-160.19,299.94,875.0,875.0,875.0,875.0,364.43,391.83,369.64,358.7,1948.42,1955.0,1081.19,3500.0,1484.6,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,24.9014
5,Opposing Thermal Zones,0,507,5070.0,23,1,10,11,1,82.56,82.77,HEAVY_CPU_LOAD,272.36,82.71,82.45,HEAVY_CPU_LOAD,272.06,82.6,83.95,HEAVY_CPU_LOAD,274.18,85.8,85.64,HEAVY_CPU_LOAD,280.71,18.81,2.94,LIGHT,72.92,13.22,5.2,LIGHT,69.33,18.26,1.45,LIGHT,70.0,14.47,1.79,LIGHT,65.77,83.3,87.59,HEAVY_CPU_LOAD,280.51,86.74,82.26,HEAVY_CPU_LOAD,276.81,29.26,54.0,284.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.3,25.194,25.341,24.035,24.968,25.341,24.035,1.306,1099.31,142.25,135.77,557.32,85.0,850.0,935.0,85.0,191.98,265.4,333.37,290.3,-150.32,10.57,-160.32,300.07,875.0,875.0,875.0,875.0,350.97,393.22,368.82,357.69,1934.65,1955.0,1081.05,3500.0,1470.7,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.0425
5,Opposing Thermal Zones,0,508,5080.0,23,1,10,11,1,85.38,82.21,HEAVY_CPU_LOAD,275.04,87.76,85.26,HEAVY_CPU_LOAD,282.59,87.86,86.01,HEAVY_CPU_LOAD,283.84,84.99,84.06,HEAVY_CPU_LOAD,277.33,15.65,4.46,LIGHT,71.25,18.46,1.09,LIGHT,69.71,14.13,3.11,LIGHT,67.33,15.18,2.16,LIGHT,67.21,84.87,83.94,HEAVY_CPU_LOAD,277.0,87.7,87.92,HEAVY_CPU_LOAD,286.5,29.26,54.0,284.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.308,25.202,25.348,24.042,24.975,25.348,24.042,1.306,1118.8,140.96,134.54,563.5,85.0,850.0,935.0,85.0,191.9,265.36,333.37,290.28,-150.2,10.45,-160.45,300.2,875.0,875.0,875.0,875.0,370.5,391.77,367.46,363.98,1957.8,1955.0,1080.91,3500.0,1493.71,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.1976
5,Opposing Thermal Zones,0,509,5090.0,23,1,10,11,1,86.59,84.37,HEAVY_CPU_LOAD,279.79,84.93,83.6,HEAVY_CPU_LOAD,276.56,86.26,87.73,HEAVY_CPU_LOAD,284.42,87.0,83.11,HEAVY_CPU_LOAD,278.41,14.36,5.95,LIGHT,71.88,14.94,3.93,LIGHT,69.57,14.62,5.74,LIGHT,71.88,15.69,1.05,LIGHT,66.19,82.47,86.33,HEAVY_CPU_LOAD,277.58,84.19,82.4,HEAVY_CPU_LOAD,273.84,29.27,54.0,284.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.316,25.21,25.356,24.049,24.983,25.356,24.049,1.307,1119.18,141.45,138.07,551.42,85.0,850.0,935.0,85.0,191.98,265.46,333.52,290.4,-150.32,10.32,-160.32,300.32,875.0,875.0,875.0,875.0,370.84,392.23,371.27,352.14,1950.12,1955.0,1081.36,3500.0,1486.48,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.3692
5,Opposing Thermal Zones,0,510,5100.0,23,1,10,11,1,82.41,87.21,HEAVY_CPU_LOAD,278.83,86.61,85.7,HEAVY_CPU_LOAD,281.81,83.79,87.13,HEAVY_CPU_LOAD,280.43,84.36,84.08,HEAVY_CPU_LOAD,276.57,13.07,1.77,LIGHT,63.99,16.91,4.43,LIGHT,72.78,12.18,1.49,LIGHT,62.46,14.71,3.36,LIGHT,68.43,83.41,84.69,HEAVY_CPU_LOAD,276.3,87.62,83.08,HEAVY_CPU_LOAD,279.14,29.27,54.0,285.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.324,25.218,25.363,24.056,24.99,25.363,24.056,1.307,1117.64,136.77,130.89,555.44,85.0,850.0,935.0,85.0,191.89,265.41,333.52,290.37,-150.43,10.3,-160.43,300.56,875.0,875.0,875.0,875.0,369.1,387.48,363.98,356.37,1940.74,1955.0,1081.19,3500.0,1476.93,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.5053
5,Opposing Thermal Zones,0,511,5110.0,23,1,10,11,1,87.07,87.9,HEAVY_CPU_LOAD,285.69,85.9,83.12,HEAVY_CPU_LOAD,277.06,82.7,87.99,HEAVY_CPU_LOAD,280.36,82.04,86.73,HEAVY_CPU_LOAD,277.64,12.91,1.78,LIGHT,63.81,16.04,1.11,LIGHT,66.72,17.01,1.82,LIGHT,68.99,15.71,1.28,LIGHT,66.56,86.44,82.96,HEAVY_CPU_LOAD,277.49,85.25,86.37,HEAVY_CPU_LOAD,281.12,29.27,54.0,285.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.332,25.226,25.371,24.063,24.998,25.371,24.063,1.308,1120.75,130.53,135.55,558.61,85.0,850.0,935.0,85.0,191.79,265.37,333.55,290.35,-150.56,10.18,-160.3,300.68,875.0,875.0,875.0,875.0,371.98,381.08,368.8,359.64,1945.44,1955.0,1081.06,3500.0,1481.5,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.6772
5,Opposing Thermal Zones,0,512,5120.0,23,1,10,11,1,85.98,87.61,HEAVY_CPU_LOAD,283.89,85.92,86.67,HEAVY_CPU_LOAD,282.4,84.86,85.38,HEAVY_CPU_LOAD,279.14,87.57,87.47,HEAVY_CPU_LOAD,285.67,15.86,5.82,LIGHT,73.56,15.05,2.62,LIGHT,67.74,17.86,1.2,LIGHT,69.12,12.44,5.57,LIGHT,68.91,84.52,86.21,HEAVY_CPU_LOAD,279.96,86.35,84.31,HEAVY_CPU_LOAD,279.4,29.28,54.0,285.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.34,25.234,25.379,24.07,25.006,25.379,24.07,1.309,1131.1,141.3,138.03,559.36,85.0,850.0,935.0,85.0,191.87,265.47,333.68,290.48,-150.67,10.17,-160.41,300.92,875.0,875.0,875.0,875.0,382.3,391.94,371.3,360.76,1969.79,1955.0,1081.5,3500.0,1506.3,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,25.8659
5,Opposing Thermal Zones,0,513,5130.0,23,1,10,11,1,82.77,82.61,HEAVY_CPU_LOAD,272.38,85.68,83.36,HEAVY_CPU_LOAD,277.14,82.92,85.7,HEAVY_CPU_LOAD,277.2,84.84,82.78,HEAVY_CPU_LOAD,275.22,15.64,1.91,LIGHT,67.41,17.05,1.01,LIGHT,67.83,13.38,1.67,LIGHT,64.23,14.42,5.64,LIGHT,71.48,82.55,84.47,HEAVY_CPU_LOAD,274.89,85.44,85.55,HEAVY_CPU_LOAD,280.12,29.28,54.0,285.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.347,25.242,25.387,24.077,25.013,25.387,24.077,1.31,1101.94,135.24,135.71,555.01,85.0,850.0,935.0,85.0,191.77,265.43,333.68,290.46,-150.77,10.15,-160.53,301.15,875.0,875.0,875.0,875.0,352.94,385.82,368.86,356.62,1927.9,1955.0,1081.34,3500.0,1464.24,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,26.0035
5,Opposing Thermal Zones,0,514,5140.0,23,1,10,11,1,87.63,84.73,HEAVY_CPU_LOAD,281.63,85.81,83.75,HEAVY_CPU_LOAD,277.89,85.15,86.41,HEAVY_CPU_LOAD,281.05,82.44,82.57,HEAVY_CPU_LOAD,271.9,14.44,2.75,LIGHT,67.17,16.3,3.49,LIGHT,70.61,12.75,3.61,LIGHT,66.35,16.71,5.05,LIGHT,73.46,86.59,86.06,HEAVY_CPU_LOAD,282.33,83.79,83.8,HEAVY_CPU_LOAD,275.44,29.28,54.0,285.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.354,25.25,25.395,24.084,25.021,25.395,24.084,1.311,1112.47,137.78,139.81,557.77,85.0,850.0,935.0,85.0,191.7,265.38,333.69,290.42,-150.65,10.03,-160.65,301.27,875.0,875.0,875.0,875.0,363.52,388.19,372.85,359.46,1947.83,1955.0,1081.19,3500.0,1484.02,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,26.1883
5,Opposing Thermal Zones,0,515,5150.0,23,1,10,11,1,84.16,84.26,HEAVY_CPU_LOAD,276.59,85.31,84.18,HEAVY_CPU_LOAD,277.91,86.18,87.13,HEAVY_CPU_LOAD,283.42,85.58,84.22,HEAVY_CPU_LOAD,278.31,18.04,5.89,LIGHT,76.38,18.62,4.7,LIGHT,75.33,16.71,3.29,LIGHT,70.82,18.88,1.61,LIGHT,71.02,87.61,87.45,HEAVY_CPU_LOAD,285.69,84.86,87.39,HEAVY_CPU_LOAD,282.16,29.29,54.0,285.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.361,25.258,25.403,24.092,25.029,25.403,24.092,1.311,1116.23,151.71,141.84,567.85,85.0,850.0,935.0,85.0,191.79,265.48,333.81,290.55,-150.52,9.9,-160.77,301.4,875.0,875.0,875.0,875.0,367.5,402.09,374.88,369.8,1977.63,1955.0,1081.63,3500.0,1514.27,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,26.3698
5,Opposing Thermal Zones,0,516,5160.0,23,1,10,11,1,84.8,83.51,HEAVY_CPU_LOAD,276.26,82.68,82.33,HEAVY_CPU_LOAD,271.85,87.31,86.86,HEAVY_CPU_LOAD,284.43,86.6,82.5,HEAVY_CPU_LOAD,277.0,17.57,1.67,LIGHT,69.47,16.87,3.73,LIGHT,71.68,13.26,4.23,LIGHT,67.92,16.71,3.55,LIGHT,71.21,86.45,84.25,HEAVY_CPU_LOAD,279.44,86.19,87.78,HEAVY_CPU_LOAD,284.41,29.29,54.0,286.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.368,25.266,25.411,24.099,25.036,25.411,24.099,1.312,1109.54,141.15,139.13,563.85,85.0,850.0,935.0,85.0,191.72,265.44,333.82,290.51,-150.29,9.79,-160.79,301.29,875.0,875.0,875.0,875.0,360.97,391.38,372.16,365.65,1953.67,1955.0,1081.49,3500.0,1490.16,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,26.5298
5,Opposing Thermal Zones,0,517,5170.0,23,1,10,11,1,87.49,87.63,HEAVY_CPU_LOAD,285.81,84.26,84.84,HEAVY_CPU_LOAD,277.58,85.9,87.27,HEAVY_CPU_LOAD,283.28,84.26,85.9,HEAVY_CPU_LOAD,279.18,15.82,4.49,LIGHT,71.51,15.08,5.77,LIGHT,72.5,16.52,4.69,LIGHT,72.69,16.29,5.85,LIGHT,74.14,83.03,87.82,HEAVY_CPU_LOAD,280.52,82.56,83.05,HEAVY_CPU_LOAD,272.77,29.3,54.0,286.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.376,25.274,25.419,24.106,25.044,25.419,24.106,1.313,1125.85,144.01,146.83,553.29,85.0,850.0,935.0,85.0,191.87,265.61,334.03,290.7,-150.16,9.67,-160.92,301.41,875.0,875.0,875.0,875.0,377.56,394.29,379.94,355.4,1969.98,1955.0,1082.21,3500.0,1507.19,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,26.7472
5,Opposing Thermal Zones,0,518,5180.0,23,1,10,11,1,83.61,85.39,HEAVY_CPU_LOAD,277.6,86.38,87.02,HEAVY_CPU_LOAD,283.5,82.02,83.04,HEAVY_CPU_LOAD,272.08,86.76,82.16,HEAVY_CPU_LOAD,276.69,17.35,1.69,LIGHT,69.22,12.28,4.79,LIGHT,67.53,18.82,4.21,LIGHT,74.84,16.92,1.42,LIGHT,68.28,82.15,87.41,HEAVY_CPU_LOAD,278.8,82.62,86.42,HEAVY_CPU_LOAD,277.9,29.3,54.0,286.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.383,25.282,25.427,24.113,25.051,25.427,24.113,1.314,1109.87,136.75,143.12,556.7,85.0,850.0,935.0,85.0,191.73,265.5,333.95,290.61,-150.28,9.65,-161.02,301.65,875.0,875.0,875.0,875.0,361.32,386.9,376.05,358.96,1946.44,1955.0,1081.79,3500.0,1483.23,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,26.9022
5,Opposing Thermal Zones,0,519,5190.0,23,1,10,11,1,82.27,87.41,HEAVY_CPU_LOAD,278.95,82.51,83.66,HEAVY_CPU_LOAD,273.63,87.76,85.12,HEAVY_CPU_LOAD,282.38,87.86,86.08,HEAVY_CPU_LOAD,283.94,16.99,3.63,LIGHT,71.68,16.04,4.93,LIGHT,72.44,14.87,1.64,LIGHT,66.05,17.81,5.07,LIGHT,74.87,82.72,84.72,HEAVY_CPU_LOAD,275.48,86.81,83.41,HEAVY_CPU_LOAD,278.63,29.3,54.0,286.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.391,25.29,25.435,24.12,25.059,25.435,24.12,1.315,1118.9,144.12,140.92,554.11,85.0,850.0,935.0,85.0,191.66,265.45,333.96,290.58,-150.15,9.52,-161.15,301.78,875.0,875.0,875.0,875.0,370.41,394.09,373.73,356.47,1958.05,1955.0,1081.65,3500.0,1494.7,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,27.105
5,Opposing Thermal Zones,0,520,5200.0,23,1,10,11,1,86.47,82.37,HEAVY_CPU_LOAD,276.64,87.48,84.52,HEAVY_CPU_LOAD,281.13,87.29,85.31,HEAVY_CPU_LOAD,282.08,82.33,86.94,HEAVY_CPU_LOAD,278.32,15.37,3.01,LIGHT,68.73,16.52,5.65,LIGHT,74.12,16.04,1.36,LIGHT,67.09,15.47,3.64,LIGHT,69.8,83.11,87.35,HEAVY_CPU_LOAD,279.91,82.68,85.47,HEAVY_CPU_LOAD,276.56,29.31,54.0,286.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.399,25.298,25.443,24.127,25.067,25.443,24.127,1.316,1118.17,142.85,136.89,556.47,85.0,850.0,935.0,85.0,191.77,265.62,334.17,290.77,-150.26,9.51,-161.26,302.01,875.0,875.0,875.0,875.0,369.68,392.98,369.8,359.25,1954.38,1955.0,1082.33,3500.0,1491.71,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,27.2935
5,Opposing Thermal Zones,0,521,5210.0,23,1,10,11,1,82.43,84.98,HEAVY_CPU_LOAD,275.51,83.76,87.29,HEAVY_CPU_LOAD,280.63,82.18,84.64,HEAVY_CPU_LOAD,274.69,86.78,83.74,HEAVY_CPU_LOAD,279.09,13.0,1.43,LIGHT,63.4,14.61,5.3,LIGHT,71.21,16.07,4.61,LIGHT,72.0,18.53,2.15,LIGHT,71.39,87.02,83.61,HEAVY_CPU_LOAD,279.19,84.82,84.5,HEAVY_CPU_LOAD,277.77,29.31,54.0,286.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.406,25.306,25.451,24.134,25.074,25.451,24.134,1.317,1109.92,134.61,143.39,556.96,85.0,850.0,935.0,85.0,191.64,265.51,334.09,290.68,-150.37,9.5,-161.37,302.25,875.0,875.0,875.0,875.0,361.19,384.62,376.11,359.89,1944.88,1955.0,1081.92,3500.0,1481.81,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,27.484
5,Opposing Thermal Zones,0,522,5220.0,23,1,10,11,1,87.81,82.06,HEAVY_CPU_LOAD,277.85,82.02,83.42,HEAVY_CPU_LOAD,272.65,84.57,85.09,HEAVY_CPU_LOAD,278.35,83.6,82.89,HEAVY_CPU_LOAD,273.83,12.27,4.28,LIGHT,66.76,13.65,3.58,LIGHT,67.43,14.59,3.23,LIGHT,68.08,12.41,4.7,LIGHT,67.56,84.61,86.67,HEAVY_CPU_LOAD,280.77,83.96,85.03,HEAVY_CPU_LOAD,277.5,29.31,54.0,287.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.413,25.314,25.459,24.141,25.082,25.459,24.141,1.318,1102.68,134.19,135.64,558.27,85.0,850.0,935.0,85.0,191.56,265.47,334.09,290.66,-150.24,9.37,-161.5,302.37,875.0,875.0,875.0,875.0,354.0,384.03,368.23,361.3,1930.78,1955.0,1081.78,3500.0,1467.56,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,27.6599
5,Opposing Thermal Zones,0,523,5230.0,23,1,10,11,1,83.61,86.14,HEAVY_CPU_LOAD,278.72,84.61,83.61,HEAVY_CPU_LOAD,276.18,83.76,87.28,HEAVY_CPU_LOAD,280.62,86.71,84.3,HEAVY_CPU_LOAD,279.84,15.08,3.31,LIGHT,68.81,16.6,4.09,LIGHT,71.89,15.1,4.73,LIGHT,70.97,14.27,1.03,LIGHT,64.38,84.94,82.93,HEAVY_CPU_LOAD,275.57,84.36,84.28,HEAVY_CPU_LOAD,276.87,29.32,54.0,287.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.42,25.322,25.467,24.148,25.089,25.467,24.148,1.319,1115.36,140.7,135.35,552.44,85.0,850.0,935.0,85.0,191.7,265.63,334.31,290.85,-150.12,9.24,-161.62,302.5,875.0,875.0,875.0,875.0,366.94,390.57,368.04,355.79,1943.85,1955.0,1082.49,3500.0,1481.34,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,27.8803
5,Opposing Thermal Zones,0,524,5240.0,23,1,10,11,1,84.41,82.79,HEAVY_CPU_LOAD,274.7,86.57,87.69,HEAVY_CPU_LOAD,284.75,83.22,82.56,HEAVY_CPU_LOAD,272.87,83.0,84.87,HEAVY_CPU_LOAD,276.06,14.8,1.24,LIGHT,65.36,15.32,3.52,LIGHT,69.43,17.62,4.93,LIGHT,74.42,17.9,2.51,LIGHT,71.14,86.75,87.62,HEAVY_CPU_LOAD,284.87,82.18,82.3,HEAVY_CPU_LOAD,271.18,29.32,54.0,287.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.427,25.33,25.475,24.155,25.097,25.475,24.155,1.32,1108.38,134.79,145.56,556.05,85.0,850.0,935.0,85.0,191.59,265.52,334.23,290.76,-150.0,9.12,-161.74,302.62,875.0,875.0,875.0,875.0,359.97,384.43,378.05,359.43,1944.78,1955.0,1082.1,3500.0,1481.88,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,28.091
5,Opposing Thermal Zones,0,525,5250.0,23,1,10,11,1,86.64,84.35,HEAVY_CPU_LOAD,279.82,82.89,87.96,HEAVY_CPU_LOAD,280.55,87.59,87.76,HEAVY_CPU_LOAD,286.13,86.82,85.38,HEAVY_CPU_LOAD,281.59,14.29,5.77,LIGHT,71.52,14.16,2.46,LIGHT,66.39,13.87,5.79,LIGHT,71.02,15.86,2.45,LIGHT,68.5,85.42,84.45,HEAVY_CPU_LOAD,278.45,86.06,87.23,HEAVY_CPU_LOAD,283.42,29.32,54.0,287.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.435,25.338,25.483,24.162,25.105,25.483,24.162,1.321,1128.09,137.91,139.52,561.87,85.0,850.0,935.0,85.0,191.51,265.48,334.23,290.74,-149.87,9.0,-161.87,302.74,875.0,875.0,875.0,875.0,379.73,387.39,371.88,365.35,1967.39,1955.0,1081.96,3500.0,1504.35,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,28.3189
5,Opposing Thermal Zones,0,526,5260.0,23,1,10,11,1,86.19,83.01,HEAVY_CPU_LOAD,277.25,87.62,85.59,HEAVY_CPU_LOAD,282.91,85.79,85.88,HEAVY_CPU_LOAD,281.06,82.67,86.47,HEAVY_CPU_LOAD,278.04,13.08,4.41,LIGHT,67.97,12.27,5.57,LIGHT,68.69,17.89,5.12,LIGHT,75.04,16.99,2.87,LIGHT,70.54,83.19,84.46,HEAVY_CPU_LOAD,275.68,85.3,87.34,HEAVY_CPU_LOAD,282.63,29.33,54.0,287.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.443,25.346,25.491,24.169,25.112,25.491,24.169,1.322,1119.26,136.66,145.58,558.31,85.0,850.0,935.0,85.0,191.63,265.64,334.45,290.92,-149.98,8.98,-161.98,302.98,875.0,875.0,875.0,875.0,370.91,386.28,378.05,362.21,1959.81,1955.0,1082.64,3500.0,1497.45,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,28.5437
5,Opposing Thermal Zones,0,527,5270.0,23,1,10,11,1,84.23,84.65,HEAVY_CPU_LOAD,277.26,87.48,84.88,HEAVY_CPU_LOAD,281.67,82.06,82.84,HEAVY_CPU_LOAD,271.83,87.99,86.61,HEAVY_CPU_LOAD,284.9,18.79,3.28,LIGHT,73.41,16.17,2.93,LIGHT,69.61,18.74,5.74,LIGHT,77.03,16.02,4.65,LIGHT,72.0,83.58,84.63,HEAVY_CPU_LOAD,276.42,83.38,87.44,HEAVY_CPU_LOAD,280.38,29.33,54.0,287.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.45,25.354,25.499,24.176,25.12,25.499,24.176,1.323,1115.66,143.02,149.03,556.8,85.0,850.0,935.0,85.0,191.49,265.54,334.36,290.84,-150.09,8.97,-162.09,303.21,875.0,875.0,875.0,875.0,367.06,392.53,381.3,360.85,1964.51,1955.0,1082.23,3500.0,1501.74,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,28.7694
5,Opposing Thermal Zones,0,528,5280.0,23,1,10,11,1,87.44,84.04,HEAVY_CPU_LOAD,280.36,87.11,84.15,HEAVY_CPU_LOAD,280.11,85.36,85.14,HEAVY_CPU_LOAD,279.41,87.74,86.76,HEAVY_CPU_LOAD,284.82,16.48,3.05,LIGHT,70.17,14.23,4.73,LIGHT,69.88,12.91,3.06,LIGHT,65.73,17.23,2.5,LIGHT,70.29,87.03,82.52,HEAVY_CPU_LOAD,277.57,87.6,85.16,HEAVY_CPU_LOAD,282.24,29.33,54.0,288.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.458,25.362,25.507,24.183,25.127,25.507,24.183,1.324,1124.7,140.05,136.02,559.81,85.0,850.0,935.0,85.0,191.42,265.48,334.37,290.81,-149.97,8.84,-162.21,303.34,875.0,875.0,875.0,875.0,376.15,389.37,368.18,363.96,1960.58,1955.0,1082.08,3500.0,1497.66,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,28.9823
5,Opposing Thermal Zones,0,529,5290.0,23,1,10,11,1,87.16,82.77,HEAVY_CPU_LOAD,278.11,84.05,86.59,HEAVY_CPU_LOAD,279.95,85.35,83.8,HEAVY_CPU_LOAD,277.39,87.55,85.07,HEAVY_CPU_LOAD,282.04,12.45,1.37,LIGHT,62.62,15.7,1.99,LIGHT,67.61,15.08,1.07,LIGHT,65.45,18.01,4.38,LIGHT,74.08,82.57,84.65,HEAVY_CPU_LOAD,275.19,83.79,85.83,HEAVY_CPU_LOAD,278.48,29.34,54.0,288.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.466,25.37,25.515,24.19,25.135,25.515,24.19,1.325,1117.49,130.23,139.53,553.67,85.0,850.0,935.0,85.0,191.54,265.65,334.58,291.0,-150.07,8.83,-162.33,303.57,875.0,875.0,875.0,875.0,368.96,379.71,371.78,358.24,1940.92,1955.0,1082.77,3500.0,1478.69,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,29.2098
5,Opposing Thermal Zones,0,530,5300.0,23,1,10,11,1,85.82,87.02,HEAVY_CPU_LOAD,282.8,87.41,85.01,HEAVY_CPU_LOAD,281.78,87.33,84.45,HEAVY_CPU_LOAD,280.84,87.13,86.01,HEAVY_CPU_LOAD,282.93,16.82,2.27,LIGHT,69.43,12.91,3.4,LIGHT,66.24,18.75,4.73,LIGHT,75.53,12.16,3.88,LIGHT,66.02,86.75,85.17,HEAVY_CPU_LOAD,281.19,82.09,87.77,HEAVY_CPU_LOAD,279.27,29.34,54.0,288.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.474,25.378,25.523,24.197,25.143,25.523,24.197,1.326,1128.35,135.67,141.55,560.46,85.0,850.0,935.0,85.0,191.4,265.54,334.5,290.91,-150.19,8.81,-162.43,303.81,875.0,875.0,875.0,875.0,379.56,385.02,373.62,365.18,1966.03,1955.0,1082.35,3500.0,1503.38,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,29.4677
5,Opposing Thermal Zones,0,531,5310.0,23,1,10,11,1,83.3,82.72,HEAVY_CPU_LOAD,273.2,87.36,86.57,HEAVY_CPU_LOAD,284.05,86.67,82.17,HEAVY_CPU_LOAD,276.59,86.42,83.22,HEAVY_CPU_LOAD,277.85,18.25,1.7,LIGHT,70.36,14.71,5.85,LIGHT,72.16,17.64,5.25,LIGHT,74.92,14.29,1.26,LIGHT,64.75,86.51,85.99,HEAVY_CPU_LOAD,282.12,87.01,87.83,HEAVY_CPU_LOAD,285.51,29.34,54.0,288.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.481,25.386,25.531,24.205,25.151,25.531,24.205,1.326,1111.69,142.52,139.67,567.63,85.0,850.0,935.0,85.0,191.31,265.49,334.51,290.88,-150.3,8.79,-162.55,304.05,875.0,875.0,875.0,875.0,362.7,391.8,371.63,372.56,1961.51,1955.0,1082.19,3500.0,1498.69,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,29.6803
5,Opposing Thermal Zones,0,532,5320.0,23,1,10,11,1,87.37,83.66,HEAVY_CPU_LOAD,279.7,82.64,85.51,HEAVY_CPU_LOAD,276.57,83.36,86.4,HEAVY_CPU_LOAD,278.8,87.15,86.97,HEAVY_CPU_LOAD,284.39,17.03,3.9,LIGHT,72.14,15.04,2.82,LIGHT,68.03,17.89,5.13,LIGHT,75.06,17.72,3.57,LIGHT,72.51,86.34,84.39,HEAVY_CPU_LOAD,279.51,85.8,85.9,HEAVY_CPU_LOAD,281.1,29.35,54.0,288.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.489,25.394,25.539,24.212,25.159,25.539,24.212,1.327,1119.46,140.17,147.57,560.61,85.0,850.0,935.0,85.0,191.44,265.67,334.72,291.06,-150.06,8.69,-162.56,303.94,875.0,875.0,875.0,875.0,370.84,389.53,379.73,365.61,1967.81,1955.0,1082.89,3500.0,1505.71,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,29.954
5,Opposing Thermal Zones,0,533,5330.0,23,1,10,11,1,87.83,87.45,HEAVY_CPU_LOAD,285.96,83.1,86.74,HEAVY_CPU_LOAD,278.99,84.22,84.23,HEAVY_CPU_LOAD,276.62,84.27,82.67,HEAVY_CPU_LOAD,274.34,17.06,3.8,LIGHT,72.02,16.78,1.76,LIGHT,68.61,16.36,3.06,LIGHT,70.04,18.2,5.98,LIGHT,76.72,84.0,87.62,HEAVY_CPU_LOAD,281.43,85.8,83.89,HEAVY_CPU_LOAD,278.08,29.35,54.0,288.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.496,25.402,25.547,24.219,25.166,25.547,24.219,1.328,1115.91,140.63,146.76,559.51,85.0,850.0,935.0,85.0,191.31,265.55,334.64,290.97,-150.17,8.67,-162.67,304.17,875.0,875.0,875.0,875.0,367.05,389.85,378.73,364.65,1962.81,1955.0,1082.47,3500.0,1500.28,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,30.1909
5,Opposing Thermal Zones,0,534,5340.0,23,1,10,11,1,84.81,87.57,HEAVY_CPU_LOAD,282.37,82.52,82.11,HEAVY_CPU_LOAD,271.31,83.59,85.05,HEAVY_CPU_LOAD,277.06,83.03,86.89,HEAVY_CPU_LOAD,279.12,18.86,4.51,LIGHT,75.34,16.91,2.23,LIGHT,69.48,17.27,4.44,LIGHT,73.25,15.56,2.54,LIGHT,68.26,82.72,83.95,HEAVY_CPU_LOAD,274.32,82.48,83.23,HEAVY_CPU_LOAD,272.95,29.35,54.0,289.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.503,25.41,25.555,24.226,25.174,25.555,24.226,1.329,1109.86,144.82,141.51,547.27,85.0,850.0,935.0,85.0,191.24,265.5,334.63,290.94,-150.04,8.54,-162.79,304.29,875.0,875.0,875.0,875.0,361.06,393.86,373.35,352.5,1943.46,1955.0,1082.31,3500.0,1480.77,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,30.427
5,Opposing Thermal Zones,0,535,5350.0,23,1,10,11,1,83.47,85.7,HEAVY_CPU_LOAD,277.89,87.27,85.86,HEAVY_CPU_LOAD,282.88,86.6,84.73,HEAVY_CPU_LOAD,280.35,84.79,82.91,HEAVY_CPU_LOAD,275.35,16.9,2.59,LIGHT,70.01,17.37,2.97,LIGHT,71.17,13.38,4.93,LIGHT,69.12,18.41,3.88,LIGHT,73.83,85.57,83.75,HEAVY_CPU_LOAD,277.59,87.73,83.22,HEAVY_CPU_LOAD,279.49,29.36,54.0,289.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.511,25.418,25.563,24.233,25.181,25.563,24.233,1.33,1116.47,141.18,142.95,557.08,85.0,850.0,935.0,85.0,191.38,265.67,334.86,291.13,-149.92,8.42,-162.92,304.42,875.0,875.0,875.0,875.0,367.93,390.27,374.89,362.63,1957.68,1955.0,1083.04,3500.0,1495.72,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,30.6929
5,Opposing Thermal Zones,0,536,5360.0,23,1,10,11,1,82.71,82.62,HEAVY_CPU_LOAD,272.32,86.73,86.96,HEAVY_CPU_LOAD,283.85,85.92,84.87,HEAVY_CPU_LOAD,279.7,85.24,86.17,HEAVY_CPU_LOAD,280.81,14.15,5.63,LIGHT,71.13,12.48,1.87,LIGHT,63.41,18.16,5.54,LIGHT,76.01,16.93,4.93,LIGHT,73.56,82.1,82.01,HEAVY_CPU_LOAD,270.64,84.49,87.1,HEAVY_CPU_LOAD,281.26,29.36,54.0,289.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.519,25.426,25.571,24.24,25.189,25.571,24.24,1.331,1116.68,134.54,149.57,551.9,85.0,850.0,935.0,85.0,191.24,265.56,334.78,291.04,-150.03,8.4,-163.03,304.65,875.0,875.0,875.0,875.0,367.89,383.5,381.32,357.59,1952.69,1955.0,1082.62,3500.0,1490.3,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,30.9658
5,Opposing Thermal Zones,0,537,5370.0,23,1,10,11,1,86.95,82.75,HEAVY_CPU_LOAD,277.81,82.79,86.6,HEAVY_CPU_LOAD,278.39,84.26,86.82,HEAVY_CPU_LOAD,280.55,82.29,86.94,HEAVY_CPU_LOAD,278.27,18.32,2.52,LIGHT,71.68,12.4,3.96,LIGHT,66.44,14.15,2.31,LIGHT,66.15,15.07,3.42,LIGHT,68.97,82.03,83.66,HEAVY_CPU_LOAD,273.03,83.88,86.53,HEAVY_CPU_LOAD,279.64,29.36,54.0,289.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.526,25.434,25.578,24.247,25.196,25.578,24.247,1.331,1115.02,138.12,135.12,552.67,85.0,850.0,935.0,85.0,191.14,265.52,334.77,291.02,-150.14,8.39,-163.14,304.89,875.0,875.0,875.0,875.0,366.02,387.03,366.75,358.58,1940.93,1955.0,1082.45,3500.0,1478.38,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,31.1785
5,Opposing Thermal Zones,0,538,5380.0,23,1,10,11,1,83.62,87.66,HEAVY_CPU_LOAD,281.01,85.38,83.54,HEAVY_CPU_LOAD,277.03,82.34,82.5,HEAVY_CPU_LOAD,271.68,86.44,86.06,HEAVY_CPU_LOAD,282.14,13.75,1.83,LIGHT,64.93,17.2,2.45,LIGHT,70.17,13.78,3.63,LIGHT,67.67,18.55,1.58,LIGHT,70.56,86.1,84.15,HEAVY_CPU_LOAD,278.85,84.47,86.03,HEAVY_CPU_LOAD,279.63,29.37,54.0,289.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.533,25.442,25.586,24.254,25.204,25.586,24.254,1.332,1111.86,135.1,138.23,558.48,85.0,850.0,935.0,85.0,191.29,265.68,335.02,291.2,-150.03,8.15,-163.03,304.9,875.0,875.0,875.0,875.0,363.12,383.93,370.22,364.58,1943.67,1955.0,1083.19,3500.0,1481.85,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,31.4395
5,Opposing Thermal Zones,0,539,5390.0,23,1,10,11,1,86.53,83.52,HEAVY_CPU_LOAD,278.44,83.98,83.37,HEAVY_CPU_LOAD,275.03,84.7,83.89,HEAVY_CPU_LOAD,276.71,87.59,85.43,HEAVY_CPU_LOAD,282.63,12.19,1.91,LIGHT,63.1,12.18,1.13,LIGHT,61.92,14.71,1.25,LIGHT,65.26,15.01,1.57,LIGHT,66.12,86.92,83.67,HEAVY_CPU_LOAD,279.15,85.04,85.38,HEAVY_CPU_LOAD,279.37,29.37,54.0,289.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.54,25.45,25.593,24.261,25.211,25.593,24.261,1.332,1112.81,125.02,131.38,558.52,85.0,850.0,935.0,85.0,191.17,265.57,334.93,291.11,-149.91,8.03,-163.15,305.03,875.0,875.0,875.0,875.0,364.07,373.62,363.16,364.66,1927.73,1955.0,1082.78,3500.0,1465.51,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,31.6638
5,Opposing Thermal Zones,0,540,5400.0,23,1,10,11,1,87.12,85.55,HEAVY_CPU_LOAD,282.23,82.79,82.67,HEAVY_CPU_LOAD,272.49,84.08,82.9,HEAVY_CPU_LOAD,274.45,83.77,82.36,HEAVY_CPU_LOAD,273.25,17.33,2.49,LIGHT,70.4,13.55,2.65,LIGHT,65.91,15.66,5.94,LIGHT,73.48,17.74,3.69,LIGHT,72.71,86.04,87.13,HEAVY_CPU_LOAD,283.25,86.81,82.61,HEAVY_CPU_LOAD,277.43,29.38,54.0,290.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.547,25.458,25.601,24.268,25.218,25.601,24.268,1.333,1102.42,136.31,146.19,560.68,85.0,850.0,935.0,85.0,191.31,265.74,335.17,291.31,-149.79,7.8,-163.05,305.05,875.0,875.0,875.0,875.0,353.94,384.85,378.31,367.04,1945.6,1955.0,1083.53,3500.0,1484.14,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,31.9643
5,Opposing Thermal Zones,0,541,5410.0,23,1,10,11,1,83.98,86.08,HEAVY_CPU_LOAD,279.1,85.36,84.6,HEAVY_CPU_LOAD,278.6,83.65,85.22,HEAVY_CPU_LOAD,277.39,87.64,85.65,HEAVY_CPU_LOAD,283.02,14.46,2.64,LIGHT,67.03,18.21,2.34,LIGHT,71.27,13.03,2.14,LIGHT,64.5,12.66,3.58,LIGHT,66.2,82.49,82.64,HEAVY_CPU_LOAD,272.07,87.81,82.14,HEAVY_CPU_LOAD,277.97,29.38,54.0,290.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.555,25.466,25.608,24.275,25.226,25.608,24.275,1.333,1118.11,138.3,130.7,550.04,85.0,850.0,935.0,85.0,191.24,265.7,335.17,291.29,-149.67,7.67,-163.17,305.17,875.0,875.0,875.0,875.0,369.68,386.67,362.7,356.5,1937.15,1955.0,1083.4,3500.0,1475.55,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,32.2249
5,Opposing Thermal Zones,0,542,5420.0,23,1,10,11,1,84.66,85.92,HEAVY_CPU_LOAD,279.7,84.77,85.0,HEAVY_CPU_LOAD,278.46,85.53,86.24,HEAVY_CPU_LOAD,281.27,87.79,85.51,HEAVY_CPU_LOAD,283.0,15.62,4.08,LIGHT,70.65,16.61,2.66,LIGHT,69.75,17.16,1.75,LIGHT,69.08,18.34,3.84,LIGHT,73.69,86.32,87.39,HEAVY_CPU_LOAD,283.99,86.33,82.82,HEAVY_CPU_LOAD,277.14,29.38,54.0,290.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.563,25.474,25.616,24.283,25.234,25.616,24.283,1.333,1122.43,140.4,142.77,561.13,85.0,850.0,935.0,85.0,191.1,265.59,335.11,291.2,-149.79,7.54,-163.05,305.3,875.0,875.0,875.0,875.0,373.74,388.53,374.83,367.63,1966.73,1955.0,1083.0,3500.0,1504.73,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,32.5432
5,Opposing Thermal Zones,0,543,5430.0,23,1,10,11,1,87.14,87.29,HEAVY_CPU_LOAD,284.86,87.38,82.37,HEAVY_CPU_LOAD,277.78,87.25,87.47,HEAVY_CPU_LOAD,285.27,86.68,86.81,HEAVY_CPU_LOAD,283.57,16.45,4.39,LIGHT,72.15,14.55,4.43,LIGHT,69.83,17.69,2.98,LIGHT,71.58,14.16,1.53,LIGHT,65.0,82.7,83.31,HEAVY_CPU_LOAD,273.34,87.61,82.68,HEAVY_CPU_LOAD,278.53,29.39,54.0,290.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.571,25.482,25.624,24.29,25.242,25.624,24.29,1.334,1131.48,141.98,136.58,551.87,85.0,850.0,935.0,85.0,191.22,265.75,335.33,291.36,-149.79,7.54,-163.04,305.29,875.0,875.0,875.0,875.0,382.91,390.27,368.87,358.52,1961.91,1955.0,1083.66,3500.0,1500.57,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,32.8419
5,Opposing Thermal Zones,0,544,5440.0,23,1,10,11,1,83.48,82.77,HEAVY_CPU_LOAD,273.5,85.49,84.67,HEAVY_CPU_LOAD,278.87,82.2,87.88,HEAVY_CPU_LOAD,279.57,85.22,85.74,HEAVY_CPU_LOAD,280.13,17.33,4.21,LIGHT,72.98,13.13,4.04,LIGHT,67.47,13.27,2.31,LIGHT,65.05,15.24,1.79,LIGHT,66.73,82.23,82.83,HEAVY_CPU_LOAD,272.03,83.95,83.8,HEAVY_CPU_LOAD,275.64,29.39,54.0,290.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.578,25.49,25.631,24.297,25.249,25.631,24.297,1.334,1112.07,140.45,131.78,547.67,85.0,850.0,935.0,85.0,191.12,265.71,335.33,291.34,-149.91,7.53,-163.15,305.53,875.0,875.0,875.0,875.0,363.28,388.69,363.96,354.54,1931.97,1955.0,1083.5,3500.0,1470.47,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,33.0711
5,Opposing Thermal Zones,0,545,5450.0,23,1,10,11,1,85.75,83.92,HEAVY_CPU_LOAD,278.07,85.78,87.8,HEAVY_CPU_LOAD,283.92,82.26,84.53,HEAVY_CPU_LOAD,274.62,86.15,84.61,HEAVY_CPU_LOAD,279.6,18.68,1.03,LIGHT,69.89,17.55,2.69,LIGHT,70.97,14.65,4.29,LIGHT,69.75,15.47,4.78,LIGHT,71.51,85.34,83.75,HEAVY_CPU_LOAD,277.3,87.55,84.56,HEAVY_CPU_LOAD,281.28,29.39,54.0,290.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.585,25.498,25.639,24.304,25.256,25.639,24.304,1.335,1116.21,140.86,141.26,558.58,85.0,850.0,935.0,85.0,191.01,265.6,335.27,291.25,-149.79,7.3,-163.05,305.54,875.0,875.0,875.0,875.0,367.43,388.76,373.48,365.37,1956.91,1955.0,1083.13,3500.0,1495.04,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,33.3859
5,Opposing Thermal Zones,0,546,5460.0,23,1,10,11,1,85.88,87.15,HEAVY_CPU_LOAD,283.07,86.79,82.57,HEAVY_CPU_LOAD,277.34,86.74,87.39,HEAVY_CPU_LOAD,284.51,86.82,82.78,HEAVY_CPU_LOAD,277.69,14.88,5.54,LIGHT,71.91,12.61,1.75,LIGHT,63.39,14.58,1.04,LIGHT,64.78,16.44,1.21,LIGHT,67.36,84.57,87.53,HEAVY_CPU_LOAD,282.01,85.14,87.77,HEAVY_CPU_LOAD,283.08,29.4,54.0,291.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.593,25.506,25.646,24.312,25.264,25.646,24.312,1.334,1122.61,135.3,132.14,565.09,85.0,850.0,935.0,85.0,191.14,265.77,335.48,291.44,-149.67,7.17,-163.17,305.67,875.0,875.0,875.0,875.0,374.08,383.24,364.45,372.2,1955.14,1955.0,1083.83,3500.0,1493.97,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,33.6523
5,Opposing Thermal Zones,0,547,5470.0,23,1,10,11,1,86.05,84.75,HEAVY_CPU_LOAD,279.69,87.57,87.78,HEAVY_CPU_LOAD,286.13,84.06,83.97,HEAVY_CPU_LOAD,276.03,87.98,84.91,HEAVY_CPU_LOAD,282.34,15.21,4.25,LIGHT,70.39,13.87,5.9,LIGHT,71.19,16.04,4.24,LIGHT,71.41,15.48,3.44,LIGHT,69.51,86.73,82.78,HEAVY_CPU_LOAD,277.58,84.7,87.34,HEAVY_CPU_LOAD,281.88,29.4,54.0,291.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.601,25.514,25.654,24.319,25.272,25.654,24.319,1.335,1124.19,141.58,140.92,559.46,85.0,850.0,935.0,85.0,191.05,265.72,335.51,291.39,-149.68,7.06,-162.94,305.56,875.0,875.0,875.0,875.0,375.56,389.36,373.49,366.41,1966.15,1955.0,1083.67,3500.0,1504.82,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,33.9951
5,Opposing Thermal Zones,0,548,5480.0,23,1,10,11,1,87.92,83.21,HEAVY_CPU_LOAD,279.71,86.72,84.8,HEAVY_CPU_LOAD,280.6,85.1,87.17,HEAVY_CPU_LOAD,282.13,84.5,85.52,HEAVY_CPU_LOAD,278.9,15.11,1.93,LIGHT,66.78,16.09,1.55,LIGHT,67.44,15.08,3.3,LIGHT,68.8,13.27,1.07,LIGHT,63.19,82.28,86.27,HEAVY_CPU_LOAD,277.25,85.73,86.92,HEAVY_CPU_LOAD,282.54,29.4,54.0,291.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.609,25.522,25.661,24.326,25.279,25.661,24.326,1.335,1121.34,134.22,131.99,559.79,85.0,850.0,935.0,85.0,190.92,265.61,335.43,291.3,-149.79,7.05,-163.05,305.8,875.0,875.0,875.0,875.0,372.47,381.88,364.37,366.89,1947.34,1955.0,1083.26,3500.0,1485.61,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,34.2561
5,Opposing Thermal Zones,0,549,5490.0,23,1,10,11,1,86.31,85.3,HEAVY_CPU_LOAD,280.84,84.74,87.1,HEAVY_CPU_LOAD,281.58,87.0,82.92,HEAVY_CPU_LOAD,278.13,83.17,84.9,HEAVY_CPU_LOAD,276.31,13.43,2.76,LIGHT,65.93,15.22,4.5,LIGHT,70.78,18.61,4.46,LIGHT,74.95,13.14,2.03,LIGHT,64.47,86.74,86.19,HEAVY_CPU_LOAD,282.71,87.41,86.08,HEAVY_CPU_LOAD,283.38,29.41,54.0,291.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.617,25.53,25.669,24.334,25.288,25.669,24.334,1.335,1116.86,136.71,139.42,566.09,85.0,850.0,935.0,85.0,191.03,265.78,335.66,291.5,-149.92,6.92,-162.92,305.92,875.0,875.0,875.0,875.0,367.97,384.41,372.16,373.51,1959.08,1955.0,1083.97,3500.0,1498.05,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,34.5856
5,Opposing Thermal Zones,0,550,5500.0,23,1,10,11,1,85.13,84.52,HEAVY_CPU_LOAD,278.19,85.29,84.57,HEAVY_CPU_LOAD,278.47,83.37,85.06,HEAVY_CPU_LOAD,276.8,86.55,83.56,HEAVY_CPU_LOAD,278.53,13.38,3.21,LIGHT,66.54,18.44,4.03,LIGHT,74.09,17.28,3.55,LIGHT,71.92,14.31,5.62,LIGHT,71.32,84.9,82.76,HEAVY_CPU_LOAD,275.26,85.85,87.15,HEAVY_CPU_LOAD,283.04,29.41,54.0,291.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.624,25.538,25.677,24.341,25.295,25.677,24.341,1.336,1111.99,140.63,143.24,558.3,85.0,850.0,935.0,85.0,190.94,265.73,335.67,291.44,-149.92,6.92,-162.92,305.92,875.0,875.0,875.0,875.0,363.01,388.28,375.99,365.66,1954.16,1955.0,1083.78,3500.0,1492.94,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,34.905
5,Opposing Thermal Zones,0,551,5510.0,23,1,10,11,1,82.57,84.77,HEAVY_CPU_LOAD,275.37,82.33,82.43,HEAVY_CPU_LOAD,271.56,83.72,87.31,HEAVY_CPU_LOAD,280.62,82.76,87.05,HEAVY_CPU_LOAD,279.02,14.65,3.94,LIGHT,69.22,17.15,2.82,LIGHT,70.67,16.75,4.44,LIGHT,72.6,16.11,5.35,LIGHT,73.16,87.45,86.47,HEAVY_CPU_LOAD,284.02,86.77,83.96,HEAVY_CPU_LOAD,279.4,29.41,54.0,291.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.631,25.546,25.685,24.349,25.303,25.685,24.349,1.336,1106.57,139.89,145.76,563.42,85.0,850.0,935.0,85.0,190.82,265.63,335.58,291.36,-149.79,6.79,-163.04,306.04,875.0,875.0,875.0,875.0,357.6,387.31,378.3,370.82,1955.64,1955.0,1083.39,3500.0,1494.03,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,35.212
5,Opposing Thermal Zones,0,552,5520.0,23,1,10,11,1,86.84,84.29,HEAVY_CPU_LOAD,279.99,86.26,85.19,HEAVY_CPU_LOAD,280.61,86.97,84.84,HEAVY_CPU_LOAD,280.97,83.1,83.49,HEAVY_CPU_LOAD,274.11,17.81,4.13,LIGHT,73.46,15.44,1.97,LIGHT,67.25,17.24,2.99,LIGHT,71.03,18.24,3.64,LIGHT,73.26,87.16,85.61,HEAVY_CPU_LOAD,282.37,85.2,87.5,HEAVY_CPU_LOAD,282.75,29.42,54.0,292.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.638,25.554,25.693,24.357,25.311,25.693,24.357,1.336,1115.68,140.71,144.29,565.12,85.0,850.0,935.0,85.0,190.96,265.79,335.8,291.53,-149.56,6.69,-163.06,305.93,875.0,875.0,875.0,875.0,367.08,388.19,377.03,372.58,1965.8,1955.0,1084.08,3500.0,1504.88,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,35.5413
