scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
5,Opposing Thermal Zones,0,553,5530.0,23,1,10,11,1,84.1,83.76,HEAVY_CPU_LOAD,275.76,84.01,84.56,HEAVY_CPU_LOAD,276.85,87.42,83.38,HEAVY_CPU_LOAD,279.34,83.08,85.24,HEAVY_CPU_LOAD,276.71,13.79,2.46,LIGHT,65.93,13.34,2.05,LIGHT,64.75,17.98,1.38,LIGHT,69.54,12.98,3.75,LIGHT,66.85,83.67,87.66,HEAVY_CPU_LOAD,281.08,87.85,84.63,HEAVY_CPU_LOAD,281.76,29.42,54.0,292.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.645,25.562,25.701,24.365,25.318,25.701,24.365,1.336,1108.66,130.68,136.39,562.84,85.0,850.0,935.0,85.0,190.89,265.74,335.8,291.47,-149.33,6.58,-163.08,305.83,875.0,875.0,875.0,875.0,360.22,378.0,369.11,370.14,1938.57,1955.0,1083.9,3500.0,1477.47,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,35.8185
5,Opposing Thermal Zones,0,554,5540.0,23,1,10,11,1,85.43,82.35,HEAVY_CPU_LOAD,275.31,85.04,86.51,HEAVY_CPU_LOAD,281.07,82.99,82.85,HEAVY_CPU_LOAD,273.01,84.39,84.24,HEAVY_CPU_LOAD,276.85,13.85,5.33,LIGHT,70.31,17.52,5.33,LIGHT,74.9,18.61,1.3,LIGHT,70.21,18.13,5.49,LIGHT,75.9,82.45,86.03,HEAVY_CPU_LOAD,277.11,82.5,82.6,HEAVY_CPU_LOAD,272.02,29.42,54.0,292.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.652,25.57,25.709,24.372,25.326,25.709,24.372,1.337,1106.24,145.21,146.11,549.13,85.0,850.0,935.0,85.0,190.77,265.64,335.72,291.37,-149.09,6.46,-163.09,305.72,875.0,875.0,875.0,875.0,357.92,392.31,378.74,356.22,1946.69,1955.0,1083.5,3500.0,1485.19,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,36.1886
5,Opposing Thermal Zones,0,555,5550.0,23,1,10,11,1,83.28,83.79,HEAVY_CPU_LOAD,274.79,82.39,84.84,HEAVY_CPU_LOAD,275.25,86.59,86.77,HEAVY_CPU_LOAD,283.39,85.88,86.78,HEAVY_CPU_LOAD,282.52,19.0,2.37,LIGHT,72.31,16.58,2.75,LIGHT,69.85,14.73,5.87,LIGHT,72.22,16.52,5.07,LIGHT,73.26,82.01,86.54,HEAVY_CPU_LOAD,277.32,87.5,85.23,HEAVY_CPU_LOAD,282.22,29.43,54.0,292.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.66,25.578,25.717,24.379,25.334,25.717,24.379,1.338,1115.95,142.16,145.48,559.54,85.0,850.0,935.0,85.0,190.92,265.8,335.94,291.56,-148.97,6.34,-163.21,305.84,875.0,875.0,875.0,875.0,367.9,389.3,378.21,366.94,1963.13,1955.0,1084.22,3500.0,1502.35,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,36.5409
5,Opposing Thermal Zones,0,556,5560.0,23,1,10,11,1,84.47,87.16,HEAVY_CPU_LOAD,281.33,82.55,85.81,HEAVY_CPU_LOAD,276.9,84.54,82.54,HEAVY_CPU_LOAD,274.49,87.72,86.22,HEAVY_CPU_LOAD,283.98,18.55,2.93,LIGHT,72.58,14.69,4.43,LIGHT,70.01,17.01,3.39,LIGHT,71.35,16.35,5.21,LIGHT,73.25,82.98,85.99,HEAVY_CPU_LOAD,277.71,84.01,82.31,HEAVY_CPU_LOAD,273.48,29.43,54.0,292.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.668,25.586,25.725,24.386,25.341,25.725,24.386,1.339,1116.7,142.59,144.6,551.19,85.0,850.0,935.0,85.0,190.81,265.76,335.94,291.54,-149.07,6.33,-163.32,306.07,875.0,875.0,875.0,875.0,368.44,389.68,377.22,358.8,1955.08,1955.0,1084.05,3500.0,1494.14,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,36.8908
5,Opposing Thermal Zones,0,557,5570.0,23,1,10,11,1,86.78,84.72,HEAVY_CPU_LOAD,280.56,86.16,84.57,HEAVY_CPU_LOAD,279.55,84.8,85.19,HEAVY_CPU_LOAD,278.78,87.12,82.72,HEAVY_CPU_LOAD,277.98,12.2,4.42,LIGHT,66.88,12.68,1.34,LIGHT,62.86,17.65,1.78,LIGHT,69.73,12.77,3.38,LIGHT,66.03,85.62,82.16,HEAVY_CPU_LOAD,275.26,82.45,84.33,HEAVY_CPU_LOAD,274.56,29.43,54.0,292.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.676,25.594,25.733,24.393,25.349,25.733,24.393,1.34,1116.87,129.74,135.76,549.82,85.0,850.0,935.0,85.0,190.68,265.65,335.86,291.45,-149.19,6.31,-163.44,306.31,875.0,875.0,875.0,875.0,368.36,376.7,368.18,357.58,1932.19,1955.0,1083.64,3500.0,1470.82,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,37.2024
5,Opposing Thermal Zones,0,558,5580.0,23,1,10,11,1,85.26,84.15,HEAVY_CPU_LOAD,277.8,83.03,83.16,HEAVY_CPU_LOAD,273.53,86.51,85.52,HEAVY_CPU_LOAD,281.42,87.24,87.3,HEAVY_CPU_LOAD,285.0,18.17,3.42,LIGHT,72.84,12.85,5.71,LIGHT,69.63,12.67,2.94,LIGHT,65.25,18.17,3.83,LIGHT,73.46,82.4,85.66,HEAVY_CPU_LOAD,276.49,86.94,85.34,HEAVY_CPU_LOAD,281.69,29.44,54.0,293.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.684,25.602,25.741,24.4,25.357,25.741,24.4,1.341,1117.75,142.47,138.71,558.18,85.0,850.0,935.0,85.0,190.81,265.81,336.08,291.63,-149.29,6.29,-163.54,306.54,875.0,875.0,875.0,875.0,369.27,389.57,371.25,366.35,1957.11,1955.0,1084.33,3500.0,1496.44,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,37.5856
5,Opposing Thermal Zones,0,559,5590.0,23,1,10,11,1,87.9,87.21,HEAVY_CPU_LOAD,285.69,82.22,85.33,HEAVY_CPU_LOAD,275.77,84.39,86.54,HEAVY_CPU_LOAD,280.3,82.94,83.77,HEAVY_CPU_LOAD,274.33,15.3,4.25,LIGHT,70.5,15.87,3.0,LIGHT,69.34,12.14,5.2,LIGHT,67.97,12.69,4.04,LIGHT,66.92,83.35,84.38,HEAVY_CPU_LOAD,275.76,83.39,83.01,HEAVY_CPU_LOAD,273.75,29.44,54.0,293.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.691,25.61,25.748,24.407,25.364,25.748,24.407,1.341,1116.09,139.84,134.89,549.51,85.0,850.0,935.0,85.0,190.7,265.77,336.08,291.61,-149.41,6.28,-163.66,306.78,875.0,875.0,875.0,875.0,367.38,386.89,367.31,357.9,1940.33,1955.0,1084.16,3500.0,1479.48,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,37.8972
5,Opposing Thermal Zones,0,560,5600.0,23,1,10,11,1,82.44,82.6,HEAVY_CPU_LOAD,271.95,84.1,82.43,HEAVY_CPU_LOAD,273.77,86.62,85.46,HEAVY_CPU_LOAD,281.47,84.07,85.67,HEAVY_CPU_LOAD,278.59,15.47,3.93,LIGHT,70.23,16.99,5.82,LIGHT,74.97,14.58,3.21,LIGHT,68.04,16.15,4.1,LIGHT,71.34,85.83,86.56,HEAVY_CPU_LOAD,282.13,83.6,86.98,HEAVY_CPU_LOAD,279.97,29.44,54.0,293.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.698,25.618,25.756,24.415,25.372,25.756,24.415,1.341,1105.78,145.2,139.38,562.1,85.0,850.0,935.0,85.0,190.59,265.66,336.02,291.52,-149.29,6.05,-163.55,306.8,875.0,875.0,875.0,875.0,357.08,391.91,371.85,370.42,1952.46,1955.0,1083.79,3500.0,1491.26,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,38.2445
5,Opposing Thermal Zones,0,561,5610.0,23,1,10,11,1,84.77,84.57,HEAVY_CPU_LOAD,277.82,87.96,85.2,HEAVY_CPU_LOAD,282.75,85.15,85.98,HEAVY_CPU_LOAD,280.41,82.99,82.79,HEAVY_CPU_LOAD,272.92,15.33,4.8,LIGHT,71.36,17.85,2.78,LIGHT,71.48,15.46,4.67,LIGHT,71.33,15.34,2.26,LIGHT,67.56,84.52,85.37,HEAVY_CPU_LOAD,278.7,85.16,85.23,HEAVY_CPU_LOAD,279.3,29.45,54.0,293.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.705,25.626,25.764,24.422,25.379,25.764,24.422,1.342,1113.9,142.84,138.89,558.0,85.0,850.0,935.0,85.0,190.73,265.83,336.23,291.69,-149.06,5.94,-163.56,306.69,875.0,875.0,875.0,875.0,365.57,389.61,371.56,366.38,1953.63,1955.0,1084.48,3500.0,1493.12,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,38.6113
5,Opposing Thermal Zones,0,562,5620.0,23,1,10,11,1,84.59,82.87,HEAVY_CPU_LOAD,275.04,85.22,85.21,HEAVY_CPU_LOAD,279.34,86.0,86.42,HEAVY_CPU_LOAD,282.13,85.22,82.5,HEAVY_CPU_LOAD,275.27,18.99,3.31,LIGHT,73.7,16.51,3.95,LIGHT,71.56,15.93,1.16,LIGHT,66.65,15.18,3.41,LIGHT,69.09,86.03,86.37,HEAVY_CPU_LOAD,282.09,86.18,83.72,HEAVY_CPU_LOAD,278.31,29.45,54.0,293.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.712,25.634,25.772,24.43,25.387,25.772,24.43,1.342,1111.78,145.26,135.74,560.4,85.0,850.0,935.0,85.0,190.66,265.78,336.24,291.66,-148.93,5.81,-163.68,306.81,875.0,875.0,875.0,875.0,363.51,391.85,368.3,368.87,1953.18,1955.0,1084.34,3500.0,1492.53,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,38.9593
5,Opposing Thermal Zones,0,563,5630.0,23,1,10,11,1,86.01,83.37,HEAVY_CPU_LOAD,277.57,84.58,86.06,HEAVY_CPU_LOAD,279.81,83.94,84.02,HEAVY_CPU_LOAD,275.95,87.57,86.16,HEAVY_CPU_LOAD,283.7,18.05,2.36,LIGHT,71.1,13.65,5.3,LIGHT,70.01,12.32,5.07,LIGHT,68.0,13.43,3.22,LIGHT,66.62,82.77,83.59,HEAVY_CPU_LOAD,273.85,84.17,87.61,HEAVY_CPU_LOAD,281.63,29.45,54.0,293.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.72,25.642,25.779,24.437,25.395,25.779,24.437,1.342,1117.03,141.11,134.62,555.48,85.0,850.0,935.0,85.0,190.54,265.66,336.15,291.55,-148.7,5.7,-163.7,306.7,875.0,875.0,875.0,875.0,368.87,387.47,367.07,363.73,1948.24,1955.0,1083.9,3500.0,1487.14,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,39.3165
5,Opposing Thermal Zones,0,564,5640.0,23,1,10,11,1,84.07,84.4,HEAVY_CPU_LOAD,276.69,85.93,87.99,HEAVY_CPU_LOAD,284.4,86.09,87.48,HEAVY_CPU_LOAD,283.83,85.25,87.62,HEAVY_CPU_LOAD,282.99,17.63,5.66,LIGHT,75.53,16.86,4.93,LIGHT,73.47,15.78,3.07,LIGHT,69.33,16.15,1.26,LIGHT,67.08,86.49,87.87,HEAVY_CPU_LOAD,284.92,87.77,82.48,HEAVY_CPU_LOAD,278.43,29.46,54.0,294.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.728,25.65,25.787,24.445,25.402,25.787,24.445,1.342,1127.91,149.0,136.41,563.35,85.0,850.0,935.0,85.0,190.66,265.84,336.39,291.74,-148.82,5.58,-163.57,306.82,875.0,875.0,875.0,875.0,379.75,395.42,369.23,371.91,1976.67,1955.0,1084.63,3500.0,1516.31,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,39.7331
5,Opposing Thermal Zones,0,565,5650.0,23,1,10,11,1,84.35,82.54,HEAVY_CPU_LOAD,274.25,84.63,87.0,HEAVY_CPU_LOAD,281.29,86.93,82.83,HEAVY_CPU_LOAD,277.91,82.79,83.1,HEAVY_CPU_LOAD,273.14,12.5,1.55,LIGHT,62.95,18.36,3.22,LIGHT,72.78,13.47,2.73,LIGHT,65.93,16.22,4.13,LIGHT,71.47,86.1,85.08,HEAVY_CPU_LOAD,280.25,87.42,84.53,HEAVY_CPU_LOAD,281.07,29.46,54.0,294.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.735,25.658,25.795,24.453,25.41,25.795,24.453,1.342,1106.59,135.73,137.4,561.32,85.0,850.0,935.0,85.0,190.57,265.8,336.4,291.7,-148.83,5.58,-163.57,306.82,875.0,875.0,875.0,875.0,358.33,382.11,370.23,369.84,1941.04,1955.0,1084.47,3500.0,1480.51,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,40.0446
5,Opposing Thermal Zones,0,566,5660.0,23,1,10,11,1,83.67,86.69,HEAVY_CPU_LOAD,279.62,84.22,83.97,HEAVY_CPU_LOAD,276.23,85.32,87.25,HEAVY_CPU_LOAD,282.52,82.74,86.09,HEAVY_CPU_LOAD,277.56,12.6,3.86,LIGHT,66.54,16.22,2.46,LIGHT,68.97,18.63,2.14,LIGHT,71.5,13.36,1.06,LIGHT,63.29,84.14,87.43,HEAVY_CPU_LOAD,281.32,83.37,83.25,HEAVY_CPU_LOAD,274.09,29.47,54.0,294.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.743,25.666,25.803,24.46,25.418,25.803,24.46,1.343,1115.93,135.51,134.79,555.41,85.0,850.0,935.0,85.0,190.66,265.9,336.52,291.81,-148.59,5.46,-163.59,306.72,875.0,875.0,875.0,875.0,368.0,381.87,367.72,363.94,1941.64,1955.0,1084.89,3500.0,1481.53,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,40.4472
5,Opposing Thermal Zones,0,567,5670.0,23,1,10,11,1,84.82,84.48,HEAVY_CPU_LOAD,277.75,84.09,86.21,HEAVY_CPU_LOAD,279.43,86.7,85.88,HEAVY_CPU_LOAD,282.19,85.27,86.18,HEAVY_CPU_LOAD,280.86,16.87,5.79,LIGHT,74.77,13.73,2.99,LIGHT,66.65,12.59,4.4,LIGHT,67.34,17.92,1.46,LIGHT,69.59,82.2,83.21,HEAVY_CPU_LOAD,272.56,86.61,85.12,HEAVY_CPU_LOAD,280.94,29.47,54.0,294.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.751,25.674,25.811,24.467,25.426,25.811,24.467,1.344,1120.23,141.42,136.93,553.5,85.0,850.0,935.0,85.0,190.57,265.85,336.53,291.77,-148.7,5.45,-163.7,306.95,875.0,875.0,875.0,875.0,372.1,387.72,369.76,362.22,1952.08,1955.0,1084.72,3500.0,1491.8,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,40.8656
5,Opposing Thermal Zones,0,568,5680.0,23,1,10,11,1,86.1,87.01,HEAVY_CPU_LOAD,283.14,86.32,87.33,HEAVY_CPU_LOAD,283.89,85.21,86.91,HEAVY_CPU_LOAD,281.88,83.71,86.43,HEAVY_CPU_LOAD,279.28,17.73,2.0,LIGHT,70.16,17.66,2.21,LIGHT,70.39,12.21,1.34,LIGHT,62.27,15.37,2.37,LIGHT,67.77,84.38,83.0,HEAVY_CPU_LOAD,274.98,82.05,86.55,HEAVY_CPU_LOAD,277.39,29.47,54.0,294.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.759,25.682,25.818,24.474,25.433,25.818,24.474,1.344,1128.19,140.55,130.04,552.37,85.0,850.0,935.0,85.0,190.47,265.8,336.53,291.75,-148.81,5.44,-163.81,307.19,875.0,875.0,875.0,875.0,379.85,386.79,362.76,361.31,1951.15,1955.0,1084.55,3500.0,1490.71,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,41.2371
5,Opposing Thermal Zones,0,569,5690.0,23,1,10,11,1,87.48,82.81,HEAVY_CPU_LOAD,278.57,87.92,86.27,HEAVY_CPU_LOAD,284.3,87.42,83.13,HEAVY_CPU_LOAD,278.97,82.51,85.14,HEAVY_CPU_LOAD,275.85,13.67,5.75,LIGHT,70.71,17.74,5.76,LIGHT,75.81,17.69,1.81,LIGHT,69.83,15.78,2.07,LIGHT,67.83,87.48,82.68,HEAVY_CPU_LOAD,278.37,86.38,84.83,HEAVY_CPU_LOAD,280.22,29.48,54.0,294.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.767,25.69,25.826,24.482,25.441,25.826,24.482,1.344,1117.69,146.52,137.66,558.59,85.0,850.0,935.0,85.0,190.55,265.91,336.68,291.88,-148.94,5.31,-163.69,307.31,875.0,875.0,875.0,875.0,369.3,392.74,370.65,367.78,1960.46,1955.0,1085.02,3500.0,1500.47,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,41.6487
5,Opposing Thermal Zones,0,570,5700.0,23,1,10,11,1,83.93,83.25,HEAVY_CPU_LOAD,274.79,83.92,84.32,HEAVY_CPU_LOAD,276.38,84.6,82.29,HEAVY_CPU_LOAD,274.19,85.16,83.17,HEAVY_CPU_LOAD,276.2,17.93,2.56,LIGHT,71.25,12.14,2.9,LIGHT,64.52,15.87,5.17,LIGHT,72.59,15.88,2.98,LIGHT,69.32,84.91,87.32,HEAVY_CPU_LOAD,282.12,82.24,83.13,HEAVY_CPU_LOAD,272.5,29.48,54.0,295.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.774,25.698,25.834,24.489,25.449,25.834,24.489,1.345,1101.56,135.77,141.91,554.62,85.0,850.0,935.0,85.0,190.45,265.86,336.68,291.84,-148.93,5.31,-163.69,307.31,875.0,875.0,875.0,875.0,353.08,381.94,374.9,363.77,1933.86,1955.0,1084.83,3500.0,1473.69,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,42.0028
5,Opposing Thermal Zones,0,571,5710.0,23,1,10,11,1,84.65,83.21,HEAVY_CPU_LOAD,275.63,84.06,84.79,HEAVY_CPU_LOAD,277.26,83.87,85.35,HEAVY_CPU_LOAD,277.86,85.26,84.94,HEAVY_CPU_LOAD,278.99,15.7,1.23,LIGHT,66.47,16.47,3.08,LIGHT,70.21,15.67,2.51,LIGHT,68.35,14.38,4.2,LIGHT,69.28,84.1,83.26,HEAVY_CPU_LOAD,275.01,87.4,85.39,HEAVY_CPU_LOAD,282.34,29.48,54.0,295.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.781,25.706,25.842,24.496,25.456,25.842,24.496,1.346,1109.74,136.68,137.63,557.35,85.0,850.0,935.0,85.0,190.38,265.81,336.69,291.81,-148.81,5.18,-163.81,307.43,875.0,875.0,875.0,875.0,361.31,382.67,370.51,366.59,1941.4,1955.0,1084.69,3500.0,1481.08,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,42.4029
5,Opposing Thermal Zones,0,572,5720.0,23,1,10,11,1,87.43,86.49,HEAVY_CPU_LOAD,284.02,86.03,82.26,HEAVY_CPU_LOAD,275.93,87.51,83.03,HEAVY_CPU_LOAD,278.93,86.66,83.28,HEAVY_CPU_LOAD,278.25,17.79,2.96,LIGHT,71.68,16.57,2.24,LIGHT,69.07,13.69,2.88,LIGHT,66.43,18.93,1.07,LIGHT,70.27,85.6,86.87,HEAVY_CPU_LOAD,282.31,82.56,83.46,HEAVY_CPU_LOAD,273.39,29.49,54.0,295.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.789,25.714,25.85,24.503,25.464,25.85,24.503,1.347,1117.13,140.75,136.7,555.7,85.0,850.0,935.0,85.0,190.48,265.92,336.82,291.93,-148.68,5.06,-163.93,307.56,875.0,875.0,875.0,875.0,368.93,386.73,369.59,365.19,1950.28,1955.0,1085.15,3500.0,1490.44,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,42.8389
5,Opposing Thermal Zones,0,573,5730.0,23,1,10,11,1,85.22,86.48,HEAVY_CPU_LOAD,281.25,83.37,87.94,HEAVY_CPU_LOAD,281.12,85.3,82.56,HEAVY_CPU_LOAD,275.47,85.15,86.02,HEAVY_CPU_LOAD,280.47,12.17,5.58,LIGHT,68.58,18.61,2.27,LIGHT,71.67,15.86,4.32,LIGHT,71.31,16.53,1.54,LIGHT,67.97,83.21,82.11,HEAVY_CPU_LOAD,272.18,84.41,83.73,HEAVY_CPU_LOAD,276.11,29.49,54.0,295.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.797,25.722,25.858,24.51,25.472,25.858,24.51,1.348,1118.31,140.25,139.28,548.29,85.0,850.0,935.0,85.0,190.38,265.87,336.82,291.91,-148.8,5.05,-164.05,307.8,875.0,875.0,875.0,875.0,369.89,386.17,372.05,358.0,1946.13,1955.0,1084.98,3500.0,1486.11,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,43.2689
5,Opposing Thermal Zones,0,574,5740.0,23,1,10,11,1,87.77,87.87,HEAVY_CPU_LOAD,286.52,83.26,85.69,HEAVY_CPU_LOAD,277.61,87.83,87.13,HEAVY_CPU_LOAD,285.48,82.05,82.29,HEAVY_CPU_LOAD,271.0,18.62,2.47,LIGHT,71.98,12.82,3.96,LIGHT,66.97,14.79,1.46,LIGHT,65.68,12.46,2.3,LIGHT,64.03,82.21,83.17,HEAVY_CPU_LOAD,272.52,82.87,84.95,HEAVY_CPU_LOAD,276.01,29.49,54.0,295.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.805,25.73,25.865,24.517,25.479,25.865,24.517,1.348,1120.61,138.95,129.71,548.53,85.0,850.0,935.0,85.0,190.29,265.82,336.83,291.88,-148.9,5.03,-164.15,308.03,875.0,875.0,875.0,875.0,372.0,384.8,362.39,358.44,1937.8,1955.0,1084.82,3500.0,1477.63,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,43.6444
5,Opposing Thermal Zones,0,575,5750.0,23,1,10,11,1,83.63,83.15,HEAVY_CPU_LOAD,274.26,86.23,84.0,HEAVY_CPU_LOAD,278.79,86.27,85.95,HEAVY_CPU_LOAD,281.76,87.48,83.7,HEAVY_CPU_LOAD,279.9,18.76,5.54,LIGHT,76.76,17.07,5.21,LIGHT,74.15,18.54,1.98,LIGHT,71.14,15.88,3.88,LIGHT,70.67,82.09,85.06,HEAVY_CPU_LOAD,275.2,86.39,87.4,HEAVY_CPU_LOAD,284.09,29.5,54.0,295.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.812,25.738,25.873,24.525,25.487,25.873,24.525,1.348,1114.71,150.91,141.81,559.29,85.0,850.0,935.0,85.0,190.36,265.93,336.97,292.01,-149.03,4.9,-164.03,308.15,875.0,875.0,875.0,875.0,366.04,396.74,374.75,369.45,1966.72,1955.0,1085.27,3500.0,1506.98,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,44.0975
5,Opposing Thermal Zones,0,576,5760.0,23,1,10,11,1,82.93,82.83,HEAVY_CPU_LOAD,272.91,83.5,87.0,HEAVY_CPU_LOAD,279.88,86.5,82.1,HEAVY_CPU_LOAD,276.27,87.62,85.19,HEAVY_CPU_LOAD,282.31,17.62,4.67,LIGHT,74.03,17.64,1.25,LIGHT,68.92,16.46,4.6,LIGHT,72.48,18.51,1.76,LIGHT,70.78,83.91,86.23,HEAVY_CPU_LOAD,279.23,83.61,84.33,HEAVY_CPU_LOAD,276.01,29.5,54.0,296.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.819,25.746,25.881,24.532,25.494,25.881,24.532,1.349,1111.37,142.95,143.26,555.24,85.0,850.0,935.0,85.0,190.29,265.88,336.98,291.96,-148.8,4.8,-164.05,308.05,875.0,875.0,875.0,875.0,362.86,388.63,376.19,365.25,1952.82,1955.0,1085.11,3500.0,1492.93,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,44.4971
5,Opposing Thermal Zones,0,577,5770.0,23,1,10,11,1,84.08,85.98,HEAVY_CPU_LOAD,279.07,82.58,84.83,HEAVY_CPU_LOAD,275.47,83.12,83.84,HEAVY_CPU_LOAD,274.66,82.21,82.48,HEAVY_CPU_LOAD,271.48,16.25,1.97,LIGHT,68.27,15.03,5.51,LIGHT,72.05,14.09,2.29,LIGHT,66.05,16.47,1.14,LIGHT,67.3,82.12,87.6,HEAVY_CPU_LOAD,279.05,86.8,82.6,HEAVY_CPU_LOAD,277.4,29.5,54.0,296.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.826,25.754,25.888,24.539,25.502,25.888,24.539,1.349,1100.68,140.32,133.35,556.45,85.0,850.0,935.0,85.0,190.22,265.83,336.99,291.93,-148.67,4.67,-164.17,308.17,875.0,875.0,875.0,875.0,352.23,385.82,366.17,366.55,1930.8,1955.0,1084.97,3500.0,1470.77,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,44.8362
5,Opposing Thermal Zones,0,578,5780.0,23,1,10,11,1,86.72,83.86,HEAVY_CPU_LOAD,279.19,83.39,82.66,HEAVY_CPU_LOAD,273.23,84.81,82.62,HEAVY_CPU_LOAD,274.94,87.31,82.84,HEAVY_CPU_LOAD,278.4,18.8,5.09,LIGHT,76.14,14.29,3.55,LIGHT,68.19,17.18,1.89,LIGHT,69.31,12.1,4.84,LIGHT,67.39,82.72,82.36,HEAVY_CPU_LOAD,271.94,82.23,86.55,HEAVY_CPU_LOAD,277.61,29.51,54.0,296.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.833,25.762,25.896,24.546,25.509,25.896,24.546,1.35,1105.76,144.33,136.7,549.55,85.0,850.0,935.0,85.0,190.32,265.94,337.13,292.07,-148.56,4.43,-164.06,308.18,875.0,875.0,875.0,875.0,357.52,389.7,369.77,359.8,1936.34,1955.0,1085.46,3500.0,1476.79,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,45.2905
5,Opposing Thermal Zones,0,579,5790.0,23,1,10,11,1,85.72,86.09,HEAVY_CPU_LOAD,281.28,84.91,85.04,HEAVY_CPU_LOAD,278.7,87.94,86.79,HEAVY_CPU_LOAD,285.11,84.9,82.78,HEAVY_CPU_LOAD,275.3,17.21,3.54,LIGHT,71.82,12.29,2.62,LIGHT,64.29,15.49,5.84,LIGHT,73.12,14.45,1.42,LIGHT,65.19,83.73,85.26,HEAVY_CPU_LOAD,277.55,83.43,84.11,HEAVY_CPU_LOAD,275.45,29.51,54.0,296.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.841,25.77,25.904,24.553,25.517,25.904,24.553,1.351,1120.39,136.11,138.31,553.0,85.0,850.0,935.0,85.0,190.25,265.89,337.14,292.04,-148.43,4.31,-164.19,308.31,875.0,875.0,875.0,875.0,372.21,381.31,371.26,363.35,1947.81,1955.0,1085.32,3500.0,1488.13,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,45.7542
5,Opposing Thermal Zones,0,580,5800.0,23,1,10,11,1,82.64,85.81,HEAVY_CPU_LOAD,277.01,85.98,86.78,HEAVY_CPU_LOAD,282.64,86.83,86.33,HEAVY_CPU_LOAD,283.03,82.4,87.66,HEAVY_CPU_LOAD,279.49,14.24,3.48,LIGHT,68.02,14.58,4.56,LIGHT,70.06,15.38,5.31,LIGHT,72.19,16.16,5.74,LIGHT,73.81,84.33,83.23,HEAVY_CPU_LOAD,275.26,87.94,87.67,HEAVY_CPU_LOAD,286.43,29.51,54.0,296.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.849,25.778,25.912,24.561,25.525,25.912,24.561,1.351,1122.17,138.08,146.0,561.69,85.0,850.0,935.0,85.0,190.14,265.85,337.14,292.02,-148.55,4.3,-164.29,308.54,875.0,875.0,875.0,875.0,373.76,383.23,378.85,372.25,1967.94,1955.0,1085.15,3500.0,1508.09,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,46.2298
5,Opposing Thermal Zones,0,581,5810.0,23,1,10,11,1,84.07,83.1,HEAVY_CPU_LOAD,274.74,83.63,87.37,HEAVY_CPU_LOAD,280.59,83.23,86.23,HEAVY_CPU_LOAD,278.38,83.27,84.54,HEAVY_CPU_LOAD,275.9,13.39,4.08,LIGHT,67.86,17.34,1.58,LIGHT,69.05,14.86,4.76,LIGHT,70.72,13.94,2.53,LIGHT,66.22,82.59,82.9,HEAVY_CPU_LOAD,272.59,84.02,83.65,HEAVY_CPU_LOAD,275.5,29.52,54.0,296.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.856,25.786,25.92,24.568,25.533,25.92,24.568,1.352,1109.61,136.91,136.94,548.09,85.0,850.0,935.0,85.0,190.23,265.95,337.27,292.12,-148.55,4.3,-164.29,308.54,875.0,875.0,875.0,875.0,361.29,382.16,369.92,358.75,1931.55,1955.0,1085.57,3500.0,1472.12,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,46.6131
5,Opposing Thermal Zones,0,582,5820.0,23,1,10,11,1,86.08,87.91,HEAVY_CPU_LOAD,284.47,86.0,82.71,HEAVY_CPU_LOAD,276.56,83.89,83.2,HEAVY_CPU_LOAD,274.66,85.12,82.87,HEAVY_CPU_LOAD,275.7,12.83,1.24,LIGHT,62.9,14.19,3.81,LIGHT,68.45,16.28,4.45,LIGHT,72.02,14.63,4.77,LIGHT,70.44,87.95,84.1,HEAVY_CPU_LOAD,281.09,87.8,87.05,HEAVY_CPU_LOAD,285.32,29.52,54.0,297.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.863,25.794,25.928,24.576,25.54,25.928,24.576,1.352,1111.39,131.35,142.46,566.41,85.0,850.0,935.0,85.0,190.16,265.9,337.28,292.09,-148.42,4.17,-164.42,308.67,875.0,875.0,875.0,875.0,363.13,376.42,375.32,377.17,1951.61,1955.0,1085.43,3500.0,1492.04,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,47.056
5,Opposing Thermal Zones,0,583,5830.0,23,1,10,11,1,84.46,85.15,HEAVY_CPU_LOAD,278.3,82.41,82.31,HEAVY_CPU_LOAD,271.48,85.53,84.3,HEAVY_CPU_LOAD,278.36,84.0,85.95,HEAVY_CPU_LOAD,278.93,17.26,2.38,LIGHT,70.14,17.34,4.33,LIGHT,73.17,14.72,2.28,LIGHT,66.82,16.72,2.82,LIGHT,70.13,84.73,86.39,HEAVY_CPU_LOAD,280.5,84.98,86.27,HEAVY_CPU_LOAD,280.63,29.52,54.0,297.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.87,25.802,25.936,24.584,25.548,25.936,24.584,1.352,1107.07,143.31,136.95,561.13,85.0,850.0,935.0,85.0,190.08,265.86,337.28,292.05,-148.18,4.06,-164.44,308.56,875.0,875.0,875.0,875.0,358.97,388.23,369.79,371.74,1948.46,1955.0,1085.27,3500.0,1488.73,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,47.4974
5,Opposing Thermal Zones,0,584,5840.0,23,1,10,11,1,86.64,85.16,HEAVY_CPU_LOAD,281.04,87.68,82.26,HEAVY_CPU_LOAD,277.99,85.08,87.38,HEAVY_CPU_LOAD,282.42,87.97,82.52,HEAVY_CPU_LOAD,278.74,16.41,1.31,LIGHT,67.48,14.24,1.74,LIGHT,65.41,15.77,4.68,LIGHT,71.73,13.34,1.37,LIGHT,63.73,84.87,84.86,HEAVY_CPU_LOAD,278.38,85.22,83.58,HEAVY_CPU_LOAD,276.89,29.53,54.0,297.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.878,25.81,25.944,24.591,25.556,25.944,24.591,1.353,1120.19,132.89,135.46,555.27,85.0,850.0,935.0,85.0,190.18,265.96,337.41,292.15,-147.95,3.95,-164.45,308.45,875.0,875.0,875.0,875.0,372.42,377.8,368.42,365.87,1943.81,1955.0,1085.7,3500.0,1484.51,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,47.9693
5,Opposing Thermal Zones,0,585,5850.0,23,1,10,11,1,83.19,82.24,HEAVY_CPU_LOAD,272.35,84.31,83.28,HEAVY_CPU_LOAD,275.31,83.18,83.02,HEAVY_CPU_LOAD,273.5,84.9,86.47,HEAVY_CPU_LOAD,280.83,14.38,3.39,LIGHT,68.06,17.93,5.61,LIGHT,75.83,14.97,5.76,LIGHT,72.35,18.4,2.21,LIGHT,71.31,82.24,84.46,HEAVY_CPU_LOAD,274.49,87.58,83.76,HEAVY_CPU_LOAD,280.12,29.53,54.0,297.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.885,25.818,25.952,24.598,25.563,25.952,24.598,1.354,1101.99,143.89,143.66,554.61,85.0,850.0,935.0,85.0,190.08,265.92,337.41,292.13,-148.06,3.94,-164.56,308.68,875.0,875.0,875.0,875.0,354.01,388.75,376.51,365.42,1944.15,1955.0,1085.54,3500.0,1484.69,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,48.428
5,Opposing Thermal Zones,0,586,5860.0,23,1,10,11,1,84.67,87.67,HEAVY_CPU_LOAD,282.34,83.42,85.35,HEAVY_CPU_LOAD,277.3,87.11,83.07,HEAVY_CPU_LOAD,278.49,87.94,82.44,HEAVY_CPU_LOAD,278.59,17.11,3.58,LIGHT,71.76,12.28,5.91,LIGHT,69.22,14.22,3.48,LIGHT,68.0,17.39,1.97,LIGHT,69.69,82.95,83.25,HEAVY_CPU_LOAD,273.56,86.13,82.77,HEAVY_CPU_LOAD,276.82,29.53,54.0,297.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.893,25.826,25.96,24.605,25.571,25.96,24.605,1.355,1116.72,140.98,137.69,550.38,85.0,850.0,935.0,85.0,190.01,265.87,337.42,292.1,-147.94,3.81,-164.69,308.81,875.0,875.0,875.0,875.0,368.79,385.66,370.42,361.29,1945.77,1955.0,1085.4,3500.0,1486.16,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,48.9117
5,Opposing Thermal Zones,0,587,5870.0,23,1,10,11,1,83.79,85.15,HEAVY_CPU_LOAD,277.46,85.39,82.41,HEAVY_CPU_LOAD,275.35,83.21,82.68,HEAVY_CPU_LOAD,273.03,86.45,82.87,HEAVY_CPU_LOAD,277.37,17.6,5.93,LIGHT,75.89,12.72,5.16,LIGHT,68.64,18.89,2.96,LIGHT,73.05,14.94,3.29,LIGHT,68.61,85.67,83.7,HEAVY_CPU_LOAD,277.64,85.37,85.47,HEAVY_CPU_LOAD,279.92,29.54,54.0,297.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.9,25.834,25.968,24.613,25.579,25.968,24.613,1.355,1103.21,144.53,141.66,557.56,85.0,850.0,935.0,85.0,190.08,265.97,337.54,292.22,-148.05,3.8,-164.8,309.05,875.0,875.0,875.0,875.0,355.24,389.3,374.4,368.83,1946.96,1955.0,1085.81,3500.0,1487.77,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,49.358
5,Opposing Thermal Zones,0,588,5880.0,23,1,10,11,1,86.23,86.27,HEAVY_CPU_LOAD,282.19,83.51,86.54,HEAVY_CPU_LOAD,279.2,84.64,87.36,HEAVY_CPU_LOAD,281.84,83.68,84.3,HEAVY_CPU_LOAD,276.05,18.54,5.29,LIGHT,76.11,12.25,3.02,LIGHT,64.84,17.07,4.02,LIGHT,72.37,18.1,5.71,LIGHT,76.19,85.03,86.88,HEAVY_CPU_LOAD,281.61,87.31,85.4,HEAVY_CPU_LOAD,282.24,29.54,54.0,298.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.908,25.842,25.976,24.621,25.587,25.976,24.621,1.355,1119.28,140.95,148.56,563.85,85.0,850.0,935.0,85.0,190.01,265.93,337.55,292.18,-147.81,3.68,-164.81,308.93,875.0,875.0,875.0,875.0,371.48,385.56,381.3,374.96,1972.64,1955.0,1085.67,3500.0,1513.3,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,49.8896
5,Opposing Thermal Zones,0,589,5890.0,23,1,10,11,1,83.78,84.09,HEAVY_CPU_LOAD,275.86,85.23,87.03,HEAVY_CPU_LOAD,282.08,87.8,86.55,HEAVY_CPU_LOAD,284.57,85.6,84.99,HEAVY_CPU_LOAD,279.49,12.8,2.16,LIGHT,64.24,12.0,5.35,LIGHT,68.03,18.58,3.49,LIGHT,73.46,16.85,5.65,LIGHT,74.54,87.07,86.61,HEAVY_CPU_LOAD,283.75,87.95,84.68,HEAVY_CPU_LOAD,281.96,29.55,54.0,298.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.916,25.85,25.984,24.629,25.595,25.984,24.629,1.355,1122.0,132.27,148.0,565.71,85.0,850.0,935.0,85.0,190.13,266.1,337.77,292.35,-147.81,3.69,-164.81,308.94,875.0,875.0,875.0,875.0,374.32,377.06,380.96,377.0,1967.98,1955.0,1086.35,3500.0,1509.34,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,50.3627
5,Opposing Thermal Zones,0,590,5900.0,23,1,10,11,1,83.2,82.82,HEAVY_CPU_LOAD,273.23,86.1,82.36,HEAVY_CPU_LOAD,276.17,86.55,85.1,HEAVY_CPU_LOAD,280.84,86.71,85.71,HEAVY_CPU_LOAD,281.95,17.5,2.97,LIGHT,71.33,12.58,1.53,LIGHT,63.02,14.07,1.47,LIGHT,64.79,14.04,1.22,LIGHT,64.38,86.05,85.27,HEAVY_CPU_LOAD,280.47,84.13,85.57,HEAVY_CPU_LOAD,278.52,29.55,54.0,298.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.923,25.858,25.991,24.637,25.602,25.991,24.637,1.354,1112.19,134.35,129.17,558.99,85.0,850.0,935.0,85.0,189.99,265.99,337.68,292.24,-147.81,3.68,-164.81,308.93,875.0,875.0,875.0,875.0,364.37,379.02,362.04,370.16,1934.7,1955.0,1085.9,3500.0,1475.59,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,50.7295
5,Opposing Thermal Zones,0,591,5910.0,23,1,10,11,1,84.73,84.17,HEAVY_CPU_LOAD,277.17,82.24,84.09,HEAVY_CPU_LOAD,273.93,84.69,86.73,HEAVY_CPU_LOAD,280.96,85.11,84.28,HEAVY_CPU_LOAD,277.81,16.2,4.24,LIGHT,71.61,17.57,2.97,LIGHT,71.42,13.42,3.99,LIGHT,67.76,13.97,1.01,LIGHT,63.98,85.55,87.16,HEAVY_CPU_LOAD,282.68,84.01,82.07,HEAVY_CPU_LOAD,273.12,29.55,54.0,298.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.93,25.866,25.998,24.644,25.61,25.998,24.644,1.354,1109.87,143.03,131.74,555.8,85.0,850.0,935.0,85.0,189.92,265.94,337.71,292.19,-147.59,3.46,-164.59,308.71,875.0,875.0,875.0,875.0,362.2,387.43,364.86,366.7,1940.44,1955.0,1085.76,3500.0,1481.19,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,51.2026
5,Opposing Thermal Zones,0,592,5920.0,23,1,10,11,1,86.8,82.25,HEAVY_CPU_LOAD,276.88,84.8,84.91,HEAVY_CPU_LOAD,278.37,84.01,86.11,HEAVY_CPU_LOAD,279.18,84.79,83.06,HEAVY_CPU_LOAD,275.58,15.97,3.27,LIGHT,69.87,18.31,1.36,LIGHT,69.93,17.5,2.9,LIGHT,71.22,18.24,5.91,LIGHT,76.66,85.79,82.36,HEAVY_CPU_LOAD,275.78,84.19,83.94,HEAVY_CPU_LOAD,276.15,29.56,54.0,298.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.937,25.874,26.006,24.651,25.617,26.006,24.651,1.355,1110.01,139.8,147.88,551.93,85.0,850.0,935.0,85.0,190.05,266.11,337.94,292.38,-147.48,3.23,-164.48,308.73,875.0,875.0,875.0,875.0,362.58,384.14,381.34,363.04,1949.62,1955.0,1086.48,3500.0,1491.1,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,51.7307
5,Opposing Thermal Zones,0,593,5930.0,23,1,10,11,1,83.64,87.68,HEAVY_CPU_LOAD,281.07,86.2,83.16,HEAVY_CPU_LOAD,277.49,84.33,86.15,HEAVY_CPU_LOAD,279.64,86.95,86.06,HEAVY_CPU_LOAD,282.78,15.51,5.05,LIGHT,71.96,18.33,5.4,LIGHT,76.01,17.25,5.9,LIGHT,75.41,17.42,1.31,LIGHT,68.74,87.84,84.23,HEAVY_CPU_LOAD,281.15,84.52,82.47,HEAVY_CPU_LOAD,274.35,29.56,54.0,298.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.945,25.882,26.014,24.658,25.625,26.014,24.658,1.356,1120.98,147.97,144.15,555.5,85.0,850.0,935.0,85.0,189.94,266.0,337.86,292.29,-147.36,3.11,-164.61,308.86,875.0,875.0,875.0,875.0,373.56,392.08,377.4,366.65,1968.6,1955.0,1086.09,3500.0,1509.69,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,52.2657
5,Opposing Thermal Zones,0,594,5940.0,23,1,10,11,1,84.41,83.74,HEAVY_CPU_LOAD,276.12,82.34,82.96,HEAVY_CPU_LOAD,272.37,87.98,84.8,HEAVY_CPU_LOAD,282.18,82.29,85.8,HEAVY_CPU_LOAD,276.56,15.8,2.51,LIGHT,68.52,13.93,2.0,LIGHT,65.41,13.87,1.87,LIGHT,65.14,15.11,3.85,LIGHT,69.66,82.43,84.61,HEAVY_CPU_LOAD,274.95,82.96,86.12,HEAVY_CPU_LOAD,277.88,29.56,54.0,299.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.952,25.89,26.022,24.665,25.632,26.022,24.665,1.357,1107.23,133.93,134.8,552.83,85.0,850.0,935.0,85.0,189.84,265.96,337.86,292.27,-147.46,3.09,-164.71,309.09,875.0,875.0,875.0,875.0,359.61,377.98,367.95,364.19,1928.79,1955.0,1085.93,3500.0,1469.73,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,52.6582
5,Opposing Thermal Zones,0,595,5950.0,23,1,10,11,1,84.32,83.08,HEAVY_CPU_LOAD,275.02,84.54,82.74,HEAVY_CPU_LOAD,274.78,87.51,82.28,HEAVY_CPU_LOAD,277.81,85.66,85.08,HEAVY_CPU_LOAD,279.69,13.22,3.87,LIGHT,67.33,16.27,1.3,LIGHT,67.29,13.15,3.8,LIGHT,67.14,15.12,1.65,LIGHT,66.38,86.95,83.42,HEAVY_CPU_LOAD,278.82,85.7,87.17,HEAVY_CPU_LOAD,282.88,29.57,54.0,299.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.959,25.898,26.029,24.673,25.64,26.029,24.673,1.356,1107.3,134.62,133.52,561.7,85.0,850.0,935.0,85.0,189.99,266.12,338.08,292.46,-147.34,2.96,-164.84,309.22,875.0,875.0,875.0,875.0,359.95,378.7,366.76,373.38,1937.14,1955.0,1086.65,3500.0,1478.79,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,53.1184
5,Opposing Thermal Zones,0,596,5960.0,23,1,10,11,1,87.73,87.91,HEAVY_CPU_LOAD,286.53,84.24,85.68,HEAVY_CPU_LOAD,278.82,84.81,82.03,HEAVY_CPU_LOAD,274.06,85.01,82.28,HEAVY_CPU_LOAD,274.68,12.58,2.29,LIGHT,64.16,15.88,2.1,LIGHT,68.0,14.29,5.43,LIGHT,71.01,15.47,5.48,LIGHT,72.56,84.11,84.01,HEAVY_CPU_LOAD,276.15,87.69,86.96,HEAVY_CPU_LOAD,285.05,29.57,54.0,299.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.966,25.906,26.037,24.681,25.648,26.037,24.681,1.356,1114.09,132.16,143.57,561.2,85.0,850.0,935.0,85.0,189.88,266.01,338.02,292.35,-147.12,2.74,-164.62,309.0,875.0,875.0,875.0,875.0,366.85,375.91,376.97,372.55,1951.02,1955.0,1086.26,3500.0,1492.28,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,53.6576
5,Opposing Thermal Zones,0,597,5970.0,23,1,10,11,1,83.56,83.4,HEAVY_CPU_LOAD,274.55,83.25,82.95,HEAVY_CPU_LOAD,273.49,84.18,83.48,HEAVY_CPU_LOAD,275.45,85.12,84.39,HEAVY_CPU_LOAD,277.99,14.33,5.82,LIGHT,71.64,13.64,2.18,LIGHT,65.32,18.86,3.75,LIGHT,74.2,13.65,1.21,LIGHT,63.88,82.92,82.59,HEAVY_CPU_LOAD,272.54,86.69,83.61,HEAVY_CPU_LOAD,278.78,29.57,54.0,299.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.973,25.914,26.045,24.688,25.655,26.045,24.688,1.357,1101.48,136.96,138.08,551.32,85.0,850.0,935.0,85.0,189.8,265.97,338.02,292.3,-146.89,2.64,-164.63,308.88,875.0,875.0,875.0,875.0,354.39,380.57,371.47,362.5,1927.84,1955.0,1086.09,3500.0,1468.93,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,54.1214
5,Opposing Thermal Zones,0,598,5980.0,23,1,10,11,1,86.68,82.45,HEAVY_CPU_LOAD,277.03,86.61,84.31,HEAVY_CPU_LOAD,279.73,82.77,85.29,HEAVY_CPU_LOAD,276.4,87.06,86.94,HEAVY_CPU_LOAD,284.24,15.09,2.0,LIGHT,66.86,13.77,4.85,LIGHT,69.49,13.31,5.49,LIGHT,69.87,15.53,2.46,LIGHT,68.1,82.03,82.19,HEAVY_CPU_LOAD,270.82,85.27,82.12,HEAVY_CPU_LOAD,274.77,29.58,54.0,299.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.981,25.922,26.053,24.695,25.663,26.053,24.695,1.358,1117.4,136.35,137.97,545.59,85.0,850.0,935.0,85.0,189.94,266.13,338.24,292.49,-146.76,2.51,-164.76,309.01,875.0,875.0,875.0,875.0,370.58,379.99,371.45,357.09,1937.31,1955.0,1086.8,3500.0,1479.11,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,54.6862
5,Opposing Thermal Zones,0,599,5990.0,23,1,10,11,1,83.99,86.84,HEAVY_CPU_LOAD,280.25,83.72,86.17,HEAVY_CPU_LOAD,278.9,84.02,87.6,HEAVY_CPU_LOAD,281.42,86.82,85.2,HEAVY_CPU_LOAD,281.32,16.95,3.11,LIGHT,70.85,12.74,3.61,LIGHT,66.34,15.48,2.9,LIGHT,68.7,16.29,4.85,LIGHT,72.64,83.76,86.77,HEAVY_CPU_LOAD,279.86,86.9,87.71,HEAVY_CPU_LOAD,285.19,29.58,54.0,299.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.989,25.93,26.061,24.703,25.671,26.061,24.703,1.358,1121.89,137.19,141.34,565.05,85.0,850.0,935.0,85.0,189.8,266.03,338.15,292.41,-146.87,2.5,-164.87,309.25,875.0,875.0,875.0,875.0,374.82,380.72,374.62,376.71,1965.47,1955.0,1086.39,3500.0,1506.87,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,55.2332
5,Opposing Thermal Zones,0,600,6000.0,23,1,10,11,1,85.18,85.3,HEAVY_CPU_LOAD,279.43,84.72,85.26,HEAVY_CPU_LOAD,278.79,82.77,88.0,HEAVY_CPU_LOAD,280.46,87.42,82.61,HEAVY_CPU_LOAD,278.19,12.19,5.8,LIGHT,68.94,14.22,5.96,LIGHT,71.72,14.52,1.07,LIGHT,64.75,18.48,3.91,LIGHT,73.96,87.61,87.4,HEAVY_CPU_LOAD,285.61,85.67,83.26,HEAVY_CPU_LOAD,276.98,29.58,54.0,300.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,25.997,25.938,26.069,24.711,25.679,26.069,24.711,1.358,1116.87,140.66,138.71,562.59,85.0,850.0,935.0,85.0,189.71,265.97,338.16,292.36,-146.87,2.5,-164.87,309.25,875.0,875.0,875.0,875.0,369.71,384.13,372.0,374.2,1958.83,1955.0,1086.2,3500.0,1500.04,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,55.752
5,Opposing Thermal Zones,0,601,6010.0,23,1,10,11,1,85.7,87.59,HEAVY_CPU_LOAD,283.51,84.03,87.3,HEAVY_CPU_LOAD,280.99,86.44,87.19,HEAVY_CPU_LOAD,283.84,82.36,85.65,HEAVY_CPU_LOAD,276.42,14.17,2.69,LIGHT,66.75,17.56,5.33,LIGHT,74.94,14.78,4.12,LIGHT,69.66,12.79,5.21,LIGHT,68.8,84.62,84.58,HEAVY_CPU_LOAD,277.64,85.35,83.75,HEAVY_CPU_LOAD,277.31,29.59,54.0,300.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.005,25.946,26.077,24.718,25.687,26.077,24.718,1.359,1124.76,141.69,138.46,554.95,85.0,850.0,935.0,85.0,189.83,266.14,338.38,292.52,-146.87,2.5,-164.87,309.25,875.0,875.0,875.0,875.0,377.72,385.33,371.97,366.72,1959.86,1955.0,1086.87,3500.0,1501.74,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,56.3148
5,Opposing Thermal Zones,0,602,6020.0,23,1,10,11,1,86.94,86.93,HEAVY_CPU_LOAD,284.07,84.44,85.42,HEAVY_CPU_LOAD,278.68,83.85,86.53,HEAVY_CPU_LOAD,279.61,86.93,85.19,HEAVY_CPU_LOAD,281.45,17.09,5.01,LIGHT,73.88,16.45,3.34,LIGHT,70.57,16.87,2.59,LIGHT,69.97,15.55,1.39,LIGHT,66.52,86.86,87.18,HEAVY_CPU_LOAD,284.35,86.29,84.93,HEAVY_CPU_LOAD,280.26,29.59,54.0,300.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.013,25.954,26.085,24.726,25.695,26.085,24.726,1.359,1123.81,144.45,136.49,564.61,85.0,850.0,935.0,85.0,189.69,266.04,338.29,292.44,-146.98,2.48,-164.98,309.48,875.0,875.0,875.0,875.0,376.52,387.97,369.8,376.53,1969.36,1955.0,1086.46,3500.0,1510.82,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,56.8497
5,Opposing Thermal Zones,0,603,6030.0,23,1,10,11,1,86.75,83.23,HEAVY_CPU_LOAD,278.28,83.0,85.49,HEAVY_CPU_LOAD,276.99,84.91,82.17,HEAVY_CPU_LOAD,274.39,87.84,85.28,HEAVY_CPU_LOAD,282.72,16.01,5.51,LIGHT,73.28,15.53,1.77,LIGHT,67.07,17.74,2.94,LIGHT,71.58,12.56,1.54,LIGHT,63.01,86.47,82.89,HEAVY_CPU_LOAD,277.42,84.05,86.44,HEAVY_CPU_LOAD,279.72,29.59,54.0,300.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.02,25.962,26.093,24.734,25.702,26.093,24.734,1.359,1112.38,140.35,134.59,557.14,85.0,850.0,935.0,85.0,189.6,265.98,338.3,292.39,-146.98,2.48,-164.98,309.48,875.0,875.0,875.0,875.0,365.0,383.81,367.91,369.01,1944.46,1955.0,1086.27,3500.0,1485.73,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,57.3281
5,Opposing Thermal Zones,0,604,6040.0,23,1,10,11,1,83.29,82.84,HEAVY_CPU_LOAD,273.37,87.6,86.21,HEAVY_CPU_LOAD,283.81,87.53,87.79,HEAVY_CPU_LOAD,286.1,82.31,85.74,HEAVY_CPU_LOAD,276.5,12.58,5.1,LIGHT,68.38,13.23,3.22,LIGHT,66.37,15.79,1.18,LIGHT,66.51,14.9,3.8,LIGHT,69.33,87.26,83.17,HEAVY_CPU_LOAD,278.83,83.04,87.52,HEAVY_CPU_LOAD,280.08,29.6,54.0,300.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.028,25.97,26.101,24.742,25.71,26.101,24.742,1.359,1119.78,134.75,135.84,558.91,85.0,850.0,935.0,85.0,189.73,266.16,338.51,292.56,-146.74,2.37,-164.99,309.37,875.0,875.0,875.0,875.0,372.77,378.28,369.36,370.84,1949.28,1955.0,1086.96,3500.0,1491.25,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,57.8886
5,Opposing Thermal Zones,0,605,6050.0,23,1,10,11,1,83.7,82.42,HEAVY_CPU_LOAD,273.25,85.2,85.12,HEAVY_CPU_LOAD,279.18,83.54,84.42,HEAVY_CPU_LOAD,276.06,83.73,84.92,HEAVY_CPU_LOAD,277.04,14.51,5.26,LIGHT,71.03,17.32,4.21,LIGHT,72.97,16.88,2.52,LIGHT,69.88,12.05,3.24,LIGHT,64.92,82.02,82.04,HEAVY_CPU_LOAD,270.58,87.4,85.35,HEAVY_CPU_LOAD,282.27,29.6,54.0,300.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.035,25.978,26.109,24.749,25.718,26.109,24.749,1.36,1105.53,144.0,134.8,552.85,85.0,850.0,935.0,85.0,189.6,266.05,338.43,292.45,-146.74,2.37,-164.99,309.37,875.0,875.0,875.0,875.0,358.39,387.42,368.24,364.67,1937.18,1955.0,1086.53,3500.0,1478.72,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,58.4038
5,Opposing Thermal Zones,0,606,6060.0,23,1,10,11,1,86.72,83.35,HEAVY_CPU_LOAD,278.42,87.24,85.82,HEAVY_CPU_LOAD,282.78,83.22,85.06,HEAVY_CPU_LOAD,276.62,83.48,86.47,HEAVY_CPU_LOAD,279.06,15.79,4.06,LIGHT,70.83,16.25,2.15,LIGHT,68.54,17.18,5.85,LIGHT,75.25,15.69,5.91,LIGHT,73.48,87.88,85.88,HEAVY_CPU_LOAD,283.67,84.07,87.46,HEAVY_CPU_LOAD,281.28,29.6,54.0,301.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.043,25.986,26.117,24.757,25.726,26.117,24.757,1.36,1116.88,139.37,148.73,564.95,85.0,850.0,935.0,85.0,189.53,265.99,338.44,292.42,-146.62,2.24,-165.12,309.5,875.0,875.0,875.0,875.0,369.79,382.6,382.05,376.87,1969.93,1955.0,1086.38,3500.0,1511.31,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,59.0264
5,Opposing Thermal Zones,0,607,6070.0,23,1,10,11,1,87.93,83.99,HEAVY_CPU_LOAD,280.9,84.08,84.24,HEAVY_CPU_LOAD,276.46,85.56,85.62,HEAVY_CPU_LOAD,280.38,83.34,86.19,HEAVY_CPU_LOAD,278.46,17.96,4.82,LIGHT,74.68,16.34,2.44,LIGHT,69.08,18.34,2.49,LIGHT,71.66,13.2,3.41,LIGHT,66.61,85.34,85.52,HEAVY_CPU_LOAD,279.96,82.37,82.68,HEAVY_CPU_LOAD,271.98,29.61,54.0,301.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.051,25.994,26.125,24.764,25.733,26.125,24.764,1.361,1116.2,143.76,138.27,551.94,85.0,850.0,935.0,85.0,189.64,266.17,338.65,292.59,-146.62,2.24,-165.12,309.49,875.0,875.0,875.0,875.0,369.22,387.17,371.8,364.02,1950.17,1955.0,1087.05,3500.0,1492.21,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,59.5661
5,Opposing Thermal Zones,0,608,6080.0,23,1,10,11,1,83.46,84.74,HEAVY_CPU_LOAD,276.43,86.74,87.73,HEAVY_CPU_LOAD,285.02,86.26,85.3,HEAVY_CPU_LOAD,280.77,87.64,87.99,HEAVY_CPU_LOAD,286.53,13.99,1.49,LIGHT,64.72,18.98,2.25,LIGHT,72.1,12.57,3.0,LIGHT,65.21,17.75,5.67,LIGHT,75.69,85.62,87.42,HEAVY_CPU_LOAD,283.15,82.44,86.04,HEAVY_CPU_LOAD,277.11,29.61,54.0,301.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.059,26.002,26.133,24.772,25.741,26.133,24.772,1.361,1128.75,136.82,140.9,560.26,85.0,850.0,935.0,85.0,189.51,266.05,338.57,292.5,-146.73,2.23,-165.23,309.73,875.0,875.0,875.0,875.0,381.53,380.1,374.24,372.49,1966.73,1955.0,1086.63,3500.0,1508.36,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,60.1552
5,Opposing Thermal Zones,0,609,6090.0,23,1,10,11,1,85.91,84.4,HEAVY_CPU_LOAD,278.99,86.24,86.51,HEAVY_CPU_LOAD,282.57,82.71,86.24,HEAVY_CPU_LOAD,277.75,83.31,87.0,HEAVY_CPU_LOAD,279.64,14.44,2.94,LIGHT,67.46,18.23,2.1,LIGHT,70.94,16.28,3.98,LIGHT,71.32,13.55,1.97,LIGHT,64.89,82.73,84.07,HEAVY_CPU_LOAD,274.52,84.52,83.45,HEAVY_CPU_LOAD,275.82,29.61,54.0,301.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.067,26.01,26.141,24.779,25.749,26.141,24.779,1.362,1118.95,138.4,136.21,550.34,85.0,850.0,935.0,85.0,189.41,266.01,338.57,292.46,-146.73,2.23,-165.23,309.73,875.0,875.0,875.0,875.0,371.63,381.64,369.55,362.53,1943.9,1955.0,1086.45,3500.0,1485.35,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,60.6893
5,Opposing Thermal Zones,0,610,6100.0,23,1,10,11,1,84.31,87.29,HEAVY_CPU_LOAD,281.32,82.89,86.47,HEAVY_CPU_LOAD,278.32,86.08,86.43,HEAVY_CPU_LOAD,282.25,87.37,82.27,HEAVY_CPU_LOAD,277.62,16.36,3.61,LIGHT,70.87,14.2,3.61,LIGHT,68.17,17.16,1.92,LIGHT,69.33,13.45,4.76,LIGHT,68.95,83.89,86.04,HEAVY_CPU_LOAD,278.92,83.49,86.48,HEAVY_CPU_LOAD,279.08,29.62,54.0,301.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.075,26.018,26.149,24.787,25.757,26.149,24.787,1.362,1119.51,139.04,138.28,558.0,85.0,850.0,935.0,85.0,189.53,266.17,338.79,292.64,-146.84,2.21,-165.34,309.96,875.0,875.0,875.0,875.0,372.2,382.42,371.73,370.6,1954.83,1955.0,1087.13,3500.0,1496.95,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,61.2745
5,Opposing Thermal Zones,0,611,6110.0,23,1,10,11,1,82.66,85.83,HEAVY_CPU_LOAD,277.07,84.47,86.96,HEAVY_CPU_LOAD,281.03,82.35,86.39,HEAVY_CPU_LOAD,277.52,87.34,87.15,HEAVY_CPU_LOAD,284.9,15.23,1.23,LIGHT,65.88,18.84,5.15,LIGHT,76.27,14.99,2.35,LIGHT,67.26,17.97,3.47,LIGHT,72.67,85.15,87.17,HEAVY_CPU_LOAD,282.19,83.98,87.35,HEAVY_CPU_LOAD,281.0,29.62,54.0,301.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.083,26.026,26.157,24.795,25.765,26.157,24.795,1.362,1120.52,142.15,139.93,563.19,85.0,850.0,935.0,85.0,189.39,266.06,338.7,292.53,-146.84,2.21,-165.34,309.97,875.0,875.0,875.0,875.0,373.07,385.42,373.29,375.69,1965.79,1955.0,1086.68,3500.0,1507.47,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,61.8692
5,Opposing Thermal Zones,0,612,6120.0,23,1,10,11,1,87.75,84.83,HEAVY_CPU_LOAD,281.93,86.56,82.01,HEAVY_CPU_LOAD,276.22,83.5,83.44,HEAVY_CPU_LOAD,274.54,86.58,86.71,HEAVY_CPU_LOAD,283.29,17.0,5.86,LIGHT,75.04,15.47,5.05,LIGHT,71.91,14.51,2.49,LIGHT,66.87,14.72,4.72,LIGHT,70.48,85.95,87.19,HEAVY_CPU_LOAD,283.22,87.56,87.91,HEAVY_CPU_LOAD,286.31,29.62,54.0,302.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.091,26.034,26.165,24.803,25.773,26.165,24.803,1.362,1115.98,146.95,137.35,569.53,85.0,850.0,935.0,85.0,189.3,266.02,338.7,292.49,-146.84,2.21,-165.34,309.96,875.0,875.0,875.0,875.0,368.44,390.18,370.71,381.98,1969.81,1955.0,1086.51,3500.0,1511.31,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,62.4423
5,Opposing Thermal Zones,0,613,6130.0,23,1,10,11,1,83.9,82.95,HEAVY_CPU_LOAD,274.3,84.76,87.53,HEAVY_CPU_LOAD,282.25,87.67,87.03,HEAVY_CPU_LOAD,285.13,86.27,87.55,HEAVY_CPU_LOAD,284.16,12.54,3.44,LIGHT,65.83,13.64,5.05,LIGHT,69.62,12.88,5.28,LIGHT,69.02,12.21,5.96,LIGHT,69.2,84.05,87.54,HEAVY_CPU_LOAD,281.37,86.35,82.92,HEAVY_CPU_LOAD,277.32,29.63,54.0,302.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.099,26.042,26.173,24.811,25.781,26.173,24.811,1.362,1125.84,135.45,138.22,558.69,85.0,850.0,935.0,85.0,189.42,266.19,338.93,292.66,-146.84,2.22,-165.34,309.96,875.0,875.0,875.0,875.0,378.42,378.86,371.81,371.31,1958.2,1955.0,1087.2,3500.0,1500.4,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,63.0343
5,Opposing Thermal Zones,0,614,6140.0,23,1,10,11,1,84.58,86.38,HEAVY_CPU_LOAD,280.29,82.18,87.11,HEAVY_CPU_LOAD,278.39,82.41,83.04,HEAVY_CPU_LOAD,272.57,87.28,86.32,HEAVY_CPU_LOAD,283.58,12.93,1.2,LIGHT,62.96,17.33,2.91,LIGHT,71.03,12.3,2.39,LIGHT,63.96,16.07,5.46,LIGHT,73.28,82.81,84.42,HEAVY_CPU_LOAD,275.14,84.49,85.23,HEAVY_CPU_LOAD,278.46,29.63,54.0,302.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.106,26.05,26.181,24.818,25.789,26.181,24.818,1.363,1114.83,133.99,137.24,553.6,85.0,850.0,935.0,85.0,189.28,266.08,338.84,292.55,-146.84,2.21,-165.34,309.96,875.0,875.0,875.0,875.0,367.27,377.28,370.74,366.11,1939.66,1955.0,1086.75,3500.0,1481.4,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,63.5659
5,Opposing Thermal Zones,0,615,6150.0,23,1,10,11,1,86.55,85.3,HEAVY_CPU_LOAD,281.14,84.09,84.34,HEAVY_CPU_LOAD,276.62,86.78,87.82,HEAVY_CPU_LOAD,285.21,87.74,85.29,HEAVY_CPU_LOAD,282.61,13.51,5.23,LIGHT,69.73,17.29,3.32,LIGHT,71.59,18.2,5.07,LIGHT,75.36,13.66,3.86,LIGHT,67.87,84.55,87.54,HEAVY_CPU_LOAD,282.0,83.46,83.78,HEAVY_CPU_LOAD,275.0,29.64,54.0,302.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.114,26.058,26.189,24.826,25.797,26.189,24.826,1.363,1125.58,141.32,143.23,557.0,85.0,850.0,935.0,85.0,189.42,266.25,339.06,292.73,-146.72,2.09,-165.46,310.09,875.0,875.0,875.0,875.0,378.28,384.66,376.83,369.82,1967.13,1955.0,1087.46,3500.0,1509.59,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,64.2363
5,Opposing Thermal Zones,0,616,6160.0,23,1,10,11,1,84.37,83.06,HEAVY_CPU_LOAD,275.05,86.11,84.17,HEAVY_CPU_LOAD,278.89,82.25,82.85,HEAVY_CPU_LOAD,272.09,82.36,86.83,HEAVY_CPU_LOAD,278.19,12.43,4.21,LIGHT,66.85,17.01,4.83,LIGHT,73.51,18.85,4.02,LIGHT,74.59,16.68,3.79,LIGHT,71.53,82.0,87.56,HEAVY_CPU_LOAD,278.84,86.05,83.49,HEAVY_CPU_LOAD,277.8,29.64,54.0,302.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.121,26.066,26.197,24.834,25.804,26.197,24.834,1.363,1104.22,140.36,146.12,556.64,85.0,850.0,935.0,85.0,189.32,266.2,339.06,292.69,-146.72,2.09,-165.46,310.09,875.0,875.0,875.0,875.0,356.82,383.65,379.72,369.42,1947.34,1955.0,1087.27,3500.0,1489.61,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,64.7602
5,Opposing Thermal Zones,0,617,6170.0,23,1,10,11,1,86.78,83.39,HEAVY_CPU_LOAD,278.56,87.17,86.51,HEAVY_CPU_LOAD,283.73,87.07,87.84,HEAVY_CPU_LOAD,285.6,85.03,82.32,HEAVY_CPU_LOAD,274.77,14.4,1.25,LIGHT,64.88,12.68,1.34,LIGHT,62.86,15.71,1.34,LIGHT,66.65,15.02,3.08,LIGHT,68.39,84.24,84.86,HEAVY_CPU_LOAD,277.59,87.42,84.9,HEAVY_CPU_LOAD,281.62,29.64,54.0,302.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.129,26.074,26.205,24.842,25.812,26.205,24.842,1.363,1122.66,127.74,135.04,559.21,85.0,850.0,935.0,85.0,189.21,266.09,338.97,292.58,-146.48,1.98,-165.48,309.98,875.0,875.0,875.0,875.0,375.39,370.81,368.53,371.77,1944.65,1955.0,1086.85,3500.0,1486.5,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,65.3412
