scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
5,Opposing Thermal Zones,0,618,6180.0,23,1,10,11,1,86.43,83.34,HEAVY_CPU_LOAD,278.05,85.99,82.4,HEAVY_CPU_LOAD,276.09,86.21,85.91,HEAVY_CPU_LOAD,281.63,85.64,83.84,HEAVY_CPU_LOAD,277.81,12.11,2.61,LIGHT,64.05,14.83,4.41,LIGHT,70.15,16.52,4.55,LIGHT,72.48,12.63,3.75,LIGHT,66.41,87.84,87.36,HEAVY_CPU_LOAD,285.84,83.15,84.94,HEAVY_CPU_LOAD,276.35,29.65,54.0,303.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.136,26.082,26.213,24.85,25.82,26.213,24.85,1.363,1113.58,134.2,138.89,562.19,85.0,850.0,935.0,85.0,189.32,266.26,339.19,292.75,-146.48,1.98,-165.48,309.98,875.0,875.0,875.0,875.0,366.42,377.44,372.6,374.92,1948.86,1955.0,1087.52,3500.0,1491.38,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,65.9338
5,Opposing Thermal Zones,0,619,6190.0,23,1,10,11,1,85.31,87.73,HEAVY_CPU_LOAD,283.23,82.17,83.07,HEAVY_CPU_LOAD,272.32,86.86,85.32,HEAVY_CPU_LOAD,281.55,87.93,87.3,HEAVY_CPU_LOAD,285.86,17.89,1.39,LIGHT,69.45,16.09,4.09,LIGHT,71.25,14.86,1.73,LIGHT,66.17,17.36,3.85,LIGHT,72.48,86.45,86.48,HEAVY_CPU_LOAD,282.78,82.21,82.81,HEAVY_CPU_LOAD,271.98,29.65,54.0,303.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.144,26.09,26.221,24.857,25.828,26.221,24.857,1.364,1122.96,140.7,138.65,554.76,85.0,850.0,935.0,85.0,189.25,266.21,339.2,292.7,-146.24,1.87,-165.5,309.87,875.0,875.0,875.0,875.0,375.97,383.78,372.35,367.33,1957.07,1955.0,1087.36,3500.0,1499.43,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,66.5949
5,Opposing Thermal Zones,0,620,6200.0,23,1,10,11,1,87.38,86.95,HEAVY_CPU_LOAD,284.65,85.46,87.7,HEAVY_CPU_LOAD,283.38,84.71,85.74,HEAVY_CPU_LOAD,279.5,85.54,82.13,HEAVY_CPU_LOAD,275.12,13.96,2.69,LIGHT,66.48,13.6,1.15,LIGHT,63.73,16.48,3.16,LIGHT,70.34,13.83,3.54,LIGHT,67.6,86.42,83.24,HEAVY_CPU_LOAD,277.88,84.86,83.04,HEAVY_CPU_LOAD,275.63,29.65,54.0,303.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.152,26.098,26.229,24.864,25.836,26.229,24.864,1.365,1122.65,130.21,137.94,553.51,85.0,850.0,935.0,85.0,189.12,266.1,339.11,292.61,-146.35,1.85,-165.61,310.1,875.0,875.0,875.0,875.0,375.42,373.16,371.44,366.22,1944.31,1955.0,1086.94,3500.0,1486.24,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,67.1794
5,Opposing Thermal Zones,0,621,6210.0,23,1,10,11,1,85.14,82.28,HEAVY_CPU_LOAD,274.85,83.42,84.0,HEAVY_CPU_LOAD,275.27,86.55,84.11,HEAVY_CPU_LOAD,279.35,85.1,82.42,HEAVY_CPU_LOAD,275.0,13.59,2.7,LIGHT,66.04,16.17,2.63,LIGHT,69.16,16.39,2.02,LIGHT,68.52,18.87,3.22,LIGHT,73.42,87.59,86.91,HEAVY_CPU_LOAD,284.85,84.3,87.29,HEAVY_CPU_LOAD,281.31,29.66,54.0,303.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.159,26.106,26.237,24.872,25.843,26.237,24.872,1.365,1104.47,135.2,141.94,566.16,85.0,850.0,935.0,85.0,189.23,266.27,339.33,292.8,-146.47,1.84,-165.71,310.34,875.0,875.0,875.0,875.0,357.23,378.31,375.56,379.3,1947.77,1955.0,1087.63,3500.0,1490.4,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,67.7515
5,Opposing Thermal Zones,0,622,6220.0,23,1,10,11,1,82.65,82.6,HEAVY_CPU_LOAD,272.21,85.31,87.51,HEAVY_CPU_LOAD,282.9,84.99,82.49,HEAVY_CPU_LOAD,274.97,86.17,85.15,HEAVY_CPU_LOAD,280.44,12.37,3.28,LIGHT,65.38,14.37,5.75,LIGHT,71.59,12.31,2.28,LIGHT,63.81,16.61,5.85,LIGHT,74.54,84.71,82.11,HEAVY_CPU_LOAD,274.05,87.36,82.58,HEAVY_CPU_LOAD,278.07,29.66,54.0,303.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.166,26.114,26.245,24.879,25.851,26.245,24.879,1.366,1110.52,136.97,138.35,552.12,85.0,850.0,935.0,85.0,189.16,266.22,339.33,292.75,-146.23,1.73,-165.73,310.23,875.0,875.0,875.0,875.0,363.45,379.92,371.95,365.1,1937.96,1955.0,1087.46,3500.0,1480.42,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,68.3659
5,Opposing Thermal Zones,0,623,6230.0,23,1,10,11,1,85.85,83.77,HEAVY_CPU_LOAD,277.97,87.28,84.12,HEAVY_CPU_LOAD,280.28,85.58,82.28,HEAVY_CPU_LOAD,275.39,85.71,82.74,HEAVY_CPU_LOAD,276.25,15.28,4.94,LIGHT,71.51,16.39,5.02,LIGHT,73.02,14.48,4.97,LIGHT,70.56,12.31,5.82,LIGHT,69.12,83.62,85.73,HEAVY_CPU_LOAD,278.12,87.78,85.5,HEAVY_CPU_LOAD,282.98,29.66,54.0,303.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.173,26.122,26.253,24.887,25.859,26.253,24.887,1.366,1109.89,144.53,139.68,561.1,85.0,850.0,935.0,85.0,189.04,266.12,339.24,292.67,-146.1,1.6,-165.85,310.35,875.0,875.0,875.0,875.0,362.83,387.25,373.07,374.12,1955.2,1955.0,1087.07,3500.0,1497.27,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,68.9941
5,Opposing Thermal Zones,0,624,6240.0,23,1,10,11,1,87.99,87.86,HEAVY_CPU_LOAD,286.78,84.78,84.98,HEAVY_CPU_LOAD,278.44,83.48,83.77,HEAVY_CPU_LOAD,275.0,82.64,85.91,HEAVY_CPU_LOAD,277.17,13.87,3.73,LIGHT,67.93,13.49,5.91,LIGHT,70.73,18.16,4.4,LIGHT,74.3,12.35,1.41,LIGHT,62.55,82.77,82.43,HEAVY_CPU_LOAD,272.11,82.79,82.1,HEAVY_CPU_LOAD,271.64,29.67,54.0,304.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.181,26.13,26.261,24.894,25.866,26.261,24.894,1.367,1117.39,138.66,136.85,543.75,85.0,850.0,935.0,85.0,189.19,266.28,339.47,292.83,-145.87,1.49,-165.87,310.24,875.0,875.0,875.0,875.0,370.71,381.43,370.45,356.82,1936.65,1955.0,1087.77,3500.0,1479.41,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,69.6296
5,Opposing Thermal Zones,0,625,6250.0,23,1,10,11,1,84.14,82.21,HEAVY_CPU_LOAD,273.49,87.99,85.77,HEAVY_CPU_LOAD,283.64,82.91,84.8,HEAVY_CPU_LOAD,275.84,83.26,83.28,HEAVY_CPU_LOAD,274.0,13.03,3.02,LIGHT,65.82,12.9,4.28,LIGHT,67.55,14.85,5.23,LIGHT,71.41,15.44,3.04,LIGHT,68.86,82.41,82.84,HEAVY_CPU_LOAD,272.27,82.16,86.86,HEAVY_CPU_LOAD,277.99,29.67,54.0,304.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.188,26.138,26.269,24.901,25.874,26.269,24.901,1.368,1106.97,133.37,140.27,550.26,85.0,850.0,935.0,85.0,189.09,266.23,339.47,292.8,-145.98,1.48,-165.98,310.48,875.0,875.0,875.0,875.0,360.08,376.08,373.76,363.54,1930.87,1955.0,1087.59,3500.0,1473.46,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,70.2088
5,Opposing Thermal Zones,0,626,6260.0,23,1,10,11,1,83.29,85.3,HEAVY_CPU_LOAD,277.06,87.3,84.74,HEAVY_CPU_LOAD,281.24,85.04,87.19,HEAVY_CPU_LOAD,282.09,84.34,85.39,HEAVY_CPU_LOAD,278.51,18.23,4.9,LIGHT,75.14,17.01,3.03,LIGHT,70.81,12.11,1.9,LIGHT,62.99,14.17,3.28,LIGHT,67.63,84.2,87.13,HEAVY_CPU_LOAD,280.94,82.41,87.06,HEAVY_CPU_LOAD,278.6,29.67,54.0,304.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.196,26.146,26.276,24.909,25.882,26.276,24.909,1.367,1118.9,145.95,130.62,559.54,85.0,850.0,935.0,85.0,188.97,266.13,339.38,292.72,-145.85,1.35,-166.1,310.6,875.0,875.0,875.0,875.0,372.02,388.43,363.9,372.86,1955.01,1955.0,1087.2,3500.0,1497.21,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,70.8522
5,Opposing Thermal Zones,0,627,6270.0,23,1,10,11,1,82.6,87.86,HEAVY_CPU_LOAD,280.04,84.26,83.49,HEAVY_CPU_LOAD,275.56,86.58,85.6,HEAVY_CPU_LOAD,281.62,83.33,84.39,HEAVY_CPU_LOAD,275.75,16.76,3.19,LIGHT,70.73,12.65,3.62,LIGHT,66.24,14.66,4.81,LIGHT,70.54,16.7,2.26,LIGHT,69.27,83.42,87.7,HEAVY_CPU_LOAD,280.83,83.76,87.85,HEAVY_CPU_LOAD,281.48,29.68,54.0,304.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.203,26.154,26.284,24.917,25.889,26.284,24.917,1.367,1112.97,136.97,139.81,562.31,85.0,850.0,935.0,85.0,189.1,266.29,339.63,292.89,-145.87,1.24,-165.87,310.5,875.0,875.0,875.0,875.0,366.2,379.5,373.57,375.7,1952.06,1955.0,1087.91,3500.0,1494.97,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,71.468
5,Opposing Thermal Zones,0,628,6280.0,23,1,10,11,1,85.48,84.62,HEAVY_CPU_LOAD,278.78,86.28,85.91,HEAVY_CPU_LOAD,281.72,83.6,84.13,HEAVY_CPU_LOAD,275.69,86.22,82.86,HEAVY_CPU_LOAD,277.06,12.21,1.21,LIGHT,62.08,15.0,3.38,LIGHT,68.82,12.78,3.82,LIGHT,66.7,12.85,1.76,LIGHT,63.7,86.17,87.24,HEAVY_CPU_LOAD,283.57,83.36,87.19,HEAVY_CPU_LOAD,279.99,29.68,54.0,304.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.21,26.162,26.291,24.925,25.897,26.291,24.925,1.366,1113.25,130.9,130.4,563.56,85.0,850.0,935.0,85.0,189.02,266.25,339.62,292.84,-145.63,1.13,-165.88,310.38,875.0,875.0,875.0,875.0,366.64,373.28,364.14,376.78,1938.11,1955.0,1087.73,3500.0,1480.84,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,72.006
5,Opposing Thermal Zones,0,629,6290.0,23,1,10,11,1,82.81,86.13,HEAVY_CPU_LOAD,277.71,82.18,82.28,HEAVY_CPU_LOAD,271.15,82.24,86.05,HEAVY_CPU_LOAD,276.88,82.84,87.9,HEAVY_CPU_LOAD,280.4,14.74,1.56,LIGHT,65.77,15.36,5.55,LIGHT,72.53,14.98,3.0,LIGHT,68.22,16.64,1.92,LIGHT,68.68,86.1,85.79,HEAVY_CPU_LOAD,281.31,83.73,87.4,HEAVY_CPU_LOAD,280.76,29.68,54.0,304.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.217,26.17,26.299,24.933,25.905,26.299,24.933,1.366,1106.14,138.3,136.9,562.07,85.0,850.0,935.0,85.0,188.9,266.14,339.56,292.73,-145.42,0.92,-165.67,310.16,875.0,875.0,875.0,875.0,359.62,380.36,370.79,374.96,1943.41,1955.0,1087.33,3500.0,1485.73,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,72.662
5,Opposing Thermal Zones,0,630,6300.0,23,1,10,11,1,84.25,84.43,HEAVY_CPU_LOAD,276.96,83.38,87.23,HEAVY_CPU_LOAD,280.07,83.78,86.02,HEAVY_CPU_LOAD,278.75,84.85,85.1,HEAVY_CPU_LOAD,278.71,13.38,5.04,LIGHT,69.28,15.6,4.19,LIGHT,70.78,17.69,5.57,LIGHT,75.47,13.48,4.57,LIGHT,68.7,83.71,86.57,HEAVY_CPU_LOAD,279.49,86.43,84.46,HEAVY_CPU_LOAD,279.73,29.69,54.0,305.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.225,26.178,26.307,24.941,25.913,26.307,24.941,1.366,1114.49,140.06,144.17,559.22,85.0,850.0,935.0,85.0,189.05,266.3,339.79,292.9,-145.18,0.8,-165.68,310.05,875.0,875.0,875.0,875.0,368.36,382.16,378.28,372.17,1957.94,1955.0,1088.04,3500.0,1500.97,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,73.3857
5,Opposing Thermal Zones,0,631,6310.0,23,1,10,11,1,86.64,84.91,HEAVY_CPU_LOAD,280.67,84.17,86.11,HEAVY_CPU_LOAD,279.38,84.76,82.22,HEAVY_CPU_LOAD,274.28,86.72,84.72,HEAVY_CPU_LOAD,280.48,18.24,3.88,LIGHT,73.62,16.34,4.89,LIGHT,72.76,13.35,4.55,LIGHT,68.51,14.87,3.28,LIGHT,68.51,85.64,87.58,HEAVY_CPU_LOAD,283.42,84.35,84.96,HEAVY_CPU_LOAD,277.88,29.69,54.0,305.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.233,26.186,26.315,24.949,25.921,26.315,24.949,1.366,1114.81,146.38,137.02,561.3,85.0,850.0,935.0,85.0,188.95,266.26,339.78,292.85,-145.18,0.8,-165.68,310.06,875.0,875.0,875.0,875.0,368.58,388.44,371.12,374.21,1959.51,1955.0,1087.84,3500.0,1502.35,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,74.0405
5,Opposing Thermal Zones,0,632,6320.0,23,1,10,11,1,83.87,85.18,HEAVY_CPU_LOAD,277.61,86.64,83.55,HEAVY_CPU_LOAD,278.62,82.18,85.5,HEAVY_CPU_LOAD,275.98,87.87,85.2,HEAVY_CPU_LOAD,282.64,12.57,1.52,LIGHT,62.99,18.76,2.36,LIGHT,71.99,16.49,3.92,LIGHT,71.49,17.09,5.51,LIGHT,74.63,83.38,84.78,HEAVY_CPU_LOAD,276.39,83.68,82.42,HEAVY_CPU_LOAD,273.23,29.69,54.0,305.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.241,26.194,26.323,24.956,25.928,26.323,24.956,1.367,1114.85,134.98,146.12,549.62,85.0,850.0,935.0,85.0,188.82,266.15,339.7,292.74,-145.18,0.81,-165.68,310.05,875.0,875.0,875.0,875.0,368.49,376.94,380.14,362.41,1945.57,1955.0,1087.41,3500.0,1487.98,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,74.7132
5,Opposing Thermal Zones,0,633,6330.0,23,1,10,11,1,86.34,87.88,HEAVY_CPU_LOAD,284.75,84.99,82.67,HEAVY_CPU_LOAD,275.24,87.7,86.66,HEAVY_CPU_LOAD,284.62,83.85,86.46,HEAVY_CPU_LOAD,279.5,14.83,4.62,LIGHT,70.47,14.3,1.51,LIGHT,65.14,15.43,2.53,LIGHT,68.08,12.97,1.55,LIGHT,63.54,86.26,83.71,HEAVY_CPU_LOAD,278.39,83.75,82.43,HEAVY_CPU_LOAD,273.33,29.7,54.0,305.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.249,26.202,26.33,24.963,25.936,26.33,24.963,1.367,1124.11,135.61,131.62,551.72,85.0,850.0,935.0,85.0,188.93,266.32,339.92,292.94,-145.29,0.79,-165.79,310.29,875.0,875.0,875.0,875.0,377.75,377.72,365.75,364.95,1943.06,1955.0,1088.11,3500.0,1486.17,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,75.3263
5,Opposing Thermal Zones,0,634,6340.0,23,1,10,11,1,83.23,87.14,HEAVY_CPU_LOAD,279.75,83.31,87.3,HEAVY_CPU_LOAD,280.09,83.86,83.39,HEAVY_CPU_LOAD,274.91,85.23,83.43,HEAVY_CPU_LOAD,276.68,17.5,4.28,LIGHT,73.3,15.47,5.51,LIGHT,72.6,14.79,3.1,LIGHT,68.14,16.07,4.17,LIGHT,71.34,86.15,86.87,HEAVY_CPU_LOAD,282.99,85.49,83.06,HEAVY_CPU_LOAD,276.45,29.7,54.0,305.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.256,26.21,26.338,24.971,25.944,26.338,24.971,1.367,1111.43,145.9,139.48,559.44,85.0,850.0,935.0,85.0,188.84,266.27,339.95,292.91,-145.41,0.66,-165.66,310.41,875.0,875.0,875.0,875.0,364.86,387.83,373.77,372.76,1956.25,1955.0,1087.97,3500.0,1499.22,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,75.9988
5,Opposing Thermal Zones,0,635,6350.0,23,1,10,11,1,87.5,83.69,HEAVY_CPU_LOAD,279.91,82.43,82.52,HEAVY_CPU_LOAD,271.82,84.48,83.18,HEAVY_CPU_LOAD,275.37,87.63,85.61,HEAVY_CPU_LOAD,282.95,13.1,3.61,LIGHT,66.79,18.37,5.01,LIGHT,75.48,14.77,1.31,LIGHT,65.43,17.72,3.95,LIGHT,73.08,85.8,85.58,HEAVY_CPU_LOAD,280.62,83.46,85.0,HEAVY_CPU_LOAD,276.82,29.7,54.0,305.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.263,26.218,26.346,24.979,25.951,26.346,24.979,1.367,1110.05,142.27,138.51,557.44,85.0,850.0,935.0,85.0,188.72,266.15,339.85,292.79,-145.18,0.55,-165.68,310.31,875.0,875.0,875.0,875.0,363.59,383.97,372.68,370.54,1948.27,1955.0,1087.51,3500.0,1490.78,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,76.6328
5,Opposing Thermal Zones,0,636,6360.0,23,1,10,11,1,82.66,87.27,HEAVY_CPU_LOAD,279.23,84.06,84.52,HEAVY_CPU_LOAD,276.85,85.12,87.11,HEAVY_CPU_LOAD,282.06,87.08,86.49,HEAVY_CPU_LOAD,283.59,12.01,2.6,LIGHT,63.91,18.99,1.23,LIGHT,70.58,13.69,3.89,LIGHT,67.95,16.29,2.8,LIGHT,69.56,87.15,84.95,HEAVY_CPU_LOAD,281.36,82.25,87.59,HEAVY_CPU_LOAD,279.2,29.71,54.0,306.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.271,26.226,26.354,24.987,25.959,26.354,24.987,1.367,1121.73,134.49,137.51,560.56,85.0,850.0,935.0,85.0,188.86,266.33,340.08,292.97,-144.95,0.45,-165.7,310.2,875.0,875.0,875.0,875.0,375.64,376.27,371.89,373.73,1954.29,1955.0,1088.24,3500.0,1497.53,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,77.3298
5,Opposing Thermal Zones,0,637,6370.0,23,1,10,11,1,86.3,85.09,HEAVY_CPU_LOAD,280.51,85.93,86.21,HEAVY_CPU_LOAD,281.73,84.79,87.26,HEAVY_CPU_LOAD,281.88,82.31,86.01,HEAVY_CPU_LOAD,276.9,17.66,5.28,LIGHT,75.0,18.89,2.03,LIGHT,71.66,17.33,5.27,LIGHT,74.57,13.19,5.74,LIGHT,70.1,85.3,86.43,HEAVY_CPU_LOAD,281.27,87.54,85.57,HEAVY_CPU_LOAD,282.78,29.71,54.0,306.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.279,26.234,26.362,24.995,25.968,26.362,24.995,1.367,1121.02,146.66,144.67,564.05,85.0,850.0,935.0,85.0,188.77,266.29,340.08,292.92,-144.95,0.45,-165.7,310.2,875.0,875.0,875.0,875.0,374.84,388.4,379.05,377.17,1976.4,1955.0,1088.06,3500.0,1519.46,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,78.0855
5,Opposing Thermal Zones,0,638,6380.0,23,1,10,11,1,85.12,83.75,HEAVY_CPU_LOAD,277.02,82.15,84.07,HEAVY_CPU_LOAD,273.79,84.87,85.55,HEAVY_CPU_LOAD,279.41,87.4,87.24,HEAVY_CPU_LOAD,285.11,12.3,4.04,LIGHT,66.44,14.22,5.09,LIGHT,70.41,16.29,5.21,LIGHT,73.18,13.61,4.53,LIGHT,68.81,86.76,84.55,HEAVY_CPU_LOAD,280.27,86.42,85.35,HEAVY_CPU_LOAD,281.05,29.72,54.0,306.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.287,26.242,26.37,25.003,25.976,26.37,25.003,1.367,1115.33,136.85,141.99,561.32,85.0,850.0,935.0,85.0,188.84,266.39,340.21,293.03,-144.94,0.44,-165.69,310.19,875.0,875.0,875.0,875.0,369.23,378.68,376.51,374.54,1955.49,1955.0,1088.47,3500.0,1498.96,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,78.7197
5,Opposing Thermal Zones,0,639,6390.0,23,1,10,11,1,82.27,85.64,HEAVY_CPU_LOAD,276.3,87.85,83.41,HEAVY_CPU_LOAD,279.93,83.04,84.76,HEAVY_CPU_LOAD,275.94,86.11,87.4,HEAVY_CPU_LOAD,283.74,15.63,2.78,LIGHT,68.71,12.71,1.88,LIGHT,63.71,15.09,5.76,LIGHT,72.5,14.19,1.71,LIGHT,65.3,84.84,86.37,HEAVY_CPU_LOAD,280.61,82.17,87.99,HEAVY_CPU_LOAD,279.7,29.72,54.0,306.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.295,26.25,26.378,25.011,25.983,26.378,25.011,1.367,1115.91,132.42,137.8,560.31,85.0,850.0,935.0,85.0,188.75,266.34,340.21,292.98,-144.94,0.44,-165.7,310.2,875.0,875.0,875.0,875.0,369.72,374.2,372.31,373.49,1946.44,1955.0,1088.28,3500.0,1489.72,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,79.3876
5,Opposing Thermal Zones,0,640,6400.0,23,1,10,11,1,86.67,86.78,HEAVY_CPU_LOAD,283.51,85.32,83.67,HEAVY_CPU_LOAD,277.15,86.77,87.51,HEAVY_CPU_LOAD,284.73,84.87,82.79,HEAVY_CPU_LOAD,275.27,12.79,5.7,LIGHT,69.54,13.85,1.75,LIGHT,64.94,12.89,3.24,LIGHT,65.97,14.21,4.76,LIGHT,69.9,83.46,86.16,HEAVY_CPU_LOAD,278.56,85.91,83.15,HEAVY_CPU_LOAD,277.11,29.72,54.0,306.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.303,26.258,26.386,25.019,25.991,26.386,25.019,1.367,1120.66,134.48,135.87,555.67,85.0,850.0,935.0,85.0,188.65,266.29,340.21,292.93,-144.95,0.45,-165.7,310.2,875.0,875.0,875.0,875.0,374.36,376.22,370.38,368.8,1946.68,1955.0,1088.08,3500.0,1489.76,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,80.105
5,Opposing Thermal Zones,0,641,6410.0,23,1,10,11,1,84.2,83.97,HEAVY_CPU_LOAD,276.2,83.39,83.6,HEAVY_CPU_LOAD,274.64,87.01,83.62,HEAVY_CPU_LOAD,279.19,85.26,85.22,HEAVY_CPU_LOAD,279.4,18.11,1.61,LIGHT,70.05,14.5,3.16,LIGHT,67.86,15.68,5.7,LIGHT,73.15,15.21,4.11,LIGHT,70.18,83.05,84.36,HEAVY_CPU_LOAD,275.35,87.57,85.75,HEAVY_CPU_LOAD,283.09,29.73,54.0,306.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.31,26.266,26.394,25.027,25.999,26.394,25.027,1.367,1109.43,137.91,143.33,558.44,85.0,850.0,935.0,85.0,188.73,266.4,340.35,293.04,-144.95,0.45,-165.7,310.2,875.0,875.0,875.0,875.0,363.21,379.76,377.98,371.68,1949.11,1955.0,1088.52,3500.0,1492.63,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,80.7904
5,Opposing Thermal Zones,0,642,6420.0,23,1,10,11,1,87.8,83.43,HEAVY_CPU_LOAD,279.89,86.62,87.28,HEAVY_CPU_LOAD,284.2,83.63,87.9,HEAVY_CPU_LOAD,281.39,82.31,83.97,HEAVY_CPU_LOAD,273.84,16.89,5.81,LIGHT,74.83,18.59,5.72,LIGHT,76.82,13.89,3.22,LIGHT,67.19,17.42,4.23,LIGHT,73.12,85.22,87.39,HEAVY_CPU_LOAD,282.61,85.13,83.89,HEAVY_CPU_LOAD,277.25,29.73,54.0,307.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.318,26.274,26.402,25.035,26.007,26.402,25.035,1.367,1119.32,151.65,140.31,559.86,85.0,850.0,935.0,85.0,188.65,266.36,340.34,292.99,-144.71,0.34,-165.71,310.08,875.0,875.0,875.0,875.0,373.26,393.35,374.94,372.93,1971.14,1955.0,1088.34,3500.0,1514.48,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,81.5678
5,Opposing Thermal Zones,0,643,6430.0,23,1,10,11,1,85.42,83.47,HEAVY_CPU_LOAD,276.98,82.22,84.47,HEAVY_CPU_LOAD,274.48,85.55,84.05,HEAVY_CPU_LOAD,278.01,85.3,82.74,HEAVY_CPU_LOAD,275.74,13.26,5.27,LIGHT,69.48,13.43,4.07,LIGHT,67.89,12.99,1.17,LIGHT,62.99,16.43,5.94,LIGHT,74.45,84.34,82.66,HEAVY_CPU_LOAD,274.42,84.45,86.33,HEAVY_CPU_LOAD,280.06,29.73,54.0,307.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.325,26.282,26.41,25.042,26.015,26.41,25.042,1.368,1105.21,137.37,137.44,554.48,85.0,850.0,935.0,85.0,188.56,266.3,340.35,292.94,-144.71,0.34,-165.71,310.09,875.0,875.0,875.0,875.0,359.06,379.01,372.08,367.51,1934.5,1955.0,1088.15,3500.0,1477.66,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,82.1485
5,Opposing Thermal Zones,0,644,6440.0,23,1,10,11,1,85.76,87.41,HEAVY_CPU_LOAD,283.31,82.71,83.5,HEAVY_CPU_LOAD,273.64,87.07,86.24,HEAVY_CPU_LOAD,283.2,87.06,86.38,HEAVY_CPU_LOAD,283.39,12.84,3.93,LIGHT,66.94,18.47,5.26,LIGHT,75.98,15.24,5.65,LIGHT,72.52,15.8,3.85,LIGHT,70.53,84.39,83.02,HEAVY_CPU_LOAD,275.02,87.42,84.06,HEAVY_CPU_LOAD,280.37,29.74,54.0,307.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.333,26.29,26.418,25.05,26.023,26.418,25.05,1.368,1123.54,142.92,143.05,555.39,85.0,850.0,935.0,85.0,188.66,266.41,340.48,293.07,-144.58,0.21,-165.83,310.21,875.0,875.0,875.0,875.0,377.62,384.54,377.7,368.67,1964.9,1955.0,1088.62,3500.0,1508.53,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,82.9753
5,Opposing Thermal Zones,0,645,6450.0,23,1,10,11,1,84.72,82.95,HEAVY_CPU_LOAD,275.32,84.73,84.92,HEAVY_CPU_LOAD,278.29,84.53,83.34,HEAVY_CPU_LOAD,275.67,82.35,86.53,HEAVY_CPU_LOAD,277.73,12.07,5.97,LIGHT,69.04,12.57,5.54,LIGHT,69.02,12.67,4.57,LIGHT,67.69,12.06,2.49,LIGHT,63.81,87.21,84.77,HEAVY_CPU_LOAD,281.17,83.25,82.81,HEAVY_CPU_LOAD,273.28,29.74,54.0,307.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.34,26.298,26.425,25.058,26.03,26.425,25.058,1.367,1107.01,138.06,131.5,554.45,85.0,850.0,935.0,85.0,188.56,266.36,340.48,293.02,-144.58,0.21,-165.83,310.21,875.0,875.0,875.0,875.0,360.99,379.63,366.15,367.68,1931.02,1955.0,1088.42,3500.0,1474.45,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,83.5109
5,Opposing Thermal Zones,0,646,6460.0,23,1,10,11,1,86.84,84.29,HEAVY_CPU_LOAD,279.99,85.64,87.34,HEAVY_CPU_LOAD,283.06,82.33,82.65,HEAVY_CPU_LOAD,271.89,85.93,85.62,HEAVY_CPU_LOAD,280.84,18.93,3.44,LIGHT,73.82,18.64,3.24,LIGHT,73.16,13.03,1.43,LIGHT,63.43,16.1,3.88,LIGHT,70.94,82.41,83.14,HEAVY_CPU_LOAD,272.72,87.7,85.34,HEAVY_CPU_LOAD,282.63,29.74,54.0,307.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.348,26.306,26.433,25.066,26.038,26.433,25.066,1.367,1115.78,146.98,134.37,555.35,85.0,850.0,935.0,85.0,188.49,266.31,340.51,292.97,-144.37,-0.01,-165.62,309.99,875.0,875.0,875.0,875.0,369.9,388.28,369.26,368.31,1952.48,1955.0,1088.28,3500.0,1495.75,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,84.3129
5,Opposing Thermal Zones,0,647,6470.0,23,1,10,11,1,86.5,84.94,HEAVY_CPU_LOAD,280.53,83.13,87.66,HEAVY_CPU_LOAD,280.4,85.51,82.99,HEAVY_CPU_LOAD,276.37,86.91,84.69,HEAVY_CPU_LOAD,280.67,14.03,1.88,LIGHT,65.36,18.67,4.72,LIGHT,75.42,14.83,4.84,LIGHT,70.8,13.12,1.09,LIGHT,63.03,87.79,87.84,HEAVY_CPU_LOAD,286.5,87.46,83.45,HEAVY_CPU_LOAD,279.5,29.75,54.0,307.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.356,26.314,26.441,25.074,26.046,26.441,25.074,1.367,1117.97,140.78,133.83,566.0,85.0,850.0,935.0,85.0,188.56,266.43,340.64,293.09,-144.36,-0.01,-165.61,309.99,875.0,875.0,875.0,875.0,372.17,382.2,368.86,379.08,1958.58,1955.0,1088.72,3500.0,1502.31,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,85.0299
5,Opposing Thermal Zones,0,648,6480.0,23,1,10,11,1,82.68,86.09,HEAVY_CPU_LOAD,277.49,85.37,84.19,HEAVY_CPU_LOAD,278.0,82.4,86.08,HEAVY_CPU_LOAD,277.12,84.83,82.82,HEAVY_CPU_LOAD,275.27,15.29,3.81,LIGHT,69.83,18.45,5.76,LIGHT,76.7,17.87,1.44,LIGHT,69.5,12.38,4.26,LIGHT,66.86,87.74,87.01,HEAVY_CPU_LOAD,285.19,87.24,86.81,HEAVY_CPU_LOAD,284.26,29.75,54.0,308.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.363,26.322,26.449,25.082,26.054,26.449,25.082,1.367,1107.88,146.53,136.36,569.45,85.0,850.0,935.0,85.0,188.47,266.37,340.64,293.03,-144.37,-0.01,-165.61,309.99,875.0,875.0,875.0,875.0,361.98,387.89,371.39,382.47,1960.22,1955.0,1088.51,3500.0,1503.73,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,85.7324
5,Opposing Thermal Zones,0,649,6490.0,23,1,10,11,1,85.74,87.57,HEAVY_CPU_LOAD,283.53,83.48,83.32,HEAVY_CPU_LOAD,274.33,86.08,86.81,HEAVY_CPU_LOAD,282.81,84.63,83.47,HEAVY_CPU_LOAD,275.99,15.8,2.16,LIGHT,67.99,12.86,3.96,LIGHT,67.02,17.55,2.05,LIGHT,70.01,16.93,4.44,LIGHT,72.82,85.31,86.81,HEAVY_CPU_LOAD,281.85,85.46,82.43,HEAVY_CPU_LOAD,275.47,29.75,54.0,308.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.371,26.33,26.457,25.09,26.062,26.457,25.09,1.367,1116.66,135.01,142.83,557.32,85.0,850.0,935.0,85.0,188.39,266.32,340.64,292.98,-144.13,-0.12,-165.63,309.88,875.0,875.0,875.0,875.0,370.92,376.21,377.84,370.18,1951.82,1955.0,1088.33,3500.0,1495.15,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,86.4951
5,Opposing Thermal Zones,0,650,6500.0,23,1,10,11,1,85.75,83.49,HEAVY_CPU_LOAD,277.42,84.5,86.38,HEAVY_CPU_LOAD,280.19,83.64,82.55,HEAVY_CPU_LOAD,273.38,82.66,85.78,HEAVY_CPU_LOAD,277.0,12.35,4.29,LIGHT,66.87,14.27,4.14,LIGHT,69.05,13.17,2.28,LIGHT,64.88,14.53,1.67,LIGHT,65.67,85.51,86.23,HEAVY_CPU_LOAD,281.23,85.7,82.84,HEAVY_CPU_LOAD,276.38,29.76,54.0,308.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.378,26.338,26.464,25.098,26.069,26.464,25.098,1.366,1107.99,135.92,130.55,557.61,85.0,850.0,935.0,85.0,188.47,266.44,340.77,293.1,-144.13,-0.12,-165.63,309.88,875.0,875.0,875.0,875.0,362.33,377.24,365.69,370.59,1932.07,1955.0,1088.78,3500.0,1475.85,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,87.0931
5,Opposing Thermal Zones,0,651,6510.0,23,1,10,11,1,87.6,86.6,HEAVY_CPU_LOAD,284.4,84.21,86.77,HEAVY_CPU_LOAD,280.42,86.14,86.06,HEAVY_CPU_LOAD,281.76,87.96,86.72,HEAVY_CPU_LOAD,285.03,15.95,3.79,LIGHT,70.62,13.09,4.03,LIGHT,67.41,13.41,5.79,LIGHT,70.45,15.38,3.88,LIGHT,70.04,84.72,86.6,HEAVY_CPU_LOAD,280.8,86.7,82.93,HEAVY_CPU_LOAD,277.77,29.76,54.0,308.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.386,26.346,26.472,25.106,26.078,26.472,25.106,1.366,1131.61,138.03,140.49,558.57,85.0,850.0,935.0,85.0,188.4,266.38,340.8,293.04,-143.91,-0.34,-165.41,309.66,875.0,875.0,875.0,875.0,386.1,379.07,375.88,371.27,1968.7,1955.0,1088.62,3500.0,1512.32,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,87.9801
5,Opposing Thermal Zones,0,652,6520.0,23,1,10,11,1,87.08,87.8,HEAVY_CPU_LOAD,285.55,87.91,86.39,HEAVY_CPU_LOAD,284.47,87.05,83.3,HEAVY_CPU_LOAD,278.76,83.87,84.09,HEAVY_CPU_LOAD,275.97,13.12,2.83,LIGHT,65.64,15.16,5.28,LIGHT,71.87,13.39,4.28,LIGHT,68.16,17.58,5.09,LIGHT,74.61,84.82,84.96,HEAVY_CPU_LOAD,278.46,83.07,83.93,HEAVY_CPU_LOAD,274.73,29.76,54.0,308.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.394,26.354,26.48,25.113,26.085,26.48,25.113,1.367,1124.75,137.51,142.77,553.19,85.0,850.0,935.0,85.0,188.3,266.34,340.8,293.0,-143.91,-0.34,-165.41,309.66,875.0,875.0,875.0,875.0,379.14,378.51,378.16,365.85,1958.22,1955.0,1088.44,3500.0,1501.66,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,88.7187
5,Opposing Thermal Zones,0,653,6530.0,23,1,10,11,1,82.66,86.29,HEAVY_CPU_LOAD,277.76,83.83,86.99,HEAVY_CPU_LOAD,280.27,85.28,86.53,HEAVY_CPU_LOAD,281.39,87.83,84.4,HEAVY_CPU_LOAD,281.39,14.66,4.76,LIGHT,70.47,13.47,1.26,LIGHT,63.73,16.2,2.74,LIGHT,69.36,13.13,2.16,LIGHT,64.65,86.49,84.95,HEAVY_CPU_LOAD,280.54,82.97,86.6,HEAVY_CPU_LOAD,278.61,29.77,54.0,308.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.402,26.362,26.488,25.121,26.093,26.488,25.121,1.367,1120.81,134.2,134.01,559.15,85.0,850.0,935.0,85.0,188.38,266.44,340.93,293.13,-144.02,-0.35,-165.52,309.89,875.0,875.0,875.0,875.0,375.17,375.29,369.42,372.17,1948.17,1955.0,1088.88,3500.0,1492.05,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,89.411
5,Opposing Thermal Zones,0,654,6540.0,23,1,10,11,1,83.59,84.17,HEAVY_CPU_LOAD,275.74,86.62,87.03,HEAVY_CPU_LOAD,283.82,85.91,83.23,HEAVY_CPU_LOAD,277.23,87.78,85.53,HEAVY_CPU_LOAD,283.02,12.45,2.73,LIGHT,64.66,17.17,2.12,LIGHT,69.64,18.61,1.36,LIGHT,70.3,14.45,5.46,LIGHT,71.25,82.21,83.69,HEAVY_CPU_LOAD,273.3,86.81,86.14,HEAVY_CPU_LOAD,282.72,29.77,54.0,309.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.41,26.37,26.496,25.129,26.101,26.496,25.129,1.367,1119.81,134.3,141.55,556.02,85.0,850.0,935.0,85.0,188.29,266.39,340.94,293.07,-144.02,-0.35,-165.52,309.9,875.0,875.0,875.0,875.0,374.08,375.34,376.97,368.99,1951.68,1955.0,1088.69,3500.0,1495.38,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,90.2044
5,Opposing Thermal Zones,0,655,6550.0,23,1,10,11,1,84.84,87.65,HEAVY_CPU_LOAD,282.53,85.49,84.03,HEAVY_CPU_LOAD,277.91,84.5,84.99,HEAVY_CPU_LOAD,278.11,87.8,84.66,HEAVY_CPU_LOAD,281.74,16.29,5.96,LIGHT,74.3,12.52,4.24,LIGHT,67.01,13.02,4.5,LIGHT,68.03,18.09,2.3,LIGHT,71.06,84.18,84.49,HEAVY_CPU_LOAD,276.96,84.93,87.57,HEAVY_CPU_LOAD,282.52,29.77,54.0,309.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.418,26.378,26.504,25.137,26.109,26.504,25.137,1.367,1120.29,141.31,139.09,559.48,85.0,850.0,935.0,85.0,188.19,266.35,340.94,293.03,-144.02,-0.36,-165.52,309.89,875.0,875.0,875.0,875.0,374.46,382.3,374.51,372.4,1960.17,1955.0,1088.51,3500.0,1503.67,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,90.9861
5,Opposing Thermal Zones,0,656,6560.0,23,1,10,11,1,87.05,86.63,HEAVY_CPU_LOAD,283.76,87.8,84.01,HEAVY_CPU_LOAD,280.76,83.06,86.17,HEAVY_CPU_LOAD,278.08,84.23,87.72,HEAVY_CPU_LOAD,281.87,15.47,2.88,LIGHT,68.66,12.98,3.04,LIGHT,65.78,17.56,3.88,LIGHT,72.77,13.05,4.8,LIGHT,68.51,87.8,83.31,HEAVY_CPU_LOAD,279.72,87.14,82.15,HEAVY_CPU_LOAD,277.15,29.78,54.0,309.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.426,26.386,26.512,25.145,26.117,26.512,25.145,1.367,1124.47,134.44,141.28,556.87,85.0,850.0,935.0,85.0,188.27,266.45,341.07,293.13,-144.02,-0.35,-165.52,309.89,875.0,875.0,875.0,875.0,378.72,375.54,376.83,369.89,1957.06,1955.0,1088.92,3500.0,1500.98,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,91.76
5,Opposing Thermal Zones,0,657,6570.0,23,1,10,11,1,84.58,82.28,HEAVY_CPU_LOAD,274.14,82.42,82.86,HEAVY_CPU_LOAD,272.31,85.88,87.25,HEAVY_CPU_LOAD,283.23,85.11,84.28,HEAVY_CPU_LOAD,277.81,12.73,4.47,LIGHT,67.62,16.23,4.6,LIGHT,72.19,13.75,5.31,LIGHT,70.15,18.39,4.1,LIGHT,74.14,86.6,82.2,HEAVY_CPU_LOAD,276.55,83.11,83.99,HEAVY_CPU_LOAD,274.87,29.78,54.0,309.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.433,26.394,26.52,25.152,26.125,26.52,25.152,1.368,1107.49,139.81,144.29,551.42,85.0,850.0,935.0,85.0,188.17,266.41,341.07,293.09,-144.02,-0.35,-165.52,309.89,875.0,875.0,875.0,875.0,361.64,380.87,379.84,364.4,1943.01,1955.0,1088.74,3500.0,1486.75,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,92.4761
5,Opposing Thermal Zones,0,658,6580.0,23,1,10,11,1,85.13,83.84,HEAVY_CPU_LOAD,277.17,82.53,85.53,HEAVY_CPU_LOAD,276.46,86.29,82.86,HEAVY_CPU_LOAD,277.15,86.0,82.56,HEAVY_CPU_LOAD,276.34,15.91,2.46,LIGHT,68.58,14.73,5.62,LIGHT,71.84,12.31,3.45,LIGHT,65.56,17.82,1.88,LIGHT,70.09,86.53,83.38,HEAVY_CPU_LOAD,278.23,87.73,85.07,HEAVY_CPU_LOAD,282.27,29.78,54.0,309.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.44,26.402,26.528,25.16,26.133,26.528,25.16,1.368,1107.12,140.42,135.65,560.5,85.0,850.0,935.0,85.0,188.1,266.36,341.08,293.06,-143.9,-0.48,-165.64,310.02,875.0,875.0,875.0,875.0,361.32,381.3,371.09,373.58,1943.69,1955.0,1088.6,3500.0,1487.29,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,93.184
5,Opposing Thermal Zones,0,659,6590.0,23,1,10,11,1,83.14,83.72,HEAVY_CPU_LOAD,274.5,86.73,86.67,HEAVY_CPU_LOAD,283.42,83.68,84.25,HEAVY_CPU_LOAD,275.98,87.44,86.31,HEAVY_CPU_LOAD,283.76,12.72,5.49,LIGHT,69.14,17.21,4.59,LIGHT,73.4,12.7,1.43,LIGHT,63.02,16.0,5.58,LIGHT,73.37,87.32,87.94,HEAVY_CPU_LOAD,286.06,85.69,86.35,HEAVY_CPU_LOAD,281.64,29.79,54.0,309.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.448,26.41,26.536,25.168,26.14,26.536,25.168,1.368,1117.66,142.54,136.39,567.7,85.0,850.0,935.0,85.0,188.19,266.46,341.2,293.16,-143.66,-0.59,-165.66,309.91,875.0,875.0,875.0,875.0,372.19,383.41,371.93,380.77,1964.29,1955.0,1089.01,3500.0,1508.3,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,94.0198
5,Opposing Thermal Zones,0,660,6600.0,23,1,10,11,1,83.35,85.43,HEAVY_CPU_LOAD,277.33,85.56,86.95,HEAVY_CPU_LOAD,282.38,82.04,84.55,HEAVY_CPU_LOAD,274.38,86.15,86.26,HEAVY_CPU_LOAD,282.08,16.97,3.33,LIGHT,71.21,14.63,4.88,LIGHT,70.61,18.99,1.16,LIGHT,70.48,16.15,4.3,LIGHT,71.64,84.06,82.01,HEAVY_CPU_LOAD,273.09,83.05,86.94,HEAVY_CPU_LOAD,279.22,29.79,54.0,310.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.456,26.418,26.544,25.175,26.148,26.544,25.175,1.369,1116.17,141.82,142.12,552.31,85.0,850.0,935.0,85.0,188.1,266.42,341.21,293.12,-143.66,-0.59,-165.66,309.91,875.0,875.0,875.0,875.0,370.61,382.65,377.67,365.34,1952.42,1955.0,1088.85,3500.0,1496.27,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,94.8284
5,Opposing Thermal Zones,0,661,6610.0,23,1,10,11,1,84.31,85.75,HEAVY_CPU_LOAD,279.01,82.74,82.67,HEAVY_CPU_LOAD,272.43,84.55,86.3,HEAVY_CPU_LOAD,280.14,86.1,84.55,HEAVY_CPU_LOAD,279.45,12.9,5.96,LIGHT,70.06,17.66,1.28,LIGHT,69.0,15.24,1.52,LIGHT,66.33,15.51,2.87,LIGHT,68.69,86.22,85.37,HEAVY_CPU_LOAD,280.83,84.37,84.7,HEAVY_CPU_LOAD,277.51,29.8,54.0,310.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.463,26.426,26.552,25.183,26.156,26.552,25.183,1.369,1111.03,139.06,135.02,558.34,85.0,850.0,935.0,85.0,188.22,266.59,341.42,293.32,-143.77,-0.6,-165.77,310.14,875.0,875.0,875.0,875.0,365.48,380.05,370.67,371.8,1943.45,1955.0,1089.55,3500.0,1488.0,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,95.5273
5,Opposing Thermal Zones,0,662,6620.0,23,1,10,11,1,86.16,84.89,HEAVY_CPU_LOAD,280.03,87.12,83.72,HEAVY_CPU_LOAD,279.48,86.37,84.81,HEAVY_CPU_LOAD,280.18,83.93,83.34,HEAVY_CPU_LOAD,274.92,17.2,4.47,LIGHT,73.2,17.31,4.05,LIGHT,72.71,15.35,2.47,LIGHT,67.89,12.32,2.35,LIGHT,63.92,86.02,84.75,HEAVY_CPU_LOAD,279.65,85.39,86.99,HEAVY_CPU_LOAD,282.22,29.8,54.0,310.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.471,26.434,26.559,25.191,26.164,26.559,25.191,1.368,1114.61,145.91,131.81,561.87,85.0,850.0,935.0,85.0,188.11,266.48,341.34,293.21,-143.54,-0.71,-165.79,310.04,875.0,875.0,875.0,875.0,369.18,386.68,367.36,375.12,1954.2,1955.0,1089.14,3500.0,1498.34,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,96.3082
5,Opposing Thermal Zones,0,663,6630.0,23,1,10,11,1,82.39,84.49,HEAVY_CPU_LOAD,274.72,84.2,84.59,HEAVY_CPU_LOAD,277.13,83.46,84.53,HEAVY_CPU_LOAD,276.12,85.59,84.32,HEAVY_CPU_LOAD,278.47,18.85,5.47,LIGHT,76.77,13.73,5.96,LIGHT,71.1,16.51,4.84,LIGHT,72.9,15.57,3.3,LIGHT,69.41,82.61,83.51,HEAVY_CPU_LOAD,273.53,87.77,83.81,HEAVY_CPU_LOAD,280.43,29.8,54.0,310.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.478,26.442,26.567,25.198,26.171,26.567,25.198,1.369,1106.44,147.87,142.31,553.96,85.0,850.0,935.0,85.0,188.01,266.43,341.37,293.15,-143.55,-0.83,-165.55,309.93,875.0,875.0,875.0,875.0,360.9,388.47,378.13,367.04,1950.58,1955.0,1088.96,3500.0,1494.54,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,97.1051
5,Opposing Thermal Zones,0,664,6640.0,23,1,10,11,1,85.63,84.79,HEAVY_CPU_LOAD,279.22,82.11,85.41,HEAVY_CPU_LOAD,275.75,84.44,85.25,HEAVY_CPU_LOAD,278.43,85.95,85.55,HEAVY_CPU_LOAD,280.76,16.59,5.24,LIGHT,73.6,16.74,5.98,LIGHT,74.89,14.66,3.16,LIGHT,68.06,16.22,5.79,LIGHT,73.96,84.85,82.62,HEAVY_CPU_LOAD,274.99,85.6,87.93,HEAVY_CPU_LOAD,283.89,29.81,54.0,310.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.486,26.45,26.575,25.206,26.179,26.575,25.206,1.369,1114.16,148.49,142.02,558.88,85.0,850.0,935.0,85.0,188.15,266.6,341.58,293.35,-143.43,-0.95,-165.67,310.05,875.0,875.0,875.0,875.0,368.88,389.14,377.93,372.28,1963.55,1955.0,1089.68,3500.0,1508.23,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,97.9424
5,Opposing Thermal Zones,0,665,6650.0,23,1,10,11,1,86.23,85.36,HEAVY_CPU_LOAD,280.83,83.89,84.41,HEAVY_CPU_LOAD,276.48,83.65,82.53,HEAVY_CPU_LOAD,273.36,85.78,86.47,HEAVY_CPU_LOAD,281.93,14.35,2.76,LIGHT,67.08,12.63,1.89,LIGHT,63.62,14.56,2.37,LIGHT,66.76,12.86,1.0,LIGHT,62.58,86.48,87.42,HEAVY_CPU_LOAD,284.23,83.44,85.46,HEAVY_CPU_LOAD,277.49,29.81,54.0,310.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.493,26.458,26.582,25.214,26.187,26.582,25.214,1.368,1112.6,130.7,129.34,561.72,85.0,850.0,935.0,85.0,188.02,266.49,341.5,293.24,-143.43,-0.95,-165.67,310.05,875.0,875.0,875.0,875.0,367.19,371.24,365.17,375.01,1934.36,1955.0,1089.25,3500.0,1478.61,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,98.5452
5,Opposing Thermal Zones,0,666,6660.0,23,1,10,11,1,83.74,84.55,HEAVY_CPU_LOAD,276.5,87.1,83.74,HEAVY_CPU_LOAD,279.49,86.58,83.41,HEAVY_CPU_LOAD,278.34,82.49,85.59,HEAVY_CPU_LOAD,276.5,17.91,4.0,LIGHT,73.39,12.45,1.79,LIGHT,63.25,12.45,2.98,LIGHT,65.03,14.29,3.42,LIGHT,67.99,84.89,83.97,HEAVY_CPU_LOAD,277.07,84.83,85.18,HEAVY_CPU_LOAD,278.81,29.81,54.0,311.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.5,26.466,26.59,25.222,26.195,26.59,25.222,1.368,1110.83,136.64,133.02,555.88,85.0,850.0,935.0,85.0,187.94,266.45,341.52,293.19,-143.2,-1.17,-165.46,309.83,875.0,875.0,875.0,875.0,365.57,376.92,369.08,368.9,1936.37,1955.0,1089.1,3500.0,1480.47,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,99.361
5,Opposing Thermal Zones,0,667,6670.0,23,1,10,11,1,87.37,83.26,HEAVY_CPU_LOAD,279.1,84.22,85.16,HEAVY_CPU_LOAD,278.01,83.93,86.02,HEAVY_CPU_LOAD,278.94,84.34,87.8,HEAVY_CPU_LOAD,282.12,14.32,2.91,LIGHT,67.27,18.23,3.44,LIGHT,72.95,14.22,2.7,LIGHT,66.83,15.69,4.5,LIGHT,71.36,84.75,85.94,HEAVY_CPU_LOAD,279.85,82.14,87.72,HEAVY_CPU_LOAD,279.25,29.82,54.0,311.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.508,26.474,26.598,25.23,26.203,26.598,25.23,1.368,1118.17,140.22,138.19,559.1,85.0,850.0,935.0,85.0,188.08,266.61,341.75,293.36,-142.97,-1.28,-165.47,309.72,875.0,875.0,875.0,875.0,373.28,380.55,374.47,372.18,1955.68,1955.0,1089.8,3500.0,1500.48,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,100.2485
5,Opposing Thermal Zones,0,668,6680.0,23,1,10,11,1,86.04,87.72,HEAVY_CPU_LOAD,284.13,87.88,83.64,HEAVY_CPU_LOAD,280.31,85.99,87.22,HEAVY_CPU_LOAD,283.32,82.09,87.32,HEAVY_CPU_LOAD,278.59,18.57,3.32,LIGHT,73.19,16.86,1.21,LIGHT,67.89,18.12,2.19,LIGHT,70.94,17.4,2.74,LIGHT,70.86,84.44,85.66,HEAVY_CPU_LOAD,279.04,83.11,84.14,HEAVY_CPU_LOAD,275.1,29.82,54.0,311.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.516,26.482,26.606,25.237,26.21,26.606,25.237,1.369,1126.35,141.08,141.8,554.14,85.0,850.0,935.0,85.0,187.95,266.5,341.66,293.25,-142.97,-1.28,-165.47,309.72,875.0,875.0,875.0,875.0,381.33,381.3,377.99,367.11,1963.37,1955.0,1089.36,3500.0,1507.73,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,101.1234
5,Opposing Thermal Zones,0,669,6690.0,23,1,10,11,1,82.69,82.95,HEAVY_CPU_LOAD,272.79,86.21,82.08,HEAVY_CPU_LOAD,275.88,82.3,85.19,HEAVY_CPU_LOAD,275.66,85.81,85.67,HEAVY_CPU_LOAD,280.77,17.29,1.91,LIGHT,69.48,12.87,5.17,LIGHT,68.84,17.14,2.43,LIGHT,70.07,12.87,2.29,LIGHT,64.52,84.7,82.52,HEAVY_CPU_LOAD,274.65,84.18,85.31,HEAVY_CPU_LOAD,278.19,29.82,54.0,311.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.523,26.49,26.614,25.244,26.218,26.614,25.244,1.37,1105.1,138.32,134.59,552.84,85.0,850.0,935.0,85.0,187.85,266.46,341.66,293.22,-143.08,-1.29,-165.58,309.96,875.0,875.0,875.0,875.0,359.87,378.49,370.67,366.02,1930.85,1955.0,1089.19,3500.0,1475.05,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,101.7864
5,Opposing Thermal Zones,0,670,6700.0,23,1,10,11,1,82.94,85.49,HEAVY_CPU_LOAD,276.91,83.59,83.88,HEAVY_CPU_LOAD,275.31,83.73,86.05,HEAVY_CPU_LOAD,278.74,84.23,85.35,HEAVY_CPU_LOAD,278.31,14.57,4.32,LIGHT,69.69,14.79,1.13,LIGHT,65.18,12.35,2.58,LIGHT,64.31,15.97,3.15,LIGHT,69.69,87.79,84.02,HEAVY_CPU_LOAD,280.77,85.5,87.45,HEAVY_CPU_LOAD,283.05,29.83,54.0,311.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.53,26.498,26.622,25.252,26.226,26.622,25.252,1.37,1109.27,134.87,134.0,563.82,85.0,850.0,935.0,85.0,187.99,266.62,341.88,293.41,-142.96,-1.42,-165.71,310.08,875.0,875.0,875.0,875.0,364.3,375.07,370.17,377.31,1941.96,1955.0,1089.9,3500.0,1486.85,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,102.5851
5,Opposing Thermal Zones,0,671,6710.0,23,1,10,11,1,87.8,87.78,HEAVY_CPU_LOAD,286.42,87.63,82.41,HEAVY_CPU_LOAD,278.15,82.71,84.28,HEAVY_CPU_LOAD,274.81,87.8,85.88,HEAVY_CPU_LOAD,283.57,17.41,1.56,LIGHT,69.1,14.51,1.39,LIGHT,65.22,14.07,3.94,LIGHT,68.5,14.37,2.43,LIGHT,66.61,85.09,83.26,HEAVY_CPU_LOAD,276.25,84.05,82.36,HEAVY_CPU_LOAD,273.6,29.83,54.0,311.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.538,26.506,26.63,25.259,26.233,26.63,25.259,1.371,1122.95,134.32,135.11,549.85,85.0,850.0,935.0,85.0,187.87,266.52,341.79,293.31,-142.72,-1.53,-165.72,309.97,875.0,875.0,875.0,875.0,378.1,374.31,371.18,363.13,1942.23,1955.0,1089.49,3500.0,1486.72,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,103.4783
5,Opposing Thermal Zones,0,672,6720.0,23,1,10,11,1,86.3,85.84,HEAVY_CPU_LOAD,281.63,86.44,83.88,HEAVY_CPU_LOAD,278.87,82.82,84.47,HEAVY_CPU_LOAD,275.23,82.74,85.93,HEAVY_CPU_LOAD,277.32,12.22,3.57,LIGHT,65.63,12.7,5.8,LIGHT,69.58,14.48,3.84,LIGHT,68.86,13.64,3.09,LIGHT,66.69,86.79,84.32,HEAVY_CPU_LOAD,279.97,86.88,85.55,HEAVY_CPU_LOAD,281.92,29.83,54.0,312.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.546,26.514,26.638,25.267,26.241,26.638,25.267,1.371,1113.05,135.21,135.55,561.89,85.0,850.0,935.0,85.0,187.78,266.47,341.8,293.28,-142.83,-1.55,-165.83,310.2,875.0,875.0,875.0,875.0,368.0,375.13,371.52,375.37,1945.7,1955.0,1089.33,3500.0,1490.02,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,104.2808
5,Opposing Thermal Zones,0,673,6730.0,23,1,10,11,1,87.32,84.69,HEAVY_CPU_LOAD,281.18,87.55,86.67,HEAVY_CPU_LOAD,284.44,85.77,82.0,HEAVY_CPU_LOAD,275.21,85.93,83.7,HEAVY_CPU_LOAD,277.96,18.39,3.69,LIGHT,73.52,16.34,4.59,LIGHT,72.31,17.5,4.96,LIGHT,74.31,14.08,1.86,LIGHT,65.39,85.94,87.65,HEAVY_CPU_LOAD,283.9,84.26,87.35,HEAVY_CPU_LOAD,281.35,29.84,54.0,312.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.554,26.522,26.646,25.275,26.249,26.646,25.275,1.371,1118.79,145.83,139.7,565.25,85.0,850.0,935.0,85.0,187.89,266.63,342.01,293.44,-142.83,-1.54,-165.83,310.21,875.0,875.0,875.0,875.0,373.85,385.92,375.88,378.9,1969.57,1955.0,1089.97,3500.0,1514.55,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,105.2121
5,Opposing Thermal Zones,0,674,6740.0,23,1,10,11,1,86.33,86.17,HEAVY_CPU_LOAD,282.17,87.44,87.56,HEAVY_CPU_LOAD,285.64,82.81,86.79,HEAVY_CPU_LOAD,278.7,87.4,86.33,HEAVY_CPU_LOAD,283.75,15.01,5.24,LIGHT,71.62,18.91,3.34,LIGHT,73.65,15.24,4.42,LIGHT,70.68,16.17,2.6,LIGHT,69.11,87.07,85.51,HEAVY_CPU_LOAD,282.1,82.22,86.72,HEAVY_CPU_LOAD,277.86,29.84,54.0,312.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.562,26.53,26.654,25.283,26.257,26.654,25.283,1.371,1130.26,145.27,139.79,559.96,85.0,850.0,935.0,85.0,187.76,266.53,341.93,293.34,-142.83,-1.54,-165.83,310.21,875.0,875.0,875.0,875.0,385.19,385.26,375.89,373.51,1975.28,1955.0,1089.56,3500.0,1519.85,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,106.1046
5,Opposing Thermal Zones,0,675,6750.0,23,1,10,11,1,82.35,83.4,HEAVY_CPU_LOAD,273.04,82.2,85.57,HEAVY_CPU_LOAD,276.11,84.13,85.46,HEAVY_CPU_LOAD,278.35,87.6,87.02,HEAVY_CPU_LOAD,285.03,15.32,5.92,LIGHT,73.03,13.78,2.28,LIGHT,65.64,15.96,4.34,LIGHT,71.46,18.36,3.48,LIGHT,73.17,85.93,86.99,HEAVY_CPU_LOAD,282.9,84.06,84.26,HEAVY_CPU_LOAD,276.46,29.84,54.0,312.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.569,26.538,26.662,25.291,26.265,26.662,25.291,1.371,1112.53,138.67,144.63,559.36,85.0,850.0,935.0,85.0,187.67,266.47,341.94,293.29,-142.83,-1.55,-165.83,310.2,875.0,875.0,875.0,875.0,367.37,378.59,380.74,372.85,1955.19,1955.0,1089.37,3500.0,1499.55,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,106.8501
5,Opposing Thermal Zones,0,676,6760.0,23,1,10,11,1,85.44,87.94,HEAVY_CPU_LOAD,283.71,84.8,84.63,HEAVY_CPU_LOAD,277.94,85.88,83.85,HEAVY_CPU_LOAD,278.12,83.59,83.44,HEAVY_CPU_LOAD,274.65,17.99,3.17,LIGHT,72.24,18.03,5.95,LIGHT,76.46,12.81,2.26,LIGHT,64.4,16.11,2.9,LIGHT,69.49,86.44,83.61,HEAVY_CPU_LOAD,278.47,84.35,87.13,HEAVY_CPU_LOAD,281.13,29.85,54.0,312.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.577,26.546,26.67,25.299,26.273,26.67,25.299,1.371,1114.42,148.7,133.89,559.6,85.0,850.0,935.0,85.0,187.8,266.65,342.15,293.46,-142.59,-1.66,-165.84,310.09,875.0,875.0,875.0,875.0,369.63,388.69,370.2,373.15,1956.61,1955.0,1090.06,3500.0,1501.67,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,107.7065
5,Opposing Thermal Zones,0,677,6770.0,23,1,10,11,1,87.01,83.8,HEAVY_CPU_LOAD,279.46,87.66,82.46,HEAVY_CPU_LOAD,278.26,83.59,86.86,HEAVY_CPU_LOAD,279.78,83.01,82.42,HEAVY_CPU_LOAD,272.39,16.88,5.08,LIGHT,73.72,13.39,2.13,LIGHT,64.93,16.56,4.34,LIGHT,72.21,14.9,4.94,LIGHT,71.03,86.49,87.47,HEAVY_CPU_LOAD,284.32,82.53,86.0,HEAVY_CPU_LOAD,277.16,29.85,54.0,312.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.584,26.554,26.678,25.307,26.281,26.678,25.307,1.371,1109.89,138.65,143.24,561.48,85.0,850.0,935.0,85.0,187.67,266.54,342.07,293.35,-142.6,-1.65,-165.85,310.1,875.0,875.0,875.0,875.0,364.96,378.54,379.46,374.93,1953.26,1955.0,1089.63,3500.0,1497.89,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,108.5242
5,Opposing Thermal Zones,0,678,6780.0,23,1,10,11,1,84.85,83.34,HEAVY_CPU_LOAD,276.07,86.67,84.1,HEAVY_CPU_LOAD,279.49,84.33,86.15,HEAVY_CPU_LOAD,279.64,84.59,84.61,HEAVY_CPU_LOAD,277.65,18.13,5.09,LIGHT,75.3,17.26,1.83,LIGHT,69.32,13.75,2.91,LIGHT,66.55,14.97,2.21,LIGHT,67.03,82.72,84.53,HEAVY_CPU_LOAD,275.19,84.93,84.26,HEAVY_CPU_LOAD,277.55,29.85,54.0,313.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.592,26.562,26.686,25.314,26.288,26.686,25.314,1.372,1112.85,144.62,133.58,552.74,85.0,850.0,935.0,85.0,187.6,266.48,342.08,293.29,-142.36,-1.76,-165.86,309.99,875.0,875.0,875.0,875.0,368.09,384.34,369.8,366.02,1943.79,1955.0,1089.45,3500.0,1488.25,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,109.3815
5,Opposing Thermal Zones,0,679,6790.0,23,1,10,11,1,86.16,84.47,HEAVY_CPU_LOAD,279.4,84.93,82.37,HEAVY_CPU_LOAD,274.72,83.1,87.03,HEAVY_CPU_LOAD,279.42,83.98,83.2,HEAVY_CPU_LOAD,274.77,14.83,1.08,LIGHT,65.16,18.19,1.31,LIGHT,69.7,14.11,3.14,LIGHT,67.35,12.68,5.84,LIGHT,69.61,84.11,84.05,HEAVY_CPU_LOAD,276.21,82.8,83.34,HEAVY_CPU_LOAD,273.51,29.86,54.0,313.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.599,26.57,26.694,25.321,26.296,26.694,25.321,1.373,1108.31,134.86,136.96,549.72,85.0,850.0,935.0,85.0,187.71,266.66,342.29,293.49,-142.47,-1.78,-165.97,310.22,875.0,875.0,875.0,875.0,363.55,374.74,373.28,363.43,1929.85,1955.0,1090.15,3500.0,1475.0,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,110.1819
5,Opposing Thermal Zones,0,680,6800.0,23,1,10,11,1,84.42,84.66,HEAVY_CPU_LOAD,277.51,83.89,86.91,HEAVY_CPU_LOAD,280.23,82.47,87.06,HEAVY_CPU_LOAD,278.68,84.39,84.45,HEAVY_CPU_LOAD,277.16,16.97,4.03,LIGHT,72.26,15.25,4.49,LIGHT,70.8,13.67,1.32,LIGHT,64.07,18.22,4.71,LIGHT,74.84,82.7,84.5,HEAVY_CPU_LOAD,275.12,87.84,85.5,HEAVY_CPU_LOAD,283.05,29.86,54.0,313.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.607,26.578,26.702,25.329,26.304,26.702,25.329,1.373,1113.58,143.06,138.91,558.17,85.0,850.0,935.0,85.0,187.6,266.54,342.21,293.4,-142.34,-1.91,-166.09,310.34,875.0,875.0,875.0,875.0,368.84,382.69,375.03,371.91,1953.72,1955.0,1089.75,3500.0,1498.47,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,111.1273
5,Opposing Thermal Zones,0,681,6810.0,23,1,10,11,1,83.09,85.14,HEAVY_CPU_LOAD,276.57,84.87,87.52,HEAVY_CPU_LOAD,282.37,84.14,83.79,HEAVY_CPU_LOAD,275.86,86.35,84.71,HEAVY_CPU_LOAD,280.0,14.69,2.67,LIGHT,67.37,15.75,2.76,LIGHT,68.83,14.79,5.61,LIGHT,71.9,12.73,4.25,LIGHT,67.29,84.46,82.07,HEAVY_CPU_LOAD,273.68,83.45,83.35,HEAVY_CPU_LOAD,274.34,29.86,54.0,313.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.615,26.586,26.71,25.336,26.312,26.71,25.336,1.374,1114.8,136.2,139.19,548.02,85.0,850.0,935.0,85.0,187.5,266.5,342.21,293.36,-142.34,-1.9,-166.1,310.34,875.0,875.0,875.0,875.0,369.96,375.8,375.3,361.72,1938.21,1955.0,1089.57,3500.0,1482.78,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,111.9898
5,Opposing Thermal Zones,0,682,6820.0,23,1,10,11,1,82.51,87.82,HEAVY_CPU_LOAD,279.87,85.27,83.36,HEAVY_CPU_LOAD,276.63,84.37,85.28,HEAVY_CPU_LOAD,278.38,86.72,86.03,HEAVY_CPU_LOAD,282.44,18.4,3.9,LIGHT,73.85,18.46,3.42,LIGHT,73.2,18.84,5.32,LIGHT,76.53,12.16,4.88,LIGHT,67.52,83.77,87.92,HEAVY_CPU_LOAD,281.59,84.0,87.27,HEAVY_CPU_LOAD,280.9,29.87,54.0,313.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.623,26.594,26.718,25.344,26.32,26.718,25.344,1.374,1117.32,147.05,144.05,562.49,85.0,850.0,935.0,85.0,187.62,266.67,342.43,293.54,-142.45,-1.92,-166.21,310.58,875.0,875.0,875.0,875.0,372.49,386.8,380.27,376.61,1970.91,1955.0,1090.26,3500.0,1516.17,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,112.9659
