scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
5,Opposing Thermal Zones,0,683,6830.0,23,1,10,11,1,84.73,85.62,HEAVY_CPU_LOAD,279.34,82.99,83.83,HEAVY_CPU_LOAD,274.48,82.93,86.54,HEAVY_CPU_LOAD,278.47,82.26,85.34,HEAVY_CPU_LOAD,275.84,15.03,5.36,LIGHT,71.83,16.22,3.54,LIGHT,70.59,12.05,3.76,LIGHT,65.7,18.21,4.1,LIGHT,73.91,87.51,83.77,HEAVY_CPU_LOAD,280.04,84.26,86.44,HEAVY_CPU_LOAD,279.99,29.87,54.0,313.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.63,26.602,26.726,25.352,26.328,26.726,25.352,1.374,1108.13,142.42,139.61,560.03,85.0,850.0,935.0,85.0,187.48,266.55,342.34,293.43,-142.46,-1.92,-166.2,310.58,875.0,875.0,875.0,875.0,363.15,382.05,375.75,374.04,1950.19,1955.0,1089.8,3500.0,1494.99,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,113.7459
5,Opposing Thermal Zones,0,684,6840.0,23,1,10,11,1,82.45,86.57,HEAVY_CPU_LOAD,277.92,82.83,83.33,HEAVY_CPU_LOAD,273.53,84.16,87.04,HEAVY_CPU_LOAD,280.76,84.51,85.22,HEAVY_CPU_LOAD,278.47,12.32,5.79,LIGHT,69.08,18.77,3.14,LIGHT,73.17,15.85,3.75,LIGHT,70.44,13.19,4.63,LIGHT,68.43,85.97,82.63,HEAVY_CPU_LOAD,276.41,84.17,85.54,HEAVY_CPU_LOAD,278.52,29.88,54.0,314.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.637,26.61,26.734,25.36,26.335,26.734,25.36,1.374,1110.68,142.25,138.87,554.93,85.0,850.0,935.0,85.0,187.63,266.73,342.56,293.6,-142.22,-2.03,-166.22,310.47,875.0,875.0,875.0,875.0,366.09,381.95,375.21,369.0,1946.73,1955.0,1090.52,3500.0,1492.25,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,114.6228
5,Opposing Thermal Zones,0,685,6850.0,23,1,10,11,1,83.24,87.27,HEAVY_CPU_LOAD,279.95,85.36,86.95,HEAVY_CPU_LOAD,282.12,87.13,87.8,HEAVY_CPU_LOAD,285.61,84.33,83.1,HEAVY_CPU_LOAD,275.06,13.05,5.74,LIGHT,69.92,16.18,3.94,LIGHT,71.13,14.3,4.61,LIGHT,69.79,16.05,5.93,LIGHT,73.96,84.68,85.9,HEAVY_CPU_LOAD,279.7,85.39,83.53,HEAVY_CPU_LOAD,277.03,29.88,54.0,314.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.645,26.618,26.742,25.368,26.343,26.742,25.368,1.374,1122.74,141.05,143.75,556.73,85.0,850.0,935.0,85.0,187.54,266.68,342.56,293.56,-141.99,-2.14,-166.24,310.36,875.0,875.0,875.0,875.0,378.29,380.59,380.07,370.65,1964.27,1955.0,1090.34,3500.0,1509.6,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,115.604
5,Opposing Thermal Zones,0,686,6860.0,23,1,10,11,1,83.76,83.14,HEAVY_CPU_LOAD,274.41,86.29,85.49,HEAVY_CPU_LOAD,281.1,85.41,82.03,HEAVY_CPU_LOAD,274.81,82.36,85.76,HEAVY_CPU_LOAD,276.59,15.44,5.69,LIGHT,72.83,12.46,3.89,LIGHT,66.41,15.3,3.55,LIGHT,69.45,16.26,1.8,LIGHT,68.03,83.7,85.09,HEAVY_CPU_LOAD,277.26,87.72,86.57,HEAVY_CPU_LOAD,284.5,29.88,54.0,314.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.652,26.626,26.75,25.376,26.351,26.75,25.376,1.374,1106.91,139.24,137.48,561.76,85.0,850.0,935.0,85.0,187.41,266.57,342.48,293.45,-141.99,-2.14,-166.24,310.36,875.0,875.0,875.0,875.0,362.33,378.67,373.72,375.57,1945.39,1955.0,1089.91,3500.0,1490.29,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,116.374
5,Opposing Thermal Zones,0,687,6870.0,23,1,10,11,1,86.7,82.48,HEAVY_CPU_LOAD,277.1,82.72,82.77,HEAVY_CPU_LOAD,272.55,84.3,87.35,HEAVY_CPU_LOAD,281.4,82.56,85.99,HEAVY_CPU_LOAD,277.19,17.92,1.42,LIGHT,69.53,14.19,1.87,LIGHT,65.54,18.2,4.65,LIGHT,74.72,14.22,5.14,LIGHT,70.48,86.15,84.93,HEAVY_CPU_LOAD,280.08,85.39,82.34,HEAVY_CPU_LOAD,275.25,29.89,54.0,314.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.659,26.634,26.758,25.384,26.359,26.758,25.384,1.374,1108.24,135.07,145.2,555.33,85.0,850.0,935.0,85.0,187.56,266.74,342.7,293.61,-141.75,-2.25,-166.25,310.25,875.0,875.0,875.0,875.0,364.05,374.56,381.65,369.19,1943.84,1955.0,1090.61,3500.0,1489.45,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,117.2886
5,Opposing Thermal Zones,0,688,6880.0,23,1,10,11,1,84.95,84.66,HEAVY_CPU_LOAD,278.18,86.18,87.43,HEAVY_CPU_LOAD,283.87,83.85,85.88,HEAVY_CPU_LOAD,278.63,83.81,87.93,HEAVY_CPU_LOAD,281.66,14.73,2.91,LIGHT,67.78,12.87,4.7,LIGHT,68.14,12.69,2.73,LIGHT,64.96,13.58,1.16,LIGHT,63.72,82.83,83.48,HEAVY_CPU_LOAD,273.76,87.5,86.05,HEAVY_CPU_LOAD,283.45,29.89,54.0,314.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.667,26.642,26.765,25.392,26.367,26.765,25.392,1.373,1122.34,135.92,128.68,557.21,85.0,850.0,935.0,85.0,187.48,266.69,342.7,293.57,-141.51,-2.36,-166.26,310.14,875.0,875.0,875.0,875.0,378.31,375.25,365.12,370.92,1944.15,1955.0,1090.44,3500.0,1489.6,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,118.1486
5,Opposing Thermal Zones,0,689,6890.0,23,1,10,11,1,84.82,84.93,HEAVY_CPU_LOAD,278.42,83.67,85.85,HEAVY_CPU_LOAD,278.36,82.75,87.52,HEAVY_CPU_LOAD,279.72,82.57,87.58,HEAVY_CPU_LOAD,279.58,14.69,1.34,LIGHT,65.37,17.63,6.0,LIGHT,76.04,12.87,1.97,LIGHT,64.04,13.44,1.57,LIGHT,64.16,83.04,82.22,HEAVY_CPU_LOAD,272.13,85.53,84.09,HEAVY_CPU_LOAD,278.05,29.89,54.0,314.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.675,26.65,26.772,25.399,26.374,26.772,25.399,1.373,1116.08,141.41,128.2,550.18,85.0,850.0,935.0,85.0,187.34,266.58,342.64,293.46,-141.53,-2.47,-166.03,310.03,875.0,875.0,875.0,875.0,371.89,380.52,364.81,363.67,1935.87,1955.0,1090.02,3500.0,1480.89,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,119.0246
5,Opposing Thermal Zones,0,690,6900.0,23,1,10,11,1,82.77,84.44,HEAVY_CPU_LOAD,275.12,86.28,85.86,HEAVY_CPU_LOAD,281.64,83.75,82.03,HEAVY_CPU_LOAD,272.73,83.37,83.79,HEAVY_CPU_LOAD,274.9,14.18,1.5,LIGHT,64.97,16.76,1.38,LIGHT,68.02,14.33,5.29,LIGHT,70.85,14.83,4.88,LIGHT,70.86,83.83,84.3,HEAVY_CPU_LOAD,276.24,85.64,83.91,HEAVY_CPU_LOAD,277.92,29.9,54.0,315.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.682,26.658,26.78,25.407,26.382,26.78,25.407,1.373,1104.39,132.99,141.71,554.16,85.0,850.0,935.0,85.0,187.46,266.76,342.87,293.65,-141.66,-2.59,-165.9,310.15,875.0,875.0,875.0,875.0,360.19,372.16,378.68,367.96,1933.25,1955.0,1090.74,3500.0,1478.99,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,119.912
5,Opposing Thermal Zones,0,691,6910.0,23,1,10,11,1,86.48,83.04,HEAVY_CPU_LOAD,277.66,86.31,87.1,HEAVY_CPU_LOAD,283.54,82.05,87.18,HEAVY_CPU_LOAD,278.33,84.01,83.35,HEAVY_CPU_LOAD,275.04,14.26,5.78,LIGHT,71.5,15.38,4.91,LIGHT,71.59,13.37,3.17,LIGHT,66.47,13.31,4.13,LIGHT,67.83,86.78,85.77,HEAVY_CPU_LOAD,282.13,83.55,84.32,HEAVY_CPU_LOAD,275.92,29.9,54.0,315.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.69,26.666,26.788,25.415,26.39,26.788,25.415,1.373,1114.57,143.09,134.3,558.05,85.0,850.0,935.0,85.0,187.39,266.7,342.88,293.6,-141.42,-2.71,-165.92,310.05,875.0,875.0,875.0,875.0,370.54,382.08,371.26,371.7,1950.01,1955.0,1090.57,3500.0,1495.58,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,120.9036
5,Opposing Thermal Zones,0,692,6920.0,23,1,10,11,1,85.74,82.93,HEAVY_CPU_LOAD,276.57,87.39,84.2,HEAVY_CPU_LOAD,280.54,85.73,85.77,HEAVY_CPU_LOAD,280.82,87.7,84.4,HEAVY_CPU_LOAD,281.23,12.9,2.33,LIGHT,64.62,16.23,5.74,LIGHT,73.9,12.16,4.3,LIGHT,66.65,16.69,1.68,LIGHT,68.38,85.34,82.31,HEAVY_CPU_LOAD,275.14,82.22,84.38,HEAVY_CPU_LOAD,274.35,29.9,54.0,315.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.698,26.674,26.796,25.422,26.398,26.796,25.422,1.374,1119.16,138.52,135.03,549.49,85.0,850.0,935.0,85.0,187.25,266.59,342.8,293.49,-141.42,-2.7,-165.92,310.05,875.0,875.0,875.0,875.0,374.99,377.41,371.91,363.03,1942.2,1955.0,1090.13,3500.0,1487.34,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,121.8479
5,Opposing Thermal Zones,0,693,6930.0,23,1,10,11,1,82.09,83.66,HEAVY_CPU_LOAD,273.1,83.42,82.93,HEAVY_CPU_LOAD,273.67,87.35,86.41,HEAVY_CPU_LOAD,283.8,83.66,82.93,HEAVY_CPU_LOAD,273.97,13.2,2.62,LIGHT,65.43,16.57,3.4,LIGHT,70.81,13.35,3.15,LIGHT,66.41,16.27,2.11,LIGHT,68.5,87.75,86.89,HEAVY_CPU_LOAD,285.02,84.87,87.28,HEAVY_CPU_LOAD,282.01,29.91,54.0,315.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.705,26.682,26.804,25.43,26.405,26.804,25.43,1.374,1104.54,136.24,134.91,567.03,85.0,850.0,935.0,85.0,187.37,266.76,343.01,293.68,-141.53,-2.72,-166.03,310.28,875.0,875.0,875.0,875.0,360.38,375.28,371.89,380.99,1942.72,1955.0,1090.82,3500.0,1488.54,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,122.6956
5,Opposing Thermal Zones,0,694,6940.0,23,1,10,11,1,85.99,85.06,HEAVY_CPU_LOAD,280.08,82.36,82.43,HEAVY_CPU_LOAD,271.6,84.51,86.99,HEAVY_CPU_LOAD,281.12,87.62,83.9,HEAVY_CPU_LOAD,280.38,14.25,2.4,LIGHT,66.41,14.51,4.86,LIGHT,70.43,17.67,5.66,LIGHT,75.58,16.87,3.54,LIGHT,71.4,87.63,87.49,HEAVY_CPU_LOAD,285.77,83.03,82.95,HEAVY_CPU_LOAD,273.21,29.91,54.0,315.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.713,26.69,26.812,25.438,26.413,26.812,25.438,1.374,1113.18,136.84,146.98,558.98,85.0,850.0,935.0,85.0,187.3,266.71,343.02,293.63,-141.29,-2.83,-166.04,310.17,875.0,875.0,875.0,875.0,369.19,375.72,383.96,372.78,1955.98,1955.0,1090.66,3500.0,1501.65,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,123.7574
5,Opposing Thermal Zones,0,695,6950.0,23,1,10,11,1,86.88,86.89,HEAVY_CPU_LOAD,283.94,82.72,82.11,HEAVY_CPU_LOAD,271.56,82.29,82.61,HEAVY_CPU_LOAD,271.78,85.39,86.12,HEAVY_CPU_LOAD,280.92,17.87,3.93,LIGHT,73.23,16.52,4.99,LIGHT,73.14,12.28,5.28,LIGHT,68.27,17.73,1.62,LIGHT,69.59,84.09,83.0,HEAVY_CPU_LOAD,274.61,84.06,86.66,HEAVY_CPU_LOAD,280.06,29.91,54.0,315.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.72,26.698,26.82,25.446,26.421,26.82,25.446,1.374,1108.2,146.37,137.86,554.67,85.0,850.0,935.0,85.0,187.16,266.61,342.93,293.53,-141.3,-2.83,-166.05,310.17,875.0,875.0,875.0,875.0,364.06,385.15,374.74,368.37,1947.1,1955.0,1090.23,3500.0,1492.32,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,124.6513
5,Opposing Thermal Zones,0,696,6960.0,23,1,10,11,1,86.1,87.69,HEAVY_CPU_LOAD,284.16,85.39,87.0,HEAVY_CPU_LOAD,282.24,82.55,83.04,HEAVY_CPU_LOAD,272.75,87.85,85.54,HEAVY_CPU_LOAD,283.12,16.64,3.06,LIGHT,70.39,14.57,1.5,LIGHT,65.46,12.17,2.22,LIGHT,63.54,13.27,2.81,LIGHT,65.8,86.78,85.65,HEAVY_CPU_LOAD,281.95,86.22,85.87,HEAVY_CPU_LOAD,281.58,29.92,54.0,316.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.728,26.706,26.827,25.454,26.429,26.827,25.454,1.373,1122.27,135.85,129.34,563.53,85.0,850.0,935.0,85.0,187.3,266.77,343.15,293.69,-141.06,-2.94,-166.06,310.06,875.0,875.0,875.0,875.0,378.51,374.68,366.43,377.28,1950.99,1955.0,1090.91,3500.0,1496.9,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,125.5527
5,Opposing Thermal Zones,0,697,6970.0,23,1,10,11,1,82.4,86.45,HEAVY_CPU_LOAD,277.68,84.25,87.12,HEAVY_CPU_LOAD,280.99,85.32,83.62,HEAVY_CPU_LOAD,277.08,86.62,83.78,HEAVY_CPU_LOAD,278.94,12.85,3.93,LIGHT,66.96,16.8,2.98,LIGHT,70.47,17.83,5.89,LIGHT,76.12,13.35,5.6,LIGHT,70.09,86.93,83.05,HEAVY_CPU_LOAD,278.24,82.12,84.48,HEAVY_CPU_LOAD,274.37,29.92,54.0,316.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.736,26.714,26.835,25.461,26.436,26.835,25.461,1.374,1114.69,137.43,146.21,552.61,85.0,850.0,935.0,85.0,187.2,266.72,343.17,293.64,-141.08,-3.05,-165.83,309.95,875.0,875.0,875.0,875.0,370.81,376.1,383.55,366.2,1950.94,1955.0,1090.73,3500.0,1496.66,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,126.5842
5,Opposing Thermal Zones,0,698,6980.0,23,1,10,11,1,87.31,82.74,HEAVY_CPU_LOAD,278.25,84.62,87.68,HEAVY_CPU_LOAD,282.3,87.53,82.1,HEAVY_CPU_LOAD,277.56,86.66,82.73,HEAVY_CPU_LOAD,277.42,13.03,4.44,LIGHT,67.95,15.12,3.46,LIGHT,69.09,13.18,2.59,LIGHT,65.36,15.64,3.11,LIGHT,69.22,87.97,85.05,HEAVY_CPU_LOAD,282.54,83.68,85.21,HEAVY_CPU_LOAD,277.42,29.92,54.0,316.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.744,26.722,26.843,25.469,26.445,26.843,25.469,1.374,1115.53,137.04,134.58,559.96,85.0,850.0,935.0,85.0,187.07,266.62,343.09,293.56,-141.19,-3.06,-165.94,310.19,875.0,875.0,875.0,875.0,371.41,375.6,371.73,373.71,1947.11,1955.0,1090.34,3500.0,1492.45,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,127.5031
5,Opposing Thermal Zones,0,699,6990.0,23,1,10,11,1,86.71,85.97,HEAVY_CPU_LOAD,282.34,82.68,82.19,HEAVY_CPU_LOAD,271.63,87.73,87.49,HEAVY_CPU_LOAD,285.9,87.7,86.32,HEAVY_CPU_LOAD,284.11,15.78,3.53,LIGHT,70.02,13.13,2.12,LIGHT,64.59,18.11,4.21,LIGHT,73.95,12.3,3.88,LIGHT,66.19,84.71,86.34,HEAVY_CPU_LOAD,280.4,83.31,85.93,HEAVY_CPU_LOAD,278.03,29.93,54.0,316.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.752,26.73,26.851,25.477,26.453,26.851,25.477,1.374,1123.98,134.61,140.14,558.43,85.0,850.0,935.0,85.0,187.19,266.78,343.31,293.72,-141.18,-3.07,-165.93,310.18,875.0,875.0,875.0,875.0,379.99,373.32,377.52,372.33,1957.16,1955.0,1091.0,3500.0,1503.16,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,128.5491
5,Opposing Thermal Zones,0,700,7000.0,23,1,10,11,1,85.05,83.73,HEAVY_CPU_LOAD,276.91,82.86,86.03,HEAVY_CPU_LOAD,277.62,84.89,82.15,HEAVY_CPU_LOAD,274.34,83.06,83.92,HEAVY_CPU_LOAD,274.7,12.93,3.26,LIGHT,66.05,12.42,5.34,LIGHT,68.53,18.79,1.05,LIGHT,70.06,17.72,3.08,LIGHT,71.77,85.48,83.74,HEAVY_CPU_LOAD,277.46,82.61,84.11,HEAVY_CPU_LOAD,274.43,29.93,54.0,316.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.759,26.738,26.859,25.484,26.46,26.859,25.484,1.375,1103.57,134.58,141.83,551.89,85.0,850.0,935.0,85.0,187.09,266.74,343.31,293.68,-141.18,-3.07,-165.93,310.18,875.0,875.0,875.0,875.0,359.48,373.25,379.21,365.75,1931.87,1955.0,1090.82,3500.0,1477.69,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,129.4102
5,Opposing Thermal Zones,0,701,7010.0,23,1,10,11,1,82.71,85.06,HEAVY_CPU_LOAD,275.98,85.56,87.09,HEAVY_CPU_LOAD,282.58,87.98,84.59,HEAVY_CPU_LOAD,281.86,83.88,82.13,HEAVY_CPU_LOAD,273.04,13.7,4.42,LIGHT,68.75,15.01,4.51,LIGHT,70.53,14.91,4.72,LIGHT,70.72,16.39,2.02,LIGHT,68.52,84.88,84.38,HEAVY_CPU_LOAD,277.67,86.01,87.53,HEAVY_CPU_LOAD,283.81,29.93,54.0,316.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.767,26.746,26.867,25.492,26.468,26.867,25.492,1.375,1113.46,139.28,139.24,561.48,85.0,850.0,935.0,85.0,186.98,266.63,343.23,293.59,-141.06,-3.19,-166.06,310.31,875.0,875.0,875.0,875.0,369.38,377.72,376.41,375.38,1953.46,1955.0,1090.43,3500.0,1498.89,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,130.4621
5,Opposing Thermal Zones,0,702,7020.0,23,1,10,11,1,82.03,84.24,HEAVY_CPU_LOAD,273.9,83.3,86.27,HEAVY_CPU_LOAD,278.53,84.71,85.97,HEAVY_CPU_LOAD,279.84,85.81,83.09,HEAVY_CPU_LOAD,276.9,18.61,5.75,LIGHT,76.89,15.25,4.28,LIGHT,70.48,16.59,4.78,LIGHT,72.91,15.71,3.21,LIGHT,69.45,84.36,82.38,HEAVY_CPU_LOAD,274.02,84.68,82.18,HEAVY_CPU_LOAD,274.12,29.94,54.0,317.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.774,26.754,26.875,25.499,26.476,26.875,25.499,1.376,1109.17,147.37,142.36,548.14,85.0,850.0,935.0,85.0,187.1,266.79,343.45,293.75,-141.06,-3.19,-166.06,310.31,875.0,875.0,875.0,875.0,365.21,385.97,379.75,362.2,1947.04,1955.0,1091.09,3500.0,1493.13,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,131.4522
5,Opposing Thermal Zones,0,703,7030.0,23,1,10,11,1,83.96,87.26,HEAVY_CPU_LOAD,280.84,82.8,86.81,HEAVY_CPU_LOAD,278.72,85.98,85.66,HEAVY_CPU_LOAD,280.96,84.68,87.47,HEAVY_CPU_LOAD,282.06,12.38,1.32,LIGHT,62.45,18.17,5.65,LIGHT,76.19,15.55,3.75,LIGHT,70.06,15.21,5.03,LIGHT,71.56,83.99,83.68,HEAVY_CPU_LOAD,275.51,87.17,83.44,HEAVY_CPU_LOAD,279.12,29.94,54.0,317.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.782,26.762,26.883,25.507,26.483,26.883,25.507,1.376,1122.58,138.64,141.62,554.63,85.0,850.0,935.0,85.0,187.02,266.75,343.45,293.73,-140.94,-3.32,-166.18,310.44,875.0,875.0,875.0,875.0,378.66,377.07,378.89,368.8,1957.47,1955.0,1090.95,3500.0,1503.42,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,132.4802
5,Opposing Thermal Zones,0,704,7040.0,23,1,10,11,1,87.86,84.88,HEAVY_CPU_LOAD,282.14,83.33,82.26,HEAVY_CPU_LOAD,272.55,86.64,83.88,HEAVY_CPU_LOAD,279.12,86.43,86.28,HEAVY_CPU_LOAD,282.46,16.27,5.75,LIGHT,73.96,15.77,1.15,LIGHT,66.44,18.13,4.38,LIGHT,74.23,12.09,4.25,LIGHT,66.49,86.81,83.54,HEAVY_CPU_LOAD,278.82,84.21,82.43,HEAVY_CPU_LOAD,273.91,29.94,54.0,317.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.79,26.77,26.891,25.514,26.491,26.891,25.514,1.377,1116.27,140.4,140.72,552.73,85.0,850.0,935.0,85.0,186.89,266.64,343.37,293.62,-140.93,-3.32,-166.18,310.43,875.0,875.0,875.0,875.0,372.23,378.72,377.91,366.78,1950.12,1955.0,1090.52,3500.0,1495.64,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,133.4596
5,Opposing Thermal Zones,0,705,7050.0,23,1,10,11,1,83.09,84.03,HEAVY_CPU_LOAD,274.91,82.75,87.46,HEAVY_CPU_LOAD,279.63,84.99,87.5,HEAVY_CPU_LOAD,282.49,86.53,85.94,HEAVY_CPU_LOAD,282.07,14.54,1.84,LIGHT,65.94,18.22,2.11,LIGHT,70.94,12.32,1.15,LIGHT,62.12,17.11,5.6,LIGHT,74.79,87.57,87.05,HEAVY_CPU_LOAD,285.04,85.07,85.05,HEAVY_CPU_LOAD,278.91,29.95,54.0,317.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.798,26.778,26.899,25.522,26.499,26.899,25.522,1.377,1119.1,136.88,136.91,563.95,85.0,850.0,935.0,85.0,187.0,266.81,343.58,293.81,-141.04,-3.33,-166.29,310.67,875.0,875.0,875.0,875.0,375.06,375.36,374.2,378.43,1956.84,1955.0,1091.2,3500.0,1503.05,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,134.4619
5,Opposing Thermal Zones,0,706,7060.0,23,1,10,11,1,85.74,85.57,HEAVY_CPU_LOAD,280.53,83.17,87.57,HEAVY_CPU_LOAD,280.32,84.06,82.65,HEAVY_CPU_LOAD,274.05,87.48,83.28,HEAVY_CPU_LOAD,279.27,16.26,2.71,LIGHT,69.39,12.43,2.42,LIGHT,64.17,15.58,5.48,LIGHT,72.69,18.65,2.5,LIGHT,72.06,86.62,86.69,HEAVY_CPU_LOAD,283.31,82.24,85.87,HEAVY_CPU_LOAD,276.61,29.95,54.0,317.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.806,26.786,26.907,25.53,26.507,26.907,25.53,1.377,1114.17,133.56,144.75,559.92,85.0,850.0,935.0,85.0,186.91,266.76,343.59,293.76,-141.04,-3.33,-166.3,310.67,875.0,875.0,875.0,875.0,370.04,371.99,382.04,374.35,1952.4,1955.0,1091.02,3500.0,1498.42,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,135.4888
5,Opposing Thermal Zones,0,707,7070.0,23,1,10,11,1,85.23,86.45,HEAVY_CPU_LOAD,281.21,85.48,84.6,HEAVY_CPU_LOAD,278.75,83.07,87.49,HEAVY_CPU_LOAD,280.07,87.04,84.23,HEAVY_CPU_LOAD,280.15,18.66,2.7,LIGHT,72.38,17.4,3.42,LIGHT,71.88,18.07,4.23,LIGHT,73.93,18.22,2.27,LIGHT,71.18,86.72,86.62,HEAVY_CPU_LOAD,283.33,83.91,85.85,HEAVY_CPU_LOAD,278.66,29.95,54.0,317.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.814,26.794,26.915,25.538,26.515,26.915,25.538,1.377,1120.18,144.26,145.11,561.99,85.0,850.0,935.0,85.0,186.77,266.65,343.49,293.65,-141.04,-3.33,-166.29,310.67,875.0,875.0,875.0,875.0,375.91,382.58,382.31,376.31,1971.54,1955.0,1090.56,3500.0,1517.11,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,136.5993
5,Opposing Thermal Zones,0,708,7080.0,23,1,10,11,1,82.2,86.55,HEAVY_CPU_LOAD,277.57,87.6,85.92,HEAVY_CPU_LOAD,283.38,82.61,82.8,HEAVY_CPU_LOAD,272.46,86.23,85.06,HEAVY_CPU_LOAD,280.38,15.91,1.25,LIGHT,66.76,15.89,1.98,LIGHT,67.83,16.3,2.17,LIGHT,68.63,18.38,2.4,LIGHT,71.57,86.52,83.7,HEAVY_CPU_LOAD,278.7,85.86,83.9,HEAVY_CPU_LOAD,278.18,29.96,54.0,318.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.822,26.802,26.923,25.546,26.523,26.923,25.546,1.377,1113.79,134.59,140.2,556.88,85.0,850.0,935.0,85.0,186.89,266.82,343.72,293.82,-141.04,-3.33,-166.29,310.67,875.0,875.0,875.0,875.0,369.64,373.08,377.63,371.37,1945.46,1955.0,1091.25,3500.0,1491.72,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,137.5303
5,Opposing Thermal Zones,0,709,7090.0,23,1,10,11,1,87.72,86.47,HEAVY_CPU_LOAD,284.36,87.96,86.83,HEAVY_CPU_LOAD,285.19,82.0,83.43,HEAVY_CPU_LOAD,272.64,85.41,84.29,HEAVY_CPU_LOAD,278.2,12.36,2.2,LIGHT,63.75,12.64,5.35,LIGHT,68.83,13.53,2.61,LIGHT,65.83,15.38,2.14,LIGHT,67.43,83.46,83.34,HEAVY_CPU_LOAD,274.33,83.68,82.8,HEAVY_CPU_LOAD,273.8,29.96,54.0,318.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.83,26.81,26.931,25.553,26.531,26.931,25.553,1.378,1120.39,132.58,133.26,548.13,85.0,850.0,935.0,85.0,186.79,266.78,343.72,293.78,-141.04,-3.33,-166.29,310.67,875.0,875.0,875.0,875.0,376.14,371.03,370.69,362.58,1934.36,1955.0,1091.07,3500.0,1480.44,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,138.5414
5,Opposing Thermal Zones,0,710,7100.0,23,1,10,11,1,85.28,85.77,HEAVY_CPU_LOAD,280.25,87.91,85.8,HEAVY_CPU_LOAD,283.59,82.87,86.56,HEAVY_CPU_LOAD,278.43,84.89,86.24,HEAVY_CPU_LOAD,280.47,13.31,2.29,LIGHT,65.07,16.74,1.58,LIGHT,68.3,15.27,2.12,LIGHT,67.27,12.73,4.97,LIGHT,68.37,86.6,83.1,HEAVY_CPU_LOAD,277.9,87.36,85.91,HEAVY_CPU_LOAD,283.06,29.97,54.0,318.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.838,26.818,26.939,25.561,26.539,26.939,25.561,1.378,1122.74,133.37,135.64,560.96,85.0,850.0,935.0,85.0,186.87,266.88,343.85,293.91,-141.15,-3.34,-166.41,310.9,875.0,875.0,875.0,875.0,378.46,371.91,373.08,375.77,1952.71,1955.0,1091.51,3500.0,1499.22,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,139.6261
5,Opposing Thermal Zones,0,711,7110.0,23,1,10,11,1,87.38,83.36,HEAVY_CPU_LOAD,279.26,82.26,85.97,HEAVY_CPU_LOAD,276.78,83.66,83.08,HEAVY_CPU_LOAD,274.19,83.91,83.88,HEAVY_CPU_LOAD,275.71,16.39,2.83,LIGHT,69.73,16.02,3.3,LIGHT,69.98,17.5,1.74,LIGHT,69.48,15.61,5.06,LIGHT,72.1,85.8,84.45,HEAVY_CPU_LOAD,278.93,85.74,82.14,HEAVY_CPU_LOAD,275.38,29.97,54.0,318.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.845,26.826,26.947,25.569,26.547,26.947,25.569,1.378,1105.94,139.71,141.58,554.31,85.0,850.0,935.0,85.0,186.78,266.83,343.86,293.85,-141.16,-3.35,-166.4,310.91,875.0,875.0,875.0,875.0,361.56,378.19,379.04,369.07,1941.54,1955.0,1091.32,3500.0,1487.86,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,140.6169
5,Opposing Thermal Zones,0,712,7120.0,23,1,10,11,1,85.39,83.49,HEAVY_CPU_LOAD,276.97,83.28,87.42,HEAVY_CPU_LOAD,280.23,83.26,87.46,HEAVY_CPU_LOAD,280.26,84.39,84.65,HEAVY_CPU_LOAD,277.46,14.79,5.85,LIGHT,72.26,18.59,1.58,LIGHT,70.61,17.17,1.94,LIGHT,69.37,16.59,1.67,LIGHT,68.24,83.48,83.33,HEAVY_CPU_LOAD,274.34,82.08,82.04,HEAVY_CPU_LOAD,270.66,29.97,54.0,318.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.853,26.834,26.955,25.576,26.555,26.955,25.576,1.379,1114.92,142.87,137.61,545.0,85.0,850.0,935.0,85.0,186.7,266.79,343.85,293.81,-140.92,-3.46,-166.42,310.8,875.0,875.0,875.0,875.0,370.7,381.2,375.04,359.61,1940.4,1955.0,1091.15,3500.0,1486.55,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,141.6969
5,Opposing Thermal Zones,0,713,7130.0,23,1,10,11,1,86.97,86.19,HEAVY_CPU_LOAD,283.0,85.4,87.12,HEAVY_CPU_LOAD,282.43,84.05,87.0,HEAVY_CPU_LOAD,280.56,85.23,82.72,HEAVY_CPU_LOAD,275.62,16.85,2.39,LIGHT,69.65,13.31,2.06,LIGHT,64.73,14.77,1.62,LIGHT,65.89,14.66,4.46,LIGHT,70.02,83.18,85.2,HEAVY_CPU_LOAD,276.78,82.57,86.1,HEAVY_CPU_LOAD,277.36,29.98,54.0,318.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.861,26.842,26.963,25.584,26.562,26.963,25.584,1.379,1121.61,134.38,135.91,554.14,85.0,850.0,935.0,85.0,186.78,266.89,343.99,293.94,-141.03,-3.47,-166.53,311.03,875.0,875.0,875.0,875.0,377.36,372.8,373.37,369.11,1946.04,1955.0,1091.6,3500.0,1492.64,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,142.7493
5,Opposing Thermal Zones,0,714,7140.0,23,1,10,11,1,84.03,86.33,HEAVY_CPU_LOAD,279.53,83.18,83.63,HEAVY_CPU_LOAD,274.42,87.61,82.63,HEAVY_CPU_LOAD,278.46,82.57,82.01,HEAVY_CPU_LOAD,271.23,15.78,4.43,LIGHT,71.37,17.32,5.34,LIGHT,74.66,15.75,3.7,LIGHT,70.24,15.85,3.78,LIGHT,70.48,83.13,85.76,HEAVY_CPU_LOAD,277.55,84.29,82.76,HEAVY_CPU_LOAD,274.5,29.98,54.0,319.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.868,26.85,26.971,25.591,26.57,26.971,25.591,1.38,1103.64,146.03,140.72,552.05,85.0,850.0,935.0,85.0,186.68,266.85,343.99,293.89,-141.03,-3.47,-166.53,311.03,875.0,875.0,875.0,875.0,359.29,384.41,378.18,366.97,1942.44,1955.0,1091.41,3500.0,1488.85,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,143.7659
5,Opposing Thermal Zones,0,715,7150.0,23,1,10,11,1,86.75,84.92,HEAVY_CPU_LOAD,280.82,85.11,84.02,HEAVY_CPU_LOAD,277.42,86.13,87.48,HEAVY_CPU_LOAD,283.88,84.52,84.01,HEAVY_CPU_LOAD,276.66,18.75,4.06,LIGHT,74.53,17.14,3.12,LIGHT,71.11,16.51,1.86,LIGHT,68.43,13.5,1.32,LIGHT,63.85,83.93,84.28,HEAVY_CPU_LOAD,276.33,87.33,84.0,HEAVY_CPU_LOAD,280.16,29.98,54.0,319.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.876,26.858,26.979,25.599,26.578,26.979,25.599,1.38,1118.78,145.64,132.28,556.49,85.0,850.0,935.0,85.0,186.61,266.79,343.99,293.86,-140.9,-3.6,-166.65,311.15,875.0,875.0,875.0,875.0,374.49,383.83,369.62,371.5,1953.19,1955.0,1091.25,3500.0,1499.44,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,144.8651
5,Opposing Thermal Zones,0,716,7160.0,23,1,10,11,1,84.19,82.62,HEAVY_CPU_LOAD,274.17,83.97,84.59,HEAVY_CPU_LOAD,276.85,82.58,86.18,HEAVY_CPU_LOAD,277.5,82.4,85.33,HEAVY_CPU_LOAD,276.0,15.45,4.07,LIGHT,70.42,14.68,5.55,LIGHT,71.67,15.66,4.98,LIGHT,72.05,18.31,4.68,LIGHT,74.91,85.17,83.3,HEAVY_CPU_LOAD,276.41,82.34,84.73,HEAVY_CPU_LOAD,275.02,29.99,54.0,319.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.883,26.866,26.987,25.606,26.585,26.987,25.606,1.381,1104.52,142.09,146.96,551.43,85.0,850.0,935.0,85.0,186.69,266.9,344.13,293.97,-140.91,-3.6,-166.65,311.15,875.0,875.0,875.0,875.0,360.3,380.39,384.44,366.55,1945.0,1955.0,1091.69,3500.0,1491.68,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,145.8942
5,Opposing Thermal Zones,0,717,7170.0,23,1,10,11,1,83.84,84.08,HEAVY_CPU_LOAD,275.92,84.91,84.61,HEAVY_CPU_LOAD,278.05,84.0,83.96,HEAVY_CPU_LOAD,275.94,85.24,87.18,HEAVY_CPU_LOAD,282.32,18.78,3.09,LIGHT,73.11,16.57,5.58,LIGHT,74.08,15.02,4.67,LIGHT,70.78,18.21,1.13,LIGHT,69.46,86.49,82.71,HEAVY_CPU_LOAD,277.18,86.92,84.8,HEAVY_CPU_LOAD,280.85,29.99,54.0,319.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.891,26.874,26.995,25.614,26.593,26.995,25.614,1.381,1112.23,147.19,140.24,558.03,85.0,850.0,935.0,85.0,186.61,266.86,344.12,293.95,-140.78,-3.72,-166.78,311.28,875.0,875.0,875.0,875.0,368.06,385.33,377.58,373.26,1957.69,1955.0,1091.54,3500.0,1504.23,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,147.0069
5,Opposing Thermal Zones,0,718,7180.0,23,1,10,11,1,84.4,82.3,HEAVY_CPU_LOAD,273.95,82.33,85.95,HEAVY_CPU_LOAD,276.84,82.69,84.59,HEAVY_CPU_LOAD,275.25,85.09,85.24,HEAVY_CPU_LOAD,279.22,15.8,4.06,LIGHT,70.84,13.52,3.87,LIGHT,67.7,16.15,2.27,LIGHT,68.59,13.8,5.35,LIGHT,70.28,83.14,87.82,HEAVY_CPU_LOAD,280.65,85.15,87.21,HEAVY_CPU_LOAD,282.25,29.99,54.0,319.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.898,26.882,27.003,25.622,26.601,27.003,25.622,1.381,1105.26,138.54,138.87,562.9,85.0,850.0,935.0,85.0,186.52,266.8,344.13,293.89,-140.78,-3.72,-166.78,311.28,875.0,875.0,875.0,875.0,361.0,376.62,376.22,378.07,1945.57,1955.0,1091.34,3500.0,1491.91,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,147.9749
5,Opposing Thermal Zones,0,719,7190.0,23,1,10,11,1,86.39,85.15,HEAVY_CPU_LOAD,280.71,83.96,86.29,HEAVY_CPU_LOAD,279.38,82.52,84.67,HEAVY_CPU_LOAD,275.15,83.76,87.14,HEAVY_CPU_LOAD,280.41,18.75,4.56,LIGHT,75.28,14.55,2.66,LIGHT,67.18,17.2,4.53,LIGHT,73.3,12.77,3.79,LIGHT,66.65,84.01,85.26,HEAVY_CPU_LOAD,277.9,86.42,86.93,HEAVY_CPU_LOAD,283.42,30.0,54.0,319.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,26.906,26.89,27.011,25.63,26.609,27.011,25.63,1.381,1115.65,142.46,139.95,561.32,85.0,850.0,935.0,85.0,186.61,266.92,344.26,294.01,-140.54,-3.83,-166.79,311.17,875.0,875.0,875.0,875.0,371.72,380.55,377.42,376.5,1959.38,1955.0,1091.8,3500.0,1506.19,1.0,1.0,1.0,1.0,22.5,MAX_UNIFORM_COOL,149.1498
