scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
2,Occupancy Concentration,0,0,0.0,9,2,2,3,2,20.22,5.93,LIGHT,79.17,25.39,4.91,LIGHT,84.1,23.86,4.89,LIGHT,82.16,18.54,4.05,LIGHT,74.25,26.45,6.37,LIGHT,87.62,18.99,7.14,LIGHT,79.45,26.11,7.25,LIGHT,88.51,20.75,3.84,LIGHT,76.7,25.03,4.54,LIGHT,83.1,24.68,2.3,LIGHT,79.3,26.5,55.0,180.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.128,22.126,22.129,22.126,22.127,22.129,22.126,0.003,319.68,167.07,165.21,162.4,170.0,170.0,255.0,170.0,161.39,206.39,251.39,206.39,0.0,0.0,0.0,0.0,875.0,875.0,875.0,875.0,-223.93,-331.54,-203.4,-336.21,814.36,765.0,825.56,3500.0,-1095.08,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.359
2,Occupancy Concentration,0,1,10.0,9,2,2,3,2,20.47,3.51,LIGHT,75.85,19.9,4.16,LIGHT,76.11,21.38,2.7,LIGHT,75.77,23.87,7.5,LIGHT,86.09,25.1,6.13,LIGHT,85.57,26.24,8.42,LIGHT,90.43,20.06,6.89,LIGHT,80.41,26.25,6.16,LIGHT,87.05,21.03,2.98,LIGHT,75.76,24.55,6.85,LIGHT,85.96,26.5,55.0,180.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.123,22.119,22.125,22.119,22.122,22.125,22.119,0.006,313.82,176.0,167.46,161.72,170.0,170.0,255.0,170.0,161.58,206.66,251.65,206.66,-0.42,0.55,-0.68,0.55,875.0,875.0,875.0,875.0,-230.02,-321.79,-201.57,-336.07,819.0,765.0,826.55,3500.0,-1089.45,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3728
2,Occupancy Concentration,0,2,20.0,9,2,2,3,2,21.88,5.63,LIGHT,80.79,22.05,8.77,LIGHT,85.72,18.85,5.32,LIGHT,76.54,20.83,6.66,LIGHT,81.03,18.56,3.2,LIGHT,73.0,19.89,7.38,LIGHT,80.93,26.24,5.04,LIGHT,85.36,22.54,6.59,LIGHT,83.06,21.27,6.2,LIGHT,80.89,19.53,2.72,LIGHT,73.49,26.51,55.0,180.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.119,22.112,22.121,22.112,22.116,22.121,22.112,0.009,324.08,153.93,168.42,154.38,170.0,170.0,255.0,170.0,161.93,207.1,252.04,207.1,-0.85,1.1,-1.35,1.1,875.0,875.0,875.0,875.0,-219.84,-342.87,-200.89,-342.42,800.81,765.0,828.17,3500.0,-1106.02,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.3882
2,Occupancy Concentration,0,3,30.0,9,2,2,3,2,25.05,3.73,LIGHT,81.91,22.25,8.45,LIGHT,85.49,21.6,5.9,LIGHT,80.85,20.67,5.17,LIGHT,78.59,23.53,3.25,LIGHT,79.29,23.67,2.64,LIGHT,78.55,24.9,7.06,LIGHT,86.72,18.72,7.73,LIGHT,80.0,20.69,5.98,LIGHT,79.83,19.41,8.15,LIGHT,81.49,26.51,55.0,180.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.115,22.105,22.117,22.105,22.111,22.117,22.105,0.012,326.84,157.84,166.72,161.32,170.0,170.0,255.0,170.0,162.1,207.37,252.3,207.37,-1.51,1.76,-2.01,1.76,875.0,875.0,875.0,875.0,-217.57,-338.03,-202.99,-334.55,812.72,765.0,829.14,3500.0,-1093.14,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4013
2,Occupancy Concentration,0,4,40.0,9,2,2,3,2,24.63,3.17,LIGHT,80.54,20.26,2.26,LIGHT,73.72,24.45,8.37,LIGHT,88.12,25.22,3.52,LIGHT,81.81,21.68,5.89,LIGHT,80.93,24.25,6.74,LIGHT,85.42,26.36,3.23,LIGHT,82.8,26.09,6.27,LIGHT,87.02,24.98,2.66,LIGHT,80.21,20.94,5.51,LIGHT,79.44,26.51,55.0,180.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.11,22.098,22.113,22.098,22.105,22.113,22.098,0.015,324.19,166.35,169.82,159.65,170.0,170.0,255.0,170.0,162.25,207.65,252.56,207.65,-2.17,2.42,-2.67,2.42,875.0,875.0,875.0,875.0,-220.73,-328.58,-200.29,-335.28,820.01,765.0,830.11,3500.0,-1084.88,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4158
2,Occupancy Concentration,0,5,50.0,9,2,2,3,2,18.53,5.31,LIGHT,76.13,24.79,6.32,LIGHT,85.47,26.52,6.88,LIGHT,88.47,24.1,7.61,LIGHT,86.54,22.93,7.3,LIGHT,84.61,25.03,2.96,LIGHT,80.73,23.56,8.53,LIGHT,87.24,20.69,6.84,LIGHT,81.12,24.34,4.44,LIGHT,82.08,24.06,3.76,LIGHT,80.72,26.52,55.0,180.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.106,22.091,22.109,22.091,22.099,22.109,22.091,0.018,336.61,165.34,168.36,162.8,170.0,170.0,255.0,170.0,162.61,208.07,252.95,208.07,-2.6,2.97,-3.35,2.97,875.0,875.0,875.0,875.0,-208.38,-328.62,-202.04,-331.16,833.11,765.0,831.7,3500.0,-1070.2,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4294
2,Occupancy Concentration,0,6,60.0,9,2,2,3,2,23.96,8.98,LIGHT,88.42,19.33,3.99,LIGHT,75.15,24.19,6.0,LIGHT,84.24,25.45,7.9,LIGHT,88.66,26.69,5.16,LIGHT,86.1,20.67,2.17,LIGHT,74.09,18.64,6.61,LIGHT,78.22,25.38,4.42,LIGHT,83.35,24.11,6.09,LIGHT,84.27,20.68,5.71,LIGHT,79.41,26.52,55.0,181.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.102,22.084,22.105,22.084,22.094,22.105,22.084,0.021,336.47,160.19,161.57,163.68,170.0,170.0,255.0,170.0,162.78,208.34,253.22,208.34,-3.26,3.63,-4.01,3.63,875.0,875.0,875.0,875.0,-209.01,-332.84,-209.22,-329.35,821.91,765.0,832.68,3500.0,-1080.42,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4452
2,Occupancy Concentration,0,7,70.0,9,2,2,3,2,23.03,8.25,LIGHT,86.16,24.65,8.95,LIGHT,89.24,19.54,2.76,LIGHT,73.56,23.85,8.81,LIGHT,88.03,19.96,8.4,LIGHT,82.55,26.56,2.96,LIGHT,82.64,19.87,6.2,LIGHT,79.14,25.04,8.11,LIGHT,88.47,21.78,2.89,LIGHT,76.56,22.13,4.5,LIGHT,79.41,26.52,55.0,181.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.098,22.077,22.101,22.077,22.088,22.101,22.077,0.024,336.99,165.19,167.61,155.97,170.0,170.0,255.0,170.0,162.94,208.62,253.47,208.62,-3.92,4.29,-4.67,4.29,875.0,875.0,875.0,875.0,-208.99,-326.9,-203.59,-336.12,825.76,765.0,833.65,3500.0,-1075.6,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4604
2,Occupancy Concentration,0,8,80.0,9,2,2,3,2,23.04,8.7,LIGHT,86.85,20.35,5.03,LIGHT,77.98,26.55,7.52,LIGHT,89.47,22.64,8.44,LIGHT,85.96,26.43,3.34,LIGHT,83.05,18.06,5.53,LIGHT,75.87,24.91,6.23,LIGHT,85.48,26.81,8.94,LIGHT,91.92,23.85,3.45,LIGHT,79.99,18.25,8.49,LIGHT,80.55,26.53,55.0,181.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.094,22.07,22.097,22.07,22.083,22.097,22.07,0.027,340.26,158.92,177.4,160.54,170.0,170.0,255.0,170.0,163.28,209.05,253.86,209.05,-4.57,4.95,-5.32,4.95,875.0,875.0,875.0,875.0,-206.03,-332.08,-194.06,-330.46,837.12,765.0,835.24,3500.0,-1062.63,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4752
2,Occupancy Concentration,0,9,90.0,9,2,2,3,2,25.76,6.88,LIGHT,87.52,20.11,4.22,LIGHT,76.47,22.5,4.59,LIGHT,80.01,23.06,3.71,LIGHT,79.39,23.37,5.24,LIGHT,82.07,24.31,7.04,LIGHT,85.95,26.9,5.1,LIGHT,86.28,20.01,7.52,LIGHT,81.29,19.51,6.09,LIGHT,78.52,18.82,2.28,LIGHT,71.95,26.53,55.0,181.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.089,22.063,22.093,22.063,22.077,22.093,22.063,0.03,323.39,168.02,167.57,150.47,170.0,170.0,255.0,170.0,163.43,209.33,254.12,209.33,-5.24,5.61,-5.99,5.61,875.0,875.0,875.0,875.0,-223.42,-322.04,-204.3,-339.59,809.45,765.0,836.21,3500.0,-1089.35,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.4939
2,Occupancy Concentration,0,10,100.0,9,2,2,3,2,25.56,2.25,LIGHT,80.33,26.43,8.64,LIGHT,91.0,26.3,6.39,LIGHT,87.46,25.12,3.4,LIGHT,81.5,25.25,5.06,LIGHT,84.15,25.55,2.63,LIGHT,80.88,26.26,8.95,LIGHT,91.25,24.17,3.7,LIGHT,80.76,21.27,8.48,LIGHT,84.31,19.26,7.55,LIGHT,80.4,26.53,55.0,181.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.085,22.056,22.089,22.056,22.072,22.089,22.056,0.033,340.29,165.03,172.01,164.71,170.0,170.0,255.0,170.0,163.62,209.6,254.39,209.6,-5.66,6.16,-6.66,6.16,875.0,875.0,875.0,875.0,-206.75,-324.21,-200.26,-324.53,842.04,765.0,837.21,3500.0,-1055.75,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5071
2,Occupancy Concentration,0,11,110.0,9,2,2,3,2,21.49,2.23,LIGHT,75.21,26.23,2.01,LIGHT,80.8,20.62,2.36,LIGHT,74.32,24.83,7.38,LIGHT,87.11,24.94,7.62,LIGHT,87.6,18.79,2.42,LIGHT,72.12,26.65,3.03,LIGHT,82.86,20.76,3.7,LIGHT,76.5,25.74,2.26,LIGHT,80.56,22.69,6.23,LIGHT,82.71,26.54,55.0,181.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.08,22.049,22.085,22.049,22.066,22.085,22.049,0.036,317.44,159.72,159.36,163.27,170.0,170.0,255.0,170.0,163.95,210.03,254.77,210.03,-6.32,6.82,-7.32,6.82,875.0,875.0,875.0,875.0,-229.93,-328.43,-213.19,-324.88,799.79,765.0,838.78,3500.0,-1096.43,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5276
2,Occupancy Concentration,0,12,120.0,9,2,2,3,2,25.93,4.76,LIGHT,84.55,19.03,5.07,LIGHT,76.39,24.65,2.7,LIGHT,79.86,21.74,6.68,LIGHT,82.19,23.44,2.61,LIGHT,78.22,22.16,4.91,LIGHT,80.06,21.64,6.19,LIGHT,81.33,18.66,8.62,LIGHT,81.25,19.36,5.95,LIGHT,78.12,20.41,2.37,LIGHT,74.07,26.54,55.0,182.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.075,22.042,22.081,22.042,22.06,22.081,22.042,0.039,322.99,158.28,162.58,152.19,170.0,170.0,255.0,170.0,164.14,210.31,255.03,210.31,-6.74,7.37,-8.0,7.37,875.0,875.0,875.0,875.0,-224.61,-329.04,-210.39,-335.13,796.04,765.0,839.79,3500.0,-1099.17,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5458
2,Occupancy Concentration,0,13,130.0,9,2,2,3,2,26.34,5.69,LIGHT,86.46,26.28,6.97,LIGHT,88.3,26.78,6.79,LIGHT,88.66,22.84,2.32,LIGHT,77.03,24.66,5.5,LIGHT,84.08,23.7,6.77,LIGHT,84.78,21.86,4.81,LIGHT,79.54,23.17,4.94,LIGHT,81.37,26.1,5.51,LIGHT,85.89,26.84,6.3,LIGHT,88.0,26.55,55.0,182.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.071,22.036,22.077,22.036,22.055,22.077,22.036,0.041,340.45,168.86,160.91,173.89,170.0,170.0,255.0,170.0,164.54,210.8,255.5,210.8,-7.17,7.92,-8.67,7.92,875.0,875.0,875.0,875.0,-207.18,-317.42,-212.26,-312.39,844.11,765.0,841.64,3500.0,-1049.25,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.556
2,Occupancy Concentration,0,14,140.0,9,2,2,3,2,23.4,3.88,LIGHT,80.07,22.44,4.68,LIGHT,80.07,26.03,6.82,LIGHT,87.77,26.75,8.99,LIGHT,91.92,25.5,2.02,LIGHT,79.91,21.06,6.84,LIGHT,81.59,20.24,4.38,LIGHT,76.87,23.71,8.64,LIGHT,87.6,21.74,3.46,LIGHT,77.36,18.04,8.37,LIGHT,80.1,26.55,55.0,182.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.067,22.029,22.073,22.029,22.05,22.073,22.029,0.044,339.83,161.5,164.47,157.46,170.0,170.0,255.0,170.0,164.66,210.99,255.68,210.99,-7.61,8.36,-9.11,8.36,875.0,875.0,875.0,875.0,-208.12,-324.15,-208.96,-328.19,823.26,765.0,842.32,3500.0,-1069.42,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5758
2,Occupancy Concentration,0,15,150.0,9,2,2,3,2,22.95,3.08,LIGHT,78.31,18.65,2.95,LIGHT,72.74,26.55,7.58,LIGHT,89.56,23.72,4.96,LIGHT,82.09,22.76,7.68,LIGHT,84.97,18.93,6.63,LIGHT,78.61,25.09,6.69,LIGHT,86.4,22.45,7.76,LIGHT,84.7,24.22,6.47,LIGHT,84.98,23.87,7.97,LIGHT,86.79,26.55,55.0,182.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.062,22.022,22.069,22.023,22.044,22.069,22.022,0.047,322.7,163.58,171.1,171.77,170.0,170.0,255.0,170.0,164.82,211.26,255.95,211.26,-8.27,9.02,-9.77,9.02,875.0,875.0,875.0,875.0,-225.75,-321.14,-202.72,-312.95,829.15,765.0,843.29,3500.0,-1062.56,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.5925
2,Occupancy Concentration,0,16,160.0,9,2,2,3,2,25.26,3.27,LIGHT,81.48,19.9,8.83,LIGHT,83.12,26.39,3.25,LIGHT,82.86,26.39,7.76,LIGHT,89.63,19.97,8.53,LIGHT,82.76,20.81,6.64,LIGHT,80.97,26.83,8.6,LIGHT,91.44,19.51,3.4,LIGHT,74.49,19.72,4.07,LIGHT,75.76,25.59,6.72,LIGHT,87.07,26.56,55.0,182.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.058,22.015,22.065,22.016,22.038,22.065,22.015,0.05,337.09,163.73,165.93,162.83,170.0,170.0,255.0,170.0,165.22,211.76,256.42,211.74,-8.59,9.59,-10.33,9.34,875.0,875.0,875.0,875.0,-211.28,-319.92,-207.98,-321.09,829.58,765.0,845.14,3500.0,-1060.27,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6102
2,Occupancy Concentration,0,17,170.0,9,2,2,3,2,26.2,2.74,LIGHT,81.86,22.12,3.93,LIGHT,78.55,25.42,6.2,LIGHT,86.08,21.02,2.01,LIGHT,74.29,21.58,6.39,LIGHT,81.56,21.55,4.82,LIGHT,79.17,25.9,4.53,LIGHT,84.17,21.31,5.67,LIGHT,80.14,26.71,2.47,LIGHT,82.09,22.27,4.54,LIGHT,79.65,26.56,55.0,182.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.053,22.008,22.061,22.009,22.033,22.061,22.008,0.053,320.78,160.73,164.31,161.74,170.0,170.0,255.0,170.0,165.34,211.97,256.59,211.95,-9.25,10.24,-11.0,10.0,875.0,875.0,875.0,875.0,-228.13,-322.06,-210.1,-321.31,807.56,765.0,845.85,3500.0,-1081.6,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6312
2,Occupancy Concentration,0,18,180.0,9,2,2,3,2,19.08,2.46,LIGHT,72.54,19.31,6.92,LIGHT,79.52,23.04,5.77,LIGHT,82.45,25.98,7.22,LIGHT,88.3,19.25,6.1,LIGHT,78.21,25.86,6.99,LIGHT,87.81,26.17,3.52,LIGHT,82.99,18.69,2.14,LIGHT,71.57,25.82,6.77,LIGHT,87.43,25.58,4.05,LIGHT,83.05,26.56,55.0,183.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.048,22.002,22.057,22.003,22.027,22.057,22.002,0.055,322.81,166.02,154.56,170.48,170.0,170.0,255.0,170.0,165.52,212.25,256.85,212.23,-9.67,10.8,-11.67,10.54,875.0,875.0,875.0,875.0,-226.34,-315.93,-220.26,-311.75,813.87,765.0,846.85,3500.0,-1074.28,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6471
2,Occupancy Concentration,0,19,190.0,9,2,2,3,2,21.84,8.48,LIGHT,85.02,24.23,8.27,LIGHT,87.69,24.4,5.22,LIGHT,83.33,22.2,8.05,LIGHT,84.83,22.48,7.45,LIGHT,84.27,23.43,7.3,LIGHT,85.24,24.2,4.0,LIGHT,81.25,26.18,5.16,LIGHT,85.46,20.84,5.14,LIGHT,78.76,20.69,7.82,LIGHT,82.59,26.57,55.0,183.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.044,21.996,22.053,21.996,22.022,22.053,21.996,0.057,340.87,169.51,166.71,161.35,170.0,170.0,255.0,170.0,165.92,212.71,257.33,212.69,-9.87,11.12,-12.12,10.87,875.0,875.0,875.0,875.0,-208.08,-311.66,-208.08,-320.09,838.44,765.0,848.65,3500.0,-1047.91,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.663
2,Occupancy Concentration,0,20,200.0,9,2,2,3,2,25.18,6.71,LIGHT,86.54,21.57,7.87,LIGHT,83.77,20.96,3.92,LIGHT,77.08,26.46,6.13,LIGHT,87.27,20.69,4.61,LIGHT,77.78,26.52,8.83,LIGHT,91.4,25.6,6.17,LIGHT,86.25,24.2,5.8,LIGHT,83.95,25.21,6.61,LIGHT,86.43,26.98,7.91,LIGHT,90.59,26.57,55.0,183.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.04,21.99,22.049,21.99,22.017,22.049,21.99,0.059,334.66,169.18,170.2,177.02,170.0,170.0,255.0,170.0,166.05,212.9,257.51,212.9,-10.43,11.55,-12.68,11.55,875.0,875.0,875.0,875.0,-214.72,-311.37,-204.97,-303.53,851.06,765.0,849.36,3500.0,-1034.59,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6784
2,Occupancy Concentration,0,21,210.0,9,2,2,3,2,18.14,7.0,LIGHT,78.17,20.74,2.18,LIGHT,74.19,26.19,4.11,LIGHT,83.9,21.34,4.47,LIGHT,78.38,24.84,5.97,LIGHT,85.0,26.73,4.5,LIGHT,85.16,26.01,2.36,LIGHT,81.05,24.14,6.42,LIGHT,84.8,26.99,7.77,LIGHT,90.39,23.23,3.25,LIGHT,78.91,26.57,55.0,183.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.035,21.984,22.045,21.984,22.012,22.045,21.984,0.061,314.64,170.16,165.85,169.3,170.0,170.0,255.0,170.0,166.21,213.16,257.76,213.16,-10.87,11.99,-13.12,11.99,875.0,875.0,875.0,875.0,-235.02,-309.69,-209.51,-310.55,819.95,765.0,850.29,3500.0,-1064.77,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.6991
2,Occupancy Concentration,0,22,220.0,9,2,2,3,2,25.62,3.97,LIGHT,82.98,21.94,8.56,LIGHT,85.27,25.26,5.62,LIGHT,85.0,21.97,2.52,LIGHT,76.24,26.56,7.01,LIGHT,88.72,22.27,5.61,LIGHT,81.25,26.89,6.84,LIGHT,88.87,24.66,7.13,LIGHT,86.52,24.88,5.88,LIGHT,84.92,19.95,6.97,LIGHT,80.39,26.58,55.0,183.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.031,21.978,22.041,21.978,22.007,22.041,21.978,0.063,329.49,169.97,175.39,165.31,170.0,170.0,255.0,170.0,166.61,213.62,258.24,213.62,-11.07,12.32,-13.57,12.32,875.0,875.0,875.0,875.0,-219.97,-309.09,-199.94,-313.75,840.16,765.0,852.09,3500.0,-1042.75,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.7151
2,Occupancy Concentration,0,23,230.0,9,2,2,3,2,24.79,8.92,LIGHT,89.37,26.97,6.88,LIGHT,89.03,23.87,8.46,LIGHT,87.53,23.79,8.13,LIGHT,86.93,23.17,6.62,LIGHT,83.89,19.94,6.01,LIGHT,78.94,22.58,6.42,LIGHT,82.85,18.43,7.05,LIGHT,78.61,22.07,8.05,LIGHT,84.66,19.65,5.15,LIGHT,77.29,26.58,55.0,183.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.027,21.972,22.037,21.972,22.002,22.037,21.972,0.065,352.86,162.83,161.46,161.95,170.0,170.0,255.0,170.0,166.72,213.82,258.41,213.82,-11.51,12.76,-14.01,12.76,875.0,875.0,875.0,875.0,-196.93,-315.59,-214.14,-316.47,839.1,765.0,852.77,3500.0,-1043.13,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.7325
2,Occupancy Concentration,0,24,240.0,9,2,2,3,2,19.02,3.7,LIGHT,74.33,19.93,2.67,LIGHT,73.92,25.71,7.57,LIGHT,88.49,20.44,7.76,LIGHT,82.19,25.19,2.9,LIGHT,80.84,26.02,2.49,LIGHT,81.26,22.22,3.4,LIGHT,77.88,24.34,3.11,LIGHT,80.09,22.13,2.8,LIGHT,76.86,24.84,2.65,LIGHT,80.02,26.58,55.0,184.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.022,21.966,22.033,21.965,21.997,22.033,21.965,0.068,318.93,162.1,157.97,156.88,170.0,170.0,255.0,170.0,166.89,214.07,258.67,214.07,-11.95,13.2,-14.45,13.2,875.0,875.0,875.0,875.0,-231.13,-315.63,-217.81,-320.85,795.88,765.0,853.7,3500.0,-1085.42,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.7567
2,Occupancy Concentration,0,25,250.0,9,2,2,3,2,21.29,8.35,LIGHT,84.14,23.88,7.34,LIGHT,85.86,21.31,8.39,LIGHT,84.22,24.59,5.35,LIGHT,83.76,22.2,2.49,LIGHT,76.48,25.96,7.93,LIGHT,89.34,19.95,2.82,LIGHT,74.17,20.52,3.18,LIGHT,75.42,20.5,7.22,LIGHT,81.45,21.9,2.54,LIGHT,76.19,26.59,55.0,184.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.018,21.96,22.028,21.958,21.991,22.028,21.958,0.07,337.98,165.82,149.59,157.64,170.0,170.0,255.0,170.0,167.29,214.54,259.15,214.56,-12.26,13.51,-15.02,13.77,875.0,875.0,875.0,875.0,-211.99,-311.13,-226.28,-319.03,811.03,765.0,855.54,3500.0,-1068.43,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.7744
2,Occupancy Concentration,0,26,260.0,9,2,2,3,2,21.14,6.59,LIGHT,81.31,22.05,8.99,LIGHT,86.05,22.71,5.01,LIGHT,80.9,18.84,5.71,LIGHT,77.11,23.95,6.53,LIGHT,84.73,18.36,5.6,LIGHT,76.35,25.3,6.77,LIGHT,86.78,20.47,2.64,LIGHT,74.55,21.1,3.57,LIGHT,76.73,22.09,8.84,LIGHT,85.87,26.59,55.0,184.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.013,21.954,22.024,21.952,21.986,22.024,21.952,0.072,325.37,161.08,161.33,162.6,170.0,170.0,255.0,170.0,167.41,214.73,259.34,214.78,-12.83,13.83,-15.33,14.33,875.0,875.0,875.0,875.0,-225.05,-315.36,-214.66,-313.29,810.38,765.0,856.26,3500.0,-1068.36,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.7939
2,Occupancy Concentration,0,27,270.0,9,2,2,3,2,26.52,8.95,LIGHT,91.58,18.69,3.91,LIGHT,74.23,23.92,8.08,LIGHT,87.02,19.67,8.54,LIGHT,82.4,24.45,4.79,LIGHT,82.75,25.22,3.29,LIGHT,81.46,18.23,6.2,LIGHT,77.09,18.3,2.14,LIGHT,71.08,19.66,3.31,LIGHT,74.54,21.07,8.66,LIGHT,84.33,26.59,55.0,184.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.009,21.948,22.019,21.946,21.98,22.019,21.946,0.073,335.23,164.21,148.17,158.87,170.0,170.0,255.0,170.0,167.6,214.98,259.61,215.03,-13.04,14.16,-15.78,14.66,875.0,875.0,875.0,875.0,-215.21,-311.65,-228.0,-316.44,806.48,765.0,857.22,3500.0,-1071.3,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8129
2,Occupancy Concentration,0,28,280.0,9,2,2,3,2,18.76,5.88,LIGHT,77.27,20.45,8.64,LIGHT,83.52,18.94,3.41,LIGHT,73.79,24.11,3.86,LIGHT,80.93,20.76,7.42,LIGHT,82.08,18.36,7.77,LIGHT,79.61,20.01,7.03,LIGHT,80.56,25.58,4.71,LIGHT,84.04,25.57,3.06,LIGHT,81.55,20.17,8.35,LIGHT,82.74,26.6,55.0,184.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,22.004,21.942,22.015,21.94,21.975,22.015,21.94,0.075,315.51,161.69,164.6,164.29,170.0,170.0,255.0,170.0,167.97,215.46,260.1,215.5,-13.49,14.49,-15.99,14.99,875.0,875.0,875.0,875.0,-235.01,-313.36,-211.29,-310.22,806.09,765.0,859.03,3500.0,-1069.88,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8329
2,Occupancy Concentration,0,29,290.0,9,2,2,3,2,22.0,5.55,LIGHT,80.83,22.63,3.68,LIGHT,78.81,20.13,3.52,LIGHT,75.44,25.23,7.67,LIGHT,88.04,26.23,2.56,LIGHT,81.63,24.26,3.63,LIGHT,80.77,20.73,5.12,LIGHT,78.59,19.47,4.21,LIGHT,75.65,22.5,2.22,LIGHT,76.45,26.15,2.07,LIGHT,80.79,26.6,55.0,184.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.999,21.936,22.01,21.934,21.97,22.01,21.934,0.076,323.12,162.4,154.24,157.24,170.0,170.0,255.0,170.0,168.11,215.65,260.28,215.69,-13.7,14.82,-16.44,15.32,875.0,875.0,875.0,875.0,-227.47,-312.13,-221.92,-316.75,797.0,765.0,859.73,3500.0,-1078.27,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8541
2,Occupancy Concentration,0,30,300.0,9,2,2,3,2,20.25,5.28,LIGHT,78.23,24.06,6.62,LIGHT,85.0,24.7,3.27,LIGHT,80.78,19.21,3.18,LIGHT,73.78,18.66,3.77,LIGHT,73.98,20.99,3.46,LIGHT,76.43,22.1,2.28,LIGHT,76.05,22.9,4.97,LIGHT,81.08,20.46,2.04,LIGHT,73.64,22.18,7.73,LIGHT,84.32,26.6,55.0,185.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.994,21.929,22.006,21.928,21.964,22.006,21.928,0.078,317.79,150.41,157.13,157.96,170.0,170.0,255.0,170.0,168.3,215.9,260.57,215.94,-13.91,15.04,-16.67,15.54,875.0,875.0,875.0,875.0,-232.82,-323.65,-218.97,-315.56,783.29,765.0,860.71,3500.0,-1091.0,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8769
2,Occupancy Concentration,0,31,310.0,9,2,2,3,2,22.73,5.6,LIGHT,81.81,19.96,5.56,LIGHT,78.29,20.54,5.23,LIGHT,78.52,24.47,3.01,LIGHT,80.1,20.24,7.93,LIGHT,82.19,18.93,7.23,LIGHT,79.51,25.52,8.01,LIGHT,88.92,23.8,5.85,LIGHT,83.53,20.56,2.85,LIGHT,74.97,25.79,8.91,LIGHT,90.6,26.61,55.0,185.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.989,21.923,22.002,21.922,21.959,22.002,21.922,0.08,318.72,161.7,172.45,165.57,170.0,170.0,255.0,170.0,168.69,216.39,261.04,216.41,-14.23,15.61,-17.23,15.85,875.0,875.0,875.0,875.0,-231.82,-311.3,-203.74,-307.17,818.44,765.0,862.53,3500.0,-1054.03,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.8935
2,Occupancy Concentration,0,32,320.0,9,2,2,3,2,20.03,3.96,LIGHT,75.98,19.44,8.04,LIGHT,81.36,18.33,2.02,LIGHT,70.94,20.58,3.63,LIGHT,76.17,25.26,3.95,LIGHT,82.5,19.56,5.1,LIGHT,77.1,24.19,5.37,LIGHT,83.29,24.1,2.62,LIGHT,79.06,26.21,3.32,LIGHT,82.74,18.79,4.51,LIGHT,75.25,26.61,55.0,185.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.984,21.917,21.998,21.916,21.954,21.998,21.916,0.082,304.45,159.6,162.35,157.99,170.0,170.0,255.0,170.0,168.84,216.58,261.21,216.6,-14.44,15.94,-17.68,16.18,875.0,875.0,875.0,875.0,-246.15,-312.88,-214.12,-314.23,784.39,765.0,863.23,3500.0,-1087.38,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9178
2,Occupancy Concentration,0,33,330.0,9,2,2,3,2,18.9,2.33,LIGHT,72.12,26.69,7.61,LIGHT,89.78,21.68,7.31,LIGHT,83.06,24.04,2.99,LIGHT,79.53,22.38,6.52,LIGHT,82.75,23.26,5.38,LIGHT,82.15,26.59,7.46,LIGHT,89.43,18.66,2.64,LIGHT,72.28,19.47,4.86,LIGHT,76.63,22.99,6.68,LIGHT,83.76,26.61,55.0,185.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.979,21.911,21.994,21.91,21.948,21.994,21.91,0.084,324.49,164.9,161.71,160.39,170.0,170.0,255.0,170.0,169.02,216.84,261.47,216.86,-14.64,16.26,-18.14,16.52,875.0,875.0,875.0,875.0,-226.13,-307.0,-214.96,-311.23,811.49,765.0,864.19,3500.0,-1059.32,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9354
2,Occupancy Concentration,0,34,340.0,9,2,2,3,2,20.06,4.38,LIGHT,76.64,24.45,6.0,LIGHT,84.56,25.31,4.46,LIGHT,83.33,24.53,4.22,LIGHT,81.99,26.83,4.65,LIGHT,85.51,20.6,7.27,LIGHT,81.66,18.63,2.65,LIGHT,72.26,26.22,6.41,LIGHT,87.39,22.83,8.63,LIGHT,86.48,24.61,8.03,LIGHT,87.81,26.62,55.0,185.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.974,21.905,21.99,21.904,21.943,21.99,21.904,0.086,326.52,167.17,159.65,174.29,170.0,170.0,255.0,170.0,169.42,217.3,261.95,217.33,-14.84,16.59,-18.59,16.84,875.0,875.0,875.0,875.0,-223.9,-303.94,-216.99,-296.54,827.63,765.0,866.0,3500.0,-1041.37,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.9534
2,Occupancy Concentration,0,35,350.0,9,2,2,3,2,19.21,4.91,LIGHT,76.38,22.4,5.32,LIGHT,80.98,22.81,4.08,LIGHT,79.63,23.23,4.96,LIGHT,81.48,22.16,4.61,LIGHT,79.62,19.42,8.79,LIGHT,82.46,21.04,3.17,LIGHT,76.05,23.2,6.43,LIGHT,83.64,24.81,2.13,LIGHT,79.21,20.63,5.99,LIGHT,79.77,26.62,55.0,185.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.969,21.899,21.986,21.898,21.938,21.986,21.898,0.088,318.47,162.08,159.69,158.98,170.0,170.0,255.0,170.0,169.56,217.49,262.12,217.51,-15.05,16.92,-19.05,17.17,875.0,875.0,875.0,875.0,-232.02,-308.51,-217.24,-311.34,799.22,765.0,866.68,3500.0,-1069.11,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,0.979
2,Occupancy Concentration,0,36,360.0,9,2,2,3,2,20.03,6.21,LIGHT,79.35,20.43,2.39,LIGHT,74.12,20.8,3.12,LIGHT,75.68,19.67,2.68,LIGHT,73.61,18.25,8.68,LIGHT,80.83,24.82,3.57,LIGHT,81.38,18.74,5.55,LIGHT,76.75,20.16,2.55,LIGHT,74.03,21.77,8.29,LIGHT,84.65,18.2,8.04,LIGHT,79.81,26.62,55.0,186.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.964,21.893,21.981,21.892,21.933,21.981,21.892,0.089,302.76,162.21,150.78,164.46,170.0,170.0,255.0,170.0,169.75,217.75,262.38,217.77,-15.26,17.25,-19.51,17.51,875.0,875.0,875.0,875.0,-247.75,-307.79,-226.35,-305.26,780.21,765.0,867.65,3500.0,-1087.15,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0022
2,Occupancy Concentration,0,37,370.0,9,2,2,3,2,20.78,5.46,LIGHT,79.16,18.48,2.3,LIGHT,71.55,18.53,8.46,LIGHT,80.85,19.94,4.62,LIGHT,76.86,20.64,2.21,LIGHT,74.11,25.26,8.92,LIGHT,89.95,21.7,6.69,LIGHT,82.16,20.65,6.69,LIGHT,80.85,23.73,2.88,LIGHT,78.98,26.21,2.26,LIGHT,81.15,26.63,55.0,186.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.959,21.887,21.977,21.886,21.927,21.977,21.886,0.091,308.42,164.06,163.01,160.13,170.0,170.0,255.0,170.0,170.15,218.23,262.87,218.25,-15.47,17.47,-19.73,17.73,875.0,875.0,875.0,875.0,-241.9,-305.24,-213.85,-308.89,795.62,765.0,869.5,3500.0,-1069.88,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0231
2,Occupancy Concentration,0,38,380.0,10,2,2,4,2,25.83,2.46,LIGHT,80.98,24.16,2.35,LIGHT,78.73,19.53,7.67,LIGHT,80.92,20.85,4.14,LIGHT,77.27,24.4,4.43,LIGHT,82.14,25.26,3.38,LIGHT,81.64,25.68,5.02,LIGHT,84.63,22.09,4.03,LIGHT,78.66,21.17,4.09,LIGHT,77.6,24.84,7.74,LIGHT,87.66,26.63,55.0,186.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.954,21.881,21.974,21.88,21.922,21.974,21.88,0.094,317.9,163.78,163.29,165.26,170.0,170.0,340.0,170.0,170.29,218.41,263.05,218.44,-15.68,17.8,-20.18,18.06,875.0,875.0,875.0,875.0,-232.49,-305.01,-128.84,-303.24,810.23,850.0,870.19,3500.0,-969.58,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0381
2,Occupancy Concentration,0,39,390.0,10,2,2,4,2,24.32,3.88,LIGHT,81.22,20.2,7.38,LIGHT,81.32,23.4,6.0,LIGHT,83.25,19.29,2.13,LIGHT,72.31,23.91,8.75,LIGHT,88.01,20.82,3.21,LIGHT,75.84,19.79,2.26,LIGHT,73.13,19.2,6.56,LIGHT,78.84,20.11,7.46,LIGHT,81.33,20.27,3.6,LIGHT,75.74,26.64,55.0,186.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.949,21.875,21.971,21.874,21.917,21.971,21.874,0.097,318.1,163.85,151.97,157.07,170.0,170.0,340.0,170.0,170.69,218.88,263.51,218.9,-15.87,18.25,-20.87,18.5,875.0,875.0,875.0,875.0,-232.08,-304.02,-140.39,-310.53,790.99,850.0,871.98,3500.0,-987.02,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0618
2,Occupancy Concentration,0,40,400.0,10,2,2,4,2,24.51,4.39,LIGHT,82.22,22.61,6.18,LIGHT,82.53,20.1,4.03,LIGHT,76.17,25.7,7.95,LIGHT,89.05,21.32,3.14,LIGHT,76.36,21.17,8.78,LIGHT,84.63,21.89,4.05,LIGHT,78.44,24.34,7.88,LIGHT,87.24,20.61,7.79,LIGHT,82.45,21.92,2.8,LIGHT,76.6,26.64,55.0,186.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.945,21.869,21.968,21.868,21.913,21.968,21.868,0.1,329.97,160.99,165.68,159.05,170.0,170.0,340.0,170.0,170.87,219.14,263.74,219.16,-16.06,18.69,-21.56,18.94,875.0,875.0,875.0,875.0,-220.22,-306.18,-127.14,-307.85,815.69,850.0,872.91,3500.0,-961.39,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.0809
2,Occupancy Concentration,0,41,410.0,10,2,2,4,2,21.28,4.84,LIGHT,78.86,19.07,5.91,LIGHT,77.7,20.68,5.37,LIGHT,78.91,19.84,4.19,LIGHT,76.08,21.74,6.3,LIGHT,81.62,19.68,2.21,LIGHT,72.91,22.36,7.99,LIGHT,84.94,24.34,4.42,LIGHT,82.05,24.09,8.23,LIGHT,87.46,22.92,8.73,LIGHT,86.75,26.64,55.0,186.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.94,21.863,21.965,21.862,21.907,21.965,21.862,0.103,311.55,154.53,166.99,174.21,170.0,170.0,340.0,170.0,170.99,219.33,263.9,219.35,-16.49,19.24,-22.24,19.49,875.0,875.0,875.0,875.0,-238.95,-311.9,-126.35,-291.95,807.28,850.0,873.57,3500.0,-969.15,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1038
2,Occupancy Concentration,0,42,420.0,10,2,2,4,2,20.76,3.67,LIGHT,76.45,22.27,3.01,LIGHT,77.35,19.34,5.7,LIGHT,77.72,22.15,5.39,LIGHT,80.77,24.82,6.67,LIGHT,86.03,22.87,8.94,LIGHT,87.0,18.22,4.27,LIGHT,74.18,24.6,4.46,LIGHT,82.44,18.74,8.98,LIGHT,81.89,21.93,6.74,LIGHT,82.52,26.65,55.0,187.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.935,21.857,21.962,21.856,21.902,21.962,21.856,0.106,312.29,173.03,156.62,164.41,170.0,170.0,340.0,170.0,171.38,219.8,264.35,219.82,-16.68,19.68,-22.93,19.93,875.0,875.0,875.0,875.0,-238.01,-292.49,-136.96,-300.84,806.35,850.0,875.35,3500.0,-968.3,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1253
2,Occupancy Concentration,0,43,430.0,11,2,2,5,2,18.91,2.75,LIGHT,72.76,25.96,8.98,LIGHT,90.92,18.82,4.68,LIGHT,75.55,21.51,2.35,LIGHT,75.41,18.55,5.45,LIGHT,76.36,23.04,4.63,LIGHT,80.75,22.82,6.82,LIGHT,83.76,26.31,5.5,LIGHT,86.14,21.97,5.89,LIGHT,81.3,25.83,2.97,LIGHT,81.74,26.65,55.0,187.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.93,21.851,21.961,21.85,21.898,21.961,21.85,0.111,314.64,157.11,169.9,163.04,170.0,170.0,425.0,170.0,171.57,220.05,264.59,220.07,-16.86,20.12,-23.61,20.36,875.0,875.0,875.0,875.0,-235.65,-307.72,-39.12,-301.53,804.69,935.0,876.28,3500.0,-884.02,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1455
2,Occupancy Concentration,0,44,440.0,11,2,2,5,2,21.54,5.27,LIGHT,79.83,21.91,8.34,LIGHT,84.9,21.62,6.99,LIGHT,82.51,20.33,6.69,LIGHT,80.45,24.25,2.26,LIGHT,78.7,25.96,5.84,LIGHT,86.21,19.05,6.75,LIGHT,78.94,25.87,5.59,LIGHT,85.72,21.12,6.87,LIGHT,81.71,26.13,8.09,LIGHT,89.8,26.65,55.0,187.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.925,21.845,21.96,21.844,21.893,21.96,21.844,0.116,327.69,164.91,164.66,171.51,170.0,170.0,425.0,170.0,171.72,220.24,264.7,220.26,-17.02,20.78,-24.77,21.02,875.0,875.0,875.0,875.0,-222.61,-299.07,-45.41,-292.21,828.77,935.0,876.92,3500.0,-859.3,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1636
2,Occupancy Concentration,0,45,450.0,11,2,2,5,2,21.45,6.98,LIGHT,82.28,24.09,4.29,LIGHT,81.55,22.08,3.0,LIGHT,77.1,25.11,6.77,LIGHT,86.54,22.59,7.45,LIGHT,84.41,26.42,7.63,LIGHT,89.47,24.92,3.85,LIGHT,81.93,24.36,6.95,LIGHT,85.88,20.24,5.02,LIGHT,77.83,18.74,7.56,LIGHT,79.77,26.66,55.0,187.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.92,21.839,21.959,21.838,21.889,21.959,21.838,0.121,327.47,173.88,167.81,157.6,170.0,170.0,425.0,170.0,172.11,220.71,265.11,220.73,-17.19,21.44,-25.94,21.68,875.0,875.0,875.0,875.0,-222.61,-288.97,-43.02,-304.99,826.76,935.0,878.66,3500.0,-859.59,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.1878
2,Occupancy Concentration,0,46,460.0,11,2,2,5,2,24.65,5.07,LIGHT,83.42,22.91,5.76,LIGHT,82.28,20.62,8.35,LIGHT,83.3,25.95,5.61,LIGHT,85.85,26.44,6.47,LIGHT,87.76,21.36,6.19,LIGHT,80.98,20.94,7.82,LIGHT,82.91,21.5,4.07,LIGHT,77.98,25.04,8.28,LIGHT,88.72,22.75,8.28,LIGHT,85.86,26.66,55.0,187.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.916,21.833,21.958,21.832,21.885,21.958,21.832,0.126,334.85,168.74,160.89,174.58,170.0,170.0,425.0,170.0,172.3,220.96,265.31,220.98,-17.35,22.1,-27.09,22.34,875.0,875.0,875.0,875.0,-215.2,-293.2,-50.89,-287.1,839.06,935.0,879.55,3500.0,-846.39,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.206
2,Occupancy Concentration,0,47,470.0,12,2,2,6,2,18.94,5.83,LIGHT,77.42,21.61,6.79,LIGHT,82.2,25.33,4.36,LIGHT,83.2,18.49,7.54,LIGHT,79.42,19.21,7.44,LIGHT,80.17,22.22,3.85,LIGHT,78.55,18.47,5.49,LIGHT,76.32,22.68,4.99,LIGHT,80.83,20.61,5.13,LIGHT,78.46,20.11,7.06,LIGHT,80.73,26.66,55.0,187.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.911,21.827,21.959,21.826,21.881,21.959,21.826,0.133,322.24,158.72,157.15,159.19,170.0,170.0,510.0,170.0,172.42,221.16,265.41,221.18,-17.74,22.87,-28.24,23.11,875.0,875.0,875.0,875.0,-228.08,-302.25,29.32,-301.52,797.3,1020.0,880.17,3500.0,-802.53,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2333
2,Occupancy Concentration,0,48,480.0,12,2,2,6,2,22.79,5.06,LIGHT,81.08,20.39,7.73,LIGHT,82.08,19.7,2.1,LIGHT,72.78,20.81,5.5,LIGHT,79.26,24.14,4.64,LIGHT,82.13,23.28,4.9,LIGHT,81.45,18.25,5.05,LIGHT,75.39,18.88,3.34,LIGHT,73.61,18.74,4.12,LIGHT,74.6,24.47,3.29,LIGHT,80.52,26.67,55.0,188.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.906,21.821,21.959,21.82,21.877,21.959,21.82,0.139,315.2,163.58,149.0,155.12,170.0,170.0,510.0,170.0,172.82,221.62,265.79,221.65,-17.87,23.74,-29.87,24.0,875.0,875.0,875.0,875.0,-234.85,-296.06,19.92,-304.23,782.9,1020.0,881.88,3500.0,-815.22,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2579
2,Occupancy Concentration,0,49,490.0,12,2,2,6,2,25.4,8.52,LIGHT,89.53,18.64,2.1,LIGHT,71.45,18.68,5.72,LIGHT,76.93,23.01,8.72,LIGHT,86.84,21.83,3.01,LIGHT,76.8,22.19,2.78,LIGHT,76.91,19.64,5.39,LIGHT,77.63,26.86,2.86,LIGHT,82.87,18.63,3.65,LIGHT,73.76,21.68,3.3,LIGHT,77.05,26.67,55.0,188.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.901,21.815,21.96,21.814,21.873,21.96,21.814,0.146,324.75,153.71,160.5,150.81,170.0,170.0,510.0,170.0,173.01,221.87,265.96,221.9,-18.01,24.51,-31.26,24.76,875.0,875.0,875.0,875.0,-225.25,-304.91,30.2,-307.53,789.77,1020.0,882.74,3500.0,-807.49,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.2828
2,Occupancy Concentration,0,50,500.0,12,2,2,6,2,26.44,8.94,LIGHT,91.46,25.14,5.64,LIGHT,84.88,25.42,3.66,LIGHT,82.27,18.61,8.3,LIGHT,80.71,20.16,6.52,LIGHT,79.98,26.68,6.85,LIGHT,88.62,23.33,3.64,LIGHT,79.62,23.29,4.87,LIGHT,81.42,23.08,2.12,LIGHT,77.03,19.34,4.85,LIGHT,76.45,26.67,55.0,188.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.897,21.809,21.961,21.808,21.869,21.961,21.808,0.153,339.32,168.6,161.04,153.48,170.0,170.0,510.0,170.0,173.14,222.07,266.03,222.09,-18.14,25.39,-32.9,25.65,875.0,875.0,875.0,875.0,-210.68,-288.94,29.17,-303.78,822.44,1020.0,883.33,3500.0,-774.23,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3011
2,Occupancy Concentration,0,51,510.0,13,2,2,7,2,21.86,7.52,LIGHT,83.61,26.91,2.24,LIGHT,82.0,25.82,7.11,LIGHT,87.94,20.12,8.67,LIGHT,83.16,23.48,4.53,LIGHT,81.14,26.18,4.15,LIGHT,83.95,20.78,7.2,LIGHT,81.77,25.59,6.63,LIGHT,86.93,23.03,2.96,LIGHT,78.23,26.27,5.57,LIGHT,86.19,26.68,55.0,188.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.893,21.803,21.963,21.802,21.865,21.963,21.802,0.161,336.71,165.09,168.7,164.42,170.0,170.0,595.0,170.0,173.52,222.54,266.4,222.56,-18.51,26.38,-34.51,26.63,875.0,875.0,875.0,875.0,-213.28,-290.99,120.59,-291.39,834.92,1105.0,885.02,3500.0,-675.07,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3222
2,Occupancy Concentration,0,52,520.0,13,2,2,7,2,21.29,5.02,LIGHT,79.14,21.27,3.74,LIGHT,77.2,23.03,7.77,LIGHT,85.44,22.26,4.06,LIGHT,78.92,18.81,7.09,LIGHT,79.15,20.93,5.79,LIGHT,79.85,19.68,4.34,LIGHT,76.11,19.44,7.62,LIGHT,80.73,25.82,2.22,LIGHT,80.61,19.98,4.8,LIGHT,77.17,26.68,55.0,188.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.888,21.797,21.965,21.796,21.861,21.965,21.796,0.169,320.7,159.0,156.84,157.78,170.0,170.0,595.0,170.0,173.68,222.8,266.53,222.82,-18.86,27.48,-36.36,27.74,875.0,875.0,875.0,875.0,-229.48,-295.72,107.01,-296.66,794.32,1105.0,885.83,3500.0,-714.85,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.352
2,Occupancy Concentration,0,53,530.0,13,2,2,7,2,19.44,2.45,LIGHT,72.97,26.62,3.46,LIGHT,83.47,20.2,6.56,LIGHT,80.09,24.45,5.47,LIGHT,83.77,26.82,5.95,LIGHT,87.45,23.56,2.11,LIGHT,77.61,22.6,6.59,LIGHT,83.14,18.99,8.01,LIGHT,80.75,21.56,7.76,LIGHT,83.59,24.58,5.15,LIGHT,83.45,26.68,55.0,188.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.883,21.791,21.967,21.79,21.858,21.967,21.79,0.177,320.3,165.06,163.89,167.04,170.0,170.0,595.0,170.0,173.83,222.98,266.57,223.01,-18.98,28.48,-38.22,28.73,875.0,875.0,875.0,875.0,-229.85,-288.48,112.24,-286.22,816.29,1105.0,886.39,3500.0,-692.31,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.3742
2,Occupancy Concentration,0,54,540.0,14,2,2,8,2,18.42,8.63,LIGHT,80.97,19.84,3.32,LIGHT,74.78,19.17,8.49,LIGHT,81.7,25.5,7.2,LIGHT,87.67,25.46,6.8,LIGHT,87.03,20.57,7.1,LIGHT,81.36,25.39,7.95,LIGHT,88.66,20.74,8.68,LIGHT,83.94,24.95,5.87,LIGHT,84.99,19.08,6.64,LIGHT,78.81,26.69,55.0,189.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.878,21.785,21.971,21.784,21.855,21.971,21.784,0.187,325.12,168.39,172.6,163.8,170.0,170.0,680.0,170.0,174.23,223.45,266.92,223.47,-19.09,29.46,-40.09,29.71,875.0,875.0,875.0,875.0,-224.74,-283.7,204.43,-288.02,829.91,1190.0,888.07,3500.0,-592.03,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4018
2,Occupancy Concentration,0,55,550.0,14,2,2,8,2,24.53,8.81,LIGHT,88.88,19.27,7.13,LIGHT,79.78,20.93,4.49,LIGHT,77.9,24.65,4.83,LIGHT,83.06,21.8,3.59,LIGHT,77.64,23.09,5.23,LIGHT,81.71,19.53,6.54,LIGHT,79.22,19.82,4.59,LIGHT,76.66,24.82,8.75,LIGHT,89.15,22.98,4.49,LIGHT,80.46,26.69,55.0,189.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.874,21.779,21.975,21.778,21.852,21.975,21.778,0.197,329.62,159.35,155.88,169.61,170.0,170.0,680.0,170.0,174.41,223.71,267.01,223.73,-19.18,30.67,-42.43,30.93,875.0,875.0,875.0,875.0,-220.15,-291.27,185.46,-280.73,814.46,1190.0,888.86,3500.0,-606.69,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4269
2,Occupancy Concentration,0,56,560.0,14,2,2,8,2,23.62,3.0,LIGHT,79.03,23.61,2.86,LIGHT,78.8,22.02,3.78,LIGHT,78.2,24.7,2.38,LIGHT,79.44,19.31,8.45,LIGHT,81.81,25.94,4.34,LIGHT,83.94,19.47,7.57,LIGHT,80.69,26.2,8.2,LIGHT,90.05,22.49,7.08,LIGHT,83.73,25.61,7.05,LIGHT,87.59,26.69,55.0,189.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.869,21.773,21.979,21.772,21.848,21.979,21.772,0.207,315.47,165.75,170.74,171.32,170.0,170.0,680.0,170.0,174.53,223.9,267.01,223.92,-19.49,32.0,-44.75,32.25,875.0,875.0,875.0,875.0,-234.49,-283.35,198.0,-277.51,823.28,1190.0,889.36,3500.0,-597.35,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4551
2,Occupancy Concentration,0,57,570.0,15,2,2,9,2,25.44,8.29,LIGHT,89.23,21.04,4.07,LIGHT,77.41,18.44,6.25,LIGHT,77.42,21.91,6.75,LIGHT,82.51,22.6,5.48,LIGHT,81.47,20.18,6.46,LIGHT,79.91,19.8,6.45,LIGHT,79.42,26.09,3.85,LIGHT,83.39,23.5,7.63,LIGHT,85.82,26.84,5.59,LIGHT,86.94,26.7,55.0,189.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.864,21.767,21.985,21.766,21.846,21.985,21.766,0.219,326.57,161.38,162.81,172.76,170.0,170.0,765.0,170.0,174.93,224.37,267.31,224.39,-19.58,33.2,-47.08,33.46,875.0,875.0,875.0,875.0,-223.08,-286.05,273.04,-274.39,823.52,1275.0,891.0,3500.0,-510.48,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.4866
2,Occupancy Concentration,0,58,580.0,15,2,2,9,2,19.42,7.58,LIGHT,80.65,18.85,7.49,LIGHT,79.8,18.7,8.67,LIGHT,81.38,18.24,4.73,LIGHT,74.89,19.78,4.43,LIGHT,76.37,26.39,8.05,LIGHT,90.06,22.38,3.47,LIGHT,78.18,21.22,8.88,LIGHT,84.84,20.66,6.53,LIGHT,80.62,19.17,2.59,LIGHT,72.85,26.7,55.0,189.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.859,21.761,21.991,21.76,21.843,21.991,21.76,0.231,316.72,166.43,163.02,153.47,170.0,170.0,765.0,170.0,175.11,224.62,267.36,224.64,-19.64,34.64,-49.89,34.89,875.0,875.0,875.0,875.0,-232.81,-279.31,270.49,-292.0,799.64,1275.0,891.73,3500.0,-533.63,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.5228
2,Occupancy Concentration,0,59,590.0,15,2,2,9,2,18.85,6.75,LIGHT,78.69,22.78,6.88,LIGHT,83.79,23.03,7.84,LIGHT,85.55,22.08,8.07,LIGHT,84.7,20.85,8.09,LIGHT,83.2,18.66,4.46,LIGHT,75.02,22.41,5.08,LIGHT,80.63,22.24,4.38,LIGHT,79.37,19.42,8.11,LIGHT,81.44,22.94,3.63,LIGHT,79.12,26.7,55.0,189.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.855,21.755,21.996,21.754,21.84,21.996,21.754,0.242,332.73,158.22,160.0,160.56,170.0,170.0,765.0,170.0,175.25,224.81,267.31,224.83,-19.69,36.07,-52.69,36.31,875.0,875.0,875.0,875.0,-216.71,-285.9,264.62,-283.3,811.51,1275.0,892.2,3500.0,-521.29,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.5489
2,Occupancy Concentration,0,60,600.0,16,2,2,10,2,26.02,4.8,LIGHT,84.73,21.89,8.37,LIGHT,84.92,18.18,5.64,LIGHT,76.18,25.75,8.37,LIGHT,89.74,20.51,4.36,LIGHT,77.18,22.82,5.25,LIGHT,81.4,25.96,8.71,LIGHT,90.52,18.38,3.86,LIGHT,73.76,21.39,2.94,LIGHT,76.15,18.7,5.86,LIGHT,77.17,26.71,55.0,190.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.851,21.749,22.003,21.748,21.838,22.003,21.748,0.255,335.57,158.58,164.28,153.32,170.0,170.0,850.0,170.0,175.63,225.28,267.6,225.3,-20.0,37.5,-55.24,37.74,875.0,875.0,875.0,875.0,-213.8,-283.64,351.64,-288.64,811.75,1360.0,893.81,3500.0,-434.44,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.5884
2,Occupancy Concentration,0,61,610.0,16,2,2,10,2,25.6,7.09,LIGHT,87.64,18.84,7.24,LIGHT,79.41,19.3,6.24,LIGHT,78.48,25.72,4.72,LIGHT,84.23,18.05,6.16,LIGHT,76.8,23.35,6.61,LIGHT,84.1,20.66,2.89,LIGHT,75.16,25.63,8.71,LIGHT,90.1,19.09,2.26,LIGHT,72.25,20.79,2.35,LIGHT,74.51,26.71,55.0,190.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.847,21.743,22.01,21.742,21.835,22.01,21.742,0.268,329.76,160.9,165.26,146.76,170.0,170.0,850.0,170.0,175.8,225.54,267.62,225.56,-20.27,39.15,-58.27,39.39,875.0,875.0,875.0,875.0,-219.71,-279.41,349.61,-293.29,802.68,1360.0,894.52,3500.0,-442.8,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.6238
2,Occupancy Concentration,0,62,620.0,16,2,2,10,2,18.41,4.22,LIGHT,74.34,25.12,8.68,LIGHT,89.42,24.02,3.15,LIGHT,79.75,22.23,5.02,LIGHT,80.32,22.43,4.77,LIGHT,80.19,19.33,5.37,LIGHT,77.22,25.72,5.21,LIGHT,84.97,25.05,8.36,LIGHT,88.85,22.32,5.6,LIGHT,81.3,25.25,4.86,LIGHT,83.85,26.72,55.0,190.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.842,21.737,22.017,21.736,21.833,22.017,21.736,0.281,323.83,157.41,173.82,165.15,170.0,170.0,850.0,170.0,176.13,225.95,267.77,225.97,-20.55,40.8,-61.3,41.05,875.0,875.0,875.0,875.0,-225.59,-280.84,355.29,-272.83,820.21,1360.0,895.82,3500.0,-423.97,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.6542
2,Occupancy Concentration,0,63,630.0,16,2,2,10,2,24.98,5.94,LIGHT,85.13,21.32,7.38,LIGHT,82.72,22.53,4.75,LIGHT,80.29,20.97,3.19,LIGHT,76.0,24.64,8.65,LIGHT,88.78,26.64,4.96,LIGHT,85.74,18.58,2.96,LIGHT,72.66,22.95,5.81,LIGHT,82.4,26.4,3.97,LIGHT,83.95,19.53,7.28,LIGHT,80.33,26.72,55.0,190.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.837,21.732,22.024,21.73,21.831,22.024,21.73,0.294,324.14,174.52,155.06,164.28,170.0,170.0,850.0,170.0,176.32,226.19,267.8,226.22,-20.58,42.34,-64.34,42.58,875.0,875.0,875.0,875.0,-225.12,-261.95,333.52,-271.92,818.0,1360.0,896.53,3500.0,-425.47,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.6838
2,Occupancy Concentration,0,64,640.0,17,2,2,11,2,25.05,4.28,LIGHT,82.73,25.85,2.2,LIGHT,80.61,26.77,6.85,LIGHT,88.74,21.23,6.78,LIGHT,81.71,21.62,7.72,LIGHT,83.61,24.92,6.97,LIGHT,86.61,22.39,5.06,LIGHT,80.58,24.97,4.4,LIGHT,82.81,23.18,2.28,LIGHT,77.39,19.9,8.85,LIGHT,83.15,26.72,55.0,190.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.833,21.727,22.033,21.724,21.829,22.033,21.724,0.309,333.79,170.22,163.39,160.54,170.0,170.0,935.0,170.0,176.49,226.43,267.82,226.47,-20.51,43.64,-67.27,44.14,875.0,875.0,875.0,875.0,-215.23,-264.71,423.94,-273.85,827.94,1445.0,897.21,3500.0,-329.85,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.7306
2,Occupancy Concentration,0,65,650.0,17,2,2,11,2,24.1,5.41,LIGHT,83.24,19.47,8.54,LIGHT,82.15,26.74,2.13,LIGHT,81.62,18.94,8.76,LIGHT,81.81,22.01,8.85,LIGHT,85.79,20.23,2.26,LIGHT,73.68,23.95,7.02,LIGHT,85.47,21.13,7.44,LIGHT,82.57,18.67,6.5,LIGHT,78.09,18.92,8.44,LIGHT,81.31,26.73,55.0,190.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.829,21.721,22.042,21.718,21.828,22.042,21.718,0.324,328.82,159.47,168.04,159.4,170.0,170.0,935.0,170.0,176.84,226.81,267.94,226.88,-20.65,45.27,-70.65,46.02,875.0,875.0,875.0,875.0,-219.99,-273.45,425.33,-272.7,815.73,1445.0,898.47,3500.0,-340.81,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.7728
2,Occupancy Concentration,0,66,660.0,17,2,2,11,2,22.12,7.64,LIGHT,84.11,21.76,8.85,LIGHT,85.47,24.23,7.36,LIGHT,86.33,21.23,6.06,LIGHT,80.63,23.39,5.25,LIGHT,82.11,25.84,4.62,LIGHT,84.23,23.14,4.05,LIGHT,80.0,22.21,2.58,LIGHT,76.63,23.94,8.05,LIGHT,87.0,24.0,6.72,LIGHT,85.08,26.73,55.0,191.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.825,21.716,22.05,21.713,21.826,22.05,21.713,0.337,336.54,166.34,156.63,172.08,170.0,170.0,935.0,170.0,176.99,227.07,267.91,227.14,-20.9,47.15,-74.15,47.9,875.0,875.0,875.0,875.0,-212.37,-264.44,410.39,-257.88,831.59,1445.0,899.11,3500.0,-324.3,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.7983
2,Occupancy Concentration,0,67,670.0,18,2,2,12,2,19.15,7.75,LIGHT,80.56,26.36,5.16,LIGHT,85.69,18.55,8.1,LIGHT,80.34,26.92,2.47,LIGHT,82.36,25.82,3.83,LIGHT,83.02,19.0,6.84,LIGHT,79.01,23.23,4.13,LIGHT,80.23,26.02,4.89,LIGHT,84.86,19.28,6.9,LIGHT,79.45,18.69,5.49,LIGHT,76.6,26.73,55.0,191.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.821,21.711,22.06,21.707,21.825,22.06,21.707,0.353,328.95,162.03,165.09,156.05,170.0,170.0,1020.0,170.0,177.16,227.3,267.92,227.37,-20.93,48.68,-77.18,49.43,875.0,875.0,875.0,875.0,-219.82,-266.99,500.83,-272.15,812.12,1530.0,899.75,3500.0,-258.13,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.8609
2,Occupancy Concentration,0,68,680.0,18,2,2,12,2,25.86,2.36,LIGHT,80.87,23.96,7.4,LIGHT,86.05,25.27,5.21,LIGHT,84.4,21.22,5.76,LIGHT,80.17,22.43,6.27,LIGHT,82.44,21.75,3.37,LIGHT,77.24,24.6,7.51,LIGHT,87.02,18.68,5.47,LIGHT,76.55,23.53,4.85,LIGHT,81.69,18.54,5.72,LIGHT,76.75,26.74,55.0,191.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.817,21.706,22.07,21.702,21.824,22.07,21.702,0.368,331.49,159.68,163.57,158.44,170.0,170.0,1020.0,170.0,177.5,227.68,268.01,227.77,-21.06,50.43,-80.8,51.43,875.0,875.0,875.0,875.0,-217.07,-267.21,495.78,-267.36,813.18,1530.0,900.96,3500.0,-255.86,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.8989
2,Occupancy Concentration,0,69,690.0,18,2,2,12,2,21.85,6.0,LIGHT,81.31,20.61,4.64,LIGHT,77.72,24.97,8.07,LIGHT,88.32,22.26,4.53,LIGHT,79.62,22.87,3.99,LIGHT,79.57,25.83,8.18,LIGHT,89.56,20.93,4.22,LIGHT,77.49,24.75,6.29,LIGHT,85.37,18.2,8.75,LIGHT,80.88,21.08,4.87,LIGHT,78.66,26.74,55.0,191.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.812,21.701,22.08,21.697,21.822,22.08,21.697,0.383,326.97,169.13,162.86,159.54,170.0,170.0,1020.0,170.0,177.65,227.92,267.96,228.01,-21.06,52.19,-84.31,53.19,875.0,875.0,875.0,875.0,-221.44,-255.76,491.51,-264.26,818.5,1530.0,901.54,3500.0,-249.95,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,1.9391
2,Occupancy Concentration,0,70,700.0,19,2,2,13,2,21.52,4.83,LIGHT,79.15,26.22,3.61,LIGHT,83.19,18.32,4.65,LIGHT,74.88,26.63,2.07,LIGHT,81.39,26.22,8.54,LIGHT,90.59,22.95,7.67,LIGHT,85.19,18.67,8.63,LIGHT,81.28,21.84,4.79,LIGHT,79.48,18.04,3.49,LIGHT,72.78,25.84,6.25,LIGHT,86.68,26.74,55.0,191.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.807,21.696,22.092,21.692,21.822,22.092,21.692,0.4,318.61,175.78,160.76,159.46,170.0,170.0,1105.0,170.0,177.84,228.15,267.93,228.23,-20.84,53.84,-87.84,54.84,875.0,875.0,875.0,875.0,-229.39,-247.23,570.85,-262.47,814.61,1615.0,902.15,3500.0,-168.24,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.0004
2,Occupancy Concentration,0,71,710.0,19,2,2,13,2,19.79,5.42,LIGHT,77.87,18.64,4.7,LIGHT,75.35,22.4,5.31,LIGHT,80.97,18.39,7.08,LIGHT,78.61,24.62,8.8,LIGHT,88.98,18.57,3.11,LIGHT,72.88,25.5,6.58,LIGHT,86.75,21.69,3.87,LIGHT,77.92,19.08,5.76,LIGHT,77.49,20.46,3.18,LIGHT,75.34,26.75,55.0,191.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.802,21.691,22.104,21.687,21.821,22.104,21.687,0.417,312.8,161.86,164.67,152.83,170.0,170.0,1105.0,170.0,178.19,228.54,267.97,228.63,-20.58,55.71,-91.83,56.71,875.0,875.0,875.0,875.0,-234.59,-258.89,570.81,-266.83,792.16,1615.0,903.33,3500.0,-189.5,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.0553
2,Occupancy Concentration,0,72,720.0,19,2,2,13,2,23.26,6.99,LIGHT,84.56,21.54,2.85,LIGHT,76.2,19.12,6.76,LIGHT,79.04,21.62,6.75,LIGHT,82.15,26.74,6.0,LIGHT,87.42,18.9,6.42,LIGHT,78.25,20.64,5.35,LIGHT,78.83,24.12,6.51,LIGHT,84.92,25.72,7.52,LIGHT,88.43,22.53,4.13,LIGHT,79.36,26.75,55.0,192.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.797,21.686,22.116,21.682,21.82,22.116,21.682,0.434,321.95,165.67,163.75,167.79,170.0,170.0,1105.0,170.0,178.38,228.77,267.89,228.85,-20.33,57.58,-95.83,58.58,875.0,875.0,875.0,875.0,-225.0,-252.98,565.81,-249.78,819.16,1615.0,903.89,3500.0,-161.95,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.0959
