scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
2,Occupancy Concentration,0,73,730.0,19,2,2,13,2,24.87,4.63,LIGHT,83.03,26.09,8.63,LIGHT,90.56,24.48,3.61,LIGHT,81.02,23.12,5.27,LIGHT,81.81,21.3,7.11,LIGHT,82.29,26.02,6.69,LIGHT,87.56,22.84,4.77,LIGHT,80.7,18.01,2.68,LIGHT,71.53,18.21,8.09,LIGHT,79.9,24.35,2.57,LIGHT,79.29,26.75,55.0,192.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.793,21.681,22.127,21.677,21.819,22.127,21.677,0.45,336.42,169.85,152.23,159.19,170.0,170.0,1105.0,170.0,178.57,229.0,267.8,229.08,-20.08,59.45,-99.83,60.45,875.0,875.0,875.0,875.0,-210.09,-246.7,550.2,-256.28,817.69,1615.0,904.45,3500.0,-162.87,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.1421
2,Occupancy Concentration,0,74,740.0,20,2,2,14,2,21.01,4.3,LIGHT,77.71,26.97,4.48,LIGHT,85.43,18.7,5.81,LIGHT,77.09,19.41,3.12,LIGHT,73.94,23.49,3.81,LIGHT,80.08,20.37,4.25,LIGHT,76.84,21.39,4.12,LIGHT,77.92,19.86,4.68,LIGHT,76.84,22.9,3.34,LIGHT,78.64,24.3,4.65,LIGHT,82.35,26.76,55.0,192.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.788,21.676,22.14,21.672,21.819,22.14,21.672,0.468,314.17,156.92,154.76,160.99,170.0,170.0,1190.0,170.0,178.9,229.39,267.87,229.47,-20.07,61.32,-103.57,62.32,875.0,875.0,875.0,875.0,-232.0,-257.37,634.06,-252.22,786.84,1700.0,905.63,3500.0,-107.53,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.2217
2,Occupancy Concentration,0,75,750.0,20,2,2,14,2,18.82,2.16,LIGHT,71.77,24.37,6.49,LIGHT,85.2,18.97,7.01,LIGHT,79.23,22.46,6.77,LIGHT,83.23,23.15,8.63,LIGHT,86.88,22.17,4.08,LIGHT,78.83,22.99,4.03,LIGHT,79.78,25.35,6.55,LIGHT,86.51,26.33,5.49,LIGHT,86.15,24.19,5.07,LIGHT,82.84,26.76,55.0,192.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.783,21.671,22.153,21.667,21.819,22.153,21.667,0.486,319.43,165.71,166.29,168.99,170.0,170.0,1190.0,170.0,179.09,229.62,267.77,229.7,-19.8,63.3,-107.8,64.3,875.0,875.0,875.0,875.0,-226.28,-246.37,641.26,-242.01,820.42,1700.0,906.18,3500.0,-73.4,0.0,0.0,0.0,0.0,22.5,ECO_MAINTAIN,2.2749
2,Occupancy Concentration,0,76,760.0,20,2,2,14,2,18.61,7.92,LIGHT,80.14,21.68,7.99,LIGHT,84.08,20.07,4.07,LIGHT,76.19,23.19,4.86,LIGHT,81.28,20.09,3.56,LIGHT,75.45,19.06,7.36,LIGHT,79.87,25.9,3.73,LIGHT,82.97,24.96,2.9,LIGHT,80.55,24.93,2.96,LIGHT,80.6,26.74,4.5,LIGHT,85.17,26.76,55.0,192.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.778,21.666,22.166,21.662,21.818,22.166,21.662,0.504,321.69,155.32,163.52,165.77,170.0,170.0,1190.0,170.0,179.27,229.85,267.66,229.94,-19.53,65.28,-112.03,66.28,875.0,875.0,875.0,875.0,-223.57,-254.55,634.15,-243.01,806.3,1700.0,906.72,3500.0,-86.98,0.0,0.011,0.0,0.0,22.5,ECO_MAINTAIN,2.3355
2,Occupancy Concentration,0,77,770.0,20,2,2,14,2,20.74,7.92,LIGHT,82.8,20.16,2.47,LIGHT,73.91,26.27,7.92,LIGHT,89.72,18.58,4.96,LIGHT,75.66,26.85,8.51,LIGHT,91.33,22.99,5.99,LIGHT,82.72,20.79,4.85,LIGHT,78.26,24.71,7.19,LIGHT,86.67,20.44,3.21,LIGHT,75.37,19.28,8.11,LIGHT,81.26,26.77,55.0,192.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.773,21.661,22.179,21.657,21.817,22.179,21.657,0.522,322.09,174.05,164.93,156.63,170.0,170.0,1190.0,170.0,179.63,230.24,267.69,230.32,-19.26,67.26,-116.26,68.26,875.0,875.0,875.0,875.0,-222.54,-233.45,631.36,-249.79,817.7,1700.0,907.88,3500.0,-74.42,0.0,0.029,0.0,0.0,22.5,ECO_MAINTAIN,2.3963
2,Occupancy Concentration,0,78,780.0,21,2,2,15,2,26.07,4.7,LIGHT,84.64,25.33,7.04,LIGHT,87.22,21.77,5.77,LIGHT,80.87,20.5,2.85,LIGHT,74.9,18.73,7.96,LIGHT,80.35,21.7,5.47,LIGHT,80.33,20.84,4.6,LIGHT,77.95,18.81,2.75,LIGHT,72.64,24.41,2.7,LIGHT,79.56,24.18,7.32,LIGHT,86.2,26.77,55.0,193.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.769,21.656,22.193,21.652,21.817,22.193,21.652,0.541,327.63,160.68,150.59,165.76,170.0,170.0,1275.0,170.0,179.82,230.46,267.59,230.55,-18.99,69.24,-120.49,70.24,875.0,875.0,875.0,875.0,-216.54,-244.62,697.69,-238.45,804.66,1785.0,908.42,3500.0,-1.92,0.0,0.019,0.0,0.0,22.5,ECO_MAINTAIN,2.476
2,Occupancy Concentration,0,79,790.0,21,2,2,15,2,24.87,7.22,LIGHT,86.92,25.13,5.12,LIGHT,84.09,26.52,8.06,LIGHT,90.24,26.77,5.34,LIGHT,86.47,24.31,5.88,LIGHT,84.21,26.55,4.35,LIGHT,84.71,26.53,8.36,LIGHT,90.7,22.27,3.0,LIGHT,77.34,22.87,6.63,LIGHT,83.53,26.16,6.97,LIGHT,88.16,26.77,55.0,193.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.765,21.651,22.207,21.647,21.817,22.207,21.647,0.56,347.72,168.92,168.04,171.69,170.0,170.0,1275.0,170.0,179.97,230.7,267.46,230.79,-18.94,71.44,-124.94,72.44,875.0,875.0,875.0,875.0,-196.25,-233.94,710.56,-230.08,856.37,1785.0,908.92,3500.0,50.29,0.0,0.021,0.0,0.0,22.5,ECO_MAINTAIN,2.5381
2,Occupancy Concentration,0,80,800.0,21,2,2,15,2,25.85,3.66,LIGHT,82.8,25.37,7.7,LIGHT,88.26,21.29,8.0,LIGHT,83.61,22.12,2.34,LIGHT,76.16,26.79,3.52,LIGHT,83.77,19.12,6.44,LIGHT,78.56,25.57,5.96,LIGHT,85.9,23.2,8.2,LIGHT,86.3,19.7,8.97,LIGHT,83.08,23.3,2.96,LIGHT,78.56,26.78,55.0,193.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.761,21.646,22.221,21.642,21.817,22.221,21.642,0.579,330.83,162.33,172.2,161.64,170.0,170.0,1275.0,170.0,180.31,231.08,267.46,231.17,-18.89,73.64,-129.39,74.64,875.0,875.0,875.0,875.0,-212.75,-237.95,710.27,-237.55,827.0,1785.0,910.02,3500.0,22.02,0.0,0.023,0.0,0.0,22.5,ECO_MAINTAIN,2.6151
2,Occupancy Concentration,0,81,810.0,21,2,2,15,2,18.22,5.88,LIGHT,76.59,26.84,8.57,LIGHT,91.41,18.19,7.99,LIGHT,79.72,24.0,2.88,LIGHT,79.32,24.16,5.82,LIGHT,83.93,23.94,7.32,LIGHT,85.91,23.7,7.29,LIGHT,85.56,25.54,2.44,LIGHT,80.58,22.73,5.88,LIGHT,82.23,20.1,2.96,LIGHT,74.56,26.78,55.0,193.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.757,21.641,22.235,21.637,21.817,22.235,21.637,0.598,327.04,169.84,166.14,156.79,170.0,170.0,1275.0,170.0,180.47,231.32,267.33,231.41,-18.84,75.84,-133.84,76.84,875.0,875.0,875.0,875.0,-216.33,-228.0,699.63,-239.96,819.81,1785.0,910.53,3500.0,15.34,0.0,0.032,0.0,0.0,22.5,ECO_MAINTAIN,2.6828
2,Occupancy Concentration,0,82,820.0,21,2,2,15,2,26.43,8.36,LIGHT,90.58,23.23,3.92,LIGHT,79.92,25.03,2.29,LIGHT,79.72,18.98,4.77,LIGHT,75.88,18.55,4.2,LIGHT,74.49,25.29,4.42,LIGHT,83.24,26.37,3.75,LIGHT,83.59,22.62,5.64,LIGHT,81.73,25.32,8.18,LIGHT,88.92,22.37,6.94,LIGHT,83.37,26.78,55.0,193.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.753,21.636,22.249,21.632,21.817,22.249,21.632,0.617,326.1,157.73,165.32,172.29,170.0,170.0,1275.0,170.0,180.63,231.55,267.21,231.63,-18.79,78.04,-138.29,79.04,875.0,875.0,875.0,875.0,-217.06,-237.68,694.24,-222.04,821.44,1785.0,911.02,3500.0,17.46,0.0,0.012,0.0,0.0,22.5,ECO_MAINTAIN,2.7485
2,Occupancy Concentration,0,83,830.0,22,2,2,16,2,22.82,5.06,LIGHT,81.12,23.87,6.56,LIGHT,84.68,26.87,3.66,LIGHT,84.08,25.83,4.91,LIGHT,84.65,23.16,5.32,LIGHT,81.93,20.06,4.62,LIGHT,77.0,22.65,2.09,LIGHT,76.45,22.02,6.69,LIGHT,82.56,19.81,2.31,LIGHT,73.23,24.05,5.29,LIGHT,83.0,26.79,55.0,193.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.749,21.631,22.265,21.627,21.818,22.265,21.627,0.638,334.53,158.93,159.01,156.23,170.0,170.0,1360.0,170.0,180.97,231.93,267.2,232.02,-18.74,80.24,-142.74,81.24,875.0,875.0,875.0,875.0,-208.24,-233.9,768.47,-235.51,808.7,1870.0,912.12,3500.0,90.82,0.0,0.025,0.001,0.0,22.5,ECO_MAINTAIN,2.8607
2,Occupancy Concentration,0,84,840.0,22,2,2,16,2,21.38,8.17,LIGHT,83.98,26.17,5.25,LIGHT,85.59,25.14,7.99,LIGHT,88.41,23.93,2.24,LIGHT,78.27,20.46,3.62,LIGHT,76.01,18.04,7.78,LIGHT,79.22,22.23,7.17,LIGHT,83.54,26.0,4.3,LIGHT,83.95,21.46,7.51,LIGHT,83.09,26.54,8.59,LIGHT,91.06,26.79,55.0,194.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.745,21.626,22.281,21.623,21.819,22.281,21.623,0.658,336.25,155.23,167.49,174.15,170.0,170.0,1360.0,170.0,181.13,232.17,267.04,232.25,-18.66,82.66,-147.66,83.66,875.0,875.0,875.0,875.0,-206.28,-234.94,771.87,-214.94,833.12,1870.0,912.59,3500.0,115.71,0.0,0.003,0.0,0.0,22.5,ECO_MAINTAIN,2.933
2,Occupancy Concentration,0,85,850.0,22,2,2,16,2,18.46,6.61,LIGHT,77.99,23.01,6.22,LIGHT,83.09,24.65,3.11,LIGHT,80.48,24.77,8.27,LIGHT,88.37,20.36,3.43,LIGHT,75.59,18.37,2.38,LIGHT,71.53,23.72,6.85,LIGHT,84.93,21.96,8.89,LIGHT,85.78,26.16,3.6,LIGHT,83.1,20.36,3.67,LIGHT,75.95,26.8,55.0,194.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.741,21.621,22.297,21.618,21.819,22.297,21.618,0.679,329.93,147.12,170.71,159.05,170.0,170.0,1360.0,170.0,181.51,232.62,267.08,232.69,-18.47,85.09,-152.47,85.84,875.0,875.0,875.0,875.0,-212.03,-240.17,770.32,-227.42,806.81,1870.0,913.9,3500.0,90.7,0.0,0.028,0.019,0.0,22.5,ECO_MAINTAIN,3.0324
2,Occupancy Concentration,0,86,860.0,22,2,2,16,2,21.43,8.94,LIGHT,85.2,21.54,7.97,LIGHT,83.88,20.04,8.53,LIGHT,82.84,24.57,8.48,LIGHT,88.43,24.23,6.78,LIGHT,85.46,22.77,7.05,LIGHT,84.04,26.03,2.84,LIGHT,81.8,22.23,6.54,LIGHT,82.6,20.47,8.21,LIGHT,82.9,24.62,4.66,LIGHT,82.77,26.8,55.0,194.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.737,21.617,22.312,21.614,21.82,22.312,21.614,0.698,340.35,169.5,164.4,165.67,170.0,170.0,1360.0,170.0,181.63,232.79,266.82,232.85,-18.39,87.52,-157.39,88.27,875.0,875.0,875.0,875.0,-201.41,-215.19,758.83,-218.21,839.92,1870.0,914.09,3500.0,124.02,0.0,0.02,0.0,0.0,22.5,ECO_MAINTAIN,3.0892
2,Occupancy Concentration,0,87,870.0,22,2,2,16,2,21.75,7.88,LIGHT,84.01,26.13,5.34,LIGHT,85.67,18.37,6.02,LIGHT,76.99,20.43,3.84,LIGHT,76.3,24.29,2.21,LIGHT,78.68,19.08,5.38,LIGHT,76.92,25.05,7.91,LIGHT,88.18,18.95,5.96,LIGHT,77.63,26.8,3.98,LIGHT,84.47,21.82,3.21,LIGHT,77.09,26.8,55.0,194.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.733,21.612,22.327,21.61,21.82,22.327,21.61,0.717,322.97,155.6,165.81,161.56,170.0,170.0,1360.0,170.0,181.79,232.99,266.68,233.06,-18.1,89.6,-161.86,90.35,875.0,875.0,875.0,875.0,-218.34,-226.81,755.63,-220.03,805.94,1870.0,914.52,3500.0,90.45,0.0,0.007,0.0,0.0,22.5,ECO_MAINTAIN,3.1797
2,Occupancy Concentration,0,88,880.0,22,2,2,16,2,19.82,6.13,LIGHT,78.97,20.19,6.5,LIGHT,79.99,25.96,5.24,LIGHT,85.31,19.0,6.84,LIGHT,79.01,18.62,4.27,LIGHT,74.68,18.27,5.19,LIGHT,75.62,23.8,8.07,LIGHT,86.86,26.66,3.23,LIGHT,83.17,20.09,5.47,LIGHT,78.32,19.94,3.86,LIGHT,75.72,26.81,55.0,194.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.729,21.607,22.342,21.605,21.821,22.342,21.605,0.737,323.28,150.3,170.03,154.04,170.0,170.0,1360.0,170.0,182.17,233.45,266.74,233.49,-17.93,91.93,-166.43,92.43,875.0,875.0,875.0,875.0,-217.48,-229.32,755.34,-225.04,797.65,1870.0,915.85,3500.0,83.5,0.0,0.052,0.043,0.0,22.5,ECO_MAINTAIN,3.281
2,Occupancy Concentration,0,89,890.0,22,2,2,16,2,19.94,8.31,LIGHT,82.39,22.34,4.22,LIGHT,79.25,20.13,6.25,LIGHT,79.54,24.22,4.53,LIGHT,82.07,21.77,2.36,LIGHT,75.75,25.58,4.49,LIGHT,83.71,23.12,5.47,LIGHT,82.11,21.45,7.95,LIGHT,83.74,24.23,2.79,LIGHT,79.47,18.39,8.95,LIGHT,81.41,26.81,55.0,194.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.725,21.603,22.357,21.601,21.822,22.357,21.601,0.756,323.25,159.46,165.85,160.88,170.0,170.0,1360.0,170.0,182.29,233.61,266.51,233.66,-17.86,94.24,-171.11,94.74,875.0,875.0,875.0,875.0,-217.32,-217.69,746.25,-215.72,809.44,1870.0,916.07,3500.0,95.52,0.0,0.059,0.049,0.0,22.5,ECO_MAINTAIN,3.3546
2,Occupancy Concentration,0,90,900.0,22,2,2,16,2,20.47,4.04,LIGHT,76.65,23.41,6.36,LIGHT,83.8,23.17,6.17,LIGHT,83.22,19.27,5.08,LIGHT,76.71,20.27,3.58,LIGHT,75.71,25.56,6.28,LIGHT,86.37,20.87,4.92,LIGHT,78.47,21.81,7.72,LIGHT,83.84,26.44,4.0,LIGHT,84.05,19.84,5.28,LIGHT,77.72,26.81,55.0,195.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.721,21.599,22.372,21.597,21.822,22.372,21.597,0.775,320.38,162.08,162.31,161.77,170.0,170.0,1360.0,170.0,182.45,233.83,266.36,233.87,-17.58,96.33,-175.58,96.83,875.0,875.0,875.0,875.0,-219.75,-212.76,738.09,-212.53,806.54,1870.0,916.51,3500.0,93.05,0.0,0.066,0.054,0.0,22.5,ECO_MAINTAIN,3.4357
2,Occupancy Concentration,0,91,910.0,22,2,2,16,2,23.01,2.12,LIGHT,76.94,25.0,7.81,LIGHT,87.97,22.67,3.34,LIGHT,78.35,18.8,5.38,LIGHT,76.57,26.47,2.87,LIGHT,82.39,23.14,5.22,LIGHT,81.75,22.12,5.14,LIGHT,80.36,21.82,2.91,LIGHT,76.64,20.61,2.06,LIGHT,73.85,18.14,4.63,LIGHT,74.62,26.82,55.0,195.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.717,21.595,22.387,21.592,21.823,22.387,21.592,0.795,319.83,164.14,157.0,148.47,170.0,170.0,1360.0,170.0,182.83,234.25,266.43,234.29,-17.29,98.42,-180.04,98.92,875.0,875.0,875.0,875.0,-219.63,-208.19,728.39,-223.32,789.44,1870.0,917.8,3500.0,77.25,0.0,0.028,0.0,0.0,22.5,ECO_MAINTAIN,3.519
2,Occupancy Concentration,0,92,920.0,22,2,2,16,2,26.15,2.76,LIGHT,81.83,21.53,6.54,LIGHT,81.72,20.51,5.69,LIGHT,79.17,19.25,8.58,LIGHT,81.93,22.46,8.84,LIGHT,86.34,20.04,3.76,LIGHT,75.69,26.88,8.3,LIGHT,91.05,23.3,4.15,LIGHT,80.35,21.62,6.41,LIGHT,81.64,26.22,7.3,LIGHT,88.73,26.82,55.0,195.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.713,21.591,22.402,21.588,21.824,22.402,21.588,0.814,324.65,162.03,171.4,170.37,170.0,170.0,1360.0,170.0,182.95,234.4,266.2,234.46,-17.12,100.5,-184.62,101.25,875.0,875.0,875.0,875.0,-214.52,-208.07,737.98,-198.92,828.45,1870.0,918.01,3500.0,116.47,0.0,0.011,0.0,0.0,22.5,ECO_MAINTAIN,3.6025
2,Occupancy Concentration,0,93,930.0,22,2,2,16,2,19.35,4.43,LIGHT,75.83,23.16,2.36,LIGHT,77.49,25.53,5.5,LIGHT,85.16,18.24,4.28,LIGHT,74.22,23.97,5.19,LIGHT,82.75,21.34,6.28,LIGHT,81.09,24.81,7.33,LIGHT,87.01,23.75,3.16,LIGHT,79.43,21.54,8.64,LIGHT,84.88,22.38,2.94,LIGHT,77.38,26.82,55.0,195.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.708,21.587,22.417,21.584,21.824,22.417,21.584,0.833,312.7,163.84,166.44,162.26,170.0,170.0,1360.0,170.0,183.11,234.61,266.05,234.68,-16.83,102.58,-189.09,103.34,875.0,875.0,875.0,875.0,-226.02,-203.97,728.4,-204.72,805.24,1870.0,918.45,3500.0,93.69,0.0,0.018,0.0,0.0,22.5,ECO_MAINTAIN,3.6955
2,Occupancy Concentration,0,94,940.0,22,2,2,16,2,20.49,4.49,LIGHT,77.35,18.79,7.47,LIGHT,79.69,22.15,3.11,LIGHT,77.35,22.94,4.6,LIGHT,80.58,19.06,5.36,LIGHT,76.87,26.99,3.71,LIGHT,84.3,22.71,6.94,LIGHT,83.8,23.98,4.79,LIGHT,82.16,23.88,4.94,LIGHT,82.26,21.46,6.32,LIGHT,81.31,26.83,55.0,195.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.703,21.583,22.432,21.58,21.825,22.432,21.58,0.852,314.97,161.17,165.96,163.57,170.0,170.0,1360.0,170.0,183.51,235.03,266.12,235.1,-16.31,104.57,-193.57,105.32,875.0,875.0,875.0,875.0,-222.83,-204.23,723.51,-201.01,805.67,1870.0,919.76,3500.0,95.44,0.0,0.015,0.0,0.0,22.5,ECO_MAINTAIN,3.7874
2,Occupancy Concentration,0,95,950.0,22,2,2,16,2,23.23,2.76,LIGHT,78.18,22.1,2.67,LIGHT,76.63,25.89,7.91,LIGHT,89.23,23.35,4.11,LIGHT,80.35,22.12,4.39,LIGHT,79.23,20.77,2.13,LIGHT,74.16,18.41,3.71,LIGHT,73.58,22.18,7.93,LIGHT,84.62,20.79,2.95,LIGHT,75.41,23.12,7.86,LIGHT,85.69,26.83,55.0,195.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.699,21.579,22.447,21.576,21.825,22.447,21.576,0.871,324.39,153.39,158.2,161.1,170.0,170.0,1360.0,170.0,183.65,235.19,265.88,235.26,-15.8,106.55,-198.05,107.3,875.0,875.0,875.0,875.0,-212.76,-209.87,711.03,-201.34,797.08,1870.0,919.98,3500.0,87.06,0.0,0.011,0.0,0.0,22.5,ECO_MAINTAIN,3.8789
2,Occupancy Concentration,0,96,960.0,22,2,2,16,2,18.78,7.7,LIGHT,80.02,23.18,5.15,LIGHT,81.7,21.55,5.43,LIGHT,80.08,20.59,3.88,LIGHT,76.56,20.04,8.87,LIGHT,83.35,23.06,7.39,LIGHT,84.91,20.31,2.96,LIGHT,74.83,22.02,2.98,LIGHT,77.0,19.96,4.78,LIGHT,77.12,23.22,8.93,LIGHT,87.42,26.83,55.0,196.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.695,21.575,22.461,21.572,21.826,22.461,21.572,0.889,318.36,168.26,151.83,164.54,170.0,170.0,1360.0,170.0,183.82,235.4,265.73,235.46,-15.51,108.63,-202.51,109.38,875.0,875.0,875.0,875.0,-218.33,-192.71,700.05,-195.62,802.99,1870.0,920.41,3500.0,93.39,0.0,0.176,0.156,0.0,22.5,MODERATE_UNIFORM_COOL,3.9804
2,Occupancy Concentration,0,97,970.0,22,2,2,16,2,18.45,4.48,LIGHT,74.78,19.28,6.97,LIGHT,79.55,26.93,6.61,LIGHT,88.58,26.88,3.76,LIGHT,84.24,19.25,3.08,LIGHT,73.68,26.3,4.36,LIGHT,84.42,20.02,4.18,LIGHT,76.3,21.5,6.86,LIGHT,82.17,24.4,5.14,LIGHT,83.21,21.07,2.22,LIGHT,74.67,26.84,55.0,196.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.691,21.571,22.475,21.568,21.826,22.475,21.568,0.907,327.15,158.1,158.47,157.88,170.0,170.0,1360.0,170.0,184.2,235.82,265.82,235.88,-15.24,110.62,-206.74,111.37,875.0,875.0,875.0,875.0,-208.89,-200.46,702.55,-199.87,801.6,1870.0,921.72,3500.0,93.33,0.0,0.182,0.164,0.0,22.5,MODERATE_UNIFORM_COOL,4.0804
2,Occupancy Concentration,0,98,980.0,22,2,2,16,2,22.34,5.0,LIGHT,80.42,19.12,6.93,LIGHT,79.3,24.22,5.21,LIGHT,83.09,23.2,7.85,LIGHT,85.78,19.92,2.2,LIGHT,73.2,20.76,8.18,LIGHT,83.22,22.9,6.15,LIGHT,82.85,26.87,2.48,LIGHT,82.31,26.08,4.16,LIGHT,83.84,26.93,6.88,LIGHT,88.98,26.84,55.0,196.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.687,21.567,22.489,21.564,21.827,22.489,21.564,0.925,328.59,156.42,165.16,172.82,170.0,170.0,1360.0,170.0,184.31,235.97,265.61,236.04,-14.97,112.59,-210.97,113.34,875.0,875.0,875.0,875.0,-207.07,-200.02,704.8,-182.8,822.99,1870.0,921.93,3500.0,114.91,0.0,0.035,0.029,0.0,22.5,ECO_MAINTAIN,4.1499
2,Occupancy Concentration,0,99,990.0,22,2,2,16,2,25.31,7.42,LIGHT,87.77,24.82,4.84,LIGHT,83.29,20.23,5.94,LIGHT,79.2,20.51,5.72,LIGHT,79.22,25.04,2.92,LIGHT,80.68,21.59,2.75,LIGHT,76.11,19.99,3.36,LIGHT,75.03,21.18,7.82,LIGHT,83.2,24.55,7.75,LIGHT,87.31,22.42,4.14,LIGHT,79.23,26.84,55.0,196.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.683,21.563,22.503,21.56,21.827,22.503,21.56,0.943,329.48,156.79,158.23,166.54,170.0,170.0,1360.0,170.0,184.48,236.18,265.49,236.24,-14.7,114.58,-215.2,115.33,875.0,875.0,875.0,875.0,-205.74,-197.45,693.52,-186.89,811.04,1870.0,922.39,3500.0,103.44,0.0,0.046,0.036,0.0,22.5,ECO_MAINTAIN,4.2433
2,Occupancy Concentration,0,100,1000.0,22,2,2,16,2,23.91,6.77,LIGHT,85.04,20.28,7.87,LIGHT,82.16,20.37,7.47,LIGHT,81.67,18.11,2.73,LIGHT,71.73,21.95,4.65,LIGHT,79.41,22.81,5.88,LIGHT,82.33,20.1,3.58,LIGHT,75.5,23.96,7.25,LIGHT,85.83,21.67,2.09,LIGHT,75.22,26.33,4.65,LIGHT,84.89,26.85,55.0,196.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.679,21.559,22.517,21.556,21.828,22.517,21.556,0.961,320.6,161.74,161.33,160.11,170.0,170.0,1360.0,170.0,184.85,236.61,265.57,236.68,-14.43,116.56,-219.43,117.31,875.0,875.0,875.0,875.0,-213.98,-190.09,692.47,-190.9,803.78,1870.0,923.71,3500.0,97.5,0.0,0.045,0.027,0.0,22.5,ECO_MAINTAIN,4.3435
2,Occupancy Concentration,0,101,1010.0,22,2,2,16,2,23.12,4.89,LIGHT,81.23,23.98,7.57,LIGHT,86.33,25.7,5.41,LIGHT,85.24,18.52,6.31,LIGHT,77.62,22.06,5.71,LIGHT,81.14,21.93,3.19,LIGHT,77.2,26.33,3.82,LIGHT,83.64,18.12,6.99,LIGHT,78.14,26.59,5.81,LIGHT,86.95,23.31,5.96,LIGHT,83.08,26.85,55.0,196.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.675,21.555,22.531,21.552,21.828,22.531,21.552,0.979,330.42,158.34,161.78,170.03,170.0,170.0,1360.0,170.0,184.98,236.76,265.36,236.82,-14.16,118.53,-223.66,119.28,875.0,875.0,875.0,875.0,-203.76,-191.37,688.48,-178.87,820.57,1870.0,923.92,3500.0,114.48,0.0,0.066,0.058,0.0,22.5,ECO_MAINTAIN,4.4361
2,Occupancy Concentration,0,102,1020.0,22,2,2,16,2,18.56,3.63,LIGHT,73.65,24.72,3.12,LIGHT,80.58,22.79,6.87,LIGHT,83.79,18.62,4.45,LIGHT,74.95,25.38,3.54,LIGHT,82.03,22.65,4.08,LIGHT,79.43,22.73,7.39,LIGHT,84.5,19.98,6.6,LIGHT,79.88,24.66,8.93,LIGHT,89.22,20.78,7.83,LIGHT,82.72,26.85,55.0,197.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.67,21.551,22.545,21.548,21.828,22.545,21.548,0.997,312.97,161.46,164.38,171.94,170.0,170.0,1360.0,170.0,185.14,236.96,265.24,237.03,-13.89,120.52,-227.89,121.27,875.0,875.0,875.0,875.0,-220.78,-186.06,686.73,-174.76,810.75,1870.0,924.37,3500.0,105.13,0.0,0.21,0.2,0.0,22.5,MODERATE_UNIFORM_COOL,4.5544
2,Occupancy Concentration,0,103,1030.0,22,2,2,16,2,19.41,4.96,LIGHT,76.7,26.76,3.63,LIGHT,83.9,25.46,6.33,LIGHT,86.32,23.83,5.26,LIGHT,82.68,18.31,3.58,LIGHT,73.26,26.11,8.95,LIGHT,91.06,23.49,5.49,LIGHT,82.6,24.36,6.52,LIGHT,85.23,20.69,2.47,LIGHT,74.57,23.13,4.91,LIGHT,81.28,26.86,55.0,197.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.666,21.547,22.559,21.544,21.829,22.559,21.544,1.015,329.6,164.32,167.83,155.85,170.0,170.0,1360.0,170.0,185.53,237.39,265.32,237.46,-13.39,122.39,-232.14,123.14,875.0,875.0,875.0,875.0,-203.26,-180.9,686.01,-188.55,817.6,1870.0,925.7,3500.0,113.3,0.0,0.221,0.198,0.0,22.5,MODERATE_UNIFORM_COOL,4.6588
2,Occupancy Concentration,0,104,1040.0,22,2,2,16,2,18.56,5.16,LIGHT,75.94,19.14,7.96,LIGHT,80.86,19.75,3.42,LIGHT,74.82,25.22,8.78,LIGHT,89.7,18.64,7.72,LIGHT,79.88,26.32,8.81,LIGHT,91.12,21.74,7.59,LIGHT,83.56,21.41,4.24,LIGHT,78.12,21.67,2.19,LIGHT,75.37,18.75,3.44,LIGHT,73.6,26.86,55.0,197.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.662,21.543,22.573,21.54,21.829,22.573,21.54,1.033,321.32,171.0,161.68,148.97,170.0,170.0,1360.0,170.0,185.66,237.54,265.11,237.6,-13.11,124.37,-236.37,125.12,875.0,875.0,875.0,875.0,-211.13,-172.09,675.42,-193.31,802.97,1870.0,925.91,3500.0,98.89,0.0,0.109,0.077,0.0,22.5,ECO_MAINTAIN,4.7444
2,Occupancy Concentration,0,105,1050.0,22,2,2,16,2,23.74,8.66,LIGHT,87.66,21.18,5.67,LIGHT,79.98,26.5,2.89,LIGHT,82.46,23.97,3.26,LIGHT,79.85,21.27,8.96,LIGHT,85.03,23.5,8.93,LIGHT,87.77,23.85,8.24,LIGHT,87.17,20.31,4.45,LIGHT,77.06,24.69,8.83,LIGHT,89.11,23.22,8.03,LIGHT,86.07,26.86,55.0,197.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.658,21.54,22.587,21.537,21.831,22.587,21.537,1.05,329.95,172.8,164.23,175.18,170.0,170.0,1360.0,170.0,185.82,237.76,264.98,237.82,-12.84,126.35,-240.6,127.1,875.0,875.0,875.0,875.0,-202.07,-168.09,673.61,-164.9,842.16,1870.0,926.38,3500.0,138.55,0.0,0.096,0.081,0.0,22.5,ECO_MAINTAIN,4.8256
2,Occupancy Concentration,0,106,1060.0,22,2,2,16,2,19.04,8.04,LIGHT,80.86,18.53,8.64,LIGHT,81.12,19.64,6.13,LIGHT,78.75,25.19,3.82,LIGHT,82.22,21.38,4.76,LIGHT,78.86,19.23,5.92,LIGHT,77.92,19.27,3.4,LIGHT,74.19,23.91,7.0,LIGHT,85.39,25.43,3.56,LIGHT,82.13,20.01,4.59,LIGHT,76.9,26.87,55.0,197.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.654,21.536,22.601,21.533,21.831,22.601,21.533,1.068,322.95,156.78,159.58,159.03,170.0,170.0,1360.0,170.0,186.2,238.16,265.07,238.22,-12.36,128.11,-244.61,128.86,875.0,875.0,875.0,875.0,-208.21,-181.95,665.04,-178.89,798.34,1870.0,927.65,3500.0,95.99,0.0,0.236,0.22,0.0,22.5,MODERATE_UNIFORM_COOL,4.9564
2,Occupancy Concentration,0,107,1070.0,22,2,2,16,2,22.69,8.49,LIGHT,86.1,21.88,6.51,LIGHT,82.11,19.78,8.79,LIGHT,82.91,26.86,3.0,LIGHT,83.08,24.49,3.79,LIGHT,81.3,24.13,7.11,LIGHT,85.83,24.61,4.71,LIGHT,82.83,19.27,6.12,LIGHT,78.27,20.81,7.54,LIGHT,82.32,26.03,2.79,LIGHT,81.72,26.87,55.0,197.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.65,21.533,22.615,21.529,21.832,22.615,21.529,1.086,334.2,167.13,161.1,164.04,170.0,170.0,1360.0,170.0,186.31,238.3,264.85,238.37,-12.08,130.08,-248.83,130.83,875.0,875.0,875.0,875.0,-196.57,-169.49,662.12,-171.76,826.47,1870.0,927.83,3500.0,124.3,0.0,0.136,0.111,0.0,22.5,MODERATE_UNIFORM_COOL,5.0377
2,Occupancy Concentration,0,108,1080.0,22,2,2,16,2,19.21,5.96,LIGHT,77.95,19.26,3.24,LIGHT,73.94,20.7,5.07,LIGHT,78.48,24.89,8.83,LIGHT,89.36,26.0,4.78,LIGHT,84.67,24.03,3.77,LIGHT,80.69,24.52,5.77,LIGHT,84.31,19.79,3.45,LIGHT,74.91,25.01,5.8,LIGHT,84.96,20.23,5.7,LIGHT,78.84,26.88,55.0,198.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.646,21.53,22.628,21.526,21.832,22.628,21.526,1.102,319.73,165.36,159.22,163.8,170.0,170.0,1360.0,170.0,186.7,238.71,264.95,238.8,-11.7,131.83,-252.95,132.83,875.0,875.0,875.0,875.0,-210.27,-169.1,656.22,-169.57,808.11,1870.0,929.16,3500.0,107.28,0.0,0.145,0.122,0.0,22.5,MODERATE_UNIFORM_COOL,5.1341
2,Occupancy Concentration,0,109,1090.0,22,2,2,16,2,26.26,2.3,LIGHT,81.28,26.57,3.46,LIGHT,83.4,20.74,5.63,LIGHT,79.37,23.57,5.29,LIGHT,82.4,18.41,4.03,LIGHT,74.06,19.9,2.65,LIGHT,73.85,21.75,8.18,LIGHT,84.46,21.82,4.15,LIGHT,78.5,21.7,6.5,LIGHT,81.88,26.9,4.64,LIGHT,85.58,26.88,55.0,198.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.642,21.526,22.641,21.523,21.833,22.641,21.523,1.118,326.45,147.91,162.96,167.46,170.0,170.0,1360.0,170.0,186.86,238.9,264.84,238.99,-11.23,133.48,-256.73,134.48,875.0,875.0,875.0,875.0,-202.92,-184.71,656.07,-164.07,804.78,1870.0,929.59,3500.0,104.37,0.0,0.131,0.128,0.0,22.5,MODERATE_UNIFORM_COOL,5.2422
2,Occupancy Concentration,0,110,1100.0,22,2,2,16,2,21.93,4.61,LIGHT,79.33,18.53,5.84,LIGHT,76.92,21.65,5.5,LIGHT,80.31,23.6,7.82,LIGHT,86.23,18.12,4.7,LIGHT,74.7,23.66,2.85,LIGHT,78.85,23.99,2.6,LIGHT,78.89,18.57,2.55,LIGHT,72.04,21.23,6.46,LIGHT,81.23,25.04,8.17,LIGHT,88.55,26.88,55.0,198.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.638,21.522,22.654,21.52,21.834,22.654,21.52,1.134,322.79,153.55,150.93,169.78,170.0,170.0,1360.0,170.0,186.98,239.05,264.65,239.12,-10.86,135.36,-260.61,136.11,875.0,875.0,875.0,875.0,-206.09,-177.04,639.97,-159.99,797.05,1870.0,929.8,3500.0,96.85,0.0,0.133,0.134,0.0,22.5,MODERATE_UNIFORM_COOL,5.3319
2,Occupancy Concentration,0,111,1110.0,22,2,2,16,2,23.33,5.1,LIGHT,81.81,25.98,6.47,LIGHT,87.18,21.73,8.97,LIGHT,85.62,24.82,8.8,LIGHT,89.23,24.31,5.29,LIGHT,83.32,26.19,5.72,LIGHT,86.32,20.57,6.44,LIGHT,80.37,26.86,5.98,LIGHT,87.55,23.59,7.46,LIGHT,85.68,20.11,6.74,LIGHT,80.25,26.89,55.0,198.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.634,21.519,22.667,21.517,21.834,22.667,21.517,1.15,343.84,169.64,167.92,165.93,170.0,170.0,1360.0,170.0,187.36,239.47,264.76,239.52,-10.5,137.25,-264.5,137.75,875.0,875.0,875.0,875.0,-184.3,-158.64,653.18,-161.8,847.33,1870.0,931.11,3500.0,148.44,0.0,0.265,0.251,0.0,22.5,MODERATE_UNIFORM_COOL,5.438
2,Occupancy Concentration,0,112,1120.0,22,2,2,16,2,23.73,5.02,LIGHT,82.19,21.95,2.44,LIGHT,76.1,21.48,4.21,LIGHT,78.16,21.54,2.79,LIGHT,76.11,18.67,5.11,LIGHT,76.0,26.77,4.33,LIGHT,84.96,23.1,3.69,LIGHT,79.41,26.58,7.1,LIGHT,88.88,20.27,5.35,LIGHT,78.36,22.86,7.31,LIGHT,84.54,26.89,55.0,198.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.63,21.516,22.68,21.514,21.835,22.68,21.514,1.166,312.56,160.96,168.29,162.9,170.0,170.0,1360.0,170.0,187.51,239.67,264.65,239.71,-10.03,138.9,-268.28,139.4,875.0,875.0,875.0,875.0,-214.96,-165.47,649.66,-162.99,804.71,1870.0,931.54,3500.0,106.24,0.0,0.18,0.17,0.0,22.5,MODERATE_UNIFORM_COOL,5.5416
2,Occupancy Concentration,0,113,1130.0,22,2,2,16,2,20.61,7.31,LIGHT,81.73,26.25,3.32,LIGHT,82.79,22.84,7.42,LIGHT,84.68,26.1,4.03,LIGHT,83.67,23.9,5.98,LIGHT,83.84,23.47,4.55,LIGHT,81.16,19.58,2.37,LIGHT,73.03,20.73,2.65,LIGHT,74.89,25.08,8.45,LIGHT,89.02,23.39,2.28,LIGHT,77.66,26.89,55.0,198.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.626,21.513,22.693,21.511,21.836,22.693,21.511,1.182,332.87,165.0,147.92,166.68,170.0,170.0,1360.0,170.0,187.64,239.79,264.47,239.83,-9.55,140.55,-272.05,141.05,875.0,875.0,875.0,875.0,-194.04,-159.66,625.34,-157.44,812.47,1870.0,931.73,3500.0,114.2,0.0,0.186,0.176,0.0,22.5,MODERATE_UNIFORM_COOL,5.6197
2,Occupancy Concentration,0,114,1140.0,22,2,2,16,2,26.99,8.83,LIGHT,91.98,21.35,7.14,LIGHT,82.4,22.38,7.46,LIGHT,84.16,19.62,3.74,LIGHT,75.14,19.67,8.12,LIGHT,81.77,19.34,7.85,LIGHT,80.95,21.09,2.61,LIGHT,75.28,24.35,7.61,LIGHT,86.85,22.61,4.47,LIGHT,79.97,21.48,7.67,LIGHT,83.35,26.9,55.0,199.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.622,21.51,22.706,21.508,21.837,22.706,21.508,1.198,333.68,162.72,162.13,163.32,170.0,170.0,1360.0,170.0,188.01,240.2,264.57,240.24,-9.08,142.2,-275.83,142.7,875.0,875.0,875.0,875.0,-192.39,-159.88,635.87,-158.74,821.85,1870.0,933.02,3500.0,124.86,0.0,0.205,0.194,0.0,22.5,MODERATE_UNIFORM_COOL,5.7336
2,Occupancy Concentration,0,115,1150.0,22,2,2,16,2,20.73,8.13,LIGHT,83.11,21.62,5.97,LIGHT,80.98,22.85,6.0,LIGHT,82.56,23.48,3.32,LIGHT,79.33,24.74,3.74,LIGHT,81.53,18.78,5.23,LIGHT,76.32,25.48,7.7,LIGHT,88.4,24.94,2.29,LIGHT,79.61,20.52,2.31,LIGHT,74.12,24.09,2.27,LIGHT,78.52,26.9,55.0,199.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.618,21.507,22.719,21.505,21.837,22.719,21.505,1.214,325.98,157.85,168.01,152.64,170.0,170.0,1360.0,170.0,188.18,240.38,264.47,240.43,-8.6,143.85,-279.6,144.35,875.0,875.0,875.0,875.0,-199.44,-162.92,637.88,-167.58,804.48,1870.0,933.46,3500.0,107.94,0.0,0.223,0.208,0.0,22.5,MODERATE_UNIFORM_COOL,5.8503
2,Occupancy Concentration,0,116,1160.0,22,2,2,16,2,19.49,4.85,LIGHT,76.64,23.58,4.92,LIGHT,81.85,20.46,6.98,LIGHT,81.05,26.81,6.76,LIGHT,88.65,18.03,5.04,LIGHT,75.1,26.71,4.66,LIGHT,85.38,24.76,5.96,LIGHT,84.89,20.74,7.2,LIGHT,81.72,18.36,6.55,LIGHT,77.78,26.87,5.34,LIGHT,86.6,26.9,55.0,199.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.614,21.504,22.732,21.502,21.838,22.732,21.502,1.23,328.19,160.48,166.61,164.38,170.0,170.0,1360.0,170.0,188.3,240.51,264.28,240.55,-8.12,145.5,-283.38,146.0,875.0,875.0,875.0,875.0,-196.63,-158.51,632.51,-154.07,819.66,1870.0,933.64,3500.0,123.3,0.0,0.236,0.227,0.0,22.5,MODERATE_UNIFORM_COOL,5.9449
2,Occupancy Concentration,0,117,1170.0,22,2,2,16,2,25.44,3.35,LIGHT,81.83,22.01,3.24,LIGHT,77.37,22.81,7.98,LIGHT,85.48,18.97,3.4,LIGHT,73.81,25.78,7.02,LIGHT,87.75,26.92,3.86,LIGHT,84.44,23.32,8.12,LIGHT,86.33,20.21,5.51,LIGHT,78.53,23.48,8.69,LIGHT,87.38,26.12,4.33,LIGHT,84.15,26.91,55.0,199.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.61,21.501,22.745,21.499,21.839,22.745,21.499,1.246,318.49,172.19,164.86,171.53,170.0,170.0,1360.0,170.0,188.67,240.92,264.39,240.96,-7.65,147.15,-287.15,147.65,875.0,875.0,875.0,875.0,-205.49,-144.74,627.1,-144.86,827.07,1870.0,934.94,3500.0,132.01,0.0,0.248,0.236,0.0,22.5,MODERATE_UNIFORM_COOL,6.0399
2,Occupancy Concentration,0,118,1180.0,22,2,2,16,2,25.78,5.57,LIGHT,85.58,23.74,2.76,LIGHT,78.81,24.14,5.41,LIGHT,83.29,19.39,2.36,LIGHT,72.78,24.47,5.77,LIGHT,84.24,19.47,6.64,LIGHT,79.3,18.45,2.4,LIGHT,71.66,26.13,6.8,LIGHT,87.86,26.13,4.13,LIGHT,83.86,24.61,5.18,LIGHT,83.53,26.91,55.0,199.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.606,21.498,22.758,21.496,21.84,22.758,21.496,1.262,320.46,163.54,159.52,167.39,170.0,170.0,1360.0,170.0,188.84,241.1,264.29,241.15,-7.17,148.8,-290.93,149.3,875.0,875.0,875.0,875.0,-202.87,-151.56,617.88,-147.16,810.91,1870.0,935.38,3500.0,116.29,0.0,0.259,0.251,0.0,22.5,MODERATE_UNIFORM_COOL,6.1488
2,Occupancy Concentration,0,119,1190.0,22,2,2,16,2,23.94,2.65,LIGHT,78.9,22.98,2.82,LIGHT,77.95,24.89,2.11,LIGHT,79.28,20.49,8.36,LIGHT,83.15,26.02,3.61,LIGHT,82.94,25.14,3.46,LIGHT,81.61,25.6,4.75,LIGHT,84.12,20.76,5.25,LIGHT,78.83,23.35,6.32,LIGHT,83.67,26.84,7.69,LIGHT,90.08,26.91,55.0,199.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.602,21.495,22.771,21.493,21.84,22.771,21.493,1.278,319.28,164.55,162.95,173.75,170.0,170.0,1360.0,170.0,188.96,241.24,264.09,241.28,-6.7,150.45,-294.7,150.95,875.0,875.0,875.0,875.0,-203.46,-148.76,617.34,-139.02,820.53,1870.0,935.57,3500.0,126.1,0.0,0.27,0.265,0.0,22.5,MODERATE_UNIFORM_COOL,6.2545
2,Occupancy Concentration,0,120,1200.0,22,2,2,16,2,21.2,6.61,LIGHT,81.42,18.31,3.85,LIGHT,73.66,26.45,4.42,LIGHT,84.69,24.59,7.29,LIGHT,86.67,24.96,8.05,LIGHT,88.28,22.62,2.08,LIGHT,76.4,23.24,4.81,LIGHT,81.27,20.28,5.17,LIGHT,78.1,26.19,6.31,LIGHT,87.2,18.62,2.16,LIGHT,71.52,26.92,55.0,200.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.598,21.492,22.783,21.49,21.841,22.783,21.49,1.293,326.44,164.68,159.37,158.72,170.0,170.0,1360.0,170.0,189.34,241.64,264.2,241.68,-6.23,152.1,-298.48,152.6,875.0,875.0,875.0,875.0,-195.45,-146.58,610.09,-152.0,809.21,1870.0,936.86,3500.0,116.06,0.0,0.284,0.268,0.0,22.5,MODERATE_UNIFORM_COOL,6.3608
2,Occupancy Concentration,0,121,1210.0,22,2,2,16,2,23.72,3.35,LIGHT,79.68,23.83,6.81,LIGHT,85.0,25.58,5.08,LIGHT,84.59,25.76,6.37,LIGHT,86.76,22.65,7.79,LIGHT,85.0,19.85,5.86,LIGHT,78.6,19.6,7.45,LIGHT,80.67,23.94,3.43,LIGHT,80.07,21.53,4.98,LIGHT,79.38,24.45,3.7,LIGHT,81.11,26.92,55.0,200.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.594,21.489,22.795,21.487,21.841,22.795,21.487,1.308,336.03,163.6,160.74,160.49,170.0,170.0,1360.0,170.0,189.5,241.82,264.12,241.87,-5.76,153.64,-302.02,154.14,875.0,875.0,875.0,875.0,-185.23,-145.94,607.84,-148.5,820.86,1870.0,937.31,3500.0,128.17,0.0,0.294,0.28,0.0,22.5,MODERATE_UNIFORM_COOL,6.463
2,Occupancy Concentration,0,122,1220.0,22,2,2,16,2,25.37,7.87,LIGHT,88.52,20.96,3.95,LIGHT,77.12,26.07,4.28,LIGHT,84.01,23.72,5.29,LIGHT,82.59,25.28,6.68,LIGHT,86.62,19.27,4.88,LIGHT,76.41,21.8,3.96,LIGHT,78.19,18.91,2.59,LIGHT,72.52,24.77,3.74,LIGHT,81.57,26.05,4.21,LIGHT,83.88,26.92,55.0,200.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.59,21.486,22.807,21.484,21.842,22.807,21.484,1.323,332.24,163.03,150.71,165.45,170.0,170.0,1360.0,170.0,189.62,241.96,263.95,242.0,-5.31,155.18,-305.56,155.68,875.0,875.0,875.0,875.0,-188.45,-144.83,594.1,-141.87,811.43,1870.0,937.53,3500.0,118.95,0.0,0.301,0.292,0.0,22.5,MODERATE_UNIFORM_COOL,6.5581
2,Occupancy Concentration,0,123,1230.0,22,2,2,16,2,18.33,6.12,LIGHT,77.09,23.47,8.1,LIGHT,86.49,26.1,4.82,LIGHT,84.86,24.87,7.74,LIGHT,87.7,24.79,6.01,LIGHT,85.0,22.7,8.78,LIGHT,86.55,18.14,7.84,LIGHT,79.44,22.23,5.25,LIGHT,80.66,18.18,6.8,LIGHT,77.92,21.65,8.85,LIGHT,85.34,26.93,55.0,200.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.586,21.483,22.819,21.481,21.842,22.819,21.481,1.338,336.14,171.55,160.1,163.26,170.0,170.0,1360.0,170.0,190.0,242.36,264.08,242.4,-4.84,156.72,-309.09,157.22,875.0,875.0,875.0,875.0,-183.7,-134.37,600.09,-142.12,831.05,1870.0,938.84,3500.0,139.9,0.0,0.316,0.298,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,6.6661
2,Occupancy Concentration,0,124,1240.0,22,2,2,16,2,19.69,4.51,LIGHT,76.38,18.88,2.19,LIGHT,71.88,21.05,6.12,LIGHT,80.49,23.03,3.41,LIGHT,78.9,22.9,5.31,LIGHT,81.59,26.84,8.75,LIGHT,91.67,19.23,7.36,LIGHT,80.08,19.97,3.17,LIGHT,74.72,25.07,7.18,LIGHT,87.11,22.34,7.81,LIGHT,84.64,26.93,55.0,200.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.582,21.48,22.831,21.478,21.843,22.831,21.478,1.353,307.65,173.26,154.8,171.75,170.0,170.0,1360.0,170.0,190.16,242.55,264.0,242.59,-4.38,158.26,-312.63,158.76,875.0,875.0,875.0,875.0,-211.57,-130.93,591.17,-131.9,807.46,1870.0,939.3,3500.0,116.77,0.0,0.322,0.309,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,6.7683
2,Occupancy Concentration,0,125,1250.0,22,2,2,16,2,26.91,7.63,LIGHT,90.08,19.11,5.64,LIGHT,77.35,21.18,6.8,LIGHT,81.67,26.32,3.87,LIGHT,83.71,22.07,7.94,LIGHT,84.5,19.63,6.57,LIGHT,79.39,18.6,3.6,LIGHT,73.65,22.44,2.06,LIGHT,76.14,26.04,7.53,LIGHT,88.84,26.89,4.95,LIGHT,86.04,26.93,55.0,200.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.578,21.477,22.843,21.475,21.843,22.843,21.475,1.368,332.81,163.89,149.79,174.88,170.0,170.0,1360.0,170.0,190.28,242.67,263.83,242.72,-3.92,159.8,-316.17,160.3,875.0,875.0,875.0,875.0,-185.83,-138.64,582.45,-127.1,821.37,1870.0,939.5,3500.0,130.88,0.0,0.331,0.328,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,6.8705
2,Occupancy Concentration,0,126,1260.0,22,2,2,16,2,22.21,5.22,LIGHT,80.59,20.58,6.04,LIGHT,79.78,19.83,4.41,LIGHT,76.4,24.1,2.79,LIGHT,79.31,18.25,7.59,LIGHT,79.2,26.04,4.38,LIGHT,84.12,24.85,6.74,LIGHT,86.17,20.75,5.1,LIGHT,78.59,23.27,8.55,LIGHT,86.91,21.88,8.38,LIGHT,84.92,26.94,55.0,201.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.574,21.474,22.855,21.472,21.844,22.855,21.472,1.383,316.08,163.32,164.76,171.83,170.0,170.0,1360.0,170.0,190.66,243.07,263.97,243.12,-3.46,161.34,-319.71,161.84,875.0,875.0,875.0,875.0,-201.72,-137.27,594.02,-128.21,815.99,1870.0,940.82,3500.0,126.82,0.0,0.342,0.337,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,6.9962
2,Occupancy Concentration,0,127,1270.0,22,2,2,16,2,18.25,8.13,LIGHT,80.01,19.69,7.98,LIGHT,81.58,21.15,3.28,LIGHT,76.36,23.36,2.4,LIGHT,77.8,23.82,2.6,LIGHT,78.68,23.04,8.97,LIGHT,87.25,20.38,5.99,LIGHT,79.46,22.69,7.75,LIGHT,84.99,22.01,7.88,LIGHT,84.33,19.54,4.16,LIGHT,75.66,26.94,55.0,201.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.57,21.471,22.867,21.469,21.844,22.867,21.469,1.398,315.75,165.93,164.45,159.99,170.0,170.0,1360.0,170.0,190.82,243.27,263.88,243.31,-3.01,162.88,-323.25,163.38,875.0,875.0,875.0,875.0,-201.44,-132.92,590.08,-138.32,806.12,1870.0,941.28,3500.0,117.4,0.0,0.366,0.351,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,7.1122
2,Occupancy Concentration,0,128,1280.0,22,2,2,16,2,23.57,7.93,LIGHT,86.36,26.47,4.39,LIGHT,84.67,19.89,7.1,LIGHT,80.51,22.04,8.32,LIGHT,85.03,23.39,5.52,LIGHT,82.52,26.81,5.49,LIGHT,86.75,22.53,8.36,LIGHT,85.7,22.25,6.61,LIGHT,82.73,21.85,3.64,LIGHT,77.77,20.25,6.16,LIGHT,79.55,26.94,55.0,201.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.566,21.468,22.879,21.466,21.845,22.879,21.466,1.413,336.57,169.27,168.43,157.32,170.0,170.0,1360.0,170.0,190.95,243.39,263.71,243.44,-2.54,164.42,-326.8,164.92,875.0,875.0,875.0,875.0,-180.02,-127.92,590.34,-139.32,831.59,1870.0,941.49,3500.0,143.08,0.0,0.342,0.322,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,7.2189
2,Occupancy Concentration,0,129,1290.0,22,2,2,16,2,19.56,4.92,LIGHT,76.83,22.59,6.21,LIGHT,82.55,21.96,8.28,LIGHT,84.87,26.54,7.7,LIGHT,89.72,21.34,2.65,LIGHT,75.65,21.56,5.22,LIGHT,79.78,19.13,3.89,LIGHT,74.75,24.56,2.25,LIGHT,79.08,20.59,2.04,LIGHT,73.8,22.35,7.58,LIGHT,84.31,26.95,55.0,201.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.562,21.465,22.891,21.463,21.845,22.891,21.463,1.428,333.97,155.43,153.83,158.11,170.0,170.0,1360.0,170.0,191.32,243.8,263.84,243.85,-2.08,165.96,-330.34,166.46,875.0,875.0,875.0,875.0,-181.79,-139.81,572.33,-136.58,801.34,1870.0,942.81,3500.0,114.15,0.0,0.37,0.361,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,7.3278
2,Occupancy Concentration,0,130,1300.0,22,2,2,16,2,21.97,7.63,LIGHT,83.91,26.9,6.37,LIGHT,88.18,18.95,2.46,LIGHT,72.38,25.2,2.41,LIGHT,80.11,24.89,7.16,LIGHT,86.85,22.98,3.21,LIGHT,78.54,24.41,5.55,LIGHT,83.84,23.77,8.91,LIGHT,88.08,19.64,4.58,LIGHT,76.42,19.83,8.74,LIGHT,82.9,26.95,55.0,201.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.558,21.462,22.903,21.46,21.846,22.903,21.46,1.443,324.58,165.39,171.92,159.32,170.0,170.0,1360.0,170.0,191.48,243.99,263.76,244.03,-1.63,167.5,-333.87,168.0,875.0,875.0,875.0,875.0,-190.57,-128.12,586.81,-133.65,821.21,1870.0,943.26,3500.0,134.47,0.0,0.409,0.393,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,7.4528
2,Occupancy Concentration,0,131,1310.0,22,2,2,16,2,24.98,7.44,LIGHT,87.38,25.1,7.78,LIGHT,88.05,19.22,3.68,LIGHT,74.55,20.74,7.63,LIGHT,82.37,23.29,5.91,LIGHT,82.98,18.24,8.59,LIGHT,80.69,24.25,6.76,LIGHT,85.45,21.47,4.72,LIGHT,78.92,25.01,2.19,LIGHT,79.55,24.63,5.0,LIGHT,83.29,26.95,55.0,201.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.554,21.459,22.915,21.457,21.846,22.915,21.457,1.458,332.35,163.67,164.37,162.84,170.0,170.0,1360.0,170.0,191.6,244.11,263.58,244.15,-1.16,169.04,-337.41,169.54,875.0,875.0,875.0,875.0,-182.21,-128.18,575.54,-128.47,823.23,1870.0,943.44,3500.0,136.68,0.0,0.354,0.342,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,7.5539
2,Occupancy Concentration,0,132,1320.0,22,2,2,16,2,26.18,3.43,LIGHT,82.87,19.87,6.68,LIGHT,79.86,23.8,4.82,LIGHT,81.98,18.61,5.71,LIGHT,76.83,18.49,4.06,LIGHT,74.2,25.72,7.64,LIGHT,88.61,20.35,6.97,LIGHT,80.89,25.81,7.29,LIGHT,88.2,21.92,3.9,LIGHT,78.25,25.15,2.49,LIGHT,80.17,26.96,55.0,202.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.55,21.456,22.927,21.454,21.847,22.927,21.454,1.473,321.54,162.81,169.09,158.42,170.0,170.0,1360.0,170.0,191.98,244.52,263.72,244.56,-0.7,170.58,-340.95,171.08,875.0,875.0,875.0,875.0,-192.18,-127.09,576.86,-130.94,811.86,1870.0,944.78,3500.0,126.65,0.0,0.378,0.364,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,7.6781
2,Occupancy Concentration,0,133,1330.0,22,2,2,16,2,21.33,7.33,LIGHT,82.66,24.58,5.27,LIGHT,83.63,26.58,7.78,LIGHT,89.89,24.49,5.34,LIGHT,83.62,18.01,6.42,LIGHT,77.14,25.52,4.32,LIGHT,83.38,23.56,4.12,LIGHT,80.63,23.43,5.14,LIGHT,82.0,19.62,4.42,LIGHT,76.16,21.82,8.52,LIGHT,85.06,26.96,55.0,202.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.546,21.453,22.939,21.451,21.847,22.939,21.451,1.488,339.8,160.52,162.63,161.22,170.0,170.0,1360.0,170.0,192.14,244.72,263.63,244.76,-0.25,172.12,-344.49,172.62,875.0,875.0,875.0,875.0,-173.31,-127.64,566.77,-126.4,824.17,1870.0,945.25,3500.0,139.42,0.0,0.411,0.4,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,7.7852
2,Occupancy Concentration,0,134,1340.0,22,2,2,16,2,26.37,2.24,LIGHT,81.32,20.68,7.28,LIGHT,81.77,18.85,7.71,LIGHT,80.13,19.99,2.11,LIGHT,73.15,18.6,4.75,LIGHT,75.38,20.22,5.36,LIGHT,78.32,26.21,7.93,LIGHT,89.66,26.24,2.81,LIGHT,82.02,22.84,7.59,LIGHT,84.94,23.26,6.33,LIGHT,83.57,26.97,55.0,202.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.542,21.45,22.951,21.449,21.848,22.951,21.449,1.502,316.37,153.7,171.68,168.51,170.0,170.0,1360.0,170.0,192.48,245.06,263.68,245.1,0.22,173.66,-348.03,174.16,875.0,875.0,875.0,875.0,-195.93,-132.58,572.33,-117.23,810.26,1870.0,946.32,3500.0,126.59,0.0,0.416,0.421,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,7.9093
2,Occupancy Concentration,0,135,1350.0,22,2,2,16,2,24.79,5.21,LIGHT,83.8,20.97,3.23,LIGHT,76.06,18.79,2.43,LIGHT,72.13,25.04,6.91,LIGHT,86.66,22.09,2.78,LIGHT,76.78,19.48,3.19,LIGHT,74.13,18.58,5.17,LIGHT,75.98,25.96,5.7,LIGHT,86.0,23.19,5.99,LIGHT,82.97,19.47,6.46,LIGHT,79.03,26.97,55.0,202.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.538,21.447,22.962,21.447,21.849,22.962,21.447,1.515,318.65,150.91,161.98,162.0,170.0,170.0,1360.0,170.0,192.64,245.24,263.6,245.26,0.78,175.22,-351.47,175.46,875.0,875.0,875.0,875.0,-192.93,-133.63,559.11,-122.28,793.54,1870.0,946.74,3500.0,110.27,0.0,0.422,0.43,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,8.0118
2,Occupancy Concentration,0,136,1360.0,22,2,2,16,2,21.22,7.66,LIGHT,83.02,26.21,5.03,LIGHT,85.31,21.65,4.69,LIGHT,79.1,21.54,5.14,LIGHT,79.63,19.46,7.64,LIGHT,80.78,27.0,8.73,LIGHT,91.84,21.68,6.65,LIGHT,82.07,19.37,6.34,LIGHT,78.72,24.91,7.94,LIGHT,88.05,22.04,5.82,LIGHT,81.28,26.97,55.0,202.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.534,21.445,22.973,21.445,21.849,22.973,21.445,1.528,327.06,172.62,160.79,169.33,170.0,170.0,1360.0,170.0,192.8,245.43,263.53,245.43,1.34,176.66,-354.66,176.66,875.0,875.0,875.0,875.0,-183.8,-110.29,554.66,-113.58,829.8,1870.0,947.19,3500.0,146.99,0.0,0.437,0.435,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,8.0922
2,Occupancy Concentration,0,137,1370.0,22,2,2,16,2,18.7,7.73,LIGHT,79.97,19.59,2.25,LIGHT,72.86,23.53,6.92,LIGHT,84.79,23.46,5.69,LIGHT,82.86,26.97,2.59,LIGHT,82.6,22.27,7.74,LIGHT,84.45,18.91,2.31,LIGHT,72.1,20.11,8.0,LIGHT,82.14,18.1,3.93,LIGHT,73.52,24.1,5.66,LIGHT,83.61,26.98,55.0,202.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.53,21.443,22.984,21.442,21.85,22.984,21.442,1.542,320.48,167.05,154.24,157.13,170.0,170.0,1360.0,170.0,193.14,245.75,263.6,245.75,2.01,177.87,-357.74,177.87,875.0,875.0,875.0,875.0,-189.37,-114.33,545.1,-124.25,798.9,1870.0,948.24,3500.0,117.15,0.0,0.45,0.437,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,8.2067
2,Occupancy Concentration,0,138,1380.0,22,2,2,16,2,23.34,8.74,LIGHT,87.28,24.04,6.36,LIGHT,84.59,18.82,4.31,LIGHT,74.99,24.8,3.33,LIGHT,81.0,18.14,6.81,LIGHT,77.89,19.72,4.41,LIGHT,76.27,22.3,4.04,LIGHT,78.94,19.92,6.37,LIGHT,79.46,24.72,7.49,LIGHT,87.14,20.16,5.81,LIGHT,78.92,26.98,55.0,203.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.526,21.44,22.995,21.44,21.85,22.995,21.44,1.555,327.86,154.16,158.4,166.06,170.0,170.0,1360.0,170.0,193.29,245.93,263.53,245.95,2.56,179.06,-360.94,179.32,875.0,875.0,875.0,875.0,-181.29,-125.85,545.99,-113.67,806.48,1870.0,948.7,3500.0,125.18,0.0,0.449,0.458,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,8.3197
2,Occupancy Concentration,0,139,1390.0,22,2,2,16,2,21.49,8.71,LIGHT,84.93,24.76,5.28,LIGHT,83.87,19.25,8.1,LIGHT,81.21,18.69,4.3,LIGHT,74.81,22.14,7.93,LIGHT,84.57,23.01,7.54,LIGHT,85.07,23.83,6.08,LIGHT,83.91,22.21,3.87,LIGHT,78.57,20.32,3.51,LIGHT,75.67,18.64,5.92,LIGHT,77.18,26.98,55.0,203.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.522,21.438,23.006,21.437,21.851,23.006,21.437,1.569,324.82,169.64,162.48,152.85,170.0,170.0,1360.0,170.0,193.46,246.11,263.48,246.11,3.12,180.51,-364.13,180.51,875.0,875.0,875.0,875.0,-183.6,-108.74,546.83,-125.53,809.79,1870.0,949.16,3500.0,128.96,0.0,0.429,0.411,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,8.4297
2,Occupancy Concentration,0,140,1400.0,22,2,2,16,2,20.11,4.36,LIGHT,76.68,20.8,5.4,LIGHT,79.1,20.95,6.0,LIGHT,80.19,19.04,6.83,LIGHT,79.05,21.37,6.78,LIGHT,81.88,18.26,5.63,LIGHT,76.27,18.36,5.59,LIGHT,76.34,23.63,2.41,LIGHT,78.15,19.82,2.49,LIGHT,73.51,19.13,8.78,LIGHT,82.08,26.99,55.0,203.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.518,21.436,23.017,21.435,21.852,23.017,21.435,1.582,315.02,158.15,154.49,155.59,170.0,170.0,1360.0,170.0,193.8,246.43,263.55,246.45,3.67,181.71,-367.33,181.95,875.0,875.0,875.0,875.0,-192.51,-118.71,535.71,-121.01,783.25,1870.0,950.23,3500.0,103.48,0.0,0.478,0.47,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,8.5372
2,Occupancy Concentration,0,141,1410.0,22,2,2,16,2,25.08,7.58,LIGHT,87.72,20.71,6.15,LIGHT,80.11,22.12,7.45,LIGHT,83.83,22.45,4.74,LIGHT,80.17,24.85,2.49,LIGHT,79.8,21.17,8.69,LIGHT,84.5,25.37,2.15,LIGHT,79.94,20.9,7.61,LIGHT,82.54,19.53,3.74,LIGHT,75.02,25.3,7.71,LIGHT,88.19,26.99,55.0,203.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.514,21.434,23.028,21.433,21.852,23.028,21.433,1.595,331.83,164.3,162.48,163.21,170.0,170.0,1360.0,170.0,193.96,246.6,263.48,246.62,4.33,182.91,-370.42,183.17,875.0,875.0,875.0,875.0,-174.88,-111.19,540.54,-112.0,821.82,1870.0,950.66,3500.0,142.47,0.0,0.487,0.48,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,8.6376
2,Occupancy Concentration,0,142,1420.0,22,2,2,16,2,22.28,4.43,LIGHT,79.49,24.2,5.09,LIGHT,82.89,22.17,6.18,LIGHT,81.98,26.41,6.08,LIGHT,87.13,23.67,7.9,LIGHT,86.44,25.52,8.97,LIGHT,90.36,24.41,3.59,LIGHT,80.9,23.28,7.94,LIGHT,86.01,25.38,3.97,LIGHT,82.68,21.65,7.16,LIGHT,82.8,26.99,55.0,203.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.51,21.432,23.039,21.431,21.853,23.039,21.431,1.608,331.49,176.8,166.91,165.48,170.0,170.0,1360.0,170.0,194.12,246.76,263.42,246.79,5.0,184.12,-373.5,184.37,875.0,875.0,875.0,875.0,-174.39,-97.32,541.83,-108.36,840.68,1870.0,951.09,3500.0,161.76,0.0,0.445,0.431,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,8.7358
2,Occupancy Concentration,0,143,1430.0,22,2,2,16,2,26.61,6.27,LIGHT,87.67,20.99,6.86,LIGHT,81.53,25.14,7.18,LIGHT,87.19,26.21,5.55,LIGHT,86.09,19.98,3.83,LIGHT,75.72,24.7,8.49,LIGHT,88.61,25.82,3.88,LIGHT,83.09,21.81,4.8,LIGHT,79.46,20.56,3.06,LIGHT,75.29,20.16,3.55,LIGHT,75.53,27.0,55.0,203.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.507,21.43,23.05,21.429,21.854,23.05,21.429,1.621,342.48,164.33,162.55,150.82,170.0,170.0,1360.0,170.0,194.45,247.09,263.48,247.11,5.66,185.34,-376.59,185.59,875.0,875.0,875.0,875.0,-162.41,-108.24,534.44,-121.48,820.18,1870.0,952.13,3500.0,142.31,0.0,0.454,0.439,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,8.8523
