scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
2,Occupancy Concentration,0,144,1440.0,22,2,2,16,2,20.44,2.44,LIGHT,74.21,20.22,8.84,LIGHT,83.53,21.14,5.21,LIGHT,79.24,20.97,6.68,LIGHT,81.23,23.11,4.23,LIGHT,80.23,23.07,8.74,LIGHT,86.95,23.14,2.04,LIGHT,76.98,23.36,8.83,LIGHT,87.45,18.06,3.25,LIGHT,72.45,23.44,8.63,LIGHT,87.25,27.0,55.0,204.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.503,21.428,23.061,21.427,21.855,23.061,21.427,1.634,318.21,167.18,164.43,159.7,170.0,170.0,1360.0,170.0,194.6,247.26,263.42,247.28,6.09,186.66,-379.66,186.91,875.0,875.0,875.0,875.0,-186.1,-103.9,533.19,-111.11,809.52,1870.0,952.56,3500.0,132.08,0.0,0.462,0.451,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,8.9597
2,Occupancy Concentration,0,145,1450.0,22,2,2,16,2,25.8,4.46,LIGHT,83.94,25.38,2.68,LIGHT,80.74,25.5,7.16,LIGHT,87.61,19.56,5.94,LIGHT,78.36,23.54,2.01,LIGHT,77.44,26.28,5.59,LIGHT,86.23,20.74,5.83,LIGHT,79.67,20.05,7.68,LIGHT,81.58,24.41,3.36,LIGHT,80.55,25.7,7.65,LIGHT,88.6,27.0,55.0,204.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.499,21.426,23.072,21.425,21.855,23.072,21.425,1.647,330.65,163.67,161.25,169.15,170.0,170.0,1360.0,170.0,194.77,247.42,263.36,247.44,6.76,187.86,-382.74,188.12,875.0,875.0,875.0,875.0,-172.82,-106.05,526.87,-100.29,824.72,1870.0,952.99,3500.0,147.71,0.0,0.522,0.521,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,9.0615
2,Occupancy Concentration,0,146,1460.0,22,2,2,16,2,20.53,6.34,LIGHT,80.17,20.11,9.0,LIGHT,83.64,24.59,3.18,LIGHT,80.51,24.94,5.71,LIGHT,84.74,19.3,2.44,LIGHT,72.78,18.89,7.82,LIGHT,80.34,26.0,3.62,LIGHT,82.93,26.53,4.19,LIGHT,84.45,26.3,6.5,LIGHT,87.62,19.24,7.09,LIGHT,79.69,27.01,55.0,204.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.495,21.424,23.083,21.423,21.856,23.083,21.423,1.66,329.06,153.12,167.38,167.31,170.0,170.0,1360.0,170.0,195.1,247.75,263.43,247.77,7.43,189.08,-385.82,189.32,875.0,875.0,875.0,875.0,-173.41,-115.05,529.99,-100.6,816.87,1870.0,954.05,3500.0,140.93,0.0,0.529,0.534,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,9.1854
2,Occupancy Concentration,0,147,1470.0,22,2,2,16,2,20.4,7.12,LIGHT,81.18,20.7,5.21,LIGHT,78.69,26.18,3.09,LIGHT,82.36,20.19,2.63,LIGHT,74.18,25.95,2.32,LIGHT,80.92,21.69,8.45,LIGHT,84.79,20.75,8.0,LIGHT,82.94,21.81,4.4,LIGHT,78.86,21.42,5.53,LIGHT,80.07,25.41,4.54,LIGHT,83.57,27.01,55.0,204.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.491,21.422,23.094,21.421,21.857,23.094,21.421,1.673,316.41,165.71,161.8,163.64,170.0,170.0,1360.0,170.0,195.26,247.91,263.37,247.93,8.09,190.29,-388.91,190.54,875.0,875.0,875.0,875.0,-185.24,-101.09,521.26,-102.89,807.56,1870.0,954.47,3500.0,132.04,0.0,0.544,0.537,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,9.2874
2,Occupancy Concentration,0,148,1480.0,22,2,2,16,2,23.95,4.11,LIGHT,81.1,21.79,3.64,LIGHT,77.7,25.63,3.26,LIGHT,81.93,26.05,8.54,LIGHT,90.37,18.98,7.49,LIGHT,79.96,26.23,3.15,LIGHT,82.51,23.0,7.48,LIGHT,84.97,23.46,6.46,LIGHT,84.02,21.81,8.38,LIGHT,84.83,24.65,7.24,LIGHT,86.67,27.01,55.0,204.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.488,21.42,23.105,21.419,21.858,23.105,21.419,1.686,331.1,162.47,168.99,171.5,170.0,170.0,1360.0,170.0,195.42,248.08,263.3,248.1,8.76,191.49,-392.0,191.75,875.0,875.0,875.0,875.0,-169.72,-102.96,525.29,-93.65,834.06,1870.0,954.9,3500.0,158.96,0.0,0.506,0.507,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,9.3939
2,Occupancy Concentration,0,149,1490.0,22,2,2,16,2,23.37,5.43,LIGHT,82.36,24.45,3.87,LIGHT,81.37,22.21,4.87,LIGHT,80.07,19.24,7.45,LIGHT,80.22,18.28,6.95,LIGHT,78.27,22.54,6.85,LIGHT,83.45,19.15,5.97,LIGHT,77.89,26.93,8.39,LIGHT,91.25,19.58,2.37,LIGHT,73.03,20.98,8.75,LIGHT,84.35,27.02,55.0,204.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.484,21.418,23.116,21.417,21.859,23.116,21.417,1.699,324.02,161.72,169.14,157.38,170.0,170.0,1360.0,170.0,195.74,248.4,263.37,248.42,9.19,192.81,-395.06,193.06,875.0,875.0,875.0,875.0,-176.05,-102.07,522.45,-106.14,812.26,1870.0,955.93,3500.0,138.19,0.0,0.563,0.555,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,9.5205
2,Occupancy Concentration,0,150,1500.0,22,2,2,16,2,19.55,2.62,LIGHT,73.37,25.75,5.78,LIGHT,85.86,26.17,3.78,LIGHT,83.38,18.44,6.86,LIGHT,78.34,25.02,6.84,LIGHT,86.54,26.38,8.54,LIGHT,90.78,18.12,4.43,LIGHT,74.3,26.23,3.13,LIGHT,82.48,18.41,8.79,LIGHT,81.2,18.95,4.04,LIGHT,74.75,27.02,55.0,205.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.48,21.416,23.126,21.415,21.859,23.126,21.415,1.711,320.95,177.32,156.78,155.95,170.0,170.0,1360.0,170.0,195.9,248.56,263.32,248.58,9.85,194.03,-398.15,194.27,875.0,875.0,875.0,875.0,-178.3,-85.09,506.95,-106.2,811.0,1870.0,956.36,3500.0,137.36,0.0,0.512,0.491,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,9.6007
2,Occupancy Concentration,0,151,1510.0,22,2,2,16,2,19.85,5.68,LIGHT,78.33,20.42,7.8,LIGHT,82.23,19.87,2.53,LIGHT,73.63,19.99,8.49,LIGHT,82.72,20.0,2.62,LIGHT,73.93,21.97,2.84,LIGHT,76.72,21.41,6.96,LIGHT,82.2,26.02,7.02,LIGHT,88.06,18.98,4.79,LIGHT,75.91,21.14,8.71,LIGHT,84.49,27.02,55.0,205.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.476,21.414,23.137,21.413,21.86,23.137,21.413,1.724,316.91,150.65,170.26,160.4,170.0,170.0,1360.0,170.0,196.06,248.74,263.27,248.76,10.5,195.13,-401.0,195.38,875.0,875.0,875.0,875.0,-181.53,-110.48,517.53,-100.46,798.22,1870.0,956.83,3500.0,125.06,0.0,0.572,0.573,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,9.7468
2,Occupancy Concentration,0,152,1520.0,22,2,2,16,2,26.19,8.66,LIGHT,90.73,24.59,3.09,LIGHT,80.37,26.06,5.63,LIGHT,86.02,22.17,4.76,LIGHT,79.85,20.77,6.34,LIGHT,80.47,20.13,2.09,LIGHT,73.3,19.6,4.22,LIGHT,75.83,22.15,8.95,LIGHT,86.11,18.52,2.22,LIGHT,71.48,21.84,8.67,LIGHT,85.3,27.03,55.0,205.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.473,21.412,23.147,21.411,21.861,23.147,21.411,1.736,336.97,153.77,161.94,156.78,170.0,170.0,1360.0,170.0,196.4,249.05,263.34,249.08,11.17,196.33,-404.08,196.58,875.0,875.0,875.0,875.0,-160.46,-105.85,506.2,-102.56,809.46,1870.0,957.87,3500.0,137.33,0.0,0.524,0.52,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,9.8351
2,Occupancy Concentration,0,153,1530.0,22,2,2,16,2,24.28,3.55,LIGHT,80.67,23.79,8.47,LIGHT,87.44,25.97,7.26,LIGHT,88.35,18.53,2.02,LIGHT,71.19,25.63,2.16,LIGHT,80.28,18.54,7.9,LIGHT,80.02,23.52,6.14,LIGHT,83.61,19.58,3.1,LIGHT,74.12,21.0,7.57,LIGHT,82.61,25.03,2.38,LIGHT,79.86,27.03,55.0,205.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.47,21.41,23.157,21.409,21.861,23.157,21.409,1.748,327.65,160.3,157.73,162.47,170.0,170.0,1360.0,170.0,196.54,249.23,263.29,249.25,11.58,197.54,-406.92,197.79,875.0,875.0,875.0,875.0,-169.23,-97.93,499.1,-95.49,808.15,1870.0,958.31,3500.0,136.45,0.0,0.532,0.528,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,9.9295
2,Occupancy Concentration,0,154,1540.0,22,2,2,16,2,21.98,4.68,LIGHT,79.49,25.57,2.67,LIGHT,80.97,21.59,5.15,LIGHT,79.71,25.83,8.68,LIGHT,90.31,25.0,5.0,LIGHT,83.75,19.42,2.43,LIGHT,72.92,25.11,8.57,LIGHT,89.24,19.16,8.84,LIGHT,82.21,24.12,3.76,LIGHT,80.79,26.74,3.48,LIGHT,83.64,27.03,55.0,205.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.467,21.408,23.167,21.407,21.862,23.167,21.407,1.76,330.48,156.67,171.45,164.43,170.0,170.0,1360.0,170.0,196.68,249.39,263.26,249.41,12.0,198.75,-409.76,199.01,875.0,875.0,875.0,875.0,-165.84,-100.19,509.95,-92.15,823.03,1870.0,958.74,3500.0,151.77,0.0,0.539,0.539,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,10.0494
2,Occupancy Concentration,0,155,1550.0,22,2,2,16,2,23.77,2.02,LIGHT,77.74,25.23,3.78,LIGHT,82.21,21.45,7.72,LIGHT,83.39,18.56,4.1,LIGHT,74.35,26.75,3.1,LIGHT,83.09,22.8,5.69,LIGHT,82.03,19.54,7.87,LIGHT,81.23,24.15,3.77,LIGHT,80.84,18.53,6.19,LIGHT,77.45,25.65,8.37,LIGHT,89.62,27.04,55.0,205.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.463,21.406,23.177,21.405,21.863,23.177,21.405,1.772,317.69,165.12,162.07,167.07,170.0,170.0,1360.0,170.0,196.99,249.71,263.34,249.73,12.41,199.96,-412.59,200.22,875.0,875.0,875.0,875.0,-177.91,-90.21,497.82,-87.98,811.95,1870.0,959.77,3500.0,141.72,0.0,0.562,0.558,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,10.1435
2,Occupancy Concentration,0,156,1560.0,22,2,2,16,2,22.92,8.02,LIGHT,85.68,21.76,5.56,LIGHT,80.54,24.63,4.71,LIGHT,82.85,21.25,8.11,LIGHT,83.73,22.55,6.95,LIGHT,83.61,19.55,3.66,LIGHT,74.93,23.64,2.07,LIGHT,77.66,21.65,4.91,LIGHT,79.43,19.34,3.93,LIGHT,75.07,23.7,7.23,LIGHT,85.47,27.04,55.0,206.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.46,21.404,23.187,21.403,21.864,23.187,21.403,1.784,332.8,158.54,157.09,160.54,170.0,170.0,1360.0,170.0,197.16,249.88,263.3,249.9,13.06,201.07,-415.44,201.31,875.0,875.0,875.0,875.0,-161.98,-95.51,489.95,-93.25,808.97,1870.0,960.24,3500.0,139.21,0.0,0.569,0.565,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,10.2509
2,Occupancy Concentration,0,157,1570.0,22,2,2,16,2,22.37,5.9,LIGHT,81.81,22.51,5.41,LIGHT,81.25,23.54,6.15,LIGHT,83.65,26.76,6.7,LIGHT,88.5,24.12,4.78,LIGHT,82.32,26.91,5.19,LIGHT,86.42,18.57,7.86,LIGHT,80.0,18.01,2.56,LIGHT,71.35,26.64,5.62,LIGHT,86.73,24.99,5.47,LIGHT,84.44,27.05,55.0,206.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.457,21.402,23.197,21.401,21.864,23.197,21.401,1.796,335.21,168.74,151.35,171.17,170.0,170.0,1360.0,170.0,197.52,250.27,263.47,250.29,13.47,202.28,-418.28,202.53,875.0,875.0,875.0,875.0,-158.8,-83.71,481.54,-81.01,826.47,1870.0,961.55,3500.0,158.02,0.0,0.617,0.613,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,10.3398
2,Occupancy Concentration,0,158,1580.0,22,2,2,16,2,21.86,7.63,LIGHT,83.77,24.27,6.33,LIGHT,84.83,23.53,8.45,LIGHT,87.09,18.61,7.45,LIGHT,79.44,25.68,8.08,LIGHT,89.22,22.64,4.08,LIGHT,79.42,26.65,5.02,LIGHT,85.84,26.17,6.47,LIGHT,87.42,18.96,2.69,LIGHT,72.73,25.45,4.25,LIGHT,83.19,27.05,55.0,206.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.454,21.4,23.207,21.399,21.865,23.207,21.399,1.808,335.13,168.64,173.26,155.92,170.0,170.0,1360.0,170.0,197.61,250.37,263.35,250.39,13.89,203.48,-421.11,203.74,875.0,875.0,875.0,875.0,-158.37,-82.51,500.5,-94.95,832.95,1870.0,961.72,3500.0,164.67,0.0,0.576,0.561,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,10.4784
2,Occupancy Concentration,0,159,1590.0,22,2,2,16,2,26.19,7.23,LIGHT,88.58,22.18,7.58,LIGHT,84.09,22.84,8.15,LIGHT,85.77,26.97,4.64,LIGHT,85.67,20.66,2.84,LIGHT,75.09,20.64,3.93,LIGHT,76.69,22.81,7.73,LIGHT,85.11,19.11,2.41,LIGHT,72.5,25.05,2.98,LIGHT,80.78,26.49,7.25,LIGHT,88.99,27.05,55.0,206.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.451,21.398,23.217,21.397,21.866,23.217,21.397,1.82,344.11,151.78,157.61,169.77,170.0,170.0,1360.0,170.0,197.75,250.54,263.31,250.56,14.3,204.7,-423.95,204.94,875.0,875.0,875.0,875.0,-148.84,-97.98,481.97,-79.73,823.27,1870.0,962.16,3500.0,155.42,0.0,0.584,0.591,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,10.5712
2,Occupancy Concentration,0,160,1600.0,22,2,2,16,2,20.22,2.89,LIGHT,74.61,20.28,4.44,LIGHT,77.01,24.44,4.69,LIGHT,82.58,19.86,6.24,LIGHT,79.19,23.53,5.05,LIGHT,81.99,25.43,4.14,LIGHT,83.0,25.37,6.0,LIGHT,85.71,21.85,6.61,LIGHT,82.23,26.03,4.2,LIGHT,83.84,24.37,3.42,LIGHT,80.59,27.06,55.0,206.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.447,21.396,23.227,21.395,21.866,23.227,21.395,1.832,313.39,164.99,167.94,164.43,170.0,170.0,1360.0,170.0,198.1,250.92,263.48,250.94,14.72,205.9,-426.78,206.16,875.0,875.0,875.0,875.0,-178.79,-83.19,489.64,-83.47,810.75,1870.0,963.44,3500.0,144.19,0.0,0.585,0.579,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,10.6948
2,Occupancy Concentration,0,161,1610.0,22,2,2,16,2,26.75,7.16,LIGHT,89.18,19.62,2.53,LIGHT,73.32,18.22,2.96,LIGHT,72.22,24.61,5.71,LIGHT,84.33,21.01,7.89,LIGHT,83.1,23.71,8.68,LIGHT,87.66,22.98,3.5,LIGHT,78.97,20.58,2.99,LIGHT,75.21,24.46,7.95,LIGHT,87.5,18.79,8.77,LIGHT,81.64,27.06,55.0,206.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.443,21.394,23.237,21.393,21.867,23.237,21.393,1.844,319.05,170.76,154.18,169.14,170.0,170.0,1360.0,170.0,198.23,251.03,263.36,251.05,15.37,207.0,-429.63,207.26,875.0,875.0,875.0,875.0,-172.35,-76.21,472.91,-77.55,813.13,1870.0,963.67,3500.0,146.8,0.0,0.591,0.584,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,10.7836
2,Occupancy Concentration,0,162,1620.0,22,2,2,16,2,23.07,4.34,LIGHT,80.35,18.87,4.99,LIGHT,76.07,20.55,4.63,LIGHT,77.63,22.07,7.63,LIGHT,84.03,25.97,7.31,LIGHT,88.43,20.09,5.57,LIGHT,78.47,22.33,3.62,LIGHT,78.34,20.46,5.73,LIGHT,79.17,25.15,2.56,LIGHT,80.28,23.7,6.48,LIGHT,84.34,27.06,55.0,207.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.439,21.392,23.247,21.391,21.867,23.247,21.391,1.856,318.08,166.9,157.51,164.62,170.0,170.0,1360.0,170.0,198.39,251.2,263.31,251.22,16.02,208.11,-432.48,208.35,875.0,875.0,875.0,875.0,-172.51,-78.79,473.34,-80.81,807.11,1870.0,964.12,3500.0,141.23,0.0,0.598,0.591,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,10.9061
2,Occupancy Concentration,0,163,1630.0,22,2,2,16,2,26.92,6.8,LIGHT,88.85,18.64,4.16,LIGHT,74.54,23.13,4.2,LIGHT,80.21,18.48,8.41,LIGHT,80.72,22.57,3.67,LIGHT,78.72,21.44,3.5,LIGHT,77.05,25.88,7.04,LIGHT,87.91,19.43,8.37,LIGHT,81.84,20.0,8.09,LIGHT,82.14,18.95,4.78,LIGHT,75.86,27.07,55.0,207.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.436,21.39,23.257,21.389,21.868,23.257,21.389,1.868,324.32,155.77,169.75,158.0,170.0,170.0,1360.0,170.0,198.77,251.58,263.49,251.6,16.67,209.21,-435.33,209.46,875.0,875.0,875.0,875.0,-165.24,-88.44,482.91,-85.94,807.84,1870.0,965.44,3500.0,143.29,0.0,0.627,0.623,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,11.0422
2,Occupancy Concentration,0,164,1640.0,22,2,2,16,2,22.22,8.96,LIGHT,86.22,21.31,3.6,LIGHT,77.04,23.44,6.73,LIGHT,84.4,20.85,4.71,LIGHT,78.13,26.54,8.67,LIGHT,91.18,19.06,5.32,LIGHT,76.81,22.92,4.23,LIGHT,80.0,21.72,8.79,LIGHT,85.34,23.01,3.81,LIGHT,79.48,19.4,3.95,LIGHT,75.17,27.07,55.0,207.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.433,21.388,23.267,21.387,21.869,23.267,21.387,1.88,325.79,167.99,165.34,154.65,170.0,170.0,1360.0,170.0,198.87,251.68,263.37,251.7,17.09,210.41,-438.17,210.67,875.0,875.0,875.0,875.0,-163.25,-74.92,475.54,-87.98,813.77,1870.0,965.62,3500.0,149.39,0.0,0.619,0.604,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,11.1424
2,Occupancy Concentration,0,165,1650.0,22,2,2,16,2,18.47,2.3,LIGHT,71.54,24.15,8.07,LIGHT,87.29,19.74,2.34,LIGHT,73.19,24.43,5.06,LIGHT,83.13,23.52,8.82,LIGHT,87.63,25.17,3.5,LIGHT,81.71,23.01,8.69,LIGHT,86.8,20.82,2.85,LIGHT,75.3,18.44,8.28,LIGHT,80.47,24.63,4.09,LIGHT,81.92,27.07,55.0,207.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.429,21.387,23.277,21.385,21.87,23.277,21.385,1.892,315.15,169.34,162.1,162.39,170.0,170.0,1360.0,170.0,199.01,251.85,263.32,251.87,17.5,211.62,-441.0,211.87,875.0,875.0,875.0,875.0,-173.34,-72.19,469.42,-78.87,808.98,1870.0,966.05,3500.0,145.02,0.0,0.626,0.61,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,11.2436
2,Occupancy Concentration,0,166,1660.0,22,2,2,16,2,24.76,3.35,LIGHT,80.98,24.45,7.89,LIGHT,87.4,19.33,5.8,LIGHT,77.86,21.29,6.3,LIGHT,81.06,21.03,6.62,LIGHT,81.22,21.71,8.18,LIGHT,84.41,18.45,7.22,LIGHT,78.89,18.45,8.71,LIGHT,81.13,26.51,5.79,LIGHT,86.82,21.31,4.26,LIGHT,78.03,27.08,55.0,207.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.426,21.385,23.286,21.383,21.87,23.286,21.383,1.903,327.3,165.63,160.02,164.85,170.0,170.0,1360.0,170.0,199.39,252.21,263.5,252.25,18.26,212.49,-443.74,212.99,875.0,875.0,875.0,875.0,-160.05,-74.67,464.78,-74.91,817.8,1870.0,967.35,3500.0,155.15,0.0,0.633,0.621,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,11.3438
2,Occupancy Concentration,0,167,1670.0,22,2,2,16,2,20.26,5.3,LIGHT,78.28,19.27,3.1,LIGHT,73.74,23.4,4.61,LIGHT,81.17,23.68,2.4,LIGHT,78.2,22.44,6.52,LIGHT,82.83,21.41,2.95,LIGHT,76.19,20.98,4.61,LIGHT,78.14,25.47,4.44,LIGHT,83.5,19.24,4.63,LIGHT,76.0,23.47,6.72,LIGHT,84.42,27.08,55.0,207.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.422,21.383,23.295,21.381,21.87,23.295,21.381,1.914,311.39,159.02,161.64,160.42,170.0,170.0,1360.0,170.0,199.48,252.32,263.39,252.37,18.66,213.59,-446.34,214.09,875.0,875.0,875.0,875.0,-175.47,-80.07,463.69,-78.12,792.47,1870.0,967.56,3500.0,130.03,0.0,0.639,0.629,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,11.4651
2,Occupancy Concentration,0,168,1680.0,22,2,2,16,2,24.04,4.71,LIGHT,82.11,25.73,4.78,LIGHT,84.33,20.74,3.65,LIGHT,76.4,26.13,7.44,LIGHT,88.82,21.39,7.59,LIGHT,83.12,23.59,2.85,LIGHT,78.76,19.61,3.11,LIGHT,74.18,25.92,7.13,LIGHT,88.09,20.06,2.4,LIGHT,73.67,26.48,3.84,LIGHT,83.86,27.08,55.0,208.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.419,21.381,23.304,21.379,21.871,23.304,21.379,1.925,331.66,161.88,162.27,157.53,170.0,170.0,1360.0,170.0,199.65,252.49,263.38,252.53,19.29,214.58,-448.96,215.08,875.0,875.0,875.0,875.0,-154.4,-76.05,461.69,-79.86,813.34,1870.0,968.05,3500.0,151.38,0.0,0.646,0.632,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,11.5668
2,Occupancy Concentration,0,169,1690.0,22,2,2,16,2,22.8,4.26,LIGHT,79.89,24.34,3.67,LIGHT,80.93,22.8,6.12,LIGHT,82.68,25.55,5.27,LIGHT,84.84,22.32,5.8,LIGHT,81.6,19.04,5.07,LIGHT,76.41,21.37,4.47,LIGHT,78.42,19.76,2.07,LIGHT,72.81,19.81,5.3,LIGHT,77.71,21.27,4.65,LIGHT,78.56,27.09,55.0,208.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.416,21.379,23.313,21.377,21.871,23.313,21.377,1.936,328.34,158.01,151.23,156.27,170.0,170.0,1360.0,170.0,200.01,252.86,263.57,252.91,19.7,215.68,-451.55,216.18,875.0,875.0,875.0,875.0,-156.95,-78.45,448.25,-79.64,793.85,1870.0,969.35,3500.0,133.21,0.0,0.651,0.639,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,11.6657
2,Occupancy Concentration,0,170,1700.0,22,2,2,16,2,23.86,2.75,LIGHT,78.95,25.04,4.32,LIGHT,82.78,24.05,8.54,LIGHT,87.87,19.22,6.17,LIGHT,78.28,23.32,6.45,LIGHT,83.83,19.43,5.8,LIGHT,77.99,19.14,6.59,LIGHT,78.81,19.73,2.98,LIGHT,74.13,25.45,6.46,LIGHT,86.5,19.89,8.81,LIGHT,83.08,27.09,55.0,208.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.413,21.378,23.322,21.376,21.872,23.322,21.376,1.946,327.88,161.82,152.94,169.58,170.0,170.0,1360.0,170.0,200.1,252.98,263.47,253.02,20.09,216.78,-454.15,217.28,875.0,875.0,875.0,875.0,-156.93,-73.42,447.26,-65.12,812.22,1870.0,969.57,3500.0,151.79,0.0,0.659,0.653,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,11.7496
2,Occupancy Concentration,0,171,1710.0,22,2,2,16,2,25.4,7.18,LIGHT,87.52,23.73,7.14,LIGHT,85.37,22.73,3.12,LIGHT,78.09,26.08,8.18,LIGHT,89.87,23.15,5.29,LIGHT,81.87,23.63,8.27,LIGHT,86.94,25.57,2.99,LIGHT,81.45,22.16,6.13,LIGHT,81.9,24.81,5.77,LIGHT,84.67,19.25,7.39,LIGHT,80.15,27.09,55.0,208.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.41,21.377,23.331,21.375,21.873,23.331,21.375,1.956,340.85,168.81,163.35,164.82,170.0,170.0,1360.0,170.0,200.25,253.12,263.45,253.16,20.72,217.66,-456.53,218.16,875.0,875.0,875.0,875.0,-143.18,-65.41,455.27,-68.86,837.83,1870.0,969.98,3500.0,177.82,0.0,0.667,0.653,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,11.852
2,Occupancy Concentration,0,172,1720.0,22,2,2,16,2,25.86,8.97,LIGHT,90.78,20.33,8.92,LIGHT,83.79,20.4,7.44,LIGHT,81.66,21.86,7.92,LIGHT,84.2,19.52,6.68,LIGHT,79.42,25.8,5.42,LIGHT,85.38,26.38,3.64,LIGHT,83.43,26.06,4.91,LIGHT,84.94,23.73,5.3,LIGHT,82.61,20.05,2.59,LIGHT,73.95,27.1,55.0,208.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.407,21.376,23.34,21.373,21.874,23.34,21.373,1.967,340.43,164.8,168.37,156.56,170.0,170.0,1360.0,170.0,200.6,253.48,263.64,253.53,21.33,218.54,-458.92,219.04,875.0,875.0,875.0,875.0,-142.64,-68.18,458.09,-75.87,830.16,1870.0,971.25,3500.0,171.4,0.0,0.674,0.651,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,11.9693
2,Occupancy Concentration,0,173,1730.0,22,2,2,16,2,18.94,3.1,LIGHT,73.33,25.9,8.77,LIGHT,90.53,22.63,6.54,LIGHT,83.1,23.71,6.16,LIGHT,83.88,21.69,5.86,LIGHT,80.9,26.59,5.23,LIGHT,86.08,22.03,7.24,LIGHT,83.4,25.11,5.2,LIGHT,84.19,19.83,8.29,LIGHT,82.22,19.14,5.8,LIGHT,77.62,27.1,55.0,208.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.404,21.375,23.349,21.372,21.875,23.349,21.372,1.977,330.84,166.98,167.59,159.84,170.0,170.0,1360.0,170.0,200.7,253.57,263.54,253.63,21.85,219.4,-461.4,220.15,875.0,875.0,875.0,875.0,-151.61,-65.05,454.73,-71.38,825.25,1870.0,971.44,3500.0,166.69,0.0,0.68,0.658,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,12.0632
2,Occupancy Concentration,0,174,1740.0,22,2,2,16,2,25.17,8.6,LIGHT,89.36,21.24,8.66,LIGHT,84.54,24.4,3.4,LIGHT,80.6,20.15,6.23,LIGHT,79.53,18.64,6.62,LIGHT,78.23,23.6,5.81,LIGHT,83.22,23.38,8.89,LIGHT,87.56,26.42,8.52,LIGHT,90.81,21.51,8.42,LIGHT,84.52,21.38,5.02,LIGHT,79.25,27.1,55.0,209.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.401,21.374,23.358,21.371,21.876,23.358,21.371,1.987,334.03,161.45,178.37,163.77,170.0,170.0,1360.0,170.0,200.84,253.71,263.53,253.77,22.47,220.29,-463.79,221.04,875.0,875.0,875.0,875.0,-147.66,-69.55,463.11,-66.42,837.62,1870.0,971.85,3500.0,179.48,0.0,0.689,0.674,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,12.173
2,Occupancy Concentration,0,175,1750.0,22,2,2,16,2,18.17,7.33,LIGHT,78.71,20.88,5.79,LIGHT,79.78,19.41,5.8,LIGHT,77.96,19.25,8.08,LIGHT,81.18,21.69,4.24,LIGHT,78.47,20.74,2.06,LIGHT,74.02,19.77,7.03,LIGHT,80.26,23.47,7.69,LIGHT,85.87,20.84,5.01,LIGHT,78.56,18.36,8.37,LIGHT,80.5,27.11,55.0,209.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.398,21.372,23.367,21.37,21.877,23.367,21.37,1.997,317.63,152.49,166.13,159.06,170.0,170.0,1360.0,170.0,201.19,254.07,263.72,254.14,23.08,221.17,-466.17,221.92,875.0,875.0,875.0,875.0,-163.1,-77.27,448.68,-69.88,795.31,1870.0,973.12,3500.0,138.43,0.0,0.694,0.687,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,12.2775
2,Occupancy Concentration,0,176,1760.0,22,2,2,16,2,20.44,5.89,LIGHT,79.39,20.13,2.03,LIGHT,73.21,18.12,5.8,LIGHT,76.35,23.68,3.06,LIGHT,79.19,22.85,8.63,LIGHT,86.51,24.69,7.97,LIGHT,87.82,20.38,8.83,LIGHT,83.72,26.98,2.49,LIGHT,82.46,24.98,2.19,LIGHT,79.51,23.8,7.09,LIGHT,85.39,27.11,55.0,209.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.394,21.371,23.376,21.369,21.877,23.376,21.369,2.007,308.14,174.33,166.18,164.9,170.0,170.0,1360.0,170.0,201.3,254.18,263.61,254.22,23.6,222.28,-468.66,222.78,875.0,875.0,875.0,875.0,-171.96,-54.21,446.13,-63.1,813.55,1870.0,973.31,3500.0,156.86,0.0,0.7,0.682,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,12.3588
2,Occupancy Concentration,0,177,1770.0,22,2,2,16,2,19.8,8.12,LIGHT,81.93,22.18,4.54,LIGHT,79.53,26.07,3.96,LIGHT,83.53,21.61,8.78,LIGHT,85.18,18.44,3.82,LIGHT,73.78,18.68,2.21,LIGHT,71.66,22.4,6.06,LIGHT,82.09,18.16,2.03,LIGHT,70.75,26.78,2.53,LIGHT,82.27,20.4,8.43,LIGHT,83.14,27.11,55.0,209.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.391,21.369,23.385,21.368,21.878,23.385,21.368,2.017,330.17,145.44,152.84,165.41,170.0,170.0,1360.0,170.0,201.45,254.33,263.59,254.37,24.45,223.05,-471.05,223.55,875.0,875.0,875.0,875.0,-148.93,-82.18,430.38,-61.67,793.86,1870.0,973.74,3500.0,137.6,0.0,0.696,0.705,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,12.4645
2,Occupancy Concentration,0,178,1780.0,22,2,2,16,2,26.66,3.57,LIGHT,83.68,24.76,8.26,LIGHT,88.34,23.35,7.97,LIGHT,86.14,23.25,6.97,LIGHT,84.52,24.68,4.52,LIGHT,82.63,22.37,2.6,LIGHT,76.86,26.02,3.33,LIGHT,82.52,20.92,5.61,LIGHT,79.57,22.32,8.51,LIGHT,85.67,26.26,3.7,LIGHT,83.38,27.12,55.0,209.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.388,21.368,23.394,21.367,21.879,23.394,21.367,2.027,342.68,159.49,162.09,169.05,170.0,170.0,1360.0,170.0,201.81,254.71,263.79,254.73,24.96,224.16,-473.54,224.42,875.0,875.0,875.0,875.0,-135.55,-66.64,437.34,-56.8,833.31,1870.0,975.04,3500.0,178.35,0.0,0.713,0.714,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,12.5569
2,Occupancy Concentration,0,179,1790.0,22,2,2,16,2,21.72,8.68,LIGHT,85.17,20.7,6.68,LIGHT,80.89,22.53,2.2,LIGHT,76.46,24.68,2.33,LIGHT,79.34,25.13,6.27,LIGHT,85.82,25.16,6.28,LIGHT,85.87,19.26,5.68,LIGHT,77.59,19.9,8.67,LIGHT,82.88,23.7,3.39,LIGHT,79.71,21.57,3.4,LIGHT,77.06,27.12,55.0,209.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.385,21.367,23.403,21.366,21.88,23.403,21.366,2.037,321.86,171.69,160.47,156.77,170.0,170.0,1360.0,170.0,201.91,254.79,263.68,254.81,25.58,225.05,-475.92,225.29,875.0,875.0,875.0,875.0,-155.65,-53.47,433.23,-68.13,810.79,1870.0,975.19,3500.0,155.98,0.0,0.72,0.703,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,12.66
2,Occupancy Concentration,0,180,1800.0,22,2,2,16,2,23.9,3.87,LIGHT,80.68,23.32,5.79,LIGHT,82.84,22.35,3.58,LIGHT,78.31,22.27,3.63,LIGHT,78.28,18.18,2.39,LIGHT,71.31,21.25,4.11,LIGHT,77.73,18.88,5.4,LIGHT,76.7,25.73,3.88,LIGHT,82.98,22.96,2.8,LIGHT,77.9,26.88,8.21,LIGHT,90.91,27.12,55.0,210.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.382,21.365,23.412,21.365,21.881,23.412,21.365,2.047,320.11,149.04,159.68,168.81,170.0,170.0,1360.0,170.0,202.05,254.94,263.67,254.96,26.2,225.92,-478.3,226.18,875.0,875.0,875.0,875.0,-156.64,-75.1,430.05,-55.05,797.64,1870.0,975.62,3500.0,143.26,0.0,0.712,0.727,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,12.774
2,Occupancy Concentration,0,181,1810.0,22,2,2,16,2,22.52,6.23,LIGHT,82.5,23.38,2.14,LIGHT,77.43,21.14,5.88,LIGHT,80.25,20.69,5.64,LIGHT,79.32,23.72,3.77,LIGHT,80.31,22.39,8.92,LIGHT,86.37,22.56,3.86,LIGHT,78.99,19.92,7.01,LIGHT,80.42,25.22,4.74,LIGHT,83.64,21.43,7.56,LIGHT,83.13,27.13,55.0,210.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.379,21.364,23.421,21.364,21.882,23.421,21.364,2.057,319.5,166.68,159.41,166.77,170.0,170.0,1360.0,170.0,202.41,255.33,263.86,255.33,26.71,227.04,-480.79,227.04,875.0,875.0,875.0,875.0,-156.38,-55.95,427.48,-55.86,812.36,1870.0,976.93,3500.0,159.29,0.0,0.734,0.734,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,12.8617
2,Occupancy Concentration,0,182,1820.0,22,2,2,16,2,18.52,3.32,LIGHT,73.13,22.22,7.12,LIGHT,83.46,22.24,8.85,LIGHT,86.07,23.94,3.03,LIGHT,79.47,24.13,8.82,LIGHT,88.39,23.87,6.9,LIGHT,85.19,24.32,6.79,LIGHT,85.59,19.06,4.97,LIGHT,76.28,18.71,3.52,LIGHT,73.67,26.85,5.37,LIGHT,86.62,27.13,55.0,210.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.376,21.363,23.43,21.363,21.883,23.43,21.363,2.067,322.13,173.58,161.87,160.29,170.0,170.0,1360.0,170.0,202.51,255.41,263.75,255.41,27.33,227.92,-483.17,227.92,875.0,875.0,875.0,875.0,-153.03,-48.09,427.45,-61.38,817.87,1870.0,977.08,3500.0,164.95,0.0,0.741,0.732,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,12.9644
2,Occupancy Concentration,0,183,1830.0,22,2,2,16,2,18.46,2.88,LIGHT,72.4,22.88,6.87,LIGHT,83.91,24.22,4.72,LIGHT,82.36,25.9,4.04,LIGHT,83.44,21.26,7.3,LIGHT,82.53,27.0,6.45,LIGHT,88.42,25.46,6.7,LIGHT,86.88,24.44,5.47,LIGHT,83.75,19.36,3.21,LIGHT,74.02,26.85,8.15,LIGHT,90.79,27.14,55.0,210.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.373,21.362,23.439,21.362,21.884,23.439,21.362,2.077,322.11,170.95,170.63,164.81,170.0,170.0,1360.0,170.0,202.87,255.77,263.96,255.77,27.95,228.8,-485.55,228.8,875.0,875.0,875.0,875.0,-152.07,-49.48,434.04,-55.62,828.5,1870.0,978.37,3500.0,176.87,0.0,0.741,0.737,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,13.0745
2,Occupancy Concentration,0,184,1840.0,22,2,2,16,2,23.32,2.84,LIGHT,78.41,19.26,2.46,LIGHT,72.77,22.03,5.59,LIGHT,80.92,19.45,8.68,LIGHT,82.33,24.5,3.85,LIGHT,81.4,23.08,7.57,LIGHT,85.2,20.21,3.49,LIGHT,75.5,20.87,6.89,LIGHT,81.42,19.82,2.09,LIGHT,72.91,22.73,7.54,LIGHT,84.72,27.14,55.0,210.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.37,21.361,23.448,21.361,21.885,23.448,21.361,2.087,314.43,166.6,156.92,157.63,170.0,170.0,1360.0,170.0,203.0,255.92,263.93,255.92,28.57,229.68,-487.93,229.68,875.0,875.0,875.0,875.0,-159.0,-52.8,417.92,-61.77,795.58,1870.0,978.77,3500.0,144.35,0.0,0.743,0.737,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,13.1711
2,Occupancy Concentration,0,185,1850.0,22,2,2,16,2,19.27,7.12,LIGHT,79.77,21.41,7.6,LIGHT,83.16,23.86,7.96,LIGHT,86.77,21.73,5.0,LIGHT,79.66,25.56,5.82,LIGHT,85.68,23.82,7.55,LIGHT,86.1,24.74,7.45,LIGHT,87.1,25.79,5.93,LIGHT,86.13,20.38,8.59,LIGHT,83.36,25.98,8.79,LIGHT,90.66,27.14,55.0,210.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.367,21.36,23.457,21.36,21.886,23.457,21.36,2.097,329.36,171.78,173.23,174.02,170.0,170.0,1360.0,170.0,203.1,256.0,263.83,256.0,29.19,230.56,-490.31,230.56,875.0,875.0,875.0,875.0,-143.35,-46.66,431.75,-44.42,848.39,1870.0,978.93,3500.0,197.32,0.0,0.757,0.759,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,13.2718
2,Occupancy Concentration,0,186,1860.0,22,2,2,16,2,19.01,3.16,LIGHT,73.5,25.55,7.56,LIGHT,88.28,24.41,3.52,LIGHT,80.79,18.95,3.13,LIGHT,73.38,22.74,6.53,LIGHT,83.22,20.07,4.82,LIGHT,77.32,24.78,6.08,LIGHT,85.09,18.05,3.91,LIGHT,73.43,22.62,2.61,LIGHT,77.19,18.79,4.4,LIGHT,75.09,27.15,55.0,211.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.364,21.359,23.465,21.359,21.887,23.465,21.359,2.106,315.95,160.54,158.52,152.28,170.0,170.0,1360.0,170.0,203.45,256.36,264.02,256.36,29.81,231.44,-492.69,231.44,875.0,875.0,875.0,875.0,-155.79,-56.66,414.85,-64.92,787.29,1870.0,980.19,3500.0,137.48,0.0,0.755,0.749,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,13.3767
2,Occupancy Concentration,0,187,1870.0,22,2,2,16,2,20.52,8.92,LIGHT,84.03,21.7,7.05,LIGHT,82.7,24.21,3.72,LIGHT,80.84,23.17,7.5,LIGHT,85.21,22.56,2.42,LIGHT,76.83,22.53,2.64,LIGHT,77.12,18.19,6.15,LIGHT,76.96,19.03,3.9,LIGHT,74.64,24.35,4.66,LIGHT,82.43,24.17,3.42,LIGHT,80.34,27.15,55.0,211.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.361,21.358,23.473,21.358,21.887,23.473,21.358,2.115,332.78,153.95,151.6,162.77,170.0,170.0,1360.0,170.0,203.6,256.51,264.03,256.51,30.42,232.21,-494.83,232.21,875.0,875.0,875.0,875.0,-138.2,-62.33,405.8,-53.51,801.1,1870.0,980.65,3500.0,151.76,0.0,0.752,0.759,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,13.4546
2,Occupancy Concentration,0,188,1880.0,22,2,2,16,2,26.13,4.5,LIGHT,84.41,24.77,8.84,LIGHT,89.22,18.88,8.89,LIGHT,81.94,19.73,5.34,LIGHT,77.67,26.95,4.79,LIGHT,85.87,23.71,8.58,LIGHT,87.51,22.59,4.47,LIGHT,79.94,21.52,3.76,LIGHT,77.54,23.96,4.52,LIGHT,81.73,22.52,4.11,LIGHT,79.32,27.15,55.0,211.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.358,21.357,23.481,21.357,21.888,23.481,21.357,2.124,333.24,173.38,157.48,161.05,170.0,170.0,1360.0,170.0,203.7,256.59,263.95,256.59,31.02,232.98,-496.98,232.98,875.0,875.0,875.0,875.0,-137.04,-42.05,409.45,-54.38,825.15,1870.0,980.83,3500.0,175.98,0.0,0.774,0.766,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,13.5415
2,Occupancy Concentration,0,189,1890.0,22,2,2,16,2,22.02,4.53,LIGHT,79.32,24.35,6.39,LIGHT,85.02,19.52,3.64,LIGHT,74.86,22.09,3.17,LIGHT,77.37,24.47,6.89,LIGHT,85.92,21.41,4.3,LIGHT,78.21,26.41,7.86,LIGHT,89.8,22.78,8.54,LIGHT,86.28,21.69,8.58,LIGHT,84.98,25.38,4.64,LIGHT,83.68,27.16,55.0,211.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.355,21.356,23.49,21.356,21.889,23.49,21.355,2.135,316.57,164.13,176.08,168.66,170.0,170.0,1360.0,170.0,204.05,256.95,264.16,256.95,31.62,233.75,-499.13,233.75,875.0,875.0,875.0,875.0,-152.76,-50.17,426.11,-45.64,825.44,1870.0,982.11,3500.0,177.54,0.0,0.779,0.782,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,13.6741
2,Occupancy Concentration,0,190,1900.0,22,2,2,16,2,22.94,5.59,LIGHT,82.06,24.66,8.48,LIGHT,88.55,19.97,8.38,LIGHT,82.53,26.43,7.78,LIGHT,89.71,23.54,2.42,LIGHT,78.05,22.0,6.51,LIGHT,82.27,24.21,6.06,LIGHT,84.35,22.67,3.37,LIGHT,78.39,26.57,4.51,LIGHT,84.98,21.26,5.56,LIGHT,79.92,27.16,55.0,211.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.352,21.355,23.498,21.355,21.89,23.498,21.352,2.146,342.85,160.32,162.74,164.9,170.0,170.0,1360.0,170.0,204.2,257.1,264.15,257.1,32.25,234.63,-501.5,234.63,875.0,875.0,875.0,875.0,-125.7,-52.95,410.39,-48.37,830.81,1870.0,982.55,3500.0,183.37,0.0,0.783,0.787,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,13.7513
2,Occupancy Concentration,0,191,1910.0,22,2,2,16,2,22.4,8.25,LIGHT,85.38,19.6,6.27,LIGHT,78.91,18.32,6.55,LIGHT,77.73,26.68,2.53,LIGHT,82.14,24.08,5.41,LIGHT,83.21,21.96,7.41,LIGHT,83.56,21.07,3.55,LIGHT,76.66,19.0,6.85,LIGHT,79.03,24.75,2.39,LIGHT,79.52,26.2,2.07,LIGHT,80.86,27.16,55.0,211.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.349,21.354,23.506,21.354,21.891,23.506,21.349,2.157,324.16,166.77,155.69,160.38,170.0,170.0,1360.0,170.0,204.29,257.19,264.05,257.19,32.85,235.4,-503.65,235.4,875.0,875.0,875.0,875.0,-143.7,-45.64,401.09,-52.03,807.0,1870.0,982.72,3500.0,159.72,0.0,0.793,0.788,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,13.8414
2,Occupancy Concentration,0,192,1920.0,22,2,2,16,2,25.52,7.88,LIGHT,88.72,20.8,3.19,LIGHT,75.78,25.19,7.17,LIGHT,87.24,25.29,2.34,LIGHT,80.12,24.35,2.48,LIGHT,79.16,21.53,6.09,LIGHT,81.05,26.84,8.6,LIGHT,91.45,23.64,6.67,LIGHT,84.55,25.58,9.0,LIGHT,90.47,20.8,7.94,LIGHT,82.91,27.17,55.0,212.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.346,21.353,23.515,21.353,21.892,23.515,21.346,2.169,331.86,160.21,176.0,173.38,170.0,170.0,1360.0,170.0,204.65,257.54,264.28,257.54,33.45,236.17,-505.8,236.17,875.0,875.0,875.0,875.0,-135.04,-51.08,419.48,-37.91,841.45,1870.0,984.01,3500.0,195.45,0.0,0.791,0.8,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,13.9647
2,Occupancy Concentration,0,193,1930.0,22,2,2,16,2,24.84,7.52,LIGHT,87.33,26.65,3.28,LIGHT,83.23,21.7,5.32,LIGHT,80.11,25.32,7.88,LIGHT,88.47,24.82,4.61,LIGHT,82.94,20.14,2.61,LIGHT,74.09,26.95,8.93,LIGHT,92.08,22.93,4.73,LIGHT,80.76,22.14,6.69,LIGHT,82.71,20.97,2.74,LIGHT,75.32,27.17,55.0,212.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.343,21.352,23.523,21.352,21.892,23.523,21.343,2.18,339.14,157.03,172.84,158.03,170.0,170.0,1360.0,170.0,204.8,257.69,264.25,257.69,34.08,237.05,-508.17,237.05,875.0,875.0,875.0,875.0,-126.98,-53.23,413.92,-52.23,827.04,1870.0,984.43,3500.0,181.48,0.0,0.998,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,14.1044
2,Occupancy Concentration,0,194,1940.0,22,2,2,16,2,26.6,3.8,LIGHT,83.95,18.65,8.32,LIGHT,80.79,22.0,3.47,LIGHT,77.7,19.95,5.11,LIGHT,77.6,23.6,8.83,LIGHT,87.75,23.57,3.87,LIGHT,80.27,23.68,8.75,LIGHT,87.72,25.41,7.34,LIGHT,87.77,23.92,5.72,LIGHT,83.48,18.01,4.87,LIGHT,74.82,27.17,55.0,212.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.34,21.351,23.531,21.351,21.893,23.531,21.34,2.191,320.04,168.02,175.49,158.3,170.0,170.0,1360.0,170.0,204.89,257.78,264.17,257.78,34.68,237.82,-510.32,237.82,875.0,875.0,875.0,875.0,-145.39,-41.38,414.34,-51.1,821.85,1870.0,984.62,3500.0,176.47,0.0,0.842,0.835,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,14.166
2,Occupancy Concentration,0,195,1950.0,22,2,2,16,2,19.83,2.98,LIGHT,74.26,24.97,2.28,LIGHT,79.63,26.75,2.49,LIGHT,82.17,25.97,6.06,LIGHT,86.55,21.51,2.19,LIGHT,75.17,22.91,2.62,LIGHT,77.57,21.32,2.46,LIGHT,75.34,18.33,8.38,LIGHT,80.48,23.03,2.02,LIGHT,76.82,25.48,6.05,LIGHT,85.93,27.18,55.0,212.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.337,21.35,23.539,21.35,21.894,23.539,21.337,2.202,322.61,152.74,155.82,162.75,170.0,170.0,1360.0,170.0,205.25,258.13,264.39,258.13,35.28,238.59,-512.46,238.59,875.0,875.0,875.0,875.0,-141.86,-55.54,392.75,-45.53,793.92,1870.0,985.9,3500.0,149.82,0.0,0.811,0.818,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,14.2456
2,Occupancy Concentration,0,196,1960.0,22,2,2,16,2,18.5,8.96,LIGHT,81.56,22.94,4.43,LIGHT,80.32,25.82,5.31,LIGHT,85.24,25.05,7.51,LIGHT,87.58,19.85,2.38,LIGHT,73.38,21.8,6.92,LIGHT,82.63,19.8,4.89,LIGHT,77.08,20.6,4.57,LIGHT,77.61,26.96,5.29,LIGHT,86.64,19.98,2.51,LIGHT,73.74,27.18,55.0,212.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.334,21.349,23.547,21.349,21.895,23.547,21.334,2.213,334.7,156.01,154.69,160.38,170.0,170.0,1360.0,170.0,205.38,258.28,264.39,258.28,35.89,239.36,-514.61,239.36,875.0,875.0,875.0,875.0,-129.03,-51.35,389.47,-46.98,805.78,1870.0,986.33,3500.0,162.11,0.0,0.817,0.82,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,14.3374
2,Occupancy Concentration,0,197,1970.0,22,2,2,16,2,20.09,2.44,LIGHT,73.77,25.15,8.99,LIGHT,89.92,25.46,8.12,LIGHT,89.0,25.78,3.45,LIGHT,82.4,19.41,8.21,LIGHT,81.58,18.42,6.8,LIGHT,78.23,26.22,2.86,LIGHT,82.07,26.24,5.96,LIGHT,86.74,21.38,2.12,LIGHT,74.91,20.91,5.35,LIGHT,79.16,27.18,55.0,212.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.331,21.348,23.555,21.348,21.895,23.555,21.331,2.224,335.09,159.81,168.81,154.07,170.0,170.0,1360.0,170.0,205.49,258.37,264.31,258.37,36.5,240.13,-516.76,240.13,875.0,875.0,875.0,875.0,-127.92,-46.69,401.36,-52.43,817.78,1870.0,986.54,3500.0,174.32,0.0,0.83,0.826,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,14.4546
2,Occupancy Concentration,0,198,1980.0,22,2,2,16,2,18.24,8.5,LIGHT,80.55,21.48,4.52,LIGHT,78.63,25.21,3.4,LIGHT,81.61,24.79,5.76,LIGHT,84.63,26.7,6.97,LIGHT,88.83,19.73,6.2,LIGHT,78.96,21.21,7.99,LIGHT,83.5,26.16,3.25,LIGHT,82.58,18.06,3.11,LIGHT,72.24,21.87,8.31,LIGHT,84.8,27.19,55.0,213.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.328,21.347,23.563,21.347,21.896,23.563,21.328,2.235,325.42,167.79,166.08,157.04,170.0,170.0,1360.0,170.0,205.85,258.72,264.53,258.72,37.1,240.9,-518.9,240.9,875.0,875.0,875.0,875.0,-136.63,-37.59,396.71,-48.34,816.33,1870.0,987.82,3500.0,174.15,0.0,0.834,0.826,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,14.5426
2,Occupancy Concentration,0,199,1990.0,22,2,2,16,2,25.68,2.61,LIGHT,81.02,25.64,4.98,LIGHT,84.52,20.38,3.29,LIGHT,75.41,20.53,4.6,LIGHT,77.56,19.4,6.19,LIGHT,78.53,23.54,5.74,LIGHT,83.03,23.75,4.82,LIGHT,81.92,19.93,8.42,LIGHT,82.54,21.27,3.17,LIGHT,76.34,23.2,5.87,LIGHT,82.81,27.19,55.0,213.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.325,21.346,23.571,21.346,21.897,23.571,21.325,2.246,318.51,161.56,164.46,159.15,170.0,170.0,1360.0,170.0,205.98,258.87,264.53,258.87,37.71,241.67,-521.04,241.67,875.0,875.0,875.0,875.0,-142.8,-42.9,392.95,-45.31,803.68,1870.0,988.25,3500.0,161.94,0.0,0.856,0.854,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,14.6444
2,Occupancy Concentration,0,200,2000.0,22,2,2,16,2,26.39,3.41,LIGHT,83.1,20.02,5.45,LIGHT,78.2,26.29,8.97,LIGHT,91.32,20.42,5.33,LIGHT,78.52,23.73,3.32,LIGHT,79.64,23.16,2.98,LIGHT,78.42,20.62,8.45,LIGHT,83.45,22.13,4.89,LIGHT,80.0,21.44,4.54,LIGHT,78.61,21.35,4.35,LIGHT,78.21,27.19,55.0,213.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.322,21.345,23.579,21.345,21.898,23.579,21.322,2.257,331.14,158.06,163.45,156.82,170.0,170.0,1360.0,170.0,206.09,258.96,264.45,258.96,38.31,242.44,-523.19,242.44,875.0,875.0,875.0,875.0,-129.46,-45.54,389.71,-46.78,809.47,1870.0,988.46,3500.0,167.93,0.0,0.849,0.846,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,14.7446
2,Occupancy Concentration,0,201,2010.0,22,2,2,16,2,19.56,3.24,LIGHT,74.31,20.83,5.95,LIGHT,79.96,24.9,6.99,LIGHT,86.61,25.47,6.88,LIGHT,87.16,21.33,5.41,LIGHT,79.78,24.59,5.4,LIGHT,83.84,18.07,2.23,LIGHT,70.93,20.1,2.81,LIGHT,74.34,19.27,6.72,LIGHT,79.17,20.12,5.69,LIGHT,78.69,27.2,55.0,213.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.319,21.344,23.587,21.344,21.898,23.587,21.319,2.268,328.04,163.62,145.27,157.86,170.0,170.0,1360.0,170.0,206.44,259.32,264.66,259.32,38.91,243.21,-525.34,243.21,875.0,875.0,875.0,875.0,-131.61,-38.85,369.59,-44.61,794.79,1870.0,989.74,3500.0,154.52,0.0,0.856,0.852,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,14.8141
2,Occupancy Concentration,0,202,2020.0,22,2,2,16,2,19.04,3.95,LIGHT,74.72,26.97,3.22,LIGHT,83.54,20.83,6.34,LIGHT,80.55,21.12,5.22,LIGHT,79.23,19.07,5.12,LIGHT,76.52,22.9,3.72,LIGHT,79.2,21.82,8.32,LIGHT,84.76,20.97,6.43,LIGHT,80.86,18.9,4.94,LIGHT,76.03,19.05,7.14,LIGHT,79.52,27.2,55.0,213.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.316,21.343,23.595,21.343,21.899,23.595,21.316,2.279,318.04,155.72,165.62,155.55,170.0,170.0,1360.0,170.0,206.58,259.46,264.67,259.46,39.52,243.98,-527.48,243.98,875.0,875.0,875.0,875.0,-140.86,-45.84,387.81,-46.01,794.93,1870.0,990.17,3500.0,155.1,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,14.969
2,Occupancy Concentration,0,203,2030.0,22,2,2,16,2,19.27,6.86,LIGHT,79.38,23.2,3.39,LIGHT,79.08,25.14,4.21,LIGHT,82.74,21.11,7.91,LIGHT,83.25,24.37,2.96,LIGHT,79.9,24.87,3.66,LIGHT,81.58,21.11,4.72,LIGHT,78.47,18.82,7.11,LIGHT,79.19,26.27,8.21,LIGHT,90.15,22.9,5.26,LIGHT,81.52,27.2,55.0,213.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.313,21.342,23.603,21.342,21.9,23.603,21.313,2.29,324.45,161.48,157.66,171.67,170.0,170.0,1360.0,170.0,206.68,259.55,264.58,259.55,40.13,244.75,-529.62,244.75,875.0,875.0,875.0,875.0,-133.74,-39.22,377.62,-29.03,815.26,1870.0,990.36,3500.0,175.63,0.0,0.855,0.863,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,15.0203
2,Occupancy Concentration,0,204,2040.0,22,2,2,16,2,20.76,7.4,LIGHT,82.05,22.25,7.81,LIGHT,84.53,21.97,3.42,LIGHT,77.59,18.18,2.48,LIGHT,71.44,21.37,4.04,LIGHT,77.77,20.29,4.7,LIGHT,77.41,20.38,6.18,LIGHT,79.74,25.57,3.74,LIGHT,82.57,21.78,3.38,LIGHT,77.29,25.98,5.04,LIGHT,85.03,27.21,55.0,214.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.31,21.341,23.611,21.341,21.901,23.611,21.31,2.301,315.61,155.18,162.31,162.32,170.0,170.0,1360.0,170.0,207.04,259.91,264.8,259.91,40.73,245.52,-531.77,245.52,875.0,875.0,875.0,875.0,-141.62,-44.39,380.34,-37.25,795.42,1870.0,991.66,3500.0,157.08,0.0,0.865,0.87,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,15.1418
2,Occupancy Concentration,0,205,2050.0,22,2,2,16,2,25.69,5.98,LIGHT,86.08,21.36,3.64,LIGHT,77.16,26.89,6.28,LIGHT,88.03,20.87,7.05,LIGHT,81.66,21.76,3.61,LIGHT,77.62,26.53,5.52,LIGHT,86.44,24.42,5.61,LIGHT,83.94,22.3,5.79,LIGHT,81.56,21.85,5.23,LIGHT,80.16,19.81,8.52,LIGHT,82.54,27.21,55.0,214.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.307,21.34,23.619,21.34,21.901,23.619,21.307,2.312,332.93,164.06,165.5,162.7,170.0,170.0,1360.0,170.0,207.18,260.06,264.8,260.06,41.34,246.29,-533.91,246.29,875.0,875.0,875.0,875.0,-123.55,-34.59,381.39,-35.95,825.19,1870.0,992.1,3500.0,187.3,0.0,0.876,0.875,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,15.2339
2,Occupancy Concentration,0,206,2060.0,22,2,2,16,2,21.36,4.47,LIGHT,78.41,23.22,2.32,LIGHT,77.51,24.53,5.09,LIGHT,83.3,24.89,8.98,LIGHT,89.58,22.38,7.56,LIGHT,84.31,22.3,7.7,LIGHT,84.42,18.11,3.18,LIGHT,72.41,21.2,5.1,LIGHT,79.15,25.11,6.35,LIGHT,85.91,22.84,4.02,LIGHT,79.58,27.22,55.0,214.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.304,21.339,23.626,21.339,21.902,23.626,21.304,2.322,328.8,168.73,151.56,165.49,170.0,170.0,1360.0,170.0,207.49,260.36,264.93,260.36,41.94,247.06,-536.06,247.06,875.0,875.0,875.0,875.0,-126.77,-28.85,365.43,-32.09,814.58,1870.0,993.14,3500.0,177.72,0.0,1.0,0.997,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,15.3136
2,Occupancy Concentration,0,207,2070.0,22,2,2,16,2,24.02,6.23,LIGHT,84.37,20.85,5.76,LIGHT,79.7,19.06,6.92,LIGHT,79.2,19.87,8.43,LIGHT,82.48,25.46,8.52,LIGHT,89.61,22.85,2.94,LIGHT,77.97,20.48,7.08,LIGHT,81.22,21.8,2.46,LIGHT,75.94,21.96,8.29,LIGHT,84.89,20.63,8.29,LIGHT,83.22,27.22,55.0,214.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.301,21.338,23.634,21.338,21.903,23.634,21.301,2.333,325.75,167.58,157.16,168.11,170.0,170.0,1360.0,170.0,207.63,260.5,264.96,260.5,42.53,247.72,-537.97,247.72,875.0,875.0,875.0,875.0,-129.09,-29.2,369.15,-28.67,818.6,1870.0,993.59,3500.0,182.19,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,15.421
2,Occupancy Concentration,0,208,2080.0,22,2,2,16,2,21.08,6.51,LIGHT,81.11,23.29,2.69,LIGHT,78.15,21.03,3.92,LIGHT,77.17,25.58,4.11,LIGHT,83.14,24.67,2.73,LIGHT,79.93,21.93,2.42,LIGHT,76.04,22.78,4.18,LIGHT,79.74,20.91,5.04,LIGHT,78.7,19.42,7.18,LIGHT,80.05,26.43,8.78,LIGHT,91.21,27.22,55.0,214.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.298,21.337,23.642,21.337,21.904,23.642,21.298,2.344,319.57,155.97,158.44,171.26,170.0,170.0,1360.0,170.0,207.77,260.65,264.96,260.65,43.14,248.49,-540.11,248.49,875.0,875.0,875.0,875.0,-134.52,-39.89,368.29,-24.6,805.24,1870.0,994.03,3500.0,169.28,0.0,0.988,0.998,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,15.5311
2,Occupancy Concentration,0,209,2090.0,22,2,2,16,2,23.55,4.26,LIGHT,80.83,24.66,7.79,LIGHT,87.51,25.32,8.1,LIGHT,88.8,22.05,3.67,LIGHT,78.07,18.27,6.52,LIGHT,77.62,24.66,2.84,LIGHT,80.09,26.0,2.99,LIGHT,81.98,19.08,2.54,LIGHT,72.66,25.75,8.24,LIGHT,89.55,21.64,4.7,LIGHT,79.1,27.23,55.0,214.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.296,21.336,23.649,21.336,21.904,23.649,21.296,2.353,335.21,157.71,154.64,168.65,170.0,170.0,1360.0,170.0,208.09,260.95,265.09,260.95,43.74,249.26,-542.26,249.26,875.0,875.0,875.0,875.0,-117.96,-37.08,362.47,-26.14,816.21,1870.0,995.08,3500.0,181.29,0.0,0.899,0.907,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,15.6017
2,Occupancy Concentration,0,210,2100.0,22,2,2,16,2,18.67,8.55,LIGHT,81.16,26.17,5.56,LIGHT,86.05,20.35,4.81,LIGHT,77.65,20.47,3.71,LIGHT,76.15,20.52,6.93,LIGHT,81.05,25.16,8.58,LIGHT,89.32,26.75,5.09,LIGHT,86.07,25.24,8.75,LIGHT,89.67,23.08,8.24,LIGHT,86.21,23.74,2.55,LIGHT,78.5,27.23,55.0,215.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.293,21.336,23.657,21.335,21.905,23.657,21.293,2.364,321.01,170.37,175.74,164.71,170.0,170.0,1360.0,170.0,208.2,261.1,265.11,261.1,44.09,250.03,-544.16,250.03,875.0,875.0,875.0,875.0,-131.7,-23.5,381.69,-29.16,831.83,1870.0,995.51,3500.0,197.33,0.0,0.999,0.989,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,15.7292
2,Occupancy Concentration,0,211,2110.0,22,2,2,16,2,20.61,7.89,LIGHT,82.6,25.74,6.66,LIGHT,87.16,23.84,5.93,LIGHT,83.69,20.96,8.38,LIGHT,83.77,20.18,5.25,LIGHT,78.1,20.55,5.6,LIGHT,79.09,19.61,7.52,LIGHT,80.79,23.59,5.01,LIGHT,82.0,20.79,5.34,LIGHT,79.0,20.12,2.91,LIGHT,74.52,27.23,55.0,215.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.291,21.335,23.664,21.334,21.906,23.664,21.291,2.373,337.22,157.19,162.79,153.52,170.0,170.0,1360.0,170.0,208.35,261.22,265.12,261.24,44.81,250.57,-546.19,250.81,875.0,875.0,875.0,875.0,-114.62,-36.02,366.72,-39.43,810.72,1870.0,995.93,3500.0,176.65,0.0,0.997,0.989,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,15.8173
2,Occupancy Concentration,0,212,2120.0,22,2,2,16,2,23.56,2.18,LIGHT,77.72,21.02,3.45,LIGHT,76.45,21.15,5.17,LIGHT,79.19,19.3,6.31,LIGHT,78.59,24.55,2.6,LIGHT,79.59,19.63,3.55,LIGHT,74.86,24.3,5.99,LIGHT,84.36,22.77,3.6,LIGHT,78.86,24.17,5.28,LIGHT,83.13,23.8,8.05,LIGHT,86.83,27.24,55.0,215.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.288,21.334,23.671,21.334,21.907,23.671,21.288,2.383,311.95,154.45,163.22,169.96,170.0,170.0,1360.0,170.0,208.64,261.52,265.27,261.54,45.16,251.33,-548.09,251.59,875.0,875.0,875.0,875.0,-139.25,-37.7,365.4,-21.91,799.58,1870.0,996.97,3500.0,166.54,0.0,0.985,0.997,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,15.8976
2,Occupancy Concentration,0,213,2130.0,22,2,2,16,2,20.25,7.13,LIGHT,81.01,23.27,3.15,LIGHT,78.81,25.21,7.15,LIGHT,87.24,26.12,3.17,LIGHT,82.41,22.49,7.0,LIGHT,83.61,21.76,6.3,LIGHT,81.65,23.14,5.39,LIGHT,82.01,26.99,7.51,LIGHT,90.0,25.06,4.53,LIGHT,83.12,21.74,8.75,LIGHT,85.3,27.24,55.0,215.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.286,21.333,23.679,21.334,21.908,23.679,21.286,2.393,329.47,165.26,172.01,168.42,170.0,170.0,1360.0,170.0,208.78,261.67,265.29,261.67,45.86,252.01,-549.88,252.01,875.0,875.0,875.0,875.0,-120.89,-26.06,372.42,-22.9,835.16,1870.0,997.41,3500.0,202.57,0.0,0.99,0.998,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,15.9908
