scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
2,Occupancy Concentration,0,214,2140.0,22,2,2,16,2,23.8,4.57,LIGHT,81.61,22.02,8.07,LIGHT,84.63,26.86,8.12,LIGHT,90.75,25.28,2.93,LIGHT,80.99,26.88,2.61,LIGHT,82.52,25.22,4.46,LIGHT,83.22,19.42,8.49,LIGHT,82.01,26.54,7.4,LIGHT,89.28,19.44,2.46,LIGHT,72.99,22.56,8.48,LIGHT,85.92,27.24,55.0,215.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.284,21.332,23.687,21.333,21.909,23.687,21.284,2.403,337.98,165.74,171.29,158.91,170.0,170.0,1360.0,170.0,208.9,261.81,265.3,261.79,46.34,252.91,-551.9,252.66,875.0,875.0,875.0,875.0,-111.78,-24.54,369.69,-31.64,833.92,1870.0,997.8,3500.0,201.73,0.0,0.999,0.999,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,16.0964
2,Occupancy Concentration,0,215,2150.0,22,2,2,16,2,18.61,7.75,LIGHT,79.89,20.96,5.61,LIGHT,79.62,25.07,8.79,LIGHT,89.52,26.7,8.1,LIGHT,90.53,22.88,4.38,LIGHT,80.17,24.21,6.76,LIGHT,85.4,25.61,8.63,LIGHT,89.96,18.96,7.02,LIGHT,79.23,21.0,8.1,LIGHT,83.4,18.3,3.35,LIGHT,72.9,27.25,55.0,215.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.282,21.332,23.694,21.332,21.91,23.694,21.282,2.412,339.56,165.57,169.19,156.3,170.0,170.0,1360.0,170.0,209.19,262.12,265.42,262.1,46.72,253.78,-554.04,253.54,875.0,875.0,875.0,875.0,-109.53,-23.53,365.57,-33.06,830.62,1870.0,998.83,3500.0,199.45,0.0,0.998,0.991,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,16.1779
2,Occupancy Concentration,0,216,2160.0,22,2,2,16,2,26.55,2.52,LIGHT,81.97,26.1,4.29,LIGHT,84.06,21.33,3.06,LIGHT,76.25,21.53,7.37,LIGHT,82.97,19.44,6.56,LIGHT,79.14,19.64,7.59,LIGHT,80.94,20.66,7.98,LIGHT,82.8,19.54,7.13,LIGHT,80.12,22.37,7.88,LIGHT,84.78,24.52,5.99,LIGHT,84.64,27.25,55.0,216.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.279,21.331,23.701,21.332,21.911,23.701,21.279,2.422,325.25,160.08,162.92,169.42,170.0,170.0,1360.0,170.0,209.31,262.24,265.45,262.24,47.18,254.32,-555.82,254.32,875.0,875.0,875.0,875.0,-123.26,-28.36,357.55,-19.02,817.67,1870.0,999.24,3500.0,186.91,0.0,0.986,0.999,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,16.2532
2,Occupancy Concentration,0,217,2170.0,22,2,2,16,2,23.18,5.67,LIGHT,82.48,19.2,8.92,LIGHT,82.38,26.55,4.64,LIGHT,85.15,25.99,6.4,LIGHT,87.09,26.74,8.27,LIGHT,90.83,22.97,5.68,LIGHT,82.23,23.84,6.54,LIGHT,84.61,21.68,6.77,LIGHT,82.25,25.86,7.14,LIGHT,88.03,21.71,6.78,LIGHT,82.31,27.25,55.0,216.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.277,21.331,23.708,21.332,21.912,23.708,21.277,2.431,337.1,173.06,166.86,170.34,170.0,170.0,1360.0,170.0,209.46,262.38,265.47,262.36,47.88,255.0,-557.62,254.74,875.0,875.0,875.0,875.0,-110.56,-14.56,359.71,-17.56,847.36,1870.0,999.67,3500.0,217.03,0.0,0.994,0.998,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,16.3209
2,Occupancy Concentration,0,218,2180.0,22,2,2,16,2,21.79,6.36,LIGHT,81.78,23.31,4.9,LIGHT,81.49,26.75,7.78,LIGHT,90.11,20.27,6.41,LIGHT,79.95,19.66,3.0,LIGHT,74.08,22.96,3.06,LIGHT,78.29,19.99,8.65,LIGHT,82.96,19.67,5.95,LIGHT,78.51,18.45,3.86,LIGHT,73.85,19.73,8.26,LIGHT,82.05,27.26,55.0,216.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.275,21.33,23.715,21.331,21.913,23.715,21.275,2.44,333.33,152.37,161.47,155.9,170.0,170.0,1360.0,170.0,209.74,262.66,265.63,262.64,48.45,255.55,-559.29,255.29,875.0,875.0,875.0,875.0,-113.48,-34.42,352.81,-31.17,803.07,1870.0,1000.67,3500.0,173.74,0.0,0.992,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,16.4371
2,Occupancy Concentration,0,219,2190.0,22,2,2,16,2,26.69,5.79,LIGHT,87.05,25.96,5.47,LIGHT,85.66,21.59,7.57,LIGHT,83.34,22.27,3.94,LIGHT,78.75,25.31,3.45,LIGHT,81.81,20.04,8.48,LIGHT,82.77,20.93,3.86,LIGHT,76.95,21.77,8.15,LIGHT,84.44,25.11,4.08,LIGHT,82.51,23.59,2.97,LIGHT,78.94,27.26,55.0,216.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.273,21.33,23.722,21.33,21.914,23.722,21.273,2.449,334.8,164.58,161.39,161.45,170.0,170.0,1360.0,170.0,209.87,262.81,265.66,262.78,48.81,256.32,-561.19,256.06,875.0,875.0,875.0,875.0,-111.52,-21.29,350.86,-24.71,822.22,1870.0,1001.12,3500.0,193.34,0.0,1.0,0.998,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,16.5061
2,Occupancy Concentration,0,220,2200.0,22,2,2,16,2,21.51,6.15,LIGHT,81.11,26.89,7.41,LIGHT,89.73,21.15,8.96,LIGHT,84.88,20.78,5.71,LIGHT,79.54,22.06,7.33,LIGHT,83.57,25.01,6.35,LIGHT,85.79,18.39,8.31,LIGHT,80.45,22.88,2.06,LIGHT,76.69,22.47,7.11,LIGHT,83.75,24.92,4.79,LIGHT,83.34,27.26,55.0,216.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.271,21.33,23.729,21.33,21.915,23.729,21.271,2.458,335.26,169.36,157.14,167.09,170.0,170.0,1360.0,170.0,209.98,262.94,265.68,262.94,49.27,256.85,-562.98,256.85,875.0,875.0,875.0,875.0,-110.49,-15.85,344.84,-18.12,828.85,1870.0,1001.54,3500.0,200.38,0.0,1.0,0.998,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,16.5694
2,Occupancy Concentration,0,221,2210.0,22,2,2,16,2,24.23,5.8,LIGHT,83.99,19.79,7.38,LIGHT,80.81,26.29,4.71,LIGHT,84.93,21.88,7.13,LIGHT,83.04,22.3,8.77,LIGHT,86.03,22.23,2.45,LIGHT,76.46,20.96,4.83,LIGHT,78.45,25.71,2.78,LIGHT,81.31,24.8,4.8,LIGHT,83.2,18.0,2.92,LIGHT,71.88,27.27,55.0,216.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.269,21.33,23.736,21.329,21.916,23.736,21.269,2.467,332.77,162.49,159.76,155.08,170.0,170.0,1360.0,170.0,210.28,263.21,265.83,263.21,49.85,257.4,-564.65,257.4,875.0,875.0,875.0,875.0,-112.1,-21.9,345.94,-29.31,810.1,1870.0,1002.53,3500.0,182.63,0.0,1.0,0.989,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,16.6756
2,Occupancy Concentration,0,222,2220.0,22,2,2,16,2,26.9,5.37,LIGHT,86.68,18.02,3.06,LIGHT,72.12,19.36,2.51,LIGHT,72.97,18.33,6.68,LIGHT,77.93,22.03,8.82,LIGHT,85.77,22.21,5.81,LIGHT,81.48,18.55,5.86,LIGHT,76.98,22.22,7.59,LIGHT,84.16,19.9,7.71,LIGHT,81.44,18.79,5.79,LIGHT,77.17,27.27,55.0,217.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.266,21.33,23.743,21.328,21.917,23.743,21.266,2.477,309.7,167.25,161.14,158.61,170.0,170.0,1360.0,170.0,210.4,263.33,265.86,263.35,50.32,257.94,-566.44,258.18,875.0,875.0,875.0,875.0,-134.58,-16.48,345.56,-24.86,796.7,1870.0,1002.94,3500.0,169.64,0.0,1.0,0.982,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,16.7652
2,Occupancy Concentration,0,223,2230.0,22,2,2,16,2,25.15,2.91,LIGHT,80.8,19.19,3.2,LIGHT,73.79,22.68,7.04,LIGHT,83.91,23.25,5.06,LIGHT,81.65,20.27,8.37,LIGHT,82.89,23.29,7.01,LIGHT,84.63,22.99,6.71,LIGHT,83.8,23.38,8.6,LIGHT,87.12,25.42,3.97,LIGHT,82.73,21.99,6.54,LIGHT,82.3,27.27,55.0,217.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.263,21.33,23.75,21.328,21.918,23.75,21.263,2.487,320.15,167.52,170.92,165.03,170.0,170.0,1360.0,170.0,210.54,263.46,265.88,263.5,51.02,258.36,-568.23,258.86,875.0,875.0,875.0,875.0,-123.29,-15.66,353.57,-17.61,823.62,1870.0,1003.38,3500.0,197.01,0.0,1.0,0.987,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,16.8514
2,Occupancy Concentration,0,224,2240.0,22,2,2,16,2,19.94,8.92,LIGHT,83.31,21.01,6.73,LIGHT,81.36,19.6,6.13,LIGHT,78.69,19.4,3.12,LIGHT,73.93,22.93,5.41,LIGHT,81.78,19.04,8.72,LIGHT,81.88,20.14,5.87,LIGHT,78.98,26.13,4.81,LIGHT,84.88,20.27,5.85,LIGHT,79.11,26.37,3.02,LIGHT,82.49,27.28,55.0,217.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.26,21.33,23.757,21.328,21.919,23.757,21.26,2.497,317.29,163.66,163.86,161.6,170.0,170.0,1360.0,170.0,210.86,263.74,266.04,263.78,51.82,258.8,-569.93,259.3,875.0,875.0,875.0,875.0,-125.03,-18.8,344.97,-20.32,806.41,1870.0,1004.42,3500.0,180.82,0.0,1.0,0.987,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,16.931
2,Occupancy Concentration,0,225,2250.0,22,2,2,16,2,22.4,2.03,LIGHT,76.05,25.94,2.07,LIGHT,80.53,20.64,8.33,LIGHT,83.3,19.09,2.03,LIGHT,71.91,20.43,2.7,LIGHT,74.59,24.51,2.67,LIGHT,79.64,21.57,2.28,LIGHT,75.38,26.13,7.59,LIGHT,89.05,25.24,5.42,LIGHT,84.68,23.19,3.53,LIGHT,79.28,27.28,55.0,217.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.257,21.329,23.764,21.328,21.919,23.764,21.257,2.507,311.79,154.23,164.43,163.96,170.0,170.0,1360.0,170.0,210.99,263.87,266.05,263.91,52.63,259.24,-571.62,259.74,875.0,875.0,875.0,875.0,-129.59,-27.66,343.86,-17.39,794.41,1870.0,1004.82,3500.0,169.22,0.0,0.998,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.0293
2,Occupancy Concentration,0,226,2260.0,22,2,2,16,2,24.01,3.35,LIGHT,80.04,19.84,4.86,LIGHT,77.09,22.22,2.45,LIGHT,76.45,25.85,7.44,LIGHT,88.47,18.03,3.93,LIGHT,73.43,25.6,5.78,LIGHT,85.67,23.14,8.18,LIGHT,86.19,21.88,2.45,LIGHT,76.02,19.37,2.61,LIGHT,73.13,18.5,6.92,LIGHT,78.5,27.28,55.0,217.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.255,21.329,23.771,21.327,21.921,23.771,21.255,2.516,322.05,159.1,162.21,151.63,170.0,170.0,1360.0,170.0,211.13,264.01,266.08,264.03,53.33,259.91,-573.41,260.17,875.0,875.0,875.0,875.0,-118.49,-21.98,339.88,-29.17,794.99,1870.0,1005.25,3500.0,170.24,0.0,1.0,0.983,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.1171
2,Occupancy Concentration,0,227,2270.0,22,2,2,16,2,26.28,2.31,LIGHT,81.31,23.6,8.45,LIGHT,87.17,24.42,2.22,LIGHT,78.86,18.16,7.06,LIGHT,78.29,18.45,6.31,LIGHT,77.53,20.95,2.97,LIGHT,75.64,26.74,7.27,LIGHT,89.33,25.36,6.15,LIGHT,85.93,24.48,8.08,LIGHT,87.72,18.65,5.98,LIGHT,77.28,27.29,55.0,217.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.253,21.328,23.778,21.327,21.922,23.778,21.253,2.525,325.63,153.17,175.26,165.0,170.0,170.0,1360.0,170.0,211.42,264.28,266.23,264.32,53.8,260.45,-575.2,260.95,875.0,875.0,875.0,875.0,-114.15,-27.1,351.29,-14.73,819.06,1870.0,1006.25,3500.0,195.31,0.0,0.997,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.215
2,Occupancy Concentration,0,228,2280.0,22,2,2,16,2,23.67,4.45,LIGHT,81.26,24.13,4.13,LIGHT,81.36,26.62,2.41,LIGHT,81.89,22.57,5.48,LIGHT,81.43,18.87,7.59,LIGHT,79.97,20.3,3.22,LIGHT,75.2,22.16,2.49,LIGHT,76.44,20.64,7.04,LIGHT,81.36,20.07,6.19,LIGHT,79.37,23.88,2.5,LIGHT,78.6,27.29,55.0,218.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.251,21.328,23.785,21.327,21.923,23.785,21.251,2.534,325.94,155.17,157.8,157.97,170.0,170.0,1360.0,170.0,211.55,264.43,266.26,264.45,54.27,261.24,-576.98,261.48,875.0,875.0,875.0,875.0,-113.24,-24.16,332.08,-21.1,796.88,1870.0,1006.69,3500.0,173.58,0.0,1.0,0.996,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.2755
2,Occupancy Concentration,0,229,2290.0,22,2,2,16,2,23.82,2.73,LIGHT,78.87,25.26,5.41,LIGHT,84.69,26.55,8.78,LIGHT,91.36,20.01,7.41,LIGHT,81.13,23.51,4.2,LIGHT,80.69,22.44,7.29,LIGHT,83.98,23.17,7.79,LIGHT,85.65,19.66,6.58,LIGHT,79.45,19.16,7.82,LIGHT,80.68,26.76,5.96,LIGHT,87.39,27.3,55.0,218.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.249,21.328,23.792,21.327,21.924,23.792,21.249,2.543,336.05,164.67,165.1,168.07,170.0,170.0,1360.0,170.0,211.88,264.78,266.49,264.8,54.84,261.79,-578.66,262.03,875.0,875.0,875.0,875.0,-102.23,-13.76,337.93,-10.1,833.89,1870.0,1007.95,3500.0,211.84,0.0,1.0,0.997,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.3464
2,Occupancy Concentration,0,230,2300.0,22,2,2,16,2,22.59,6.62,LIGHT,83.17,20.47,3.49,LIGHT,75.82,22.89,8.47,LIGHT,86.32,24.27,8.8,LIGHT,88.54,22.5,3.39,LIGHT,78.21,23.4,4.15,LIGHT,80.47,26.76,7.7,LIGHT,90.0,18.48,6.89,LIGHT,78.44,26.43,6.98,LIGHT,88.51,20.53,5.73,LIGHT,79.26,27.3,55.0,218.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.247,21.328,23.799,21.327,21.925,23.799,21.247,2.552,333.85,158.68,168.44,167.77,170.0,170.0,1360.0,170.0,211.96,264.84,266.43,264.86,55.42,262.34,-580.34,262.58,875.0,875.0,875.0,875.0,-103.77,-19.14,339.53,-9.79,828.74,1870.0,1008.09,3500.0,206.83,0.0,0.999,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.4387
2,Occupancy Concentration,0,231,2310.0,22,2,2,16,2,22.88,4.18,LIGHT,79.87,25.13,6.17,LIGHT,85.67,23.2,7.78,LIGHT,85.67,26.98,7.73,LIGHT,90.32,19.08,6.45,LIGHT,78.52,18.98,7.6,LIGHT,80.12,24.17,3.8,LIGHT,80.91,22.53,7.09,LIGHT,83.8,19.07,7.93,LIGHT,80.73,22.39,6.71,LIGHT,83.05,27.3,55.0,218.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.245,21.328,23.806,21.327,21.927,23.806,21.245,2.561,341.53,158.64,164.71,163.78,170.0,170.0,1360.0,170.0,212.08,264.96,266.46,264.98,55.99,262.89,-582.01,263.13,875.0,875.0,875.0,875.0,-95.4,-18.51,334.16,-13.11,828.66,1870.0,1008.48,3500.0,207.14,0.0,1.0,0.998,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.5165
2,Occupancy Concentration,0,232,2320.0,22,2,2,16,2,22.41,4.48,LIGHT,79.73,21.86,4.31,LIGHT,78.79,18.25,5.05,LIGHT,75.39,26.76,5.75,LIGHT,87.08,18.87,8.89,LIGHT,81.92,22.89,2.87,LIGHT,77.92,22.99,2.08,LIGHT,76.86,24.2,6.3,LIGHT,84.7,18.34,2.12,LIGHT,71.11,19.93,3.8,LIGHT,75.61,27.31,55.0,218.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.243,21.328,23.813,21.326,21.927,23.813,21.243,2.57,320.99,159.84,161.56,146.72,170.0,170.0,1360.0,170.0,212.41,265.3,266.7,265.32,56.56,263.44,-583.69,263.68,875.0,875.0,875.0,875.0,-115.04,-16.42,329.57,-29.28,789.11,1870.0,1009.73,3500.0,168.83,0.0,1.0,0.979,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.6219
2,Occupancy Concentration,0,233,2330.0,22,2,2,16,2,25.72,7.94,LIGHT,89.06,19.49,7.42,LIGHT,80.49,23.12,2.91,LIGHT,78.27,26.79,7.01,LIGHT,89.0,18.82,4.65,LIGHT,75.5,23.05,6.57,LIGHT,83.67,25.04,5.34,LIGHT,84.31,21.21,7.07,LIGHT,82.12,22.47,7.16,LIGHT,83.83,23.72,5.69,LIGHT,83.19,27.31,55.0,218.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.241,21.328,23.82,21.326,21.929,23.82,21.241,2.579,336.82,159.17,166.43,167.02,170.0,170.0,1360.0,170.0,212.49,265.36,266.64,265.41,57.03,263.97,-585.47,264.47,875.0,875.0,875.0,875.0,-98.66,-16.5,332.6,-8.1,829.44,1870.0,1009.9,3500.0,209.34,0.0,1.0,0.994,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.6881
2,Occupancy Concentration,0,234,2340.0,22,2,2,16,2,25.11,2.14,LIGHT,79.6,20.93,2.32,LIGHT,74.64,22.19,4.15,LIGHT,78.96,23.35,4.9,LIGHT,81.54,23.58,2.13,LIGHT,77.67,24.74,6.34,LIGHT,85.44,25.66,5.95,LIGHT,86.0,21.45,6.07,LIGHT,80.92,21.46,3.36,LIGHT,76.87,22.28,8.03,LIGHT,84.89,27.31,55.0,219.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.239,21.328,23.827,21.326,21.93,23.827,21.239,2.588,314.74,163.11,166.92,161.76,170.0,170.0,1360.0,170.0,212.6,265.49,266.65,265.54,57.61,264.52,-587.15,265.02,875.0,875.0,875.0,875.0,-120.05,-11.88,331.42,-12.68,806.53,1870.0,1010.28,3500.0,186.81,0.0,1.0,0.988,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.7793
2,Occupancy Concentration,0,235,2350.0,22,2,2,16,2,22.8,2.73,LIGHT,77.59,24.57,6.02,LIGHT,84.74,25.48,7.28,LIGHT,87.77,26.73,3.86,LIGHT,84.2,26.94,5.39,LIGHT,86.76,20.18,3.81,LIGHT,75.94,22.73,4.11,LIGHT,79.58,25.22,4.87,LIGHT,83.83,24.98,8.03,LIGHT,88.27,23.6,5.47,LIGHT,82.7,27.32,55.0,219.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.237,21.328,23.834,21.326,21.931,23.834,21.237,2.597,334.3,162.7,163.41,170.97,170.0,170.0,1360.0,170.0,212.94,265.83,266.9,265.87,58.18,265.07,-588.82,265.57,875.0,875.0,875.0,875.0,-99.58,-11.4,326.49,-2.59,831.38,1870.0,1011.54,3500.0,212.92,0.0,1.0,0.995,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.8431
2,Occupancy Concentration,0,236,2360.0,22,2,2,16,2,18.18,3.48,LIGHT,72.94,26.87,4.53,LIGHT,85.38,22.44,7.24,LIGHT,83.91,23.59,7.03,LIGHT,85.03,25.45,7.48,LIGHT,88.03,26.55,2.38,LIGHT,81.76,25.92,8.63,LIGHT,90.34,26.87,5.81,LIGHT,87.3,22.04,7.02,LIGHT,83.08,23.06,3.72,LIGHT,79.41,27.32,55.0,219.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.235,21.328,23.841,21.326,21.933,23.841,21.235,2.606,327.26,169.79,177.64,162.49,170.0,170.0,1360.0,170.0,213.02,265.89,266.84,265.93,58.76,265.62,-590.5,266.12,875.0,875.0,875.0,875.0,-105.96,-3.7,338.98,-10.46,837.18,1870.0,1011.68,3500.0,218.86,0.0,1.0,0.984,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.9507
2,Occupancy Concentration,0,237,2370.0,22,2,2,16,2,20.82,7.48,LIGHT,82.25,25.89,6.02,LIGHT,86.39,21.94,7.38,LIGHT,83.5,24.82,6.58,LIGHT,85.9,18.13,4.89,LIGHT,75.0,25.15,8.5,LIGHT,89.19,20.25,6.08,LIGHT,79.43,20.37,5.27,LIGHT,78.37,23.86,6.73,LIGHT,84.92,25.45,2.13,LIGHT,80.01,27.32,55.0,219.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.233,21.328,23.847,21.326,21.934,23.847,21.233,2.614,338.04,164.19,157.8,164.93,170.0,170.0,1360.0,170.0,213.14,266.02,266.86,266.06,59.33,266.17,-592.17,266.67,875.0,875.0,875.0,875.0,-94.49,-8.62,317.49,-7.34,824.96,1870.0,1012.08,3500.0,207.04,0.0,1.0,0.989,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,17.993
2,Occupancy Concentration,0,238,2380.0,22,2,2,16,2,21.37,8.82,LIGHT,84.94,23.28,3.93,LIGHT,79.99,19.93,4.02,LIGHT,75.94,26.43,3.74,LIGHT,83.65,26.46,4.59,LIGHT,84.96,22.93,4.37,LIGHT,80.22,25.8,8.34,LIGHT,89.76,21.17,5.56,LIGHT,79.8,25.73,2.26,LIGHT,80.55,20.14,6.3,LIGHT,79.62,27.33,55.0,219.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.231,21.328,23.854,21.326,21.935,23.854,21.231,2.623,324.52,165.18,169.56,160.17,170.0,170.0,1360.0,170.0,213.48,266.35,267.12,266.4,59.89,266.61,-593.61,267.11,875.0,875.0,875.0,875.0,-107.11,-6.86,328.07,-11.32,819.43,1870.0,1013.35,3500.0,202.78,0.0,1.0,0.985,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.1017
2,Occupancy Concentration,0,239,2390.0,22,2,2,16,2,26.47,7.93,LIGHT,89.98,22.27,3.95,LIGHT,78.76,19.31,2.63,LIGHT,73.08,22.26,3.71,LIGHT,78.39,18.62,2.73,LIGHT,72.37,19.78,7.99,LIGHT,81.71,22.71,7.09,LIGHT,84.02,22.5,2.97,LIGHT,77.58,25.7,3.95,LIGHT,83.05,22.36,3.17,LIGHT,77.7,27.33,55.0,219.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.229,21.328,23.86,21.326,21.936,23.86,21.229,2.631,320.21,154.08,161.6,160.75,170.0,170.0,1360.0,170.0,213.55,266.42,267.05,266.47,60.46,267.16,-595.28,267.66,875.0,875.0,875.0,875.0,-110.78,-17.34,318.37,-10.12,796.64,1870.0,1013.49,3500.0,180.13,0.0,1.0,0.993,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.1726
2,Occupancy Concentration,0,240,2400.0,22,2,2,16,2,26.08,2.67,LIGHT,81.6,20.88,2.72,LIGHT,75.18,26.23,3.41,LIGHT,82.9,19.65,7.86,LIGHT,81.35,18.88,6.51,LIGHT,78.36,19.11,5.57,LIGHT,77.24,22.33,7.36,LIGHT,83.95,23.66,6.26,LIGHT,83.97,19.88,7.91,LIGHT,81.71,19.03,2.58,LIGHT,72.66,27.33,55.0,220.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.227,21.328,23.867,21.326,21.937,23.867,21.227,2.64,321.03,155.6,167.92,154.37,170.0,170.0,1360.0,170.0,213.67,266.54,267.1,266.59,61.03,267.6,-596.72,268.1,875.0,875.0,875.0,875.0,-109.27,-15.26,323.3,-15.94,798.92,1870.0,1013.9,3500.0,182.83,0.0,1.0,0.988,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.2712
2,Occupancy Concentration,0,241,2410.0,22,2,2,16,2,20.51,3.47,LIGHT,75.84,23.12,4.75,LIGHT,81.03,21.08,2.27,LIGHT,74.75,21.14,5.47,LIGHT,79.63,26.47,7.21,LIGHT,88.9,26.62,7.11,LIGHT,88.94,26.5,3.89,LIGHT,83.96,25.09,7.77,LIGHT,88.02,22.93,3.1,LIGHT,78.31,20.99,8.51,LIGHT,84.0,27.34,55.0,220.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.225,21.328,23.874,21.326,21.938,23.874,21.225,2.649,311.25,177.84,171.98,162.31,170.0,170.0,1360.0,170.0,214.01,266.88,267.34,266.92,61.6,268.15,-598.4,268.65,875.0,875.0,875.0,875.0,-118.14,7.87,325.92,-7.12,823.38,1870.0,1015.15,3500.0,208.53,0.0,1.0,0.978,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.3378
2,Occupancy Concentration,0,242,2420.0,22,2,2,16,2,21.42,5.13,LIGHT,79.47,24.32,7.58,LIGHT,86.77,21.32,6.64,LIGHT,81.61,22.91,5.04,LIGHT,81.2,26.84,3.5,LIGHT,83.8,26.83,5.16,LIGHT,86.28,24.33,2.14,LIGHT,78.62,21.35,4.52,LIGHT,78.47,19.72,5.46,LIGHT,77.84,22.47,8.9,LIGHT,86.44,27.34,55.0,220.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.223,21.328,23.88,21.326,21.939,23.88,21.223,2.657,329.05,170.08,157.09,164.28,170.0,170.0,1360.0,170.0,214.08,266.95,267.28,266.99,62.17,268.7,-600.07,269.2,875.0,875.0,875.0,875.0,-99.7,0.73,309.3,-4.53,820.5,1870.0,1015.3,3500.0,205.8,0.0,1.0,0.985,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.3881
2,Occupancy Concentration,0,243,2430.0,22,2,2,16,2,22.88,2.96,LIGHT,78.04,20.71,5.31,LIGHT,78.85,23.96,2.09,LIGHT,78.09,19.16,5.7,LIGHT,77.5,25.47,6.91,LIGHT,87.2,20.16,8.55,LIGHT,83.03,22.88,3.95,LIGHT,79.52,24.98,8.04,LIGHT,88.28,24.12,8.73,LIGHT,88.25,21.67,8.16,LIGHT,84.33,27.34,55.0,220.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.221,21.328,23.887,21.326,21.941,23.887,21.221,2.666,312.48,170.23,167.8,172.58,170.0,170.0,1360.0,170.0,214.21,267.07,267.33,267.11,62.74,269.14,-601.51,269.64,875.0,875.0,875.0,875.0,-115.57,1.44,318.62,4.33,823.09,1870.0,1015.72,3500.0,208.82,0.0,1.0,0.99,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.4863
2,Occupancy Concentration,0,244,2440.0,22,2,2,16,2,20.09,7.08,LIGHT,80.73,25.67,8.07,LIGHT,89.19,26.09,6.79,LIGHT,87.8,18.26,3.83,LIGHT,73.57,21.79,5.82,LIGHT,80.97,20.4,7.6,LIGHT,81.9,19.56,3.64,LIGHT,74.91,19.33,7.62,LIGHT,80.59,18.24,2.46,LIGHT,71.49,24.13,8.72,LIGHT,88.24,27.35,55.0,220.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.219,21.328,23.893,21.326,21.942,23.893,21.219,2.674,331.29,162.87,155.5,159.73,170.0,170.0,1360.0,170.0,214.53,267.41,267.56,267.46,63.31,269.69,-603.19,270.19,875.0,875.0,875.0,875.0,-95.87,-5.03,304.87,-7.62,809.39,1870.0,1016.96,3500.0,196.35,0.0,1.0,0.987,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.5543
2,Occupancy Concentration,0,245,2450.0,22,2,2,16,2,24.29,8.53,LIGHT,88.16,24.59,4.02,LIGHT,81.77,20.89,7.91,LIGHT,82.98,21.13,7.45,LIGHT,82.59,24.35,8.23,LIGHT,87.78,26.25,6.37,LIGHT,87.37,23.07,2.5,LIGHT,77.59,25.56,2.76,LIGHT,81.09,22.42,3.48,LIGHT,78.25,23.62,5.15,LIGHT,82.25,27.35,55.0,220.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.217,21.328,23.899,21.326,21.942,23.899,21.217,2.682,335.5,175.15,158.68,160.5,170.0,170.0,1360.0,170.0,214.62,267.47,267.53,267.52,63.87,270.13,-604.63,270.63,875.0,875.0,875.0,875.0,-91.01,7.75,306.58,-6.35,829.83,1870.0,1017.14,3500.0,216.97,0.0,1.0,0.978,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.6206
2,Occupancy Concentration,0,246,2460.0,22,2,2,16,2,18.94,7.55,LIGHT,80.0,25.33,2.95,LIGHT,81.09,26.2,8.37,LIGHT,90.31,22.15,6.36,LIGHT,82.23,24.21,6.83,LIGHT,85.51,20.34,5.57,LIGHT,78.78,26.74,7.52,LIGHT,89.7,20.75,6.75,LIGHT,81.06,18.6,6.87,LIGHT,78.56,20.75,5.44,LIGHT,79.1,27.35,55.0,221.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.215,21.328,23.905,21.326,21.944,23.905,21.215,2.69,333.63,164.29,170.76,157.66,170.0,170.0,1360.0,170.0,214.74,267.59,267.58,267.64,64.43,270.57,-606.07,271.07,875.0,875.0,875.0,875.0,-92.2,-2.55,317.27,-8.63,826.34,1870.0,1017.55,3500.0,213.89,0.0,1.0,0.984,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.7253
2,Occupancy Concentration,0,247,2470.0,22,2,2,16,2,19.49,5.44,LIGHT,77.52,19.05,3.58,LIGHT,74.18,20.63,4.66,LIGHT,77.78,21.35,2.47,LIGHT,75.39,23.48,4.43,LIGHT,80.99,19.08,2.42,LIGHT,72.48,19.94,2.88,LIGHT,74.25,19.81,7.28,LIGHT,80.68,22.28,2.08,LIGHT,75.97,23.18,7.41,LIGHT,85.09,27.36,55.0,221.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.213,21.328,23.911,21.326,21.945,23.911,21.213,2.698,304.87,153.47,154.93,161.06,170.0,170.0,1360.0,170.0,215.07,267.94,267.83,267.98,64.99,271.01,-607.51,271.51,875.0,875.0,875.0,875.0,-120.07,-12.58,300.25,-4.45,774.33,1870.0,1018.82,3500.0,163.15,0.0,1.0,0.994,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.7905
2,Occupancy Concentration,0,248,2480.0,22,2,2,16,2,21.99,5.24,LIGHT,80.35,26.75,5.76,LIGHT,87.08,23.24,4.78,LIGHT,81.22,22.14,8.51,LIGHT,85.44,21.03,6.79,LIGHT,81.47,22.24,4.89,LIGHT,80.13,24.06,8.13,LIGHT,87.27,19.75,8.43,LIGHT,82.33,21.63,8.57,LIGHT,84.89,18.68,3.59,LIGHT,73.73,27.36,55.0,221.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.211,21.328,23.917,21.326,21.945,23.917,21.211,2.706,334.09,161.6,169.6,158.62,170.0,170.0,1360.0,170.0,215.15,268.0,267.79,268.04,65.55,271.45,-608.95,271.95,875.0,875.0,875.0,875.0,-90.21,-3.95,313.44,-6.39,823.91,1870.0,1018.98,3500.0,212.89,0.0,1.0,0.987,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.8737
2,Occupancy Concentration,0,249,2490.0,22,2,2,16,2,20.12,4.01,LIGHT,76.17,23.52,5.96,LIGHT,83.34,18.9,6.56,LIGHT,78.47,24.73,6.69,LIGHT,85.95,20.17,7.52,LIGHT,81.49,18.75,2.99,LIGHT,72.92,19.29,2.08,LIGHT,72.23,24.3,7.29,LIGHT,86.31,18.43,6.37,LIGHT,77.59,18.92,6.72,LIGHT,78.73,27.36,55.0,221.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.209,21.328,23.923,21.326,21.947,23.923,21.209,2.714,323.93,154.41,158.54,156.32,170.0,170.0,1360.0,170.0,215.26,268.13,267.83,268.17,66.11,271.89,-610.39,272.39,875.0,875.0,875.0,875.0,-99.7,-10.57,300.98,-8.12,793.2,1870.0,1019.39,3500.0,182.59,0.0,1.0,0.99,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.9434
2,Occupancy Concentration,0,250,2500.0,22,2,2,16,2,25.82,6.8,LIGHT,87.48,21.73,2.02,LIGHT,75.19,18.42,2.58,LIGHT,71.9,25.48,2.44,LIGHT,80.51,23.48,8.78,LIGHT,87.52,19.26,4.58,LIGHT,75.95,19.84,6.18,LIGHT,79.07,19.05,2.46,LIGHT,72.5,26.36,3.08,LIGHT,82.57,21.83,6.93,LIGHT,82.68,27.37,55.0,221.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.207,21.328,23.929,21.326,21.947,23.929,21.207,2.722,315.08,163.47,151.57,165.25,170.0,170.0,1360.0,170.0,215.6,268.46,268.1,268.51,66.67,272.33,-611.83,272.83,875.0,875.0,875.0,875.0,-107.65,-0.74,292.84,1.59,795.37,1870.0,1020.67,3500.0,186.04,0.0,1.0,0.99,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,18.9941
2,Occupancy Concentration,0,251,2510.0,22,2,2,16,2,22.64,3.69,LIGHT,78.83,21.92,2.94,LIGHT,76.81,19.13,4.75,LIGHT,76.04,26.37,7.79,LIGHT,89.65,25.35,5.53,LIGHT,84.98,21.32,7.9,LIGHT,83.5,20.4,8.76,LIGHT,83.64,23.74,3.39,LIGHT,79.76,19.82,5.94,LIGHT,78.69,25.78,3.73,LIGHT,82.82,27.37,55.0,221.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.205,21.328,23.935,21.326,21.948,23.935,21.205,2.73,321.33,168.48,163.4,161.51,170.0,170.0,1360.0,170.0,215.67,268.52,268.05,268.57,67.23,272.77,-613.27,273.27,875.0,875.0,875.0,875.0,-100.77,4.77,303.18,-1.65,814.72,1870.0,1020.81,3500.0,205.53,0.0,1.0,0.984,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,19.0848
2,Occupancy Concentration,0,252,2520.0,22,2,2,16,2,25.59,4.28,LIGHT,83.41,20.36,2.17,LIGHT,73.7,20.38,3.32,LIGHT,75.45,19.66,5.55,LIGHT,77.9,19.88,7.4,LIGHT,80.95,24.72,5.99,LIGHT,84.89,22.49,3.22,LIGHT,77.94,23.74,4.33,LIGHT,81.17,23.19,5.46,LIGHT,82.18,26.69,6.81,LIGHT,88.58,27.38,55.0,222.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.203,21.328,23.941,21.326,21.95,23.941,21.203,2.738,310.46,165.84,159.11,170.76,170.0,170.0,1360.0,170.0,216.01,268.87,268.32,268.91,67.79,273.21,-614.71,273.71,875.0,875.0,875.0,875.0,-110.74,2.92,297.72,8.38,806.17,1870.0,1022.11,3500.0,198.28,0.0,1.0,0.992,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,19.1499
2,Occupancy Concentration,0,253,2530.0,22,2,2,16,2,22.87,6.39,LIGHT,83.17,22.41,6.49,LIGHT,82.75,19.55,8.55,LIGHT,82.26,22.99,5.86,LIGHT,82.53,18.85,6.69,LIGHT,78.6,20.55,6.61,LIGHT,80.6,22.89,8.55,LIGHT,86.44,23.07,3.06,LIGHT,78.43,24.41,6.67,LIGHT,85.52,25.1,8.76,LIGHT,89.52,27.38,55.0,222.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.201,21.328,23.947,21.326,21.95,23.947,21.201,2.746,330.71,159.2,164.87,175.04,170.0,170.0,1360.0,170.0,216.14,269.0,268.36,269.04,68.35,273.65,-616.15,274.15,875.0,875.0,875.0,875.0,-89.8,-3.15,302.08,13.23,829.82,1870.0,1022.54,3500.0,222.36,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,19.2293
2,Occupancy Concentration,0,254,2540.0,22,2,2,16,2,20.48,2.36,LIGHT,74.14,26.36,2.5,LIGHT,81.7,25.44,8.25,LIGHT,89.17,22.63,6.47,LIGHT,82.99,24.52,7.7,LIGHT,87.2,20.1,2.98,LIGHT,74.59,18.74,3.24,LIGHT,73.28,20.21,4.03,LIGHT,76.31,18.74,8.8,LIGHT,81.62,26.5,5.46,LIGHT,86.31,27.38,55.0,222.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.199,21.328,23.953,21.326,21.951,23.953,21.199,2.754,328.0,161.79,149.59,167.93,170.0,170.0,1360.0,170.0,216.21,269.06,268.32,269.1,68.91,274.09,-617.59,274.59,875.0,875.0,875.0,875.0,-91.88,-0.06,285.32,6.62,807.31,1870.0,1022.69,3500.0,200.0,0.0,1.0,0.993,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,19.2878
2,Occupancy Concentration,0,255,2550.0,22,2,2,16,2,18.11,5.07,LIGHT,75.24,18.32,6.94,LIGHT,78.31,18.8,8.5,LIGHT,81.25,26.2,3.97,LIGHT,83.7,24.8,8.54,LIGHT,88.81,21.17,5.45,LIGHT,79.64,21.95,7.27,LIGHT,83.34,24.7,6.79,LIGHT,86.06,22.37,4.3,LIGHT,79.41,19.27,4.71,LIGHT,76.15,27.39,55.0,222.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.197,21.328,23.959,21.326,21.953,23.959,21.197,2.762,318.5,168.45,169.4,155.56,170.0,170.0,1360.0,170.0,216.55,269.39,268.59,269.44,69.47,274.53,-619.03,275.03,875.0,875.0,875.0,875.0,-100.48,7.37,303.96,-4.97,811.91,1870.0,1023.97,3500.0,205.88,0.0,1.0,0.98,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,19.4038
2,Occupancy Concentration,0,256,2560.0,22,2,2,16,2,19.37,3.21,LIGHT,74.03,25.88,8.83,LIGHT,90.59,21.03,7.16,LIGHT,82.03,19.95,4.26,LIGHT,76.33,23.08,3.88,LIGHT,79.67,20.99,3.03,LIGHT,75.78,26.06,5.3,LIGHT,85.53,22.01,6.57,LIGHT,82.37,20.9,4.3,LIGHT,77.58,24.85,6.49,LIGHT,85.8,27.39,55.0,222.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.195,21.328,23.965,21.326,21.953,23.965,21.195,2.77,322.98,155.45,167.9,163.38,170.0,170.0,1360.0,170.0,216.66,269.52,268.63,269.57,70.03,274.97,-620.47,275.47,875.0,875.0,875.0,875.0,-95.33,-5.06,301.06,3.42,809.71,1870.0,1024.38,3500.0,204.09,0.0,1.0,0.994,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,19.4793
2,Occupancy Concentration,0,257,2570.0,22,2,2,16,2,24.03,2.96,LIGHT,79.48,25.48,5.46,LIGHT,85.04,20.22,4.45,LIGHT,76.95,24.38,6.98,LIGHT,85.94,20.37,7.7,LIGHT,82.01,21.7,7.89,LIGHT,83.96,24.2,2.76,LIGHT,79.39,21.61,6.19,LIGHT,81.3,25.06,4.73,LIGHT,83.42,23.65,4.76,LIGHT,81.7,27.39,55.0,222.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.193,21.328,23.971,21.326,21.954,23.971,21.193,2.778,327.41,165.97,160.69,165.12,170.0,170.0,1360.0,170.0,216.74,269.58,268.59,269.63,70.59,275.41,-621.91,275.91,875.0,875.0,875.0,875.0,-90.26,5.96,292.37,5.66,819.19,1870.0,1024.54,3500.0,213.73,0.0,1.0,0.988,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,19.5329
2,Occupancy Concentration,0,258,2580.0,22,2,2,16,2,20.78,8.75,LIGHT,84.1,25.16,7.69,LIGHT,87.98,24.6,6.36,LIGHT,85.29,23.13,3.48,LIGHT,79.13,22.28,6.14,LIGHT,82.06,23.0,5.65,LIGHT,82.22,25.89,5.11,LIGHT,85.03,20.35,4.86,LIGHT,77.73,25.94,4.89,LIGHT,84.76,25.37,6.76,LIGHT,86.85,27.4,55.0,223.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.191,21.328,23.977,21.326,21.956,23.977,21.191,2.786,336.5,164.28,162.76,171.61,170.0,170.0,1360.0,170.0,217.07,269.93,268.84,269.97,71.15,275.85,-623.35,276.35,875.0,875.0,875.0,875.0,-80.28,5.06,293.25,12.93,835.15,1870.0,1025.81,3500.0,230.96,0.0,1.0,0.994,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,19.6045
2,Occupancy Concentration,0,259,2590.0,22,2,2,16,2,23.07,3.89,LIGHT,79.67,25.34,8.2,LIGHT,88.97,20.95,8.87,LIGHT,84.49,18.01,4.07,LIGHT,73.62,19.64,7.28,LIGHT,80.47,24.32,7.14,LIGHT,86.11,26.68,2.75,LIGHT,82.47,24.01,6.53,LIGHT,84.81,24.11,8.46,LIGHT,87.83,20.92,8.18,LIGHT,83.42,27.4,55.0,223.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.189,21.328,23.983,21.326,21.956,23.983,21.189,2.794,326.75,166.58,167.28,171.25,170.0,170.0,1360.0,170.0,217.19,270.05,268.89,270.09,71.71,276.29,-624.79,276.79,875.0,875.0,875.0,875.0,-89.35,7.92,296.38,13.13,831.86,1870.0,1026.22,3500.0,228.08,0.0,1.0,0.992,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,19.6899
2,Occupancy Concentration,0,260,2600.0,22,2,2,16,2,22.43,7.54,LIGHT,84.35,22.48,5.7,LIGHT,81.65,26.29,7.63,LIGHT,89.31,19.66,6.33,LIGHT,79.07,21.85,6.78,LIGHT,82.48,18.45,7.27,LIGHT,78.97,22.57,8.97,LIGHT,86.67,19.11,7.06,LIGHT,79.48,21.85,5.99,LIGHT,81.3,20.38,7.69,LIGHT,82.01,27.4,55.0,223.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.187,21.328,23.989,21.326,21.957,23.989,21.187,2.802,334.38,161.45,166.15,163.31,170.0,170.0,1360.0,170.0,217.28,270.11,268.86,270.15,72.27,276.73,-626.23,277.23,875.0,875.0,875.0,875.0,-81.07,3.29,293.78,5.69,825.29,1870.0,1026.4,3500.0,221.69,0.0,1.0,0.99,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,19.7754
2,Occupancy Concentration,0,261,2610.0,22,2,2,16,2,22.49,8.66,LIGHT,86.1,25.92,6.96,LIGHT,87.84,21.78,7.32,LIGHT,83.2,20.36,8.41,LIGHT,83.06,19.44,7.5,LIGHT,80.55,26.11,6.38,LIGHT,87.21,21.57,5.24,LIGHT,79.82,24.54,7.59,LIGHT,87.06,21.92,8.55,LIGHT,85.23,26.7,2.99,LIGHT,82.86,27.41,55.0,223.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.185,21.328,23.995,21.326,21.959,23.995,21.185,2.81,340.2,167.76,166.88,168.09,170.0,170.0,1360.0,170.0,217.6,270.45,269.11,270.5,72.83,277.17,-627.67,277.67,875.0,875.0,875.0,875.0,-74.37,10.38,293.32,11.26,842.93,1870.0,1027.66,3500.0,240.59,0.0,1.0,0.989,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,19.8417
2,Occupancy Concentration,0,262,2620.0,22,2,2,16,2,20.96,6.51,LIGHT,80.97,21.91,5.51,LIGHT,80.65,22.1,7.63,LIGHT,84.07,19.83,3.15,LIGHT,74.51,22.54,7.18,LIGHT,83.94,23.18,3.04,LIGHT,78.53,19.62,5.29,LIGHT,77.46,18.34,8.73,LIGHT,81.02,22.89,5.31,LIGHT,81.58,25.55,7.59,LIGHT,88.32,27.41,55.0,223.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.183,21.328,24.001,21.326,21.959,24.001,21.183,2.818,320.2,162.47,158.48,169.9,170.0,170.0,1360.0,170.0,217.73,270.57,269.16,270.62,73.39,277.61,-629.11,278.11,875.0,875.0,875.0,875.0,-93.68,5.65,283.53,13.63,811.05,1870.0,1028.08,3500.0,209.13,0.0,1.0,0.994,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,19.9149
2,Occupancy Concentration,0,263,2630.0,22,2,2,16,2,20.37,4.99,LIGHT,77.95,23.8,3.24,LIGHT,79.61,18.35,2.06,LIGHT,71.03,21.79,4.29,LIGHT,78.67,22.14,6.04,LIGHT,81.73,18.48,7.44,LIGHT,79.26,25.33,3.75,LIGHT,82.29,26.98,8.28,LIGHT,91.14,19.02,3.96,LIGHT,74.72,23.32,2.19,LIGHT,77.44,27.41,55.0,223.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.181,21.328,24.007,21.326,21.96,24.007,21.181,2.826,307.26,160.99,173.43,152.16,170.0,170.0,1360.0,170.0,217.8,270.64,269.11,270.69,73.95,278.05,-630.55,278.55,875.0,875.0,875.0,875.0,-105.99,4.68,296.99,-3.6,793.84,1870.0,1028.24,3500.0,192.08,0.0,1.0,0.982,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,20.0398
2,Occupancy Concentration,0,264,2640.0,22,2,2,16,2,21.29,3.29,LIGHT,76.55,26.44,4.24,LIGHT,84.41,25.22,2.77,LIGHT,80.68,20.93,2.74,LIGHT,75.27,19.17,2.18,LIGHT,72.23,23.18,7.86,LIGHT,85.77,19.42,7.64,LIGHT,80.73,26.42,6.88,LIGHT,88.34,24.46,6.12,LIGHT,84.76,19.23,5.5,LIGHT,77.29,27.42,55.0,224.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.179,21.328,24.013,21.326,21.962,24.013,21.179,2.834,316.91,158.0,169.07,162.05,170.0,170.0,1360.0,170.0,218.14,270.98,269.38,271.02,74.51,278.49,-631.99,278.99,875.0,875.0,875.0,875.0,-95.44,2.47,291.46,7.06,806.03,1870.0,1029.52,3500.0,205.55,0.0,1.0,0.992,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,20.0999
2,Occupancy Concentration,0,265,2650.0,22,2,2,16,2,20.32,2.21,LIGHT,73.72,22.07,5.77,LIGHT,81.24,26.46,2.46,LIGHT,81.77,24.8,8.22,LIGHT,88.33,22.57,4.37,LIGHT,79.77,25.74,3.86,LIGHT,82.97,26.88,5.01,LIGHT,86.11,21.95,7.1,LIGHT,83.09,20.01,8.08,LIGHT,82.13,25.46,5.8,LIGHT,85.53,27.42,55.0,224.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.177,21.328,24.019,21.326,21.962,24.019,21.177,2.842,325.06,162.74,169.2,167.66,170.0,170.0,1360.0,170.0,218.26,271.1,269.42,271.14,75.07,278.93,-633.43,279.43,875.0,875.0,875.0,875.0,-86.61,7.77,290.19,13.23,824.66,1870.0,1029.92,3500.0,224.58,0.0,1.0,0.992,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,20.166
2,Occupancy Concentration,0,266,2660.0,22,2,2,16,2,26.61,7.02,LIGHT,88.79,23.1,4.41,LIGHT,80.49,21.66,7.79,LIGHT,83.76,22.1,7.3,LIGHT,83.58,26.46,5.86,LIGHT,86.87,26.86,8.3,LIGHT,91.03,22.74,7.09,LIGHT,84.06,24.34,8.02,LIGHT,87.45,21.25,6.1,LIGHT,80.71,20.33,3.91,LIGHT,76.28,27.42,55.0,224.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.175,21.328,24.025,21.326,21.963,24.025,21.175,2.85,336.62,177.9,171.51,156.99,170.0,170.0,1360.0,170.0,218.33,271.17,269.38,271.21,75.63,279.37,-634.87,279.87,875.0,875.0,875.0,875.0,-74.42,23.44,291.02,3.07,843.02,1870.0,1030.09,3500.0,243.11,0.0,1.0,0.974,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,20.2435
2,Occupancy Concentration,0,267,2670.0,22,2,2,16,2,24.04,2.2,LIGHT,78.35,25.76,5.93,LIGHT,86.09,20.72,5.12,LIGHT,78.58,20.64,6.79,LIGHT,80.98,23.24,4.21,LIGHT,80.36,20.17,5.14,LIGHT,77.92,19.89,2.23,LIGHT,73.21,25.22,4.97,LIGHT,83.98,21.3,4.07,LIGHT,77.73,25.41,3.43,LIGHT,81.91,27.43,55.0,224.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.173,21.328,24.031,21.326,21.965,24.031,21.173,2.858,324.0,158.28,157.19,159.64,170.0,170.0,1360.0,170.0,218.67,271.5,269.65,271.55,76.19,279.81,-636.31,280.31,875.0,875.0,875.0,875.0,-86.14,4.59,275.53,6.5,799.11,1870.0,1031.37,3500.0,200.48,0.0,1.0,0.99,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,20.3164
2,Occupancy Concentration,0,268,2680.0,22,2,2,16,2,23.17,4.57,LIGHT,80.82,20.71,6.03,LIGHT,79.93,26.22,5.58,LIGHT,86.15,24.39,6.34,LIGHT,85.0,24.59,5.28,LIGHT,83.66,19.58,7.43,LIGHT,80.62,22.82,3.16,LIGHT,78.27,20.99,3.73,LIGHT,76.83,24.57,2.05,LIGHT,78.79,24.74,3.41,LIGHT,81.04,27.43,55.0,224.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.171,21.328,24.037,21.326,21.965,24.037,21.171,2.866,331.9,164.28,155.1,159.83,170.0,170.0,1360.0,170.0,218.79,271.63,269.69,271.68,76.75,280.25,-637.75,280.75,875.0,875.0,875.0,875.0,-77.56,11.16,272.04,7.26,811.11,1870.0,1031.79,3500.0,212.9,0.0,1.0,0.986,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,20.3844
2,Occupancy Concentration,0,269,2690.0,22,2,2,16,2,20.32,4.91,LIGHT,77.77,21.03,5.38,LIGHT,79.36,24.87,8.72,LIGHT,89.17,22.45,3.76,LIGHT,78.7,24.6,5.27,LIGHT,83.66,20.71,4.62,LIGHT,77.82,22.12,7.84,LIGHT,84.41,21.15,8.69,LIGHT,84.47,24.92,3.08,LIGHT,80.77,22.85,7.23,LIGHT,84.41,27.43,55.0,224.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.169,21.328,24.043,21.326,21.966,24.043,21.169,2.874,325.0,161.48,168.88,165.18,170.0,170.0,1360.0,170.0,218.87,271.69,269.65,271.74,77.31,280.69,-639.19,281.19,875.0,875.0,875.0,875.0,-83.82,8.86,284.34,13.11,820.54,1870.0,1031.95,3500.0,222.49,0.0,1.0,0.991,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,20.4838
2,Occupancy Concentration,0,270,2700.0,22,2,2,16,2,20.91,6.06,LIGHT,80.23,21.94,6.06,LIGHT,81.52,24.27,6.18,LIGHT,84.61,19.72,7.47,LIGHT,80.86,26.83,3.4,LIGHT,83.64,24.1,4.05,LIGHT,81.2,25.34,4.71,LIGHT,83.74,24.97,6.01,LIGHT,85.23,25.61,3.22,LIGHT,81.84,18.58,7.7,LIGHT,79.77,27.44,55.0,225.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.167,21.328,24.049,21.326,21.968,24.049,21.167,2.882,327.22,164.84,168.97,161.61,170.0,170.0,1360.0,170.0,219.21,272.03,269.92,272.07,77.87,281.13,-640.63,281.63,875.0,875.0,875.0,875.0,-80.7,13.0,283.26,10.31,822.64,1870.0,1033.23,3500.0,225.87,0.0,1.0,0.993,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,20.5678
2,Occupancy Concentration,0,271,2710.0,22,2,2,16,2,18.16,8.06,LIGHT,79.79,18.52,4.04,LIGHT,74.21,18.98,3.63,LIGHT,74.17,23.37,5.51,LIGHT,82.48,18.23,2.7,LIGHT,71.84,23.53,2.86,LIGHT,78.7,19.86,8.55,LIGHT,82.65,22.26,5.05,LIGHT,80.4,18.01,4.72,LIGHT,74.59,25.34,5.91,LIGHT,85.54,27.44,55.0,225.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.165,21.328,24.055,21.326,21.968,24.055,21.165,2.89,310.65,150.54,163.05,160.13,170.0,170.0,1360.0,170.0,219.32,272.16,269.96,272.2,78.43,281.57,-642.07,282.07,875.0,875.0,875.0,875.0,-96.6,-0.73,275.94,9.4,784.37,1870.0,1033.64,3500.0,188.01,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,20.6816
2,Occupancy Concentration,0,272,2720.0,22,2,2,16,2,22.21,3.74,LIGHT,78.37,18.37,2.43,LIGHT,71.61,24.08,8.78,LIGHT,88.27,18.02,4.22,LIGHT,73.86,23.6,6.19,LIGHT,83.78,25.39,4.56,LIGHT,83.58,21.81,8.07,LIGHT,84.37,23.28,2.57,LIGHT,77.95,26.98,6.55,LIGHT,88.55,18.67,4.81,LIGHT,75.55,27.44,55.0,225.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.163,21.328,24.061,21.326,21.97,24.061,21.163,2.898,312.11,167.36,162.32,164.1,170.0,170.0,1360.0,170.0,219.4,272.22,269.92,272.26,78.99,282.01,-643.51,282.51,875.0,875.0,875.0,875.0,-94.5,16.59,273.73,13.87,805.89,1870.0,1033.8,3500.0,209.69,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,20.7719
2,Occupancy Concentration,0,273,2730.0,22,2,2,16,2,23.46,2.89,LIGHT,78.66,18.33,4.44,LIGHT,74.57,25.36,5.46,LIGHT,84.89,24.24,7.06,LIGHT,85.89,19.2,6.15,LIGHT,78.22,26.08,4.81,LIGHT,84.81,18.95,2.21,LIGHT,72.0,24.28,4.62,LIGHT,82.28,22.83,8.72,LIGHT,86.62,24.9,4.59,LIGHT,83.01,27.45,55.0,225.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.161,21.328,24.066,21.326,21.97,24.066,21.161,2.905,324.01,163.03,154.28,169.63,170.0,170.0,1360.0,170.0,219.73,272.56,270.17,272.61,79.55,282.45,-644.95,282.95,875.0,875.0,875.0,875.0,-81.71,13.04,264.5,20.19,810.95,1870.0,1035.07,3500.0,216.02,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,20.8272
2,Occupancy Concentration,0,274,2740.0,22,2,2,16,2,24.8,7.14,LIGHT,86.71,21.01,4.94,LIGHT,78.67,21.43,3.74,LIGHT,77.4,22.53,8.94,LIGHT,86.57,18.37,7.93,LIGHT,79.86,24.38,5.83,LIGHT,84.22,24.2,5.92,LIGHT,84.13,21.47,7.75,LIGHT,83.46,24.18,6.7,LIGHT,85.27,25.87,2.36,LIGHT,80.88,27.45,55.0,225.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.159,21.328,24.072,21.326,21.971,24.072,21.159,2.913,329.35,164.08,167.59,166.15,170.0,170.0,1360.0,170.0,219.85,272.68,270.25,272.73,80.09,282.78,-646.15,283.28,875.0,875.0,875.0,875.0,-75.71,14.54,276.69,17.16,827.17,1870.0,1035.51,3500.0,232.68,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,20.9421
2,Occupancy Concentration,0,275,2750.0,22,2,2,16,2,23.86,8.09,LIGHT,86.96,22.68,6.25,LIGHT,82.72,20.43,4.0,LIGHT,76.54,25.03,3.01,LIGHT,80.8,18.34,7.63,LIGHT,79.37,22.32,4.38,LIGHT,79.47,18.61,2.58,LIGHT,72.13,21.08,4.49,LIGHT,78.08,25.17,8.69,LIGHT,89.5,25.14,8.29,LIGHT,88.86,27.45,55.0,225.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.157,21.328,24.077,21.327,21.972,24.077,21.157,2.92,327.02,158.84,150.21,178.36,170.0,170.0,1360.0,170.0,219.93,272.74,270.2,272.79,80.66,283.22,-647.59,283.72,875.0,875.0,875.0,875.0,-77.39,9.8,257.82,29.87,814.43,1870.0,1035.66,3500.0,220.1,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,21.0011
2,Occupancy Concentration,0,276,2760.0,22,2,2,16,2,26.84,6.39,LIGHT,88.13,22.79,4.85,LIGHT,80.76,21.86,4.71,LIGHT,79.39,21.82,5.08,LIGHT,79.9,24.88,7.87,LIGHT,87.91,25.86,5.07,LIGHT,84.93,24.86,7.67,LIGHT,87.58,26.09,7.31,LIGHT,88.58,22.47,6.83,LIGHT,83.33,23.24,5.47,LIGHT,82.25,27.46,55.0,226.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.155,21.328,24.083,21.327,21.973,24.083,21.155,2.928,328.18,172.84,176.16,165.58,170.0,170.0,1360.0,170.0,220.26,273.09,270.48,273.11,81.31,283.57,-648.69,283.81,875.0,875.0,875.0,875.0,-75.25,24.5,282.95,17.5,842.76,1870.0,1036.94,3500.0,249.7,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,21.1426
2,Occupancy Concentration,0,277,2770.0,22,2,2,16,2,24.05,3.57,LIGHT,80.42,23.19,3.51,LIGHT,79.25,24.69,6.18,LIGHT,85.13,18.73,5.77,LIGHT,77.07,23.71,6.95,LIGHT,85.06,19.31,8.84,LIGHT,82.4,19.56,3.99,LIGHT,75.44,19.75,6.98,LIGHT,80.16,26.78,8.88,LIGHT,91.79,23.9,8.6,LIGHT,87.78,27.46,55.0,226.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.153,21.328,24.088,21.328,21.974,24.088,21.153,2.935,321.87,167.46,155.6,179.57,170.0,170.0,1360.0,170.0,220.39,273.22,270.53,273.24,81.87,284.01,-650.13,284.25,875.0,875.0,875.0,875.0,-80.87,19.69,261.0,32.06,824.5,1870.0,1037.38,3500.0,231.88,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,21.2028
2,Occupancy Concentration,0,278,2780.0,22,2,2,16,2,24.81,8.56,LIGHT,88.85,25.27,2.3,LIGHT,80.04,19.31,4.3,LIGHT,75.59,26.47,7.83,LIGHT,89.83,22.66,4.9,LIGHT,80.67,18.66,3.34,LIGHT,73.34,23.34,7.46,LIGHT,85.36,18.83,7.62,LIGHT,79.97,24.42,5.65,LIGHT,84.0,19.65,6.85,LIGHT,79.84,27.47,55.0,226.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.152,21.328,24.094,21.328,21.976,24.094,21.152,2.942,334.31,154.01,165.33,163.84,170.0,170.0,1360.0,170.0,220.68,273.49,270.72,273.49,82.53,284.35,-651.23,284.35,875.0,875.0,875.0,875.0,-67.48,6.85,269.82,16.68,817.49,1870.0,1038.38,3500.0,225.87,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,21.2969
2,Occupancy Concentration,0,279,2790.0,22,2,2,16,2,24.27,6.3,LIGHT,84.79,22.48,7.94,LIGHT,85.01,18.02,7.26,LIGHT,78.42,18.4,7.49,LIGHT,79.23,26.54,3.46,LIGHT,83.36,25.28,8.46,LIGHT,89.29,21.01,4.42,LIGHT,77.89,18.87,6.01,LIGHT,77.6,18.63,6.28,LIGHT,77.71,18.81,4.82,LIGHT,75.74,27.47,55.0,226.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.15,21.329,24.099,21.328,21.977,24.099,21.15,2.949,327.45,172.65,155.49,153.45,170.0,170.0,1360.0,170.0,220.78,273.61,270.77,273.61,82.85,284.9,-652.65,284.9,875.0,875.0,875.0,875.0,-73.92,26.16,258.61,6.96,809.04,1870.0,1038.77,3500.0,217.81,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,21.3762
2,Occupancy Concentration,0,280,2800.0,22,2,2,16,2,20.71,8.25,LIGHT,83.26,24.93,8.46,LIGHT,88.85,23.66,2.18,LIGHT,77.84,22.25,4.7,LIGHT,79.86,21.82,7.7,LIGHT,83.83,26.52,7.13,LIGHT,88.84,19.2,3.51,LIGHT,74.27,22.03,4.01,LIGHT,78.55,22.96,8.49,LIGHT,86.44,19.43,7.13,LIGHT,79.98,27.47,55.0,226.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.149,21.33,24.104,21.328,21.978,24.104,21.149,2.955,329.81,172.67,152.82,166.42,170.0,170.0,1360.0,170.0,220.89,273.72,270.84,273.74,83.51,284.99,-653.75,285.25,875.0,875.0,875.0,875.0,-70.79,26.38,254.91,20.41,821.72,1870.0,1039.19,3500.0,230.91,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,21.438
2,Occupancy Concentration,0,281,2810.0,22,2,2,16,2,20.38,2.3,LIGHT,73.92,21.72,3.63,LIGHT,77.59,24.63,3.87,LIGHT,81.59,19.04,3.99,LIGHT,74.78,20.48,8.13,LIGHT,82.8,20.72,2.75,LIGHT,75.03,18.22,3.23,LIGHT,72.62,20.01,8.23,LIGHT,82.36,19.97,5.89,LIGHT,78.8,23.38,6.57,LIGHT,84.08,27.48,55.0,226.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.147,21.33,24.109,21.328,21.979,24.109,21.147,2.962,307.88,157.83,154.98,162.88,170.0,170.0,1360.0,170.0,221.17,273.98,271.03,274.02,83.92,285.2,-654.82,285.7,875.0,875.0,875.0,875.0,-92.03,12.01,256.19,17.6,783.57,1870.0,1040.2,3500.0,193.77,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,21.5731
2,Occupancy Concentration,0,282,2820.0,22,2,2,16,2,23.83,2.68,LIGHT,78.81,23.09,5.48,LIGHT,82.08,24.06,7.96,LIGHT,87.02,18.88,8.96,LIGHT,82.04,18.95,5.5,LIGHT,76.94,22.21,3.02,LIGHT,77.29,26.67,7.08,LIGHT,88.96,20.12,7.05,LIGHT,80.73,19.66,5.49,LIGHT,77.81,22.34,2.65,LIGHT,76.9,27.48,55.0,227.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.146,21.33,24.115,21.328,21.98,24.115,21.146,2.969,329.95,154.23,169.69,154.71,170.0,170.0,1360.0,170.0,221.28,274.11,271.1,274.15,84.47,285.53,-656.03,286.03,875.0,875.0,875.0,875.0,-69.3,8.87,269.76,9.89,808.58,1870.0,1040.64,3500.0,219.22,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,21.6554
2,Occupancy Concentration,0,283,2830.0,22,2,2,16,2,25.16,6.06,LIGHT,85.54,20.65,4.05,LIGHT,76.89,20.36,2.02,LIGHT,73.48,24.17,2.86,LIGHT,79.5,20.42,7.41,LIGHT,81.64,19.45,2.44,LIGHT,72.97,20.56,8.42,LIGHT,83.33,24.52,6.87,LIGHT,85.96,25.7,3.9,LIGHT,82.97,20.84,8.9,LIGHT,84.4,27.48,55.0,227.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.144,21.33,24.12,21.328,21.98,24.12,21.144,2.976,315.41,154.61,169.29,167.37,170.0,170.0,1360.0,170.0,221.38,274.23,271.15,274.27,84.79,286.08,-657.45,286.58,875.0,875.0,875.0,875.0,-83.42,9.92,267.99,23.22,806.68,1870.0,1041.03,3500.0,217.71,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,21.7647
2,Occupancy Concentration,0,284,2840.0,22,2,2,16,2,25.21,5.63,LIGHT,84.96,18.8,4.17,LIGHT,74.75,20.47,6.47,LIGHT,80.29,18.25,3.23,LIGHT,72.66,19.98,8.28,LIGHT,82.39,18.55,7.6,LIGHT,79.59,22.36,5.58,LIGHT,81.32,23.72,5.18,LIGHT,82.42,25.62,7.23,LIGHT,87.87,20.37,2.87,LIGHT,74.77,27.49,55.0,227.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.142,21.33,24.125,21.328,21.981,24.125,21.142,2.983,312.66,161.98,163.74,162.64,170.0,170.0,1360.0,170.0,221.68,274.5,271.34,274.54,85.34,286.41,-658.66,286.91,875.0,875.0,875.0,875.0,-85.32,17.89,261.42,19.09,801.02,1870.0,1042.06,3500.0,213.08,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,21.8498
