scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
2,Occupancy Concentration,0,285,2850.0,22,2,2,16,2,19.68,6.07,LIGHT,78.7,22.29,4.06,LIGHT,78.95,23.56,6.55,LIGHT,84.27,21.59,3.75,LIGHT,77.61,25.15,8.98,LIGHT,89.91,24.91,4.74,LIGHT,83.25,18.79,3.25,LIGHT,73.36,25.96,5.42,LIGHT,85.58,22.77,5.24,LIGHT,81.32,18.64,5.46,LIGHT,76.49,27.49,55.0,227.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.14,21.331,24.13,21.328,21.982,24.13,21.14,2.99,319.53,173.16,158.94,157.81,170.0,170.0,1360.0,170.0,221.79,274.63,271.41,274.67,85.88,286.74,-659.87,287.24,875.0,875.0,875.0,875.0,-77.8,29.53,255.48,14.72,809.44,1870.0,1042.5,3500.0,221.93,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,21.9171
2,Occupancy Concentration,0,286,2860.0,22,2,2,16,2,22.81,7.14,LIGHT,84.22,20.85,7.69,LIGHT,82.6,25.15,3.13,LIGHT,81.13,22.74,7.65,LIGHT,84.9,22.9,2.69,LIGHT,77.66,26.65,6.77,LIGHT,88.47,25.42,5.97,LIGHT,85.73,20.45,4.46,LIGHT,77.25,18.37,3.26,LIGHT,72.85,19.29,8.14,LIGHT,81.32,27.49,55.0,227.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.139,21.331,24.135,21.328,21.983,24.135,21.139,2.996,332.85,166.13,162.98,154.17,170.0,170.0,1360.0,170.0,221.91,274.73,271.48,274.79,86.54,286.84,-660.96,287.59,875.0,875.0,875.0,875.0,-63.7,22.7,258.5,11.55,816.13,1870.0,1042.91,3500.0,229.05,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,21.9831
2,Occupancy Concentration,0,287,2870.0,22,2,2,16,2,19.13,8.39,LIGHT,81.5,24.97,5.11,LIGHT,83.88,23.05,3.61,LIGHT,79.23,24.77,8.48,LIGHT,88.68,18.94,3.64,LIGHT,74.13,25.62,3.1,LIGHT,81.68,26.66,6.05,LIGHT,87.4,19.72,4.66,LIGHT,76.64,24.47,3.7,LIGHT,81.14,24.17,3.42,LIGHT,80.34,27.5,55.0,227.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.138,21.331,24.14,21.328,21.984,24.14,21.138,3.002,333.29,155.81,164.04,161.48,170.0,170.0,1360.0,170.0,222.18,275.01,271.67,275.08,86.85,287.28,-662.15,288.03,875.0,875.0,875.0,875.0,-62.68,13.1,258.56,19.59,814.62,1870.0,1043.94,3500.0,228.57,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,22.0633
2,Occupancy Concentration,0,288,2880.0,22,2,2,16,2,20.73,4.42,LIGHT,77.54,24.89,5.01,LIGHT,83.63,26.05,4.12,LIGHT,83.74,20.72,4.14,LIGHT,77.11,24.03,7.89,LIGHT,86.87,26.37,4.44,LIGHT,84.62,18.44,3.87,LIGHT,73.85,20.29,7.92,LIGHT,82.24,22.22,2.11,LIGHT,75.94,21.0,7.47,LIGHT,82.45,27.5,55.0,228.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.136,21.332,24.145,21.328,21.985,24.145,21.136,3.009,322.02,171.49,156.09,158.39,170.0,170.0,1360.0,170.0,222.28,275.13,271.74,275.2,87.16,287.72,-663.34,288.47,875.0,875.0,875.0,875.0,-73.54,29.34,249.49,17.06,807.99,1870.0,1044.35,3500.0,222.35,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,22.154
2,Occupancy Concentration,0,289,2890.0,22,2,2,16,2,19.3,4.7,LIGHT,76.17,23.83,5.65,LIGHT,83.26,21.26,2.2,LIGHT,74.88,19.09,2.33,LIGHT,72.36,23.95,8.99,LIGHT,88.42,20.11,3.43,LIGHT,75.28,20.25,5.74,LIGHT,78.92,22.43,2.42,LIGHT,76.67,24.5,5.47,LIGHT,83.83,25.77,2.96,LIGHT,81.65,27.5,55.0,228.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.134,21.332,24.15,21.329,21.986,24.15,21.134,3.016,306.67,163.7,155.59,165.48,170.0,170.0,1360.0,170.0,222.41,275.23,271.8,275.32,87.82,287.81,-664.43,288.81,875.0,875.0,875.0,875.0,-88.1,21.74,247.96,24.61,791.44,1870.0,1044.76,3500.0,206.21,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,22.268
2,Occupancy Concentration,0,290,2900.0,22,2,2,16,2,24.59,3.0,LIGHT,80.24,19.61,3.74,LIGHT,75.12,26.74,2.13,LIGHT,81.62,26.2,4.87,LIGHT,85.06,19.46,2.72,LIGHT,73.41,18.73,8.27,LIGHT,80.82,25.81,2.73,LIGHT,81.36,25.14,2.65,LIGHT,80.4,25.08,2.12,LIGHT,79.53,20.73,8.66,LIGHT,83.9,27.51,55.0,228.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.133,21.332,24.155,21.329,21.987,24.155,21.133,3.022,322.04,154.23,161.76,163.43,170.0,170.0,1360.0,170.0,222.69,275.52,272.0,275.58,88.47,288.15,-665.53,288.9,875.0,875.0,875.0,875.0,-71.8,12.9,253.23,22.91,801.46,1870.0,1045.79,3500.0,217.24,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,22.3351
2,Occupancy Concentration,0,291,2910.0,22,2,2,16,2,18.72,2.74,LIGHT,72.51,26.66,2.64,LIGHT,82.28,21.81,2.91,LIGHT,76.63,18.85,7.2,LIGHT,79.36,18.51,3.01,LIGHT,72.65,24.47,7.93,LIGHT,87.48,26.67,6.17,LIGHT,87.59,23.13,7.37,LIGHT,84.97,24.18,8.2,LIGHT,87.52,26.61,6.74,LIGHT,88.37,27.51,55.0,228.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.131,21.332,24.16,21.33,21.988,24.16,21.131,3.029,310.78,160.13,172.56,175.89,170.0,170.0,1360.0,170.0,222.8,275.64,272.07,275.7,88.78,288.59,-666.72,289.34,875.0,875.0,875.0,875.0,-82.64,19.36,262.91,35.93,819.36,1870.0,1046.21,3500.0,235.56,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,22.4563
2,Occupancy Concentration,0,292,2920.0,22,2,2,16,2,24.05,6.33,LIGHT,84.56,24.66,4.22,LIGHT,82.16,25.82,4.74,LIGHT,84.39,18.07,5.57,LIGHT,75.94,23.18,6.25,LIGHT,83.35,24.89,3.26,LIGHT,81.0,20.09,6.3,LIGHT,79.56,18.84,8.44,LIGHT,81.21,20.3,5.38,LIGHT,78.44,26.78,2.5,LIGHT,82.22,27.51,55.0,228.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.13,21.332,24.165,21.33,21.989,24.165,21.13,3.035,327.05,164.35,160.77,160.66,170.0,170.0,1360.0,170.0,222.91,275.77,272.14,275.81,89.43,288.94,-667.82,289.44,875.0,875.0,875.0,875.0,-65.61,24.06,250.09,20.91,812.83,1870.0,1046.63,3500.0,229.45,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,22.492
2,Occupancy Concentration,0,293,2930.0,22,2,2,16,2,19.92,6.96,LIGHT,80.34,19.2,8.41,LIGHT,81.62,23.68,6.91,LIGHT,84.96,20.79,5.89,LIGHT,79.82,26.49,6.21,LIGHT,87.43,26.41,6.73,LIGHT,88.11,26.19,7.39,LIGHT,88.82,26.83,8.74,LIGHT,91.65,24.95,5.54,LIGHT,84.5,24.67,8.45,LIGHT,88.51,27.52,55.0,228.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.129,21.333,24.17,21.331,21.991,24.17,21.129,3.041,326.74,175.54,180.47,173.01,170.0,170.0,1360.0,170.0,223.19,276.04,272.33,276.09,89.75,289.38,-669.0,289.88,875.0,875.0,875.0,875.0,-65.32,35.96,268.8,33.98,855.76,1870.0,1047.65,3500.0,273.42,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,22.5927
2,Occupancy Concentration,0,294,2940.0,22,2,2,16,2,22.6,7.31,LIGHT,84.22,21.08,4.4,LIGHT,77.95,25.42,4.79,LIGHT,83.96,21.7,4.84,LIGHT,79.39,20.7,8.61,LIGHT,83.79,18.81,5.97,LIGHT,77.47,19.93,5.46,LIGHT,78.1,21.25,2.0,LIGHT,74.56,19.54,8.47,LIGHT,82.13,21.4,5.03,LIGHT,79.3,27.52,55.0,229.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.128,21.333,24.175,21.331,21.992,24.175,21.128,3.047,325.52,161.26,152.66,161.43,170.0,170.0,1360.0,170.0,223.29,276.14,272.4,276.18,90.27,289.6,-669.98,290.1,875.0,875.0,875.0,875.0,-65.92,22.0,240.08,22.71,800.87,1870.0,1048.01,3500.0,218.87,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,22.6356
2,Occupancy Concentration,0,295,2950.0,22,2,2,16,2,21.66,7.93,LIGHT,83.97,25.9,2.44,LIGHT,81.03,22.65,7.8,LIGHT,85.01,22.66,3.89,LIGHT,79.16,23.33,7.28,LIGHT,85.08,26.89,8.59,LIGHT,91.5,24.12,3.24,LIGHT,80.01,22.67,2.96,LIGHT,77.78,22.43,4.47,LIGHT,79.74,20.27,2.1,LIGHT,73.49,27.52,55.0,229.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.127,21.334,24.18,21.331,21.993,24.18,21.127,3.053,329.17,176.58,157.79,153.23,170.0,170.0,1360.0,170.0,223.38,276.27,272.47,276.31,90.58,290.04,-671.17,290.54,875.0,875.0,875.0,875.0,-61.87,37.89,244.09,15.08,816.77,1870.0,1048.43,3500.0,235.19,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,22.7133
2,Occupancy Concentration,0,296,2960.0,22,2,2,16,2,19.97,4.43,LIGHT,76.61,24.86,6.46,LIGHT,85.77,23.53,2.18,LIGHT,77.68,18.33,2.91,LIGHT,72.28,26.35,4.8,LIGHT,85.14,19.09,7.46,LIGHT,80.05,26.08,3.04,LIGHT,82.16,20.41,7.27,LIGHT,81.42,23.04,3.31,LIGHT,78.77,25.32,6.22,LIGHT,85.98,27.53,55.0,229.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.125,21.335,24.185,21.332,21.994,24.185,21.125,3.06,312.34,165.19,163.58,164.75,170.0,170.0,1360.0,170.0,223.65,276.52,272.67,276.59,91.01,290.24,-672.25,291.0,875.0,875.0,875.0,875.0,-78.0,26.95,249.0,27.34,805.86,1870.0,1049.43,3500.0,225.29,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,22.8398
2,Occupancy Concentration,0,297,2970.0,22,2,2,16,2,26.39,5.62,LIGHT,86.42,24.27,6.3,LIGHT,84.79,20.24,8.87,LIGHT,83.6,18.06,7.7,LIGHT,79.12,22.43,8.77,LIGHT,86.19,21.33,5.49,LIGHT,79.9,23.08,2.35,LIGHT,77.38,22.85,2.9,LIGHT,77.91,23.07,2.89,LIGHT,78.17,21.15,6.51,LIGHT,81.2,27.53,55.0,229.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.124,21.336,24.19,21.332,21.995,24.19,21.124,3.066,333.93,166.09,155.29,159.37,170.0,170.0,1360.0,170.0,223.77,276.63,272.73,276.7,91.77,290.35,-673.23,291.1,875.0,875.0,875.0,875.0,-55.53,28.07,239.79,22.17,814.68,1870.0,1049.83,3500.0,234.5,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,22.8685
2,Occupancy Concentration,0,298,2980.0,22,2,2,16,2,26.32,8.62,LIGHT,90.83,22.46,2.98,LIGHT,77.55,19.47,4.49,LIGHT,76.07,18.6,3.32,LIGHT,73.23,20.06,5.72,LIGHT,78.66,24.32,5.96,LIGHT,84.34,18.03,4.63,LIGHT,74.48,22.24,6.91,LIGHT,83.16,23.9,7.92,LIGHT,86.75,19.87,4.3,LIGHT,76.29,27.53,55.0,229.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.123,21.337,24.195,21.333,21.997,24.195,21.123,3.072,317.68,163.0,157.64,163.04,170.0,170.0,1360.0,170.0,223.87,276.73,272.8,276.82,92.19,290.56,-674.31,291.56,875.0,875.0,875.0,875.0,-71.26,25.29,241.13,26.42,801.36,1870.0,1050.22,3500.0,221.58,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,22.975
2,Occupancy Concentration,0,299,2990.0,22,2,2,16,2,20.0,2.44,LIGHT,73.66,24.96,7.05,LIGHT,86.78,25.58,4.46,LIGHT,83.66,26.5,2.97,LIGHT,82.58,19.18,5.41,LIGHT,77.09,24.92,8.25,LIGHT,88.53,26.54,3.21,LIGHT,82.99,23.04,2.37,LIGHT,77.36,20.57,7.78,LIGHT,82.38,22.1,8.8,LIGHT,85.83,27.54,55.0,229.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.122,21.338,24.2,21.334,21.998,24.2,21.122,3.078,326.68,165.62,160.35,168.21,170.0,170.0,1360.0,170.0,224.14,276.98,272.99,277.07,92.72,290.78,-675.28,291.78,875.0,875.0,875.0,875.0,-61.46,28.38,243.06,32.06,820.86,1870.0,1051.18,3500.0,242.04,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.0376
2,Occupancy Concentration,0,300,3000.0,22,2,2,16,2,23.79,7.96,LIGHT,86.68,24.31,5.67,LIGHT,83.89,26.82,8.3,LIGHT,90.98,23.34,6.76,LIGHT,84.31,18.15,5.61,LIGHT,76.1,22.47,4.86,LIGHT,80.38,24.27,3.17,LIGHT,80.09,24.27,2.62,LIGHT,79.27,19.86,8.58,LIGHT,82.7,22.67,7.69,LIGHT,84.87,27.54,55.0,230.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.121,21.338,24.205,21.335,22.0,24.205,21.121,3.084,345.86,156.48,159.36,167.57,170.0,170.0,1360.0,170.0,224.24,277.09,273.06,277.18,93.25,291.0,-676.25,292.0,875.0,875.0,875.0,875.0,-41.65,19.57,241.17,31.75,829.27,1870.0,1051.57,3500.0,250.84,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.0851
2,Occupancy Concentration,0,301,3010.0,22,2,2,16,2,22.7,8.21,LIGHT,85.69,22.14,2.11,LIGHT,75.84,22.45,3.98,LIGHT,79.03,20.61,5.54,LIGHT,79.07,22.54,5.73,LIGHT,81.77,23.01,6.5,LIGHT,83.51,19.76,8.61,LIGHT,82.62,20.9,6.44,LIGHT,80.78,26.28,4.17,LIGHT,84.1,19.59,4.59,LIGHT,76.37,27.55,55.0,230.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.12,21.339,24.21,21.336,22.001,24.21,21.12,3.09,319.63,165.28,163.4,160.47,170.0,170.0,1360.0,170.0,224.55,277.44,273.34,277.5,93.67,291.45,-677.33,292.2,875.0,875.0,875.0,875.0,-67.15,29.17,244.41,25.17,808.78,1870.0,1052.83,3500.0,231.6,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.2116
2,Occupancy Concentration,0,302,3020.0,22,2,2,16,2,19.47,8.52,LIGHT,82.12,23.45,4.15,LIGHT,80.54,23.03,2.36,LIGHT,77.33,23.61,2.39,LIGHT,78.1,23.79,3.09,LIGHT,79.37,20.0,5.08,LIGHT,77.62,25.63,7.45,LIGHT,88.21,19.51,7.48,LIGHT,80.61,24.98,5.04,LIGHT,83.78,23.51,6.72,LIGHT,84.47,27.55,55.0,230.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.119,21.339,24.215,21.337,22.002,24.215,21.119,3.096,318.09,156.99,168.82,168.25,170.0,170.0,1360.0,170.0,224.61,277.48,273.32,277.54,94.2,291.68,-678.3,292.43,875.0,875.0,875.0,875.0,-68.1,21.15,248.84,33.22,812.15,1870.0,1052.95,3500.0,235.11,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.3026
2,Occupancy Concentration,0,303,3030.0,22,2,2,16,2,20.23,6.87,LIGHT,80.59,23.98,6.88,LIGHT,85.29,23.35,5.36,LIGHT,82.23,26.87,2.83,LIGHT,82.83,24.1,5.31,LIGHT,83.09,25.21,6.53,LIGHT,86.31,22.84,5.99,LIGHT,82.53,24.44,6.11,LIGHT,84.72,23.09,3.34,LIGHT,78.87,19.98,3.03,LIGHT,74.52,27.55,55.0,230.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.118,21.34,24.22,21.337,22.004,24.22,21.118,3.102,330.94,169.4,167.25,153.39,170.0,170.0,1360.0,170.0,224.71,277.6,273.39,277.64,94.62,292.13,-679.38,292.63,875.0,875.0,875.0,875.0,-54.73,34.13,246.26,18.66,820.98,1870.0,1053.34,3500.0,244.32,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.3578
2,Occupancy Concentration,0,304,3040.0,22,2,2,16,2,20.29,5.38,LIGHT,78.43,20.77,4.7,LIGHT,78.01,25.89,6.37,LIGHT,86.92,19.73,6.54,LIGHT,79.47,25.67,5.11,LIGHT,84.75,25.08,7.05,LIGHT,86.92,18.91,7.8,LIGHT,80.34,21.26,3.38,LIGHT,76.64,22.26,8.96,LIGHT,86.27,20.62,5.91,LIGHT,79.64,27.56,55.0,230.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.117,21.341,24.225,21.338,22.005,24.225,21.117,3.108,322.83,171.67,156.98,165.91,170.0,170.0,1360.0,170.0,225.01,277.92,273.67,277.98,95.04,292.33,-680.46,293.08,875.0,875.0,875.0,875.0,-62.12,36.92,235.19,31.97,817.39,1870.0,1054.58,3500.0,241.96,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.4257
2,Occupancy Concentration,0,305,3050.0,22,2,2,16,2,21.03,4.51,LIGHT,78.05,26.69,8.15,LIGHT,90.59,18.56,8.49,LIGHT,80.94,26.89,5.14,LIGHT,86.32,19.74,7.48,LIGHT,80.89,24.02,4.15,LIGHT,81.25,19.62,3.71,LIGHT,75.09,18.98,8.78,LIGHT,81.89,26.12,8.99,LIGHT,91.14,21.68,8.95,LIGHT,85.52,27.56,55.0,230.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.116,21.342,24.23,21.339,22.007,24.23,21.116,3.114,335.9,162.14,156.98,176.66,170.0,170.0,1360.0,170.0,225.07,277.96,273.65,278.02,95.57,292.55,-681.43,293.31,875.0,875.0,875.0,875.0,-48.46,27.65,234.2,42.99,831.68,1870.0,1054.7,3500.0,256.38,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.4799
2,Occupancy Concentration,0,306,3060.0,22,2,2,16,2,22.05,3.69,LIGHT,78.1,25.98,5.64,LIGHT,85.93,26.09,5.51,LIGHT,85.88,19.82,4.15,LIGHT,76.0,21.69,5.61,LIGHT,80.53,19.41,4.6,LIGHT,76.16,26.76,3.04,LIGHT,83.01,25.39,2.62,LIGHT,80.67,25.49,7.05,LIGHT,87.44,19.16,3.76,LIGHT,74.59,27.56,55.0,231.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.115,21.342,24.235,21.34,22.008,24.235,21.115,3.12,325.91,156.69,163.68,162.03,170.0,170.0,1360.0,170.0,225.17,278.07,273.71,278.13,96.1,292.78,-682.4,293.53,875.0,875.0,875.0,875.0,-57.82,22.54,239.99,28.69,808.31,1870.0,1055.08,3500.0,233.4,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.5943
2,Occupancy Concentration,0,307,3070.0,22,2,2,16,2,24.59,3.63,LIGHT,81.18,22.81,6.51,LIGHT,83.28,24.03,7.46,LIGHT,86.23,23.09,5.15,LIGHT,81.59,23.45,2.61,LIGHT,78.23,25.99,8.36,LIGHT,90.03,20.51,6.92,LIGHT,81.02,24.86,5.77,LIGHT,84.73,22.38,3.84,LIGHT,78.73,23.16,8.85,LIGHT,87.22,27.57,55.0,231.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.114,21.343,24.24,21.341,22.009,24.24,21.114,3.126,332.28,168.26,165.75,165.95,170.0,170.0,1360.0,170.0,225.48,278.4,274.0,278.45,96.52,293.23,-683.48,293.73,875.0,875.0,875.0,875.0,-50.72,34.89,241.27,33.13,832.24,1870.0,1056.33,3500.0,258.57,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.6593
2,Occupancy Concentration,0,308,3080.0,22,2,2,16,2,20.22,3.99,LIGHT,76.26,20.96,5.75,LIGHT,79.83,19.13,5.1,LIGHT,76.56,26.8,2.02,LIGHT,81.53,20.04,5.53,LIGHT,78.34,22.99,6.13,LIGHT,82.93,21.75,6.03,LIGHT,81.23,22.91,6.23,LIGHT,82.98,26.18,3.57,LIGHT,83.08,24.13,2.75,LIGHT,79.29,27.57,55.0,231.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.113,21.344,24.245,21.342,22.011,24.245,21.113,3.132,314.18,161.27,164.21,162.37,170.0,170.0,1360.0,170.0,225.54,278.44,273.99,278.48,97.05,293.45,-684.45,293.95,875.0,875.0,875.0,875.0,-68.23,28.16,238.75,29.8,802.03,1870.0,1056.45,3500.0,228.48,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.7682
2,Occupancy Concentration,0,309,3090.0,22,2,2,16,2,22.11,8.85,LIGHT,85.91,26.47,4.6,LIGHT,84.99,20.96,7.41,LIGHT,82.31,18.18,3.64,LIGHT,73.18,22.59,3.12,LIGHT,77.92,25.75,7.92,LIGHT,89.07,20.47,4.41,LIGHT,77.2,22.37,8.32,LIGHT,85.44,21.17,7.31,LIGHT,82.43,25.67,6.16,LIGHT,86.33,27.57,55.0,231.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.112,21.345,24.25,21.343,22.012,24.25,21.112,3.138,326.39,166.99,162.64,168.76,170.0,170.0,1360.0,170.0,225.64,278.55,274.05,278.59,97.58,293.67,-685.42,294.17,875.0,875.0,875.0,875.0,-55.39,34.21,236.27,36.52,824.78,1870.0,1056.83,3500.0,251.61,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.8185
2,Occupancy Concentration,0,310,3100.0,22,2,2,16,2,21.36,8.61,LIGHT,84.62,19.27,4.42,LIGHT,75.72,21.3,5.21,LIGHT,79.44,21.8,6.38,LIGHT,81.82,18.42,5.83,LIGHT,76.77,23.74,3.42,LIGHT,79.8,26.26,7.92,LIGHT,89.7,18.98,7.44,LIGHT,79.88,26.12,6.68,LIGHT,87.67,24.95,6.97,LIGHT,86.64,27.58,55.0,231.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.111,21.345,24.255,21.344,22.014,24.255,21.111,3.144,321.6,156.57,169.58,174.31,170.0,170.0,1360.0,170.0,225.95,278.86,274.33,278.91,98.11,293.89,-686.39,294.39,875.0,875.0,875.0,875.0,-59.34,24.32,242.52,42.61,822.06,1870.0,1058.05,3500.0,250.11,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.9206
2,Occupancy Concentration,0,311,3110.0,22,2,2,16,2,22.03,8.96,LIGHT,85.98,23.8,8.16,LIGHT,86.99,18.03,4.37,LIGHT,74.09,20.55,2.12,LIGHT,73.87,19.52,4.8,LIGHT,76.6,25.85,8.74,LIGHT,90.42,19.35,5.61,LIGHT,77.6,20.71,8.27,LIGHT,83.29,24.92,3.51,LIGHT,81.42,22.7,2.29,LIGHT,76.81,27.58,55.0,231.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.11,21.346,24.26,21.345,22.015,24.26,21.11,3.15,320.93,167.02,160.89,158.23,170.0,170.0,1360.0,170.0,226.0,278.93,274.31,278.95,98.53,294.35,-687.47,294.59,875.0,875.0,875.0,875.0,-59.54,35.3,232.73,26.77,807.07,1870.0,1058.19,3500.0,235.26,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,23.9861
2,Occupancy Concentration,0,312,3120.0,22,2,2,16,2,18.25,2.02,LIGHT,70.84,22.22,4.39,LIGHT,79.36,25.91,5.57,LIGHT,85.74,19.04,7.03,LIGHT,79.34,21.45,5.47,LIGHT,80.02,18.18,5.86,LIGHT,76.52,20.58,2.95,LIGHT,75.15,20.73,6.43,LIGHT,80.56,24.84,6.04,LIGHT,85.11,25.44,7.77,LIGHT,88.45,27.58,55.0,232.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.109,21.347,24.265,21.346,22.017,24.265,21.109,3.156,315.28,156.54,155.71,173.56,170.0,170.0,1360.0,170.0,226.1,279.03,274.38,279.05,99.06,294.57,-688.44,294.82,875.0,875.0,875.0,875.0,-64.56,25.14,226.65,42.43,801.09,1870.0,1058.56,3500.0,229.66,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,24.0634
2,Occupancy Concentration,0,313,3130.0,22,2,2,16,2,18.57,8.09,LIGHT,80.35,22.25,3.14,LIGHT,77.52,21.37,5.72,LIGHT,80.29,24.45,6.4,LIGHT,85.16,21.2,5.94,LIGHT,80.41,24.52,2.45,LIGHT,79.33,23.53,6.47,LIGHT,84.12,24.28,3.04,LIGHT,79.91,26.38,5.6,LIGHT,86.38,21.33,8.16,LIGHT,83.9,27.59,55.0,232.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.108,21.348,24.27,21.347,22.018,24.27,21.108,3.162,323.32,159.74,164.03,170.28,170.0,170.0,1360.0,170.0,226.42,279.34,274.66,279.37,99.59,294.78,-689.41,295.04,875.0,875.0,875.0,875.0,-55.67,28.86,234.28,39.69,817.37,1870.0,1059.79,3500.0,247.16,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,24.1425
2,Occupancy Concentration,0,314,3140.0,22,2,2,16,2,23.62,2.83,LIGHT,78.77,24.56,8.18,LIGHT,87.97,24.53,8.8,LIGHT,88.86,21.56,4.36,LIGHT,78.49,24.03,4.1,LIGHT,81.19,18.96,3.36,LIGHT,73.74,18.95,8.82,LIGHT,81.92,19.42,4.24,LIGHT,75.64,25.1,8.24,LIGHT,88.73,23.71,5.06,LIGHT,82.23,27.59,55.0,232.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.107,21.348,24.275,21.348,22.02,24.275,21.107,3.168,334.09,154.93,157.56,170.96,170.0,170.0,1360.0,170.0,226.47,279.39,274.64,279.41,100.12,295.01,-690.38,295.25,875.0,875.0,875.0,875.0,-44.32,24.33,226.82,40.62,817.54,1870.0,1059.91,3500.0,247.45,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,24.1947
2,Occupancy Concentration,0,315,3150.0,22,2,2,16,2,24.05,4.03,LIGHT,81.11,20.12,7.51,LIGHT,81.42,26.98,3.57,LIGHT,84.08,22.4,5.34,LIGHT,81.01,25.81,3.76,LIGHT,82.9,23.08,6.72,LIGHT,83.93,21.37,2.8,LIGHT,75.91,24.95,3.9,LIGHT,82.04,23.93,8.15,LIGHT,87.14,22.01,7.53,LIGHT,83.81,27.59,55.0,232.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.106,21.349,24.28,21.349,22.021,24.28,21.106,3.174,327.62,166.83,157.95,170.95,170.0,170.0,1360.0,170.0,226.57,279.51,274.71,279.51,100.54,295.46,-691.46,295.46,875.0,875.0,875.0,875.0,-50.27,36.8,226.2,40.92,823.35,1870.0,1060.3,3500.0,253.65,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,24.2816
2,Occupancy Concentration,0,316,3160.0,22,2,2,16,2,24.47,2.14,LIGHT,78.8,23.79,7.18,LIGHT,85.51,22.42,8.5,LIGHT,85.78,25.64,8.85,LIGHT,90.33,21.37,2.23,LIGHT,75.06,25.62,4.83,LIGHT,84.27,20.27,5.23,LIGHT,78.18,20.1,3.97,LIGHT,76.08,20.25,4.13,LIGHT,76.51,18.81,6.06,LIGHT,77.6,27.6,55.0,232.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.105,21.35,24.285,21.35,22.023,24.285,21.105,3.18,340.42,159.33,154.26,154.11,170.0,170.0,1360.0,170.0,226.88,279.84,274.99,279.84,101.07,295.68,-692.43,295.68,875.0,875.0,875.0,875.0,-36.63,29.85,221.82,24.63,808.12,1870.0,1061.55,3500.0,239.67,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,24.3391
2,Occupancy Concentration,0,317,3170.0,22,2,2,16,2,23.8,6.54,LIGHT,84.56,18.34,5.93,LIGHT,76.82,26.6,5.48,LIGHT,86.47,26.8,5.37,LIGHT,86.56,21.51,5.67,LIGHT,80.39,22.18,7.58,LIGHT,84.09,20.88,7.48,LIGHT,82.32,24.19,8.7,LIGHT,88.29,18.28,3.73,LIGHT,73.44,21.51,6.05,LIGHT,80.96,27.6,55.0,232.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.104,21.351,24.29,21.351,22.024,24.29,21.104,3.186,334.41,164.48,170.61,154.4,170.0,170.0,1360.0,170.0,226.94,279.88,274.97,279.88,101.6,295.9,-693.4,295.9,875.0,875.0,875.0,875.0,-42.05,35.26,237.18,25.18,823.9,1870.0,1061.67,3500.0,255.57,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,24.4561
2,Occupancy Concentration,0,318,3180.0,22,2,2,16,2,26.91,8.42,LIGHT,91.27,23.97,5.23,LIGHT,82.81,25.89,5.79,LIGHT,86.05,26.6,3.31,LIGHT,83.22,26.93,6.37,LIGHT,88.22,25.33,8.15,LIGHT,88.89,24.05,3.79,LIGHT,80.75,18.03,8.83,LIGHT,80.78,26.8,8.31,LIGHT,90.97,23.57,2.61,LIGHT,78.38,27.6,55.0,233.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.103,21.352,24.295,21.352,22.026,24.295,21.103,3.192,343.35,177.11,161.53,169.35,170.0,170.0,1360.0,170.0,227.04,279.97,275.05,279.97,102.13,296.12,-694.37,296.12,875.0,875.0,875.0,875.0,-32.48,48.2,227.21,40.44,851.34,1870.0,1062.03,3500.0,283.37,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,24.4952
2,Occupancy Concentration,0,319,3190.0,22,2,2,16,2,25.49,4.38,LIGHT,83.43,26.18,8.4,LIGHT,90.32,20.29,7.42,LIGHT,81.49,19.67,3.52,LIGHT,74.87,22.78,8.81,LIGHT,86.69,19.63,4.91,LIGHT,76.9,21.73,7.96,LIGHT,84.1,18.36,3.83,LIGHT,73.7,24.57,6.61,LIGHT,85.63,26.86,2.18,LIGHT,81.84,27.61,55.0,233.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.102,21.353,24.3,21.353,22.027,24.3,21.102,3.198,330.11,163.59,157.8,167.47,170.0,170.0,1360.0,170.0,227.35,280.3,275.32,280.3,102.66,296.34,-695.34,296.34,875.0,875.0,875.0,875.0,-44.88,35.23,222.78,39.11,818.97,1870.0,1063.27,3500.0,252.24,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,24.5955
2,Occupancy Concentration,0,320,3200.0,22,2,2,16,2,22.07,5.96,LIGHT,81.53,26.01,3.45,LIGHT,82.69,23.55,3.94,LIGHT,80.35,23.54,4.19,LIGHT,80.71,22.22,2.39,LIGHT,76.36,22.13,7.86,LIGHT,84.45,23.81,6.08,LIGHT,83.88,26.79,6.56,LIGHT,88.33,19.8,5.79,LIGHT,78.44,26.13,2.22,LIGHT,80.99,27.61,55.0,233.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.101,21.354,24.305,21.354,22.029,24.305,21.101,3.204,325.28,160.81,172.21,159.43,170.0,170.0,1360.0,170.0,227.41,280.34,275.3,280.34,103.19,296.56,-696.31,296.56,875.0,875.0,875.0,875.0,-49.12,32.71,236.2,31.33,817.73,1870.0,1063.39,3500.0,251.12,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,24.7128
2,Occupancy Concentration,0,321,3210.0,22,2,2,16,2,18.3,6.0,LIGHT,76.88,24.09,2.29,LIGHT,78.55,23.9,7.41,LIGHT,85.99,20.46,5.98,LIGHT,79.55,18.71,4.73,LIGHT,75.48,25.57,7.05,LIGHT,87.54,23.95,4.32,LIGHT,81.42,25.12,8.34,LIGHT,88.91,20.38,2.33,LIGHT,73.97,18.34,3.84,LIGHT,73.69,27.61,55.0,233.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.1,21.355,24.31,21.354,22.03,24.31,21.1,3.21,320.97,163.02,170.33,147.66,170.0,170.0,1360.0,170.0,227.5,280.44,275.37,280.44,103.72,296.78,-697.28,296.78,875.0,875.0,875.0,875.0,-52.81,35.24,233.42,19.88,801.98,1870.0,1063.75,3500.0,235.73,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,24.8023
2,Occupancy Concentration,0,322,3220.0,22,2,2,16,2,22.47,5.18,LIGHT,80.86,25.28,8.51,LIGHT,89.36,26.65,5.45,LIGHT,86.49,21.06,2.94,LIGHT,75.73,25.67,7.79,LIGHT,88.77,18.0,5.74,LIGHT,76.11,20.21,5.16,LIGHT,78.0,22.26,6.26,LIGHT,82.22,21.56,6.92,LIGHT,82.33,18.13,3.94,LIGHT,73.57,27.62,55.0,233.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.099,21.356,24.315,21.355,22.031,24.315,21.099,3.216,332.44,164.88,160.22,155.9,170.0,170.0,1360.0,170.0,227.82,280.76,275.66,280.78,104.14,296.98,-698.36,297.24,875.0,875.0,875.0,875.0,-40.6,37.62,222.52,28.92,813.44,1870.0,1065.02,3500.0,248.46,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,24.8408
2,Occupancy Concentration,0,323,3230.0,22,2,2,16,2,18.27,7.52,LIGHT,79.12,26.11,2.05,LIGHT,80.71,26.46,7.47,LIGHT,89.28,21.8,3.96,LIGHT,78.19,21.89,3.34,LIGHT,77.37,20.69,6.07,LIGHT,79.97,22.19,4.06,LIGHT,78.83,21.44,7.03,LIGHT,82.34,24.86,4.19,LIGHT,82.36,26.82,5.16,LIGHT,86.27,27.62,55.0,233.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.098,21.357,24.32,21.356,22.033,24.32,21.098,3.222,327.3,157.34,161.17,168.63,170.0,170.0,1360.0,170.0,227.87,280.8,275.63,280.82,104.67,297.2,-699.33,297.46,875.0,875.0,875.0,875.0,-45.16,30.34,222.47,41.91,814.44,1870.0,1065.12,3500.0,249.56,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,24.9301
2,Occupancy Concentration,0,324,3240.0,22,2,2,16,2,22.73,7.76,LIGHT,85.05,21.36,2.05,LIGHT,74.78,18.11,8.53,LIGHT,80.43,18.05,8.14,LIGHT,79.77,19.24,6.0,LIGHT,78.05,20.88,7.66,LIGHT,82.59,19.7,6.34,LIGHT,79.14,25.35,3.1,LIGHT,81.34,22.21,6.68,LIGHT,82.78,26.76,3.08,LIGHT,83.07,27.62,55.0,234.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.097,21.358,24.325,21.357,22.034,24.325,21.097,3.228,320.03,160.64,160.48,165.85,170.0,170.0,1360.0,170.0,227.97,280.9,275.7,280.93,105.2,297.43,-700.3,297.67,875.0,875.0,875.0,875.0,-51.8,33.97,220.88,39.45,807.0,1870.0,1065.5,3500.0,242.5,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.0219
2,Occupancy Concentration,0,325,3250.0,22,2,2,16,2,26.76,7.04,LIGHT,89.01,22.31,4.17,LIGHT,79.14,23.86,7.89,LIGHT,86.66,25.91,3.1,LIGHT,82.04,24.59,7.04,LIGHT,86.3,26.83,2.09,LIGHT,81.67,20.44,5.96,LIGHT,79.49,19.86,5.77,LIGHT,78.48,22.72,8.54,LIGHT,86.21,21.89,6.96,LIGHT,82.8,27.63,55.0,234.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.096,21.359,24.329,21.358,22.035,24.329,21.096,3.233,336.85,167.97,157.97,169.01,170.0,170.0,1360.0,170.0,228.29,281.23,275.98,281.25,105.73,297.64,-701.27,297.9,875.0,875.0,875.0,875.0,-34.13,41.84,217.68,43.16,831.8,1870.0,1066.75,3500.0,268.55,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.0502
2,Occupancy Concentration,0,326,3260.0,22,2,2,16,2,20.86,5.37,LIGHT,79.13,19.7,4.67,LIGHT,76.63,18.65,8.62,LIGHT,81.24,25.86,4.62,LIGHT,84.25,21.69,4.47,LIGHT,78.82,21.96,3.7,LIGHT,78.0,18.29,4.99,LIGHT,75.35,22.95,8.17,LIGHT,85.94,20.47,2.06,LIGHT,73.68,20.89,3.04,LIGHT,75.67,27.63,55.0,234.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.095,21.36,24.333,21.358,22.037,24.333,21.095,3.238,321.25,156.82,161.29,149.35,170.0,170.0,1360.0,170.0,228.34,281.27,275.98,281.29,106.25,297.75,-702.0,298.0,875.0,875.0,875.0,875.0,-49.16,30.84,220.27,23.64,788.71,1870.0,1066.88,3500.0,225.59,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.162
2,Occupancy Concentration,0,327,3270.0,22,2,2,16,2,19.09,2.05,LIGHT,71.94,22.93,2.37,LIGHT,77.22,19.25,3.26,LIGHT,73.95,24.71,3.44,LIGHT,81.05,20.69,4.16,LIGHT,77.1,25.4,8.87,LIGHT,90.05,23.6,4.99,LIGHT,81.98,22.83,2.57,LIGHT,77.39,20.94,3.08,LIGHT,75.8,20.29,8.31,LIGHT,82.83,27.64,55.0,234.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.094,21.361,24.337,21.359,22.038,24.337,21.094,3.243,304.16,167.15,159.37,158.63,170.0,170.0,1360.0,170.0,228.66,281.58,276.29,281.62,106.65,297.85,-702.85,298.35,875.0,875.0,875.0,875.0,-65.53,41.58,217.81,33.6,789.31,1870.0,1068.15,3500.0,227.46,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.2492
2,Occupancy Concentration,0,328,3280.0,22,2,2,16,2,19.46,8.56,LIGHT,82.17,23.52,7.94,LIGHT,86.31,26.57,8.65,LIGHT,91.19,19.33,4.37,LIGHT,75.72,22.77,8.77,LIGHT,86.62,21.41,2.18,LIGHT,75.03,25.32,3.62,LIGHT,82.08,20.33,7.8,LIGHT,82.11,19.37,5.19,LIGHT,77.0,19.58,8.93,LIGHT,82.87,27.64,55.0,234.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.093,21.362,24.342,21.36,22.039,24.342,21.093,3.249,335.39,161.65,164.19,159.87,170.0,170.0,1360.0,170.0,228.75,281.69,276.37,281.73,107.16,297.96,-703.58,298.46,875.0,875.0,875.0,875.0,-33.7,36.3,221.98,35.06,821.1,1870.0,1068.54,3500.0,259.64,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.2857
2,Occupancy Concentration,0,329,3290.0,22,2,2,16,2,26.29,7.05,LIGHT,88.44,22.35,4.42,LIGHT,79.57,21.49,2.36,LIGHT,75.4,19.4,4.78,LIGHT,76.42,19.7,8.94,LIGHT,83.03,22.04,3.28,LIGHT,77.47,19.29,5.5,LIGHT,77.36,19.29,6.19,LIGHT,78.4,25.31,6.03,LIGHT,85.68,19.73,2.99,LIGHT,74.15,27.64,55.0,234.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.092,21.363,24.346,21.361,22.041,24.346,21.092,3.254,319.83,160.5,155.76,159.83,170.0,170.0,1360.0,170.0,228.81,281.73,276.36,281.77,107.69,298.18,-704.55,298.68,875.0,875.0,875.0,875.0,-48.67,35.41,212.57,35.28,795.92,1870.0,1068.67,3500.0,234.59,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.3645
2,Occupancy Concentration,0,330,3300.0,22,2,2,16,2,24.23,8.23,LIGHT,87.63,23.14,6.13,LIGHT,83.12,23.16,6.41,LIGHT,83.56,24.39,6.24,LIGHT,84.85,19.94,6.42,LIGHT,79.56,19.35,3.63,LIGHT,74.63,18.58,4.4,LIGHT,74.82,22.27,5.26,LIGHT,80.73,22.52,8.8,LIGHT,86.35,23.07,8.62,LIGHT,86.77,27.65,55.0,235.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.091,21.364,24.35,21.362,22.042,24.35,21.091,3.259,339.16,154.19,155.55,173.12,170.0,170.0,1360.0,170.0,229.12,282.05,276.66,282.09,108.21,298.29,-705.29,298.79,875.0,875.0,875.0,875.0,-28.51,29.53,211.92,49.0,822.02,1870.0,1069.92,3500.0,261.94,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.3946
2,Occupancy Concentration,0,331,3310.0,22,2,2,16,2,26.09,7.96,LIGHT,89.55,18.84,6.8,LIGHT,78.75,20.58,8.57,LIGHT,83.58,18.17,2.99,LIGHT,72.2,20.06,8.23,LIGHT,82.42,20.72,3.26,LIGHT,75.79,25.58,3.94,LIGHT,82.88,18.63,5.95,LIGHT,77.21,26.87,6.66,LIGHT,88.58,22.97,8.22,LIGHT,86.04,27.65,55.0,235.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.09,21.365,24.354,21.363,22.043,24.354,21.09,3.264,324.08,158.21,160.09,174.62,170.0,170.0,1360.0,170.0,229.22,282.15,276.75,282.19,108.72,298.4,-706.03,298.9,875.0,875.0,875.0,875.0,-42.98,33.76,215.81,50.71,817.0,1870.0,1070.31,3500.0,257.3,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.4951
2,Occupancy Concentration,0,332,3320.0,22,2,2,16,2,20.16,4.38,LIGHT,76.77,21.71,3.31,LIGHT,77.1,26.57,3.3,LIGHT,83.16,21.59,7.85,LIGHT,83.76,20.51,2.28,LIGHT,74.06,24.52,5.82,LIGHT,84.38,25.69,4.84,LIGHT,84.37,21.84,8.07,LIGHT,84.41,20.95,3.49,LIGHT,76.42,23.52,6.62,LIGHT,84.33,27.65,55.0,235.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.089,21.366,24.359,21.364,22.044,24.359,21.089,3.27,320.79,158.44,168.78,160.75,170.0,170.0,1360.0,170.0,229.28,282.19,276.75,282.23,109.24,298.51,-706.76,299.01,875.0,875.0,875.0,875.0,-45.69,34.14,223.77,36.99,808.76,1870.0,1070.45,3500.0,249.21,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.6034
2,Occupancy Concentration,0,333,3330.0,22,2,2,16,2,26.42,8.18,LIGHT,90.3,26.16,8.42,LIGHT,90.33,22.19,2.31,LIGHT,76.2,22.77,2.97,LIGHT,77.92,19.13,4.61,LIGHT,75.83,24.92,8.39,LIGHT,88.74,19.28,5.27,LIGHT,77.0,21.79,7.25,LIGHT,83.11,22.61,4.22,LIGHT,79.59,23.43,3.33,LIGHT,79.28,27.66,55.0,235.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.088,21.367,24.363,21.365,22.046,24.363,21.088,3.275,334.75,164.57,160.11,158.87,170.0,170.0,1360.0,170.0,229.59,282.51,277.03,282.55,109.77,298.73,-707.73,299.23,875.0,875.0,875.0,875.0,-30.89,40.81,214.41,35.65,818.3,1870.0,1071.68,3500.0,259.98,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.628
2,Occupancy Concentration,0,334,3340.0,22,2,2,16,2,25.41,4.16,LIGHT,83.0,23.0,5.91,LIGHT,82.61,23.58,6.87,LIGHT,84.78,24.2,7.4,LIGHT,86.35,23.86,8.86,LIGHT,88.12,26.56,3.79,LIGHT,83.89,24.72,8.37,LIGHT,88.46,20.64,5.27,LIGHT,78.7,25.79,4.02,LIGHT,83.27,18.44,6.6,LIGHT,77.95,27.66,55.0,235.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.087,21.368,24.368,21.366,22.047,24.368,21.087,3.281,336.74,172.01,167.16,161.22,170.0,170.0,1360.0,170.0,229.69,282.61,277.13,282.65,110.28,298.84,-708.46,299.34,875.0,875.0,875.0,875.0,-28.29,48.46,220.83,38.21,837.13,1870.0,1072.08,3500.0,279.21,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.7172
2,Occupancy Concentration,0,335,3350.0,22,2,2,16,2,25.18,2.38,LIGHT,80.04,21.47,6.84,LIGHT,82.1,23.96,7.8,LIGHT,86.65,20.96,3.11,LIGHT,75.87,19.07,8.05,LIGHT,80.91,25.81,7.44,LIGHT,88.42,20.92,4.21,LIGHT,77.47,25.41,6.84,LIGHT,87.02,26.41,6.66,LIGHT,88.0,24.95,2.7,LIGHT,80.24,27.66,55.0,235.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.086,21.369,24.372,21.367,22.049,24.372,21.086,3.286,324.66,169.33,164.49,168.24,170.0,170.0,1360.0,170.0,229.74,282.66,277.1,282.7,110.81,299.06,-709.43,299.56,875.0,875.0,875.0,875.0,-39.79,46.05,217.16,45.5,826.72,1870.0,1072.2,3500.0,268.92,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.7997
2,Occupancy Concentration,0,336,3360.0,22,2,2,16,2,21.59,7.73,LIGHT,83.58,20.81,2.81,LIGHT,75.23,18.72,2.02,LIGHT,71.43,25.12,5.84,LIGHT,85.16,25.53,6.22,LIGHT,86.24,23.21,3.41,LIGHT,79.13,23.74,6.56,LIGHT,84.52,19.22,4.53,LIGHT,75.82,26.52,8.48,LIGHT,90.87,22.21,5.07,LIGHT,80.37,27.67,55.0,236.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.085,21.37,24.376,21.368,22.05,24.376,21.085,3.291,315.4,165.37,160.34,171.24,170.0,170.0,1360.0,170.0,230.06,282.97,277.41,283.01,111.33,299.17,-710.17,299.67,875.0,875.0,875.0,875.0,-48.21,42.51,212.58,48.92,812.35,1870.0,1073.45,3500.0,255.8,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.8766
2,Occupancy Concentration,0,337,3370.0,22,2,2,16,2,25.46,2.25,LIGHT,80.2,26.77,4.43,LIGHT,85.11,24.73,4.93,LIGHT,83.31,26.76,3.98,LIGHT,84.42,21.8,6.85,LIGHT,82.53,18.08,3.61,LIGHT,73.02,26.04,7.13,LIGHT,88.25,24.27,2.86,LIGHT,79.63,25.08,7.28,LIGHT,87.27,25.61,2.98,LIGHT,81.48,27.67,55.0,236.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.084,21.371,24.38,21.369,22.051,24.38,21.084,3.296,333.04,155.55,167.88,168.75,170.0,170.0,1360.0,170.0,230.16,283.07,277.49,283.11,111.84,299.28,-710.91,299.78,875.0,875.0,875.0,875.0,-29.96,32.9,219.46,46.64,825.22,1870.0,1073.83,3500.0,269.04,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,25.9307
2,Occupancy Concentration,0,338,3380.0,22,2,2,16,2,18.35,2.21,LIGHT,71.25,18.66,4.08,LIGHT,74.45,18.64,6.72,LIGHT,78.38,26.34,6.43,LIGHT,87.57,23.98,7.13,LIGHT,85.67,21.78,2.67,LIGHT,76.23,25.43,2.38,LIGHT,80.36,18.73,8.23,LIGHT,80.76,21.95,4.14,LIGHT,78.65,23.27,5.09,LIGHT,81.72,27.67,55.0,236.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.083,21.372,24.384,21.37,22.052,24.384,21.083,3.301,311.65,161.9,161.12,160.37,170.0,170.0,1360.0,170.0,230.21,283.12,277.5,283.16,112.36,299.39,-711.64,299.89,875.0,875.0,875.0,875.0,-50.78,39.41,211.98,38.42,795.04,1870.0,1073.99,3500.0,239.03,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.0252
2,Occupancy Concentration,0,339,3390.0,22,2,2,16,2,20.09,3.65,LIGHT,75.59,21.12,7.49,LIGHT,82.64,22.09,5.03,LIGHT,80.16,24.74,8.12,LIGHT,88.1,26.2,8.91,LIGHT,91.11,26.1,8.1,LIGHT,89.78,21.91,2.36,LIGHT,75.93,24.09,7.73,LIGHT,86.71,23.29,2.62,LIGHT,78.04,23.47,8.34,LIGHT,86.85,27.68,55.0,236.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.082,21.373,24.388,21.371,22.053,24.388,21.082,3.306,326.49,180.89,162.64,164.89,170.0,170.0,1360.0,170.0,230.53,283.43,277.8,283.47,112.88,299.5,-712.37,300.0,875.0,875.0,875.0,875.0,-35.1,58.82,213.07,43.36,834.91,1870.0,1075.23,3500.0,280.15,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.0624
2,Occupancy Concentration,0,340,3400.0,22,2,2,16,2,21.24,8.16,LIGHT,83.79,21.84,2.02,LIGHT,75.33,19.63,3.26,LIGHT,74.43,22.2,5.26,LIGHT,80.64,22.57,4.2,LIGHT,79.51,25.63,4.77,LIGHT,84.19,21.78,4.19,LIGHT,78.51,24.24,8.35,LIGHT,87.82,21.89,3.71,LIGHT,77.93,24.51,4.88,LIGHT,82.96,27.68,55.0,236.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.081,21.374,24.392,21.372,22.055,24.392,21.081,3.311,314.19,163.7,166.33,160.89,170.0,170.0,1360.0,170.0,230.62,283.54,277.89,283.58,113.39,299.61,-713.11,300.11,875.0,875.0,875.0,875.0,-46.8,41.85,216.11,39.58,805.11,1870.0,1075.63,3500.0,250.74,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.1662
2,Occupancy Concentration,0,341,3410.0,22,2,2,16,2,25.36,5.95,LIGHT,85.62,20.95,3.86,LIGHT,76.98,24.93,7.99,LIGHT,88.15,24.1,7.15,LIGHT,85.85,19.63,2.73,LIGHT,73.63,23.06,3.11,LIGHT,78.49,24.22,5.4,LIGHT,83.38,22.8,8.83,LIGHT,86.75,18.72,7.42,LIGHT,79.53,24.03,3.22,LIGHT,79.87,27.68,55.0,236.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.081,21.375,24.396,21.373,22.056,24.396,21.081,3.315,336.6,152.12,170.13,159.4,170.0,170.0,1360.0,170.0,230.68,283.58,277.89,283.62,113.9,299.72,-713.85,300.22,875.0,875.0,875.0,875.0,-23.82,30.42,219.17,38.24,818.25,1870.0,1075.77,3500.0,264.01,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.1906
2,Occupancy Concentration,0,342,3420.0,22,2,2,16,2,20.91,2.29,LIGHT,74.57,24.84,6.66,LIGHT,86.04,24.48,7.26,LIGHT,86.49,24.21,7.19,LIGHT,86.05,23.24,3.04,LIGHT,78.61,26.97,7.49,LIGHT,89.95,18.34,4.16,LIGHT,74.16,22.38,7.39,LIGHT,84.06,23.9,4.15,LIGHT,81.1,21.07,3.91,LIGHT,77.2,27.69,55.0,237.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.08,21.376,24.4,21.374,22.057,24.4,21.08,3.32,333.15,168.56,158.22,158.3,170.0,170.0,1360.0,170.0,230.97,283.89,278.2,283.94,114.19,299.94,-714.57,300.44,875.0,875.0,875.0,875.0,-26.69,47.39,206.85,37.68,818.23,1870.0,1077.0,3500.0,265.23,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.2388
2,Occupancy Concentration,0,343,3430.0,22,2,2,16,2,20.02,8.73,LIGHT,83.12,23.84,2.31,LIGHT,78.27,18.98,6.96,LIGHT,79.16,20.63,2.76,LIGHT,74.93,23.94,8.66,LIGHT,87.91,18.5,2.56,LIGHT,71.97,18.42,2.22,LIGHT,71.36,20.36,5.49,LIGHT,78.69,21.59,4.83,LIGHT,79.23,26.67,8.14,LIGHT,90.55,27.69,55.0,237.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.079,21.377,24.404,21.375,22.059,24.404,21.079,3.325,315.48,159.88,150.05,169.78,170.0,170.0,1360.0,170.0,231.07,284.0,278.29,284.04,114.7,300.05,-715.3,300.55,875.0,875.0,875.0,875.0,-43.75,38.93,198.04,49.37,795.19,1870.0,1077.4,3500.0,242.59,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.3233
2,Occupancy Concentration,0,344,3440.0,22,2,2,16,2,25.57,4.85,LIGHT,84.24,24.67,2.76,LIGHT,79.98,19.62,4.46,LIGHT,76.22,21.49,5.2,LIGHT,79.66,18.46,6.17,LIGHT,77.33,18.26,8.49,LIGHT,80.56,26.61,3.01,LIGHT,82.78,21.67,6.23,LIGHT,81.43,25.5,6.51,LIGHT,86.64,22.35,4.03,LIGHT,78.98,27.69,55.0,237.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.078,21.378,24.408,21.376,22.06,24.408,21.078,3.33,320.1,157.89,164.21,165.62,170.0,170.0,1360.0,170.0,231.13,284.04,278.29,284.08,115.21,300.16,-716.04,300.66,875.0,875.0,875.0,875.0,-38.56,37.09,211.46,45.36,807.82,1870.0,1077.54,3500.0,255.35,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.4123
2,Occupancy Concentration,0,345,3450.0,22,2,2,16,2,18.32,6.48,LIGHT,77.62,26.53,3.21,LIGHT,82.98,26.8,6.94,LIGHT,88.91,20.39,6.98,LIGHT,80.96,26.3,3.96,LIGHT,83.81,25.94,4.84,LIGHT,84.69,21.53,5.09,LIGHT,79.55,18.52,2.24,LIGHT,71.51,26.6,8.14,LIGHT,90.46,24.64,7.71,LIGHT,87.36,27.7,55.0,237.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.077,21.379,24.412,21.377,22.061,24.412,21.077,3.335,330.47,168.5,151.06,177.82,170.0,170.0,1360.0,170.0,231.43,284.36,278.59,284.41,115.73,300.27,-716.77,300.77,875.0,875.0,875.0,875.0,-27.37,48.13,197.88,58.0,827.85,1870.0,1078.79,3500.0,276.64,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.4308
2,Occupancy Concentration,0,346,3460.0,22,2,2,16,2,22.76,2.77,LIGHT,77.61,20.43,6.01,LIGHT,79.55,21.7,4.34,LIGHT,78.64,21.25,4.35,LIGHT,78.09,19.95,7.36,LIGHT,80.98,23.55,3.8,LIGHT,80.14,19.35,4.81,LIGHT,76.4,26.76,8.27,LIGHT,90.86,23.59,3.51,LIGHT,79.75,26.2,8.37,LIGHT,90.31,27.7,55.0,237.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.076,21.38,24.416,21.378,22.062,24.416,21.076,3.34,313.89,161.12,167.26,170.06,170.0,170.0,1360.0,170.0,231.53,284.46,278.68,284.5,116.24,300.38,-717.5,300.88,875.0,875.0,875.0,875.0,-43.34,40.96,213.44,50.44,812.33,1870.0,1079.17,3500.0,261.5,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.5651
2,Occupancy Concentration,0,347,3470.0,22,2,2,16,2,18.59,8.8,LIGHT,81.44,23.09,7.18,LIGHT,84.63,22.56,6.88,LIGHT,83.52,24.24,4.88,LIGHT,82.62,24.17,5.94,LIGHT,84.12,24.04,7.77,LIGHT,86.7,22.41,3.52,LIGHT,78.29,21.05,4.79,LIGHT,78.5,22.0,4.7,LIGHT,79.55,21.75,6.61,LIGHT,82.1,27.7,55.0,237.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.076,21.381,24.42,21.379,22.064,24.42,21.076,3.344,332.21,170.82,156.79,161.65,170.0,170.0,1360.0,170.0,231.59,284.5,278.68,284.54,116.76,300.49,-718.24,300.99,875.0,875.0,875.0,875.0,-24.44,50.81,202.23,42.18,821.47,1870.0,1079.31,3500.0,270.78,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.566
2,Occupancy Concentration,0,348,3480.0,22,2,2,16,2,21.39,4.32,LIGHT,78.22,26.05,7.81,LIGHT,89.28,26.91,5.47,LIGHT,86.84,25.05,6.97,LIGHT,86.77,19.58,5.19,LIGHT,77.26,22.11,6.5,LIGHT,82.39,24.06,3.78,LIGHT,80.75,25.66,5.34,LIGHT,85.09,25.15,6.22,LIGHT,85.77,25.82,2.75,LIGHT,81.4,27.71,55.0,238.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.076,21.382,24.424,21.38,22.066,24.424,21.076,3.348,341.11,159.65,165.84,167.17,170.0,170.0,1360.0,170.0,231.88,284.82,278.98,284.87,117.04,300.71,-718.96,301.21,875.0,875.0,875.0,875.0,-14.97,40.18,210.86,48.25,833.77,1870.0,1080.55,3500.0,284.32,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.6235
2,Occupancy Concentration,0,349,3490.0,22,2,2,16,2,20.45,6.34,LIGHT,80.07,19.81,6.96,LIGHT,80.2,18.47,5.01,LIGHT,75.6,21.01,3.76,LIGHT,76.9,21.19,5.95,LIGHT,80.41,25.05,2.13,LIGHT,79.51,25.48,3.27,LIGHT,81.76,23.99,5.24,LIGHT,82.85,20.34,5.09,LIGHT,78.06,22.2,4.22,LIGHT,79.08,27.71,55.0,238.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.075,21.383,24.428,21.381,22.067,24.428,21.075,3.353,312.77,159.92,164.61,157.14,170.0,170.0,1360.0,170.0,231.96,284.93,279.07,284.98,117.32,300.93,-719.68,301.43,875.0,875.0,875.0,875.0,-42.95,40.78,209.0,38.55,794.44,1870.0,1080.94,3500.0,245.38,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.7456
2,Occupancy Concentration,0,350,3500.0,22,2,2,16,2,26.25,5.83,LIGHT,86.56,21.0,2.04,LIGHT,74.31,20.08,8.66,LIGHT,83.09,19.56,5.7,LIGHT,78.0,24.08,3.12,LIGHT,79.78,21.99,7.81,LIGHT,84.2,19.62,6.83,LIGHT,79.77,18.15,3.98,LIGHT,73.66,21.43,8.47,LIGHT,84.49,23.36,7.08,LIGHT,84.82,27.72,55.0,238.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.074,21.384,24.432,21.382,22.068,24.432,21.074,3.358,321.96,163.98,153.43,169.31,170.0,170.0,1360.0,170.0,232.23,285.19,279.29,285.23,117.84,301.04,-720.42,301.54,875.0,875.0,875.0,875.0,-32.97,45.21,197.3,51.08,808.68,1870.0,1081.94,3500.0,260.62,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.7722
2,Occupancy Concentration,0,351,3510.0,22,2,2,16,2,24.17,6.66,LIGHT,85.2,20.74,6.5,LIGHT,80.67,22.81,4.31,LIGHT,79.98,21.34,4.91,LIGHT,79.04,19.13,6.82,LIGHT,79.14,23.18,3.58,LIGHT,79.34,19.05,2.0,LIGHT,71.81,20.96,8.12,LIGHT,83.38,23.99,3.25,LIGHT,79.86,18.04,5.68,LIGHT,76.07,27.72,55.0,238.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.073,21.385,24.436,21.383,22.069,24.436,21.073,3.363,324.89,158.48,155.19,155.93,170.0,170.0,1360.0,170.0,232.33,285.28,279.38,285.33,118.35,301.15,-721.15,301.65,875.0,875.0,875.0,875.0,-29.43,39.91,198.42,37.91,794.49,1870.0,1082.32,3500.0,246.81,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.8456
2,Occupancy Concentration,0,352,3520.0,22,2,2,16,2,21.33,2.61,LIGHT,75.58,25.65,8.55,LIGHT,89.89,22.84,2.81,LIGHT,77.77,19.35,8.19,LIGHT,81.47,26.67,7.64,LIGHT,89.8,24.28,8.05,LIGHT,87.42,25.93,6.49,LIGHT,87.15,19.65,5.31,LIGHT,77.53,22.02,2.54,LIGHT,76.34,25.56,6.75,LIGHT,87.08,27.72,55.0,238.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.072,21.386,24.44,21.384,22.07,24.44,21.072,3.368,324.71,177.22,164.68,163.42,170.0,170.0,1360.0,170.0,232.42,285.39,279.47,285.44,118.86,301.26,-721.88,301.76,875.0,875.0,875.0,875.0,-29.01,58.87,207.27,45.62,830.03,1870.0,1082.72,3500.0,282.75,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,26.9261
2,Occupancy Concentration,0,353,3530.0,22,2,2,16,2,19.6,2.43,LIGHT,73.14,19.91,2.2,LIGHT,73.19,21.49,6.05,LIGHT,80.94,21.25,7.87,LIGHT,83.37,22.84,8.69,LIGHT,86.58,26.62,2.92,LIGHT,82.66,24.64,3.24,LIGHT,80.66,19.83,2.0,LIGHT,72.79,23.72,4.82,LIGHT,81.88,22.6,2.4,LIGHT,76.85,27.73,55.0,238.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.071,21.387,24.444,21.385,22.072,24.444,21.071,3.373,310.64,169.24,153.45,158.73,170.0,170.0,1360.0,170.0,232.7,285.65,279.68,285.69,119.38,301.37,-722.62,301.87,875.0,875.0,875.0,875.0,-42.28,51.26,195.51,41.29,792.06,1870.0,1083.72,3500.0,245.78,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.004
2,Occupancy Concentration,0,354,3540.0,22,2,2,16,2,18.19,5.4,LIGHT,75.84,19.36,4.8,LIGHT,76.4,19.1,6.77,LIGHT,79.03,19.72,4.06,LIGHT,75.74,21.07,5.83,LIGHT,80.08,21.08,8.89,LIGHT,84.69,21.68,5.26,LIGHT,79.99,22.63,6.29,LIGHT,82.72,23.78,7.3,LIGHT,85.67,18.66,3.28,LIGHT,73.25,27.73,55.0,239.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.07,21.388,24.448,21.386,22.073,24.448,21.07,3.378,307.01,164.77,162.71,158.92,170.0,170.0,1360.0,170.0,232.79,285.75,279.77,285.8,119.89,301.48,-723.35,301.98,875.0,875.0,875.0,875.0,-45.31,47.0,204.13,41.7,793.41,1870.0,1084.11,3500.0,247.52,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.0999
2,Occupancy Concentration,0,355,3550.0,22,2,2,16,2,22.51,5.95,LIGHT,82.06,21.63,7.72,LIGHT,83.62,21.69,8.48,LIGHT,84.83,22.14,8.04,LIGHT,84.73,18.73,5.87,LIGHT,77.22,23.76,5.75,LIGHT,83.33,26.99,8.72,LIGHT,91.82,24.31,4.92,LIGHT,82.77,21.21,4.96,LIGHT,78.95,23.08,6.28,LIGHT,83.27,27.73,55.0,239.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.07,21.389,24.452,21.387,22.075,24.452,21.07,3.382,335.24,160.55,174.59,162.22,170.0,170.0,1360.0,170.0,232.89,285.85,279.86,285.9,120.41,301.59,-724.09,302.09,875.0,875.0,875.0,875.0,-16.46,42.99,215.36,45.21,832.6,1870.0,1084.5,3500.0,287.1,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.1263
