scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
2,Occupancy Concentration,0,356,3560.0,22,2,2,16,2,20.68,6.3,LIGHT,80.3,20.7,6.0,LIGHT,79.88,25.87,8.38,LIGHT,89.91,18.67,8.14,LIGHT,80.55,19.89,5.36,LIGHT,77.9,25.2,6.68,LIGHT,86.52,22.07,6.66,LIGHT,82.58,24.01,7.93,LIGHT,86.91,23.55,6.77,LIGHT,84.59,21.72,2.77,LIGHT,76.31,27.74,55.0,239.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.07,21.39,24.456,21.388,22.076,24.456,21.07,3.386,330.64,164.42,169.49,160.9,170.0,170.0,1360.0,170.0,233.14,286.11,280.08,286.15,120.69,301.81,-724.81,302.31,875.0,875.0,875.0,875.0,-20.53,47.34,209.76,44.36,825.45,1870.0,1085.48,3500.0,280.93,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.1799
2,Occupancy Concentration,0,357,3570.0,22,2,2,16,2,18.32,8.89,LIGHT,81.24,25.15,6.6,LIGHT,86.34,20.86,4.42,LIGHT,77.7,22.31,8.46,LIGHT,85.58,26.78,8.41,LIGHT,91.09,25.37,4.41,LIGHT,83.33,22.35,4.59,LIGHT,79.82,18.63,5.54,LIGHT,76.6,23.45,6.79,LIGHT,84.5,21.65,3.98,LIGHT,78.03,27.74,55.0,239.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.07,21.391,24.46,21.389,22.078,24.46,21.07,3.39,330.86,174.42,156.42,162.53,170.0,170.0,1360.0,170.0,233.21,286.21,280.17,286.26,120.97,302.03,-725.53,302.53,875.0,875.0,875.0,875.0,-19.96,57.66,196.06,46.32,824.23,1870.0,1085.85,3500.0,280.08,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.2068
2,Occupancy Concentration,0,358,3580.0,22,2,2,16,2,23.86,5.41,LIGHT,82.94,26.81,2.52,LIGHT,82.29,25.42,6.43,LIGHT,86.42,20.65,5.54,LIGHT,79.12,20.82,5.71,LIGHT,79.59,24.56,6.79,LIGHT,85.89,23.78,4.78,LIGHT,81.89,24.57,2.78,LIGHT,79.88,22.31,2.39,LIGHT,76.47,20.71,4.62,LIGHT,77.82,27.74,55.0,239.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.07,21.392,24.464,21.39,22.079,24.464,21.07,3.394,330.77,165.48,161.77,154.29,170.0,170.0,1360.0,170.0,233.29,286.31,280.26,286.36,121.25,302.25,-726.25,302.75,875.0,875.0,875.0,875.0,-19.69,49.04,200.78,38.4,812.31,1870.0,1086.22,3500.0,268.53,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.2783
2,Occupancy Concentration,0,359,3590.0,22,2,2,16,2,22.87,8.3,LIGHT,86.04,19.63,6.27,LIGHT,78.94,22.49,7.2,LIGHT,83.91,19.25,4.46,LIGHT,75.75,23.52,7.43,LIGHT,85.55,25.02,6.58,LIGHT,86.15,23.52,3.38,LIGHT,79.47,26.62,8.33,LIGHT,90.77,22.39,7.55,LIGHT,84.31,21.99,6.03,LIGHT,81.53,27.75,55.0,239.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.069,21.393,24.468,21.391,22.08,24.468,21.069,3.399,324.64,171.7,170.24,165.84,170.0,170.0,1360.0,170.0,233.54,286.58,280.47,286.62,121.53,302.47,-726.97,302.97,875.0,875.0,875.0,875.0,-25.29,55.75,208.74,50.43,832.42,1870.0,1087.21,3500.0,289.63,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.3717
2,Occupancy Concentration,0,360,3600.0,22,2,2,16,2,22.62,6.39,LIGHT,82.86,20.02,5.61,LIGHT,78.44,24.2,3.42,LIGHT,80.38,22.12,3.07,LIGHT,77.26,18.83,2.03,LIGHT,71.58,19.1,2.21,LIGHT,72.19,26.09,5.49,LIGHT,85.85,22.1,3.71,LIGHT,78.19,21.22,6.61,LIGHT,81.44,25.56,4.82,LIGHT,84.18,27.75,55.0,240.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.394,24.472,21.392,22.081,24.472,21.068,3.404,318.94,143.77,164.04,165.62,170.0,170.0,1360.0,170.0,233.64,286.68,280.56,286.72,122.05,302.58,-727.71,303.08,875.0,875.0,875.0,875.0,-30.37,28.03,201.89,50.42,792.37,1870.0,1087.6,3500.0,249.97,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.4494
2,Occupancy Concentration,0,361,3610.0,22,2,2,16,2,26.61,3.46,LIGHT,83.45,24.16,5.23,LIGHT,83.05,18.34,8.2,LIGHT,80.22,22.26,5.04,LIGHT,80.39,22.49,3.72,LIGHT,78.69,20.16,5.9,LIGHT,79.05,26.46,6.09,LIGHT,87.21,24.44,6.22,LIGHT,84.88,19.16,7.89,LIGHT,80.78,23.2,3.17,LIGHT,78.75,27.75,55.0,240.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.395,24.476,21.393,22.083,24.476,21.068,3.408,327.11,157.74,172.09,159.53,170.0,170.0,1360.0,170.0,233.74,286.77,280.65,286.82,122.56,302.69,-728.44,303.19,875.0,875.0,875.0,875.0,-21.59,42.2,209.3,44.54,816.47,1870.0,1087.98,3500.0,274.45,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.5035
2,Occupancy Concentration,0,362,3620.0,22,2,2,16,2,18.93,8.21,LIGHT,80.98,26.46,4.8,LIGHT,85.28,25.29,7.69,LIGHT,88.15,18.3,2.51,LIGHT,71.64,20.76,5.87,LIGHT,79.75,24.08,4.95,LIGHT,82.52,19.0,7.41,LIGHT,79.86,19.04,6.4,LIGHT,78.4,20.37,6.15,LIGHT,79.69,22.84,7.04,LIGHT,84.11,27.76,55.0,240.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.396,24.48,21.394,22.084,24.48,21.068,3.412,326.05,162.27,158.26,163.8,170.0,170.0,1360.0,170.0,233.99,287.04,280.87,287.08,122.84,302.91,-729.16,303.41,875.0,875.0,875.0,875.0,-22.12,47.22,194.97,49.29,810.38,1870.0,1088.98,3500.0,269.36,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.5323
2,Occupancy Concentration,0,363,3630.0,22,2,2,16,2,21.2,5.38,LIGHT,79.57,24.75,8.01,LIGHT,87.95,20.41,2.63,LIGHT,74.46,25.17,3.64,LIGHT,81.92,25.88,7.72,LIGHT,88.93,25.5,7.03,LIGHT,87.42,25.68,7.75,LIGHT,88.72,20.54,4.78,LIGHT,77.84,18.12,7.34,LIGHT,78.66,23.15,2.21,LIGHT,77.25,27.76,55.0,240.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.397,24.484,21.395,22.086,24.484,21.068,3.416,323.9,176.35,166.56,155.91,170.0,170.0,1360.0,170.0,234.07,287.14,280.96,287.18,123.12,303.13,-729.88,303.63,875.0,875.0,875.0,875.0,-23.91,61.62,202.64,41.72,822.72,1870.0,1089.35,3500.0,282.07,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.6071
2,Occupancy Concentration,0,364,3640.0,22,2,2,16,2,20.32,4.13,LIGHT,76.59,21.17,4.31,LIGHT,77.93,25.45,5.95,LIGHT,85.74,22.23,8.9,LIGHT,86.14,18.25,3.46,LIGHT,73.0,26.59,3.84,LIGHT,84.0,24.55,5.25,LIGHT,83.56,26.24,7.13,LIGHT,88.5,18.77,7.25,LIGHT,79.34,21.64,6.95,LIGHT,82.47,27.76,55.0,240.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.398,24.488,21.396,22.087,24.488,21.068,3.42,326.4,157.0,172.06,161.81,170.0,170.0,1360.0,170.0,234.14,287.24,281.04,287.29,123.4,303.35,-730.6,303.85,875.0,875.0,875.0,875.0,-21.06,42.59,207.5,47.95,817.27,1870.0,1089.71,3500.0,276.98,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.6737
2,Occupancy Concentration,0,365,3650.0,22,2,2,16,2,25.33,6.86,LIGHT,86.95,24.2,5.09,LIGHT,82.89,26.54,7.61,LIGHT,89.59,19.17,5.4,LIGHT,77.06,21.73,3.93,LIGHT,78.06,26.06,2.95,LIGHT,82.0,22.35,6.62,LIGHT,82.87,23.21,4.03,LIGHT,80.06,20.72,8.76,LIGHT,84.04,22.15,8.37,LIGHT,85.24,27.77,55.0,240.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.399,24.492,21.397,22.089,24.492,21.068,3.424,336.49,160.06,162.93,169.28,170.0,170.0,1360.0,170.0,234.39,287.5,281.26,287.54,123.68,303.57,-731.32,304.07,875.0,875.0,875.0,875.0,-10.44,46.13,197.87,55.89,828.76,1870.0,1090.69,3500.0,289.45,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.6906
2,Occupancy Concentration,0,366,3660.0,22,2,2,16,2,24.33,5.12,LIGHT,83.09,26.93,3.25,LIGHT,83.54,22.36,6.27,LIGHT,82.36,25.81,5.51,LIGHT,85.53,20.56,2.48,LIGHT,74.42,20.21,8.36,LIGHT,82.8,23.19,2.21,LIGHT,77.3,20.48,5.05,LIGHT,78.17,22.63,5.28,LIGHT,81.21,21.46,8.31,LIGHT,84.29,27.77,55.0,241.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.4,24.496,21.398,22.09,24.496,21.068,3.428,334.52,157.22,155.47,165.5,170.0,170.0,1360.0,170.0,234.47,287.6,281.36,287.64,123.96,303.79,-732.04,304.29,875.0,875.0,875.0,875.0,-12.05,43.61,189.79,52.43,812.71,1870.0,1091.07,3500.0,273.78,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.7384
2,Occupancy Concentration,0,367,3670.0,22,2,2,16,2,26.84,3.44,LIGHT,83.71,25.38,7.61,LIGHT,88.14,26.8,7.76,LIGHT,90.14,21.66,4.61,LIGHT,78.99,21.27,5.94,LIGHT,80.5,24.56,7.28,LIGHT,86.62,20.94,8.31,LIGHT,83.64,22.63,5.73,LIGHT,81.88,24.17,8.16,LIGHT,87.45,18.41,7.88,LIGHT,79.83,27.77,55.0,241.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.401,24.5,21.399,22.092,24.5,21.068,3.432,340.98,167.12,165.52,167.28,170.0,170.0,1360.0,170.0,234.54,287.71,281.44,287.75,124.24,304.01,-732.76,304.51,875.0,875.0,875.0,875.0,-5.24,53.84,199.2,54.54,840.9,1870.0,1091.44,3500.0,302.34,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.7995
2,Occupancy Concentration,0,368,3680.0,22,2,2,16,2,19.4,7.13,LIGHT,79.94,21.23,4.95,LIGHT,78.96,23.49,7.48,LIGHT,85.58,18.09,6.2,LIGHT,76.91,23.32,3.95,LIGHT,80.08,25.25,8.66,LIGHT,89.55,19.12,5.02,LIGHT,76.43,26.06,6.45,LIGHT,87.25,18.56,5.12,LIGHT,75.88,26.32,3.04,LIGHT,82.46,27.78,55.0,241.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.402,24.504,21.4,22.093,24.504,21.068,3.436,321.39,169.63,163.68,158.34,170.0,170.0,1360.0,170.0,234.8,287.96,281.66,288.0,124.52,304.23,-733.48,304.73,875.0,875.0,875.0,875.0,-24.29,56.82,196.86,46.07,813.04,1870.0,1092.42,3500.0,275.46,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.891
2,Occupancy Concentration,0,369,3690.0,22,2,2,16,2,19.61,6.33,LIGHT,79.01,25.77,8.97,LIGHT,90.67,20.59,6.89,LIGHT,81.07,21.47,7.66,LIGHT,83.33,23.27,6.21,LIGHT,83.4,24.7,8.07,LIGHT,87.98,20.02,2.25,LIGHT,73.4,23.43,3.26,LIGHT,79.18,25.2,4.1,LIGHT,82.65,23.54,7.15,LIGHT,85.15,27.78,55.0,241.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.403,24.508,21.401,22.095,24.508,21.068,3.44,334.08,171.38,152.58,167.8,170.0,170.0,1360.0,170.0,234.87,288.07,281.74,288.11,124.8,304.45,-734.2,304.95,875.0,875.0,875.0,875.0,-11.25,58.9,185.12,55.86,825.84,1870.0,1092.79,3500.0,288.63,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,27.8994
2,Occupancy Concentration,0,370,3700.0,22,2,2,16,2,21.42,8.37,LIGHT,84.33,18.73,6.93,LIGHT,78.81,24.08,5.92,LIGHT,83.98,20.63,7.89,LIGHT,82.62,24.89,4.21,LIGHT,82.43,26.85,2.32,LIGHT,82.04,26.01,6.51,LIGHT,87.28,23.63,8.4,LIGHT,87.14,26.16,2.96,LIGHT,82.14,18.79,5.82,LIGHT,77.22,27.78,55.0,241.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.404,24.512,21.402,22.096,24.512,21.068,3.444,329.74,164.47,174.42,159.36,170.0,170.0,1360.0,170.0,234.95,288.17,281.84,288.21,125.08,304.67,-734.92,305.17,875.0,875.0,875.0,875.0,-15.23,52.31,206.34,47.74,827.99,1870.0,1093.17,3500.0,291.16,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.012
2,Occupancy Concentration,0,371,3710.0,22,2,2,16,2,23.35,5.74,LIGHT,82.8,22.44,5.35,LIGHT,81.08,22.55,6.37,LIGHT,82.74,20.52,8.82,LIGHT,83.88,23.17,3.43,LIGHT,79.11,26.34,8.84,LIGHT,91.19,21.2,5.11,LIGHT,79.17,21.61,5.92,LIGHT,80.89,20.04,2.89,LIGHT,74.38,24.17,3.71,LIGHT,80.78,27.79,55.0,241.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.405,24.516,21.403,22.098,24.516,21.068,3.448,330.5,170.3,160.06,155.16,170.0,170.0,1360.0,170.0,235.19,288.42,282.05,288.46,125.36,304.89,-735.64,305.39,875.0,875.0,875.0,875.0,-13.95,58.61,191.47,44.01,816.02,1870.0,1094.12,3500.0,280.14,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.039
2,Occupancy Concentration,0,372,3720.0,22,2,2,16,2,22.56,4.9,LIGHT,80.55,22.31,4.6,LIGHT,79.79,22.9,4.54,LIGHT,80.44,20.33,6.64,LIGHT,80.37,19.71,4.13,LIGHT,75.83,22.2,5.26,LIGHT,80.64,20.13,6.09,LIGHT,79.3,23.18,4.25,LIGHT,80.35,23.25,8.35,LIGHT,86.59,23.38,6.07,LIGHT,83.33,27.79,55.0,242.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.406,24.52,21.404,22.099,24.52,21.068,3.452,321.15,156.47,159.65,169.92,170.0,170.0,1360.0,170.0,235.27,288.53,282.14,288.57,125.64,305.11,-736.36,305.61,875.0,875.0,875.0,875.0,-22.94,45.11,190.43,59.1,807.19,1870.0,1094.51,3500.0,271.7,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.1127
2,Occupancy Concentration,0,373,3730.0,22,2,2,16,2,19.56,2.8,LIGHT,73.65,19.32,3.19,LIGHT,73.94,23.55,5.79,LIGHT,83.12,22.72,7.99,LIGHT,85.39,20.89,4.96,LIGHT,78.55,26.16,3.48,LIGHT,82.92,20.89,5.99,LIGHT,80.1,21.9,8.73,LIGHT,85.47,23.42,5.75,LIGHT,82.9,21.62,4.2,LIGHT,78.33,27.8,55.0,242.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.067,21.407,24.524,21.405,22.101,24.524,21.067,3.457,316.1,161.47,165.57,161.23,170.0,170.0,1360.0,170.0,235.57,288.85,282.44,288.89,125.92,305.33,-737.08,305.83,875.0,875.0,875.0,875.0,-27.41,50.65,195.93,50.95,804.37,1870.0,1095.75,3500.0,270.12,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.2076
2,Occupancy Concentration,0,374,3740.0,22,2,2,16,2,18.19,2.28,LIGHT,71.16,26.77,7.11,LIGHT,89.13,19.59,6.37,LIGHT,79.04,18.09,6.95,LIGHT,78.04,20.8,4.12,LIGHT,77.18,21.14,7.13,LIGHT,82.12,24.9,6.53,LIGHT,85.92,20.93,3.53,LIGHT,76.46,24.23,7.03,LIGHT,85.83,23.34,2.46,LIGHT,77.86,27.8,55.0,242.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.066,21.408,24.528,21.406,22.102,24.528,21.066,3.462,317.37,159.3,162.38,163.69,170.0,170.0,1360.0,170.0,235.62,288.89,282.44,288.93,126.44,305.44,-737.82,305.94,875.0,875.0,875.0,875.0,-25.57,48.63,192.0,53.56,802.74,1870.0,1095.88,3500.0,268.62,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.2712
2,Occupancy Concentration,0,375,3750.0,22,2,2,16,2,25.04,6.16,LIGHT,85.54,25.5,7.59,LIGHT,88.26,25.83,3.3,LIGHT,82.24,22.53,2.01,LIGHT,76.18,23.49,6.61,LIGHT,84.28,25.75,4.84,LIGHT,84.45,23.71,4.19,LIGHT,80.92,20.21,8.12,LIGHT,82.44,21.74,4.03,LIGHT,78.22,26.39,3.96,LIGHT,83.93,27.8,55.0,242.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.066,21.409,24.532,21.407,22.104,24.532,21.066,3.466,332.22,168.73,163.36,162.15,170.0,170.0,1360.0,170.0,235.72,288.99,282.54,289.03,126.95,305.55,-738.55,306.05,875.0,875.0,875.0,875.0,-10.11,58.27,192.35,52.23,826.46,1870.0,1096.28,3500.0,292.74,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.3002
2,Occupancy Concentration,0,376,3760.0,22,2,2,16,2,23.95,2.42,LIGHT,78.57,19.84,7.4,LIGHT,80.9,24.67,5.28,LIGHT,83.76,25.24,5.85,LIGHT,85.32,22.57,2.43,LIGHT,76.86,21.04,8.96,LIGHT,84.74,25.75,6.77,LIGHT,87.34,20.33,8.01,LIGHT,82.43,23.37,3.57,LIGHT,79.57,23.68,7.78,LIGHT,86.27,27.81,55.0,242.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.066,21.41,24.536,21.408,22.105,24.536,21.066,3.47,328.55,161.6,169.77,165.84,170.0,170.0,1360.0,170.0,236.01,289.31,282.84,289.35,127.23,305.77,-739.27,306.27,875.0,875.0,875.0,875.0,-13.21,51.68,198.34,56.46,825.76,1870.0,1097.51,3500.0,293.27,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.3785
2,Occupancy Concentration,0,377,3770.0,22,2,2,16,2,20.08,2.76,LIGHT,74.24,18.88,6.02,LIGHT,77.63,23.82,8.36,LIGHT,87.31,20.19,6.22,LIGHT,79.57,25.79,4.25,LIGHT,83.61,26.45,8.54,LIGHT,90.87,19.76,8.82,LIGHT,82.93,26.48,2.84,LIGHT,82.36,22.08,3.06,LIGHT,77.19,20.74,5.91,LIGHT,79.79,27.81,55.0,242.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.066,21.411,24.54,21.409,22.107,24.54,21.066,3.474,318.75,174.48,165.29,156.98,170.0,170.0,1360.0,170.0,236.05,289.35,282.84,289.39,127.51,305.99,-739.99,306.49,875.0,875.0,875.0,875.0,-22.69,64.82,193.14,47.86,815.5,1870.0,1097.63,3500.0,283.13,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.4447
2,Occupancy Concentration,0,378,3780.0,22,2,2,16,2,18.15,4.5,LIGHT,74.44,21.07,5.74,LIGHT,79.95,21.14,7.32,LIGHT,82.41,22.53,6.71,LIGHT,83.23,26.49,4.87,LIGHT,85.42,24.79,2.86,LIGHT,80.28,25.55,5.55,LIGHT,85.26,24.53,7.92,LIGHT,87.54,25.01,2.97,LIGHT,80.72,26.23,7.64,LIGHT,89.25,27.81,55.0,243.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.066,21.412,24.544,21.41,22.108,24.544,21.066,3.478,320.03,165.7,172.8,169.97,170.0,170.0,1360.0,170.0,236.12,289.46,282.92,289.5,127.79,306.21,-740.71,306.71,875.0,875.0,875.0,875.0,-21.06,56.37,200.01,61.18,828.5,1870.0,1098.0,3500.0,296.5,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.5139
2,Occupancy Concentration,0,379,3790.0,22,2,2,16,2,23.63,7.86,LIGHT,86.33,18.96,7.7,LIGHT,80.25,22.5,7.47,LIGHT,84.33,19.8,6.92,LIGHT,80.13,25.58,6.64,LIGHT,86.94,24.34,5.26,LIGHT,83.31,18.26,3.68,LIGHT,73.34,18.31,8.44,LIGHT,80.55,26.28,3.94,LIGHT,83.76,24.12,3.17,LIGHT,79.91,27.82,55.0,243.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.066,21.413,24.548,21.411,22.11,24.548,21.066,3.482,331.04,170.25,153.89,163.67,170.0,170.0,1360.0,170.0,236.41,289.77,283.23,289.81,128.07,306.43,-741.43,306.93,875.0,875.0,875.0,875.0,-9.48,61.45,180.69,55.41,818.85,1870.0,1099.22,3500.0,288.07,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.5141
2,Occupancy Concentration,0,380,3800.0,22,2,2,16,2,19.56,6.2,LIGHT,78.75,25.01,8.03,LIGHT,88.31,22.65,8.13,LIGHT,85.51,20.63,3.73,LIGHT,76.38,23.25,8.37,LIGHT,86.62,21.29,4.91,LIGHT,78.98,18.83,4.35,LIGHT,75.06,23.48,7.08,LIGHT,84.97,18.78,6.36,LIGHT,78.02,22.83,5.96,LIGHT,82.48,27.82,55.0,243.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.066,21.414,24.552,21.412,22.111,24.552,21.066,3.486,328.95,165.6,160.03,160.5,170.0,170.0,1360.0,170.0,236.45,289.81,283.24,289.85,128.35,306.65,-742.15,307.15,875.0,875.0,875.0,875.0,-11.25,57.06,186.12,52.5,815.08,1870.0,1099.35,3500.0,284.43,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.5906
2,Occupancy Concentration,0,381,3810.0,22,2,2,16,2,18.61,3.63,LIGHT,73.71,22.57,3.88,LIGHT,79.03,23.15,2.79,LIGHT,78.12,19.22,6.19,LIGHT,78.31,25.35,8.42,LIGHT,89.32,18.81,5.2,LIGHT,76.31,20.22,5.3,LIGHT,78.23,20.45,3.27,LIGHT,75.47,20.04,4.01,LIGHT,76.06,22.74,6.06,LIGHT,82.52,27.82,55.0,243.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.415,24.556,21.413,22.112,24.556,21.065,3.491,309.17,165.63,153.7,158.58,170.0,170.0,1360.0,170.0,236.52,289.92,283.32,289.96,128.63,306.87,-742.87,307.37,875.0,875.0,875.0,875.0,-30.68,57.42,179.15,50.91,787.08,1870.0,1099.72,3500.0,256.8,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.6895
2,Occupancy Concentration,0,382,3820.0,22,2,2,16,2,24.94,2.91,LIGHT,80.54,24.32,4.83,LIGHT,82.65,26.36,5.65,LIGHT,86.42,22.8,4.71,LIGHT,80.56,23.55,8.03,LIGHT,86.48,21.15,7.58,LIGHT,82.81,26.17,8.06,LIGHT,89.8,21.11,5.59,LIGHT,79.77,20.37,4.25,LIGHT,76.84,22.5,6.39,LIGHT,82.71,27.83,55.0,243.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.416,24.56,21.414,22.114,24.56,21.065,3.495,330.17,169.29,169.57,159.55,170.0,170.0,1360.0,170.0,236.84,290.23,283.63,290.28,129.14,306.98,-743.61,307.48,875.0,875.0,875.0,875.0,-8.85,61.5,194.59,52.31,828.58,1870.0,1100.98,3500.0,299.55,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.738
2,Occupancy Concentration,0,383,3830.0,22,2,2,16,2,23.07,7.79,LIGHT,85.52,20.07,7.57,LIGHT,81.44,24.66,7.96,LIGHT,87.77,23.61,5.04,LIGHT,82.07,21.44,3.0,LIGHT,76.3,26.04,8.3,LIGHT,90.0,25.91,2.53,LIGHT,81.18,20.23,2.07,LIGHT,73.39,19.19,6.0,LIGHT,77.99,24.62,6.14,LIGHT,84.98,27.83,55.0,243.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.417,24.564,21.415,22.115,24.564,21.065,3.499,336.8,166.3,154.57,162.97,170.0,170.0,1360.0,170.0,236.87,290.28,283.62,290.32,129.42,307.2,-744.32,307.7,875.0,875.0,875.0,875.0,-1.91,58.78,178.87,55.99,820.64,1870.0,1101.09,3500.0,291.73,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.7537
2,Occupancy Concentration,0,384,3840.0,22,2,2,16,2,23.07,3.08,LIGHT,78.46,21.97,5.47,LIGHT,80.67,23.66,2.26,LIGHT,77.97,26.12,5.67,LIGHT,86.16,18.67,2.22,LIGHT,71.67,22.04,6.35,LIGHT,82.08,21.91,7.95,LIGHT,84.31,20.08,2.5,LIGHT,73.85,20.83,5.9,LIGHT,79.89,18.38,7.62,LIGHT,79.41,27.83,55.0,244.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.418,24.568,21.416,22.117,24.568,21.065,3.503,323.26,153.75,158.16,159.3,170.0,170.0,1360.0,170.0,236.95,290.38,283.72,290.42,129.7,307.42,-745.04,307.92,875.0,875.0,875.0,875.0,-15.09,46.55,181.84,52.64,794.47,1870.0,1101.47,3500.0,265.94,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.8497
2,Occupancy Concentration,0,385,3850.0,22,2,2,16,2,23.87,5.63,LIGHT,83.28,26.68,4.98,LIGHT,85.82,23.94,8.3,LIGHT,87.38,19.15,5.14,LIGHT,76.65,18.36,5.66,LIGHT,76.44,19.31,2.31,LIGHT,72.6,20.94,6.61,LIGHT,81.09,24.9,5.16,LIGHT,83.86,26.65,5.68,LIGHT,86.83,19.9,3.53,LIGHT,75.17,27.84,55.0,244.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.419,24.572,21.417,22.118,24.572,21.065,3.507,333.13,149.04,164.95,162.0,170.0,170.0,1360.0,170.0,237.24,290.69,284.02,290.74,129.98,307.64,-745.77,308.14,875.0,875.0,875.0,875.0,-4.65,42.37,188.2,55.88,809.12,1870.0,1102.69,3500.0,281.8,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.9037
2,Occupancy Concentration,0,386,3860.0,22,2,2,16,2,26.69,6.15,LIGHT,87.59,24.19,4.29,LIGHT,81.67,26.43,8.3,LIGHT,90.49,20.37,5.04,LIGHT,78.02,25.9,3.97,LIGHT,83.33,25.41,6.17,LIGHT,86.02,25.37,3.84,LIGHT,82.47,22.37,2.3,LIGHT,76.41,24.74,3.85,LIGHT,81.7,22.43,6.38,LIGHT,82.61,27.84,55.0,244.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.42,24.576,21.418,22.12,24.576,21.065,3.511,337.77,169.35,158.88,164.31,170.0,170.0,1360.0,170.0,237.27,290.74,284.02,290.78,130.26,307.86,-746.48,308.36,875.0,875.0,875.0,875.0,0.3,62.95,181.42,58.45,830.31,1870.0,1102.81,3500.0,303.12,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,28.9349
2,Occupancy Concentration,0,387,3870.0,22,2,2,16,2,22.88,3.53,LIGHT,78.89,19.59,7.57,LIGHT,80.84,26.22,6.53,LIGHT,87.57,18.51,5.56,LIGHT,76.48,21.81,7.15,LIGHT,82.99,22.99,7.93,LIGHT,85.63,18.78,8.86,LIGHT,81.76,23.79,7.07,LIGHT,85.34,25.83,7.21,LIGHT,88.1,19.6,4.13,LIGHT,75.69,27.84,55.0,244.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.421,24.58,21.419,22.121,24.58,21.065,3.515,323.78,168.62,167.1,163.79,170.0,170.0,1360.0,170.0,237.35,290.84,284.12,290.88,130.54,308.08,-747.2,308.58,875.0,875.0,875.0,875.0,-13.33,62.54,189.02,58.25,823.29,1870.0,1103.19,3500.0,296.48,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.0372
2,Occupancy Concentration,0,388,3880.0,22,2,2,16,2,23.24,3.23,LIGHT,78.89,21.03,2.61,LIGHT,75.2,24.65,5.92,LIGHT,84.69,19.27,7.0,LIGHT,79.59,24.3,4.5,LIGHT,82.12,24.84,3.41,LIGHT,81.16,24.84,6.82,LIGHT,86.28,18.32,3.84,LIGHT,73.66,26.46,3.46,LIGHT,83.27,21.84,6.14,LIGHT,81.51,27.85,55.0,244.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.422,24.584,21.42,22.123,24.584,21.065,3.519,318.37,163.28,159.94,164.78,170.0,170.0,1360.0,170.0,237.64,291.16,284.42,291.21,130.82,308.3,-747.92,308.8,875.0,875.0,875.0,875.0,-18.17,57.74,181.44,59.79,806.37,1870.0,1104.43,3500.0,280.8,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.0931
2,Occupancy Concentration,0,389,3890.0,22,2,2,16,2,22.55,3.03,LIGHT,77.73,22.17,4.56,LIGHT,79.55,26.06,2.49,LIGHT,81.31,25.44,5.31,LIGHT,84.77,20.78,3.6,LIGHT,76.38,22.26,4.48,LIGHT,79.55,23.44,3.3,LIGHT,79.25,19.56,3.32,LIGHT,74.43,24.03,4.61,LIGHT,81.95,21.12,3.79,LIGHT,77.09,27.85,55.0,244.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.423,24.588,21.421,22.124,24.588,21.065,3.523,323.36,155.93,153.68,159.04,170.0,170.0,1360.0,170.0,237.68,291.2,284.42,291.25,131.1,308.52,-748.64,309.02,875.0,875.0,875.0,875.0,-12.86,50.65,174.46,54.31,792.01,1870.0,1104.55,3500.0,266.56,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.1337
2,Occupancy Concentration,0,390,3900.0,22,2,2,16,2,26.56,8.03,LIGHT,90.25,23.43,3.37,LIGHT,79.34,24.98,7.55,LIGHT,87.55,21.16,7.16,LIGHT,82.19,20.11,2.84,LIGHT,74.4,22.37,7.82,LIGHT,84.69,22.55,7.37,LIGHT,84.24,24.94,7.69,LIGHT,87.71,21.27,3.7,LIGHT,77.14,20.32,5.59,LIGHT,78.79,27.85,55.0,245.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.424,24.592,21.422,22.126,24.592,21.065,3.527,339.33,159.09,171.95,155.93,170.0,170.0,1360.0,170.0,237.76,291.3,284.51,291.34,131.38,308.74,-749.37,309.24,875.0,875.0,875.0,875.0,3.47,54.13,192.09,51.51,826.3,1870.0,1104.91,3500.0,301.2,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.1992
2,Occupancy Concentration,0,391,3910.0,22,2,2,16,2,20.33,6.99,LIGHT,80.9,18.84,4.27,LIGHT,74.95,20.25,3.46,LIGHT,75.5,21.27,2.86,LIGHT,75.88,20.74,5.45,LIGHT,79.1,26.56,4.15,LIGHT,84.42,25.39,2.04,LIGHT,79.8,25.66,7.6,LIGHT,88.48,25.83,4.69,LIGHT,84.32,20.28,2.34,LIGHT,73.86,27.86,55.0,245.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.064,21.425,24.596,21.423,22.127,24.596,21.064,3.532,307.23,163.52,168.28,158.18,170.0,170.0,1360.0,170.0,238.04,291.62,284.81,291.67,131.66,308.96,-750.08,309.46,875.0,875.0,875.0,875.0,-28.07,59.1,188.01,54.31,797.21,1870.0,1106.14,3500.0,273.35,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.3259
2,Occupancy Concentration,0,392,3920.0,22,2,2,16,2,22.07,7.43,LIGHT,83.73,20.09,2.31,LIGHT,73.58,21.35,3.17,LIGHT,76.44,18.79,3.47,LIGHT,73.69,21.73,2.94,LIGHT,76.57,23.93,5.15,LIGHT,82.64,20.86,4.46,LIGHT,77.77,21.82,2.25,LIGHT,75.65,20.81,2.91,LIGHT,75.38,25.31,7.89,LIGHT,88.47,27.86,55.0,245.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.426,24.6,21.424,22.128,24.6,21.063,3.537,307.44,159.21,153.42,163.85,170.0,170.0,1360.0,170.0,238.1,291.66,284.82,291.71,132.18,309.07,-750.82,309.57,875.0,875.0,875.0,875.0,-27.28,54.94,172.42,60.13,783.92,1870.0,1106.29,3500.0,260.21,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.3695
2,Occupancy Concentration,0,393,3930.0,22,2,2,16,2,25.81,2.06,LIGHT,80.35,18.67,2.32,LIGHT,71.82,19.78,7.05,LIGHT,80.3,20.5,5.9,LIGHT,79.47,19.18,6.34,LIGHT,78.48,22.75,3.43,LIGHT,78.58,20.93,5.1,LIGHT,78.81,20.08,2.23,LIGHT,73.44,21.09,8.95,LIGHT,84.79,19.26,3.77,LIGHT,74.73,27.86,55.0,245.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.427,24.603,21.425,22.13,24.603,21.063,3.54,311.94,157.06,152.25,159.52,170.0,170.0,1360.0,170.0,238.2,291.77,284.9,291.81,132.7,309.18,-751.56,309.68,875.0,875.0,875.0,875.0,-22.16,53.01,170.59,56.01,780.77,1870.0,1106.68,3500.0,257.45,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.4027
2,Occupancy Concentration,0,394,3940.0,22,2,2,16,2,24.59,8.03,LIGHT,87.78,18.49,6.17,LIGHT,77.37,22.97,6.8,LIGHT,83.91,25.74,2.57,LIGHT,81.03,23.2,4.76,LIGHT,81.14,24.65,5.54,LIGHT,84.12,19.08,8.24,LIGHT,81.21,26.45,3.48,LIGHT,83.28,20.1,8.89,LIGHT,83.46,22.43,8.03,LIGHT,85.08,27.87,55.0,245.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.428,24.607,21.426,22.131,24.607,21.063,3.544,330.09,165.26,164.49,168.54,170.0,170.0,1360.0,170.0,238.49,292.08,285.23,292.13,132.96,309.29,-752.04,309.79,875.0,875.0,875.0,875.0,-3.46,61.63,182.68,65.46,828.38,1870.0,1107.93,3500.0,306.31,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.4479
2,Occupancy Concentration,0,395,3950.0,22,2,2,16,2,22.94,5.8,LIGHT,82.38,19.99,5.07,LIGHT,77.59,26.31,3.82,LIGHT,83.62,26.61,6.9,LIGHT,88.61,20.34,4.93,LIGHT,77.82,25.4,7.03,LIGHT,87.3,25.68,8.85,LIGHT,90.38,21.0,5.51,LIGHT,79.52,19.78,5.87,LIGHT,78.53,25.77,7.84,LIGHT,88.97,27.87,55.0,245.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.429,24.611,21.427,22.133,24.611,21.063,3.548,332.2,165.12,169.9,167.5,170.0,170.0,1360.0,170.0,238.52,292.12,285.22,292.17,133.24,309.51,-752.76,310.01,875.0,875.0,875.0,875.0,-1.04,61.75,187.36,64.68,834.72,1870.0,1108.03,3500.0,312.75,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.5147
2,Occupancy Concentration,0,396,3960.0,22,2,2,16,2,22.93,3.13,LIGHT,78.36,19.37,5.35,LIGHT,77.24,19.83,5.86,LIGHT,78.58,19.42,8.12,LIGHT,81.46,22.38,4.78,LIGHT,80.14,22.96,6.55,LIGHT,83.53,21.98,5.85,LIGHT,81.25,20.08,7.11,LIGHT,80.76,18.77,2.96,LIGHT,72.9,18.62,5.59,LIGHT,76.66,27.88,55.0,246.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.43,24.615,21.428,22.134,24.615,21.063,3.552,315.64,163.67,162.01,149.56,170.0,170.0,1360.0,170.0,238.82,292.45,285.53,292.49,133.52,309.73,-753.48,310.23,875.0,875.0,875.0,875.0,-17.02,60.85,179.06,47.28,790.88,1870.0,1109.29,3500.0,270.17,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.5956
2,Occupancy Concentration,0,397,3970.0,22,2,2,16,2,18.06,3.36,LIGHT,72.62,24.45,2.15,LIGHT,78.79,23.32,6.33,LIGHT,83.65,22.36,4.32,LIGHT,79.43,26.44,5.74,LIGHT,86.66,19.93,5.68,LIGHT,78.43,19.46,4.04,LIGHT,75.39,24.34,8.02,LIGHT,87.45,26.1,2.49,LIGHT,81.36,18.55,8.53,LIGHT,80.98,27.88,55.0,246.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.431,24.619,21.429,22.136,24.619,21.063,3.556,314.49,165.09,162.84,162.34,170.0,170.0,1360.0,170.0,238.9,292.55,285.62,292.6,133.8,309.95,-754.2,310.45,875.0,875.0,875.0,875.0,-17.81,62.59,179.26,60.39,804.76,1870.0,1109.67,3500.0,284.43,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.6552
2,Occupancy Concentration,0,398,3980.0,22,2,2,16,2,24.3,3.64,LIGHT,80.83,22.41,5.83,LIGHT,81.76,24.67,3.46,LIGHT,81.03,26.29,5.88,LIGHT,86.68,19.04,5.31,LIGHT,76.77,20.53,2.47,LIGHT,74.37,19.58,5.24,LIGHT,77.33,19.25,8.6,LIGHT,81.96,18.91,6.13,LIGHT,77.83,26.87,7.4,LIGHT,89.69,27.88,55.0,246.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.432,24.623,21.43,22.137,24.623,21.063,3.56,330.3,151.14,159.29,167.52,170.0,170.0,1360.0,170.0,238.93,292.59,285.62,292.64,134.08,310.17,-754.92,310.67,875.0,875.0,875.0,875.0,-1.69,48.9,174.99,65.83,808.25,1870.0,1109.78,3500.0,288.03,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.6799
2,Occupancy Concentration,0,399,3990.0,22,2,2,16,2,25.47,8.77,LIGHT,89.99,22.79,6.29,LIGHT,82.92,24.48,5.71,LIGHT,84.16,24.18,4.64,LIGHT,82.18,19.65,8.71,LIGHT,82.63,26.26,5.27,LIGHT,85.73,23.86,7.94,LIGHT,86.73,18.61,8.39,LIGHT,80.85,21.58,2.33,LIGHT,75.47,26.09,4.5,LIGHT,84.36,27.89,55.0,246.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.433,24.627,21.431,22.139,24.627,21.063,3.564,339.25,168.36,167.58,159.83,170.0,170.0,1360.0,170.0,239.22,292.91,285.93,292.95,134.36,310.39,-755.64,310.89,875.0,875.0,875.0,875.0,7.83,66.66,182.87,58.67,835.02,1870.0,1111.01,3500.0,316.03,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.7368
2,Occupancy Concentration,0,400,4000.0,22,2,2,16,2,21.06,7.21,LIGHT,82.14,25.79,4.89,LIGHT,84.57,22.39,6.45,LIGHT,82.66,19.02,7.43,LIGHT,79.92,19.4,5.25,LIGHT,77.12,18.36,8.46,LIGHT,80.64,25.61,5.69,LIGHT,85.55,20.49,8.78,LIGHT,83.78,25.56,6.68,LIGHT,86.97,20.75,8.26,LIGHT,83.33,27.89,55.0,246.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.434,24.631,21.432,22.14,24.631,21.063,3.568,329.29,157.76,169.33,170.3,170.0,170.0,1360.0,170.0,239.29,293.02,286.01,293.06,134.64,310.61,-756.36,311.11,875.0,875.0,875.0,875.0,-1.78,56.39,183.98,69.47,826.68,1870.0,1111.38,3500.0,308.06,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.8197
2,Occupancy Concentration,0,401,4010.0,22,2,2,16,2,18.05,6.55,LIGHT,77.39,23.16,7.69,LIGHT,85.48,19.98,7.33,LIGHT,80.97,22.94,7.27,LIGHT,84.58,22.3,5.1,LIGHT,80.53,23.82,6.14,LIGHT,83.98,21.29,4.66,LIGHT,78.6,20.63,8.86,LIGHT,84.08,24.6,3.53,LIGHT,81.05,21.4,7.85,LIGHT,83.53,27.89,55.0,246.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.435,24.635,21.433,22.142,24.635,21.063,3.572,328.42,164.51,162.68,164.58,170.0,170.0,1360.0,170.0,239.33,293.05,286.02,293.1,134.92,310.83,-757.08,311.33,875.0,875.0,875.0,875.0,-2.33,63.39,176.62,64.01,820.19,1870.0,1111.5,3500.0,301.69,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.8676
2,Occupancy Concentration,0,402,4020.0,22,2,2,16,2,26.78,6.3,LIGHT,87.92,21.33,5.08,LIGHT,79.28,24.22,4.76,LIGHT,82.42,21.44,7.76,LIGHT,83.44,21.8,5.9,LIGHT,81.1,24.63,6.68,LIGHT,85.81,25.99,7.16,LIGHT,88.23,26.11,7.4,LIGHT,88.74,21.09,8.82,LIGHT,84.59,19.88,4.01,LIGHT,75.86,27.9,55.0,247.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.436,24.639,21.434,22.143,24.639,21.063,3.576,333.06,166.91,176.97,160.45,170.0,170.0,1360.0,170.0,239.62,293.38,286.32,293.42,135.2,311.05,-757.8,311.55,875.0,875.0,875.0,875.0,2.88,66.34,190.49,60.42,837.39,1870.0,1112.74,3500.0,320.13,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,29.9486
2,Occupancy Concentration,0,403,4030.0,22,2,2,16,2,19.74,3.3,LIGHT,74.62,21.79,2.55,LIGHT,76.06,18.85,8.07,LIGHT,80.67,23.48,2.06,LIGHT,77.44,26.9,7.25,LIGHT,89.5,23.83,7.3,LIGHT,85.74,26.5,5.01,LIGHT,85.64,26.58,6.74,LIGHT,88.33,24.42,5.68,LIGHT,84.05,24.57,2.11,LIGHT,78.88,27.9,55.0,247.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.438,24.643,21.435,22.145,24.643,21.063,3.58,308.79,175.24,173.97,162.93,170.0,170.0,1360.0,170.0,239.7,293.48,286.41,293.52,135.48,311.27,-758.52,311.77,875.0,875.0,875.0,875.0,-21.03,74.99,186.86,63.22,820.93,1870.0,1113.11,3500.0,304.04,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.0444
2,Occupancy Concentration,0,404,4040.0,22,2,2,16,2,25.44,4.08,LIGHT,82.92,26.13,5.65,LIGHT,86.14,18.22,7.38,LIGHT,78.84,21.61,2.11,LIGHT,75.18,22.24,6.29,LIGHT,82.23,24.76,5.99,LIGHT,84.94,18.8,5.05,LIGHT,76.08,26.27,2.48,LIGHT,81.56,21.64,7.45,LIGHT,83.22,20.03,2.58,LIGHT,73.91,27.9,55.0,247.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.439,24.646,21.436,22.146,24.646,21.063,3.583,323.08,167.17,157.64,157.13,170.0,170.0,1360.0,170.0,239.74,293.49,286.42,293.56,135.87,311.26,-759.13,312.01,875.0,875.0,875.0,875.0,-6.31,66.92,169.93,57.7,805.02,1870.0,1113.21,3500.0,288.24,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.0307
2,Occupancy Concentration,0,405,4050.0,22,2,2,16,2,23.67,5.06,LIGHT,82.18,23.05,3.14,LIGHT,78.52,20.8,3.61,LIGHT,76.42,22.05,2.69,LIGHT,76.6,24.81,3.09,LIGHT,80.65,22.62,8.04,LIGHT,85.34,22.69,3.91,LIGHT,79.23,26.47,7.52,LIGHT,89.37,23.12,4.81,LIGHT,81.12,23.62,4.16,LIGHT,80.77,27.91,55.0,247.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.44,24.65,21.437,22.148,24.65,21.063,3.587,313.72,165.99,168.6,161.89,170.0,170.0,1360.0,170.0,240.02,293.82,286.74,293.88,136.14,311.36,-759.62,312.11,875.0,875.0,875.0,875.0,-15.12,66.17,180.72,62.88,810.2,1870.0,1114.46,3500.0,294.65,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.1315
2,Occupancy Concentration,0,406,4060.0,22,2,2,16,2,18.94,7.96,LIGHT,80.61,25.78,4.98,LIGHT,84.69,23.49,8.68,LIGHT,87.38,24.32,7.36,LIGHT,86.44,19.86,3.95,LIGHT,75.75,18.75,8.67,LIGHT,81.44,21.12,6.05,LIGHT,80.48,23.95,3.78,LIGHT,80.61,24.53,5.41,LIGHT,83.78,22.69,6.08,LIGHT,82.48,27.91,55.0,247.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.441,24.654,21.438,22.149,24.654,21.063,3.591,339.12,157.19,161.09,166.26,170.0,170.0,1360.0,170.0,240.1,293.91,286.83,293.98,136.42,311.58,-760.33,312.33,875.0,875.0,875.0,875.0,10.64,57.68,172.59,67.57,823.66,1870.0,1114.82,3500.0,308.48,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.1287
2,Occupancy Concentration,0,407,4070.0,22,2,2,16,2,25.3,4.74,LIGHT,83.73,19.86,4.61,LIGHT,76.74,21.25,2.99,LIGHT,76.05,23.78,2.81,LIGHT,78.94,25.16,4.98,LIGHT,83.92,26.94,3.55,LIGHT,84.0,19.59,3.45,LIGHT,74.66,19.9,5.78,LIGHT,78.55,25.36,8.26,LIGHT,89.09,22.29,7.43,LIGHT,84.01,27.91,55.0,247.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.442,24.657,21.44,22.151,24.657,21.063,3.594,315.46,167.92,153.21,173.1,170.0,170.0,1360.0,170.0,240.13,293.96,286.82,294.03,136.7,311.81,-761.06,312.56,875.0,875.0,875.0,875.0,-12.71,68.69,163.97,74.69,809.69,1870.0,1114.94,3500.0,294.64,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.1947
2,Occupancy Concentration,0,408,4080.0,22,2,2,16,2,25.07,6.1,LIGHT,85.49,18.42,6.88,LIGHT,78.34,24.65,6.4,LIGHT,85.41,24.85,3.07,LIGHT,80.67,21.22,5.22,LIGHT,79.36,20.91,6.18,LIGHT,80.41,20.27,5.71,LIGHT,78.9,23.66,7.19,LIGHT,85.36,24.72,6.42,LIGHT,85.53,23.7,7.14,LIGHT,85.33,27.92,55.0,248.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.443,24.661,21.441,22.152,24.661,21.063,3.598,329.91,159.77,164.26,170.86,170.0,170.0,1360.0,170.0,240.43,294.28,287.15,294.32,137.07,311.93,-761.43,312.43,875.0,875.0,875.0,875.0,2.41,60.98,174.98,72.61,824.8,1870.0,1116.18,3500.0,310.98,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.2539
2,Occupancy Concentration,0,409,4090.0,22,2,2,16,2,20.26,3.78,LIGHT,76.0,21.96,6.9,LIGHT,82.8,21.88,4.4,LIGHT,78.95,26.85,8.45,LIGHT,91.24,20.54,4.37,LIGHT,77.23,18.79,4.01,LIGHT,74.5,18.12,5.4,LIGHT,75.75,26.17,5.53,LIGHT,86.01,26.7,6.16,LIGHT,87.61,25.6,2.86,LIGHT,81.29,27.92,55.0,248.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.444,24.665,21.442,22.154,24.665,21.063,3.602,328.99,151.73,161.76,168.9,170.0,170.0,1360.0,170.0,240.51,294.38,287.24,294.42,137.35,312.15,-762.15,312.65,875.0,875.0,875.0,875.0,1.85,53.26,171.85,70.97,811.38,1870.0,1116.55,3500.0,297.93,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.3142
2,Occupancy Concentration,0,410,4100.0,22,2,2,16,2,25.24,6.93,LIGHT,86.94,25.93,4.05,LIGHT,83.49,22.18,8.2,LIGHT,85.02,26.51,7.65,LIGHT,89.61,26.89,7.39,LIGHT,89.7,19.01,2.13,LIGHT,71.96,23.84,4.83,LIGHT,82.05,19.21,2.17,LIGHT,72.27,22.13,6.53,LIGHT,82.46,25.06,8.5,LIGHT,89.08,27.92,55.0,248.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.445,24.668,21.444,22.155,24.668,21.063,3.605,345.06,161.66,154.32,171.54,170.0,170.0,1360.0,170.0,240.54,294.42,287.24,294.47,137.63,312.37,-762.87,312.87,875.0,875.0,875.0,875.0,18.23,63.45,163.69,73.88,832.58,1870.0,1116.67,3500.0,319.25,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.3056
2,Occupancy Concentration,0,411,4110.0,22,2,2,16,2,25.49,8.62,LIGHT,89.79,21.19,3.19,LIGHT,76.27,21.03,2.7,LIGHT,75.34,23.1,6.92,LIGHT,84.25,25.49,5.18,LIGHT,84.63,19.57,6.75,LIGHT,79.59,21.76,8.09,LIGHT,84.34,22.39,8.37,LIGHT,85.54,19.04,2.23,LIGHT,72.14,19.88,3.11,LIGHT,74.52,27.93,55.0,248.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.446,24.672,21.445,22.157,24.672,21.063,3.609,325.65,164.22,169.88,146.66,170.0,170.0,1360.0,170.0,240.83,294.74,287.57,294.76,138.01,312.49,-763.24,312.75,875.0,875.0,875.0,875.0,-0.51,66.45,179.21,49.17,806.41,1870.0,1117.9,3500.0,294.32,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.4436
2,Occupancy Concentration,0,412,4120.0,22,2,2,16,2,24.13,4.36,LIGHT,81.7,26.84,3.58,LIGHT,83.92,26.36,5.12,LIGHT,85.63,26.43,8.25,LIGHT,90.41,21.29,7.83,LIGHT,83.36,25.74,6.92,LIGHT,87.55,22.6,7.18,LIGHT,84.02,26.8,4.11,LIGHT,84.67,25.13,2.37,LIGHT,79.97,24.82,3.15,LIGHT,80.75,27.93,55.0,248.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.447,24.676,21.446,22.158,24.676,21.063,3.613,341.66,170.91,168.69,160.72,170.0,170.0,1360.0,170.0,240.9,294.85,287.66,294.87,138.29,312.71,-763.96,312.96,875.0,875.0,875.0,875.0,15.85,73.47,177.39,63.55,841.98,1870.0,1118.28,3500.0,330.26,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.4653
2,Occupancy Concentration,0,413,4130.0,22,2,2,16,2,26.4,4.75,LIGHT,85.12,23.91,6.47,LIGHT,84.59,23.23,5.14,LIGHT,81.75,21.78,7.19,LIGHT,83.01,20.68,7.48,LIGHT,82.07,26.55,8.15,LIGHT,90.41,25.65,6.08,LIGHT,86.18,26.22,2.66,LIGHT,81.77,19.4,5.89,LIGHT,78.08,26.88,7.28,LIGHT,89.52,27.93,55.0,248.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.449,24.68,21.447,22.16,24.68,21.063,3.617,334.47,172.48,167.95,167.6,170.0,170.0,1360.0,170.0,240.94,294.88,287.66,294.91,138.57,312.93,-764.68,313.18,875.0,875.0,875.0,875.0,8.98,75.29,175.93,70.69,842.5,1870.0,1118.39,3500.0,330.89,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.5343
2,Occupancy Concentration,0,414,4140.0,22,2,2,16,2,19.11,4.46,LIGHT,75.58,25.71,5.93,LIGHT,86.03,26.86,8.9,LIGHT,91.93,23.48,8.55,LIGHT,87.17,19.71,4.5,LIGHT,76.39,24.41,6.79,LIGHT,85.7,18.66,6.49,LIGHT,78.06,20.25,3.74,LIGHT,75.92,19.45,2.17,LIGHT,72.57,24.69,6.47,LIGHT,85.57,27.94,55.0,249.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.45,24.683,21.448,22.161,24.683,21.063,3.62,340.71,162.09,153.98,158.14,170.0,170.0,1360.0,170.0,241.24,295.18,287.97,295.22,138.96,312.92,-765.29,313.42,875.0,875.0,875.0,875.0,15.91,65.19,161.66,61.78,814.92,1870.0,1119.61,3500.0,304.54,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.5428
2,Occupancy Concentration,0,415,4150.0,22,2,2,16,2,26.61,6.79,LIGHT,88.45,23.47,7.18,LIGHT,85.11,26.3,2.46,LIGHT,81.56,24.08,3.18,LIGHT,79.87,25.04,8.94,LIGHT,89.71,21.12,4.42,LIGHT,78.03,19.12,4.68,LIGHT,75.92,19.17,8.55,LIGHT,81.79,24.44,4.17,LIGHT,81.8,23.06,6.95,LIGHT,84.25,27.94,55.0,249.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.451,24.686,21.449,22.162,24.686,21.063,3.623,334.99,167.74,157.71,166.05,170.0,170.0,1360.0,170.0,241.31,295.29,288.08,295.33,139.22,313.03,-765.78,313.53,875.0,875.0,875.0,875.0,10.52,71.06,165.01,69.91,826.49,1870.0,1120.01,3500.0,316.5,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.6029
2,Occupancy Concentration,0,416,4160.0,22,2,2,16,2,22.03,7.57,LIGHT,83.89,24.88,8.08,LIGHT,88.22,23.19,2.87,LIGHT,78.29,23.92,8.01,LIGHT,86.92,24.33,5.23,LIGHT,83.26,18.25,7.74,LIGHT,79.42,26.51,2.56,LIGHT,81.98,24.15,3.88,LIGHT,81.01,18.84,2.22,LIGHT,71.88,22.46,6.84,LIGHT,83.34,27.94,55.0,249.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.452,24.689,21.45,22.163,24.689,21.063,3.626,337.32,162.68,162.99,155.22,170.0,170.0,1360.0,170.0,241.35,295.32,288.1,295.37,139.49,313.14,-766.26,313.64,875.0,875.0,875.0,875.0,13.16,66.14,169.83,59.23,818.21,1870.0,1120.14,3500.0,308.36,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.6588
2,Occupancy Concentration,0,417,4170.0,22,2,2,16,2,19.1,8.98,LIGHT,82.34,21.12,7.08,LIGHT,82.02,19.43,7.39,LIGHT,80.37,23.27,5.59,LIGHT,82.47,24.03,8.54,LIGHT,87.85,26.8,7.12,LIGHT,89.18,24.66,8.22,LIGHT,88.16,20.14,6.33,LIGHT,79.67,25.75,2.76,LIGHT,81.33,18.68,7.39,LIGHT,79.43,27.95,55.0,249.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.454,24.693,21.451,22.165,24.693,21.063,3.63,327.2,177.03,167.83,160.76,170.0,170.0,1360.0,170.0,241.63,295.65,288.42,295.69,139.75,313.25,-766.75,313.75,875.0,875.0,875.0,875.0,3.58,80.93,174.5,65.2,832.82,1870.0,1121.39,3500.0,324.21,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.743
2,Occupancy Concentration,0,418,4180.0,22,2,2,16,2,20.09,7.38,LIGHT,81.18,21.53,7.09,LIGHT,82.55,18.46,6.07,LIGHT,77.18,26.67,8.27,LIGHT,90.74,21.48,7.73,LIGHT,83.44,23.14,6.57,LIGHT,83.78,23.04,3.92,LIGHT,79.68,20.57,6.88,LIGHT,81.03,25.54,4.47,LIGHT,83.63,22.29,7.94,LIGHT,84.77,27.95,55.0,249.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.455,24.696,21.452,22.166,24.696,21.063,3.633,331.65,167.22,160.71,168.4,170.0,170.0,1360.0,170.0,241.71,295.72,288.52,295.79,140.14,313.23,-767.36,313.98,875.0,875.0,875.0,875.0,8.5,71.17,166.87,73.17,827.98,1870.0,1121.74,3500.0,319.71,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.7646
2,Occupancy Concentration,0,419,4190.0,22,2,2,16,2,20.3,3.03,LIGHT,74.92,23.94,8.12,LIGHT,87.1,20.91,6.65,LIGHT,81.11,23.81,5.79,LIGHT,83.45,18.61,7.56,LIGHT,79.6,20.55,3.65,LIGHT,76.16,19.25,4.04,LIGHT,75.12,20.52,4.72,LIGHT,77.73,18.2,4.97,LIGHT,75.2,19.48,8.38,LIGHT,81.92,27.95,55.0,249.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.456,24.699,21.453,22.168,24.699,21.063,3.636,326.58,155.76,152.85,157.12,170.0,170.0,1360.0,170.0,241.74,295.76,288.53,295.83,140.41,313.35,-767.85,314.09,875.0,875.0,875.0,875.0,3.73,59.87,158.53,62.04,792.31,1870.0,1121.86,3500.0,284.17,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.8095
2,Occupancy Concentration,0,420,4200.0,22,2,2,16,2,23.15,3.02,LIGHT,78.47,21.58,7.84,LIGHT,83.73,23.94,5.17,LIGHT,82.68,22.98,7.5,LIGHT,84.97,20.29,8.16,LIGHT,82.6,22.99,3.96,LIGHT,79.68,26.45,6.58,LIGHT,87.93,23.63,4.06,LIGHT,80.63,24.86,7.69,LIGHT,87.61,18.16,4.17,LIGHT,73.95,27.96,55.0,250.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.457,24.703,21.454,22.169,24.703,21.063,3.64,329.85,162.28,168.56,161.56,170.0,170.0,1360.0,170.0,242.04,296.09,288.86,296.15,140.67,313.46,-768.33,314.21,875.0,875.0,875.0,875.0,7.56,66.83,174.09,66.92,822.25,1870.0,1123.14,3500.0,315.4,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.8954
2,Occupancy Concentration,0,421,4210.0,22,2,2,16,2,21.09,3.91,LIGHT,77.23,23.89,4.12,LIGHT,81.04,24.83,6.25,LIGHT,85.41,23.8,4.22,LIGHT,81.08,25.75,5.69,LIGHT,85.72,26.0,7.75,LIGHT,89.12,23.99,5.73,LIGHT,83.58,19.81,3.13,LIGHT,74.46,22.29,8.66,LIGHT,85.85,20.09,4.34,LIGHT,76.62,27.96,55.0,250.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.459,24.706,21.455,22.171,24.706,21.063,3.643,324.76,174.84,158.04,162.47,170.0,170.0,1360.0,170.0,242.12,296.19,288.95,296.26,140.95,313.67,-769.05,314.42,875.0,875.0,875.0,875.0,2.83,79.7,162.94,68.15,820.11,1870.0,1123.52,3500.0,313.62,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,30.9219
2,Occupancy Concentration,0,422,4220.0,22,2,2,16,2,22.3,7.47,LIGHT,84.08,23.71,4.38,LIGHT,81.21,20.42,6.32,LIGHT,80.01,25.63,4.0,LIGHT,83.04,18.76,5.86,LIGHT,77.24,19.82,4.34,LIGHT,76.29,26.37,5.01,LIGHT,85.48,23.23,5.27,LIGHT,81.94,22.43,6.75,LIGHT,83.16,24.78,5.06,LIGHT,83.56,27.97,55.0,250.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.46,24.71,21.456,22.172,24.71,21.063,3.647,328.34,153.53,167.42,166.72,170.0,170.0,1360.0,170.0,242.36,296.43,289.19,296.51,141.33,313.55,-769.43,314.55,875.0,875.0,875.0,875.0,7.03,58.51,172.18,72.78,816.01,1870.0,1124.49,3500.0,310.5,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.0019
2,Occupancy Concentration,0,423,4230.0,22,2,2,16,2,23.96,2.37,LIGHT,78.51,23.8,2.24,LIGHT,78.11,23.3,6.07,LIGHT,83.23,23.07,7.96,LIGHT,85.78,21.2,8.09,LIGHT,83.64,25.2,5.65,LIGHT,84.97,18.97,7.63,LIGHT,80.16,21.25,3.93,LIGHT,77.46,19.49,2.42,LIGHT,72.99,22.68,4.22,LIGHT,79.68,27.97,55.0,250.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.462,24.713,21.457,22.174,24.713,21.063,3.65,325.63,168.61,157.62,152.67,170.0,170.0,1360.0,170.0,242.44,296.52,289.28,296.61,141.61,313.77,-770.15,314.77,875.0,875.0,875.0,875.0,4.68,73.9,161.75,59.05,804.53,1870.0,1124.85,3500.0,299.38,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.0289
2,Occupancy Concentration,0,424,4240.0,22,2,2,16,2,26.47,8.82,LIGHT,91.32,25.11,5.1,LIGHT,84.04,26.84,4.31,LIGHT,85.02,26.02,4.55,LIGHT,84.35,25.18,8.93,LIGHT,89.87,21.51,7.68,LIGHT,83.41,25.12,7.67,LIGHT,87.91,26.96,4.91,LIGHT,86.06,20.37,3.03,LIGHT,75.01,22.06,7.34,LIGHT,83.59,27.97,55.0,250.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.464,24.717,21.458,22.175,24.717,21.063,3.654,344.73,173.28,173.97,158.6,170.0,170.0,1360.0,170.0,242.51,296.61,289.39,296.72,141.98,313.65,-770.52,314.89,875.0,875.0,875.0,875.0,24.22,78.54,177.84,65.21,850.58,1870.0,1125.23,3500.0,345.81,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.0835
2,Occupancy Concentration,0,425,4250.0,22,2,2,16,2,26.93,5.06,LIGHT,86.25,20.45,3.7,LIGHT,76.11,21.05,3.36,LIGHT,76.35,18.69,5.19,LIGHT,76.15,26.11,7.75,LIGHT,89.26,20.46,4.03,LIGHT,76.62,23.02,2.73,LIGHT,77.87,26.39,4.22,LIGHT,84.32,19.68,8.74,LIGHT,82.71,20.37,5.29,LIGHT,78.4,27.98,55.0,250.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.465,24.72,21.459,22.177,24.72,21.063,3.657,314.86,165.88,162.19,161.11,170.0,170.0,1360.0,170.0,242.77,296.84,289.6,296.97,142.37,313.63,-771.13,315.13,875.0,875.0,875.0,875.0,-5.0,71.35,165.66,68.21,804.04,1870.0,1126.18,3500.0,300.22,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.1637
2,Occupancy Concentration,0,426,4260.0,22,2,2,16,2,22.17,7.07,LIGHT,83.32,18.69,6.12,LIGHT,77.54,23.13,4.08,LIGHT,80.03,23.84,2.2,LIGHT,78.1,18.16,6.53,LIGHT,77.5,20.6,5.41,LIGHT,78.86,22.83,7.53,LIGHT,84.83,20.99,2.61,LIGHT,75.15,25.27,8.91,LIGHT,89.95,25.66,7.19,LIGHT,87.86,27.98,55.0,251.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.466,24.723,21.461,22.178,24.723,21.063,3.66,318.99,156.36,159.98,177.81,170.0,170.0,1360.0,170.0,242.84,296.95,289.71,297.08,142.64,313.74,-771.61,315.24,875.0,875.0,875.0,875.0,-0.53,62.05,163.08,85.13,813.14,1870.0,1126.58,3500.0,309.73,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.1923
