scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
2,Occupancy Concentration,0,427,4270.0,22,2,2,16,2,25.58,3.86,LIGHT,82.76,22.72,8.72,LIGHT,86.48,23.45,3.36,LIGHT,79.35,26.96,8.41,LIGHT,91.31,25.73,7.96,LIGHT,89.1,24.57,2.22,LIGHT,79.04,23.25,3.97,LIGHT,80.02,24.43,6.65,LIGHT,85.51,20.06,3.98,LIGHT,76.05,19.73,5.17,LIGHT,77.42,27.98,55.0,251.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.468,24.726,21.462,22.18,24.726,21.063,3.663,339.9,168.14,165.53,153.47,170.0,170.0,1360.0,170.0,242.92,297.05,289.83,297.16,143.01,313.86,-771.99,315.12,875.0,875.0,875.0,875.0,20.83,74.05,168.37,60.75,827.04,1870.0,1126.96,3500.0,324.0,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.2099
2,Occupancy Concentration,0,428,4280.0,22,2,2,16,2,24.48,2.41,LIGHT,79.21,21.2,6.86,LIGHT,81.79,24.39,6.29,LIGHT,84.92,24.4,5.12,LIGHT,83.18,20.3,5.73,LIGHT,78.97,18.72,6.62,LIGHT,78.33,21.65,8.01,LIGHT,84.08,22.03,5.05,LIGHT,80.11,21.46,4.17,LIGHT,78.08,26.64,5.35,LIGHT,86.33,27.99,55.0,251.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.469,24.729,21.463,22.181,24.729,21.063,3.666,329.1,157.3,164.19,164.41,170.0,170.0,1360.0,170.0,243.17,297.28,290.07,297.41,143.39,313.74,-772.36,315.24,875.0,875.0,875.0,875.0,10.66,63.32,166.9,72.06,815.0,1870.0,1127.93,3500.0,312.94,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.274
2,Occupancy Concentration,0,429,4290.0,22,2,2,16,2,24.66,7.59,LIGHT,87.21,21.72,3.14,LIGHT,76.86,18.27,7.04,LIGHT,78.4,20.2,3.24,LIGHT,75.11,24.75,5.74,LIGHT,84.55,22.09,2.94,LIGHT,77.02,26.64,6.82,LIGHT,88.53,20.62,3.26,LIGHT,75.67,19.66,3.08,LIGHT,74.2,22.92,3.85,LIGHT,79.43,27.99,55.0,251.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.47,24.732,21.464,22.182,24.732,21.063,3.669,317.58,161.57,164.2,153.63,170.0,170.0,1360.0,170.0,243.24,297.39,290.17,297.52,143.65,313.85,-772.85,315.35,875.0,875.0,875.0,875.0,-0.53,67.81,166.52,61.5,796.98,1870.0,1128.32,3500.0,295.3,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.3444
2,Occupancy Concentration,0,430,4300.0,22,2,2,16,2,22.33,3.26,LIGHT,77.8,19.89,3.05,LIGHT,74.44,23.72,7.23,LIGHT,85.5,23.06,3.46,LIGHT,79.02,23.3,6.32,LIGHT,83.61,20.34,5.65,LIGHT,78.9,22.47,3.35,LIGHT,78.11,22.59,6.27,LIGHT,82.64,24.19,7.28,LIGHT,86.16,18.02,7.33,LIGHT,78.52,27.99,55.0,251.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.471,24.735,21.465,22.183,24.735,21.063,3.672,316.76,162.51,160.75,164.68,170.0,170.0,1360.0,170.0,243.32,297.49,290.29,297.62,143.91,313.96,-773.34,315.46,875.0,875.0,875.0,875.0,-1.01,68.96,162.7,72.76,804.7,1870.0,1128.72,3500.0,303.41,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.3813
2,Occupancy Concentration,0,431,4310.0,22,2,2,16,2,20.7,5.07,LIGHT,78.48,24.26,7.01,LIGHT,85.84,21.34,2.62,LIGHT,75.61,22.58,4.04,LIGHT,79.28,20.66,5.79,LIGHT,79.51,24.99,5.89,LIGHT,85.07,19.97,2.88,LIGHT,74.28,24.2,5.23,LIGHT,83.09,24.14,3.03,LIGHT,79.72,21.77,3.57,LIGHT,77.57,28.0,55.0,251.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.472,24.738,21.466,22.185,24.738,21.063,3.675,319.21,164.58,157.37,157.29,170.0,170.0,1360.0,170.0,243.57,297.75,290.52,297.88,144.18,314.07,-773.82,315.57,875.0,875.0,875.0,875.0,1.96,71.4,159.07,65.74,798.45,1870.0,1129.72,3500.0,298.17,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.4165
2,Occupancy Concentration,0,432,4320.0,22,2,2,16,2,25.94,3.09,LIGHT,82.06,23.26,4.99,LIGHT,81.56,25.99,4.56,LIGHT,84.33,19.55,5.08,LIGHT,77.06,22.74,7.83,LIGHT,85.17,19.32,4.34,LIGHT,75.66,22.38,7.52,LIGHT,84.25,23.16,6.34,LIGHT,83.46,19.39,8.19,LIGHT,81.52,25.8,5.28,LIGHT,85.17,28.0,55.0,252.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.473,24.741,21.468,22.186,24.741,21.063,3.678,325.01,160.83,167.71,166.69,170.0,170.0,1360.0,170.0,243.65,297.85,290.63,297.98,144.45,314.18,-774.3,315.68,875.0,875.0,875.0,875.0,8.11,67.86,169.04,75.35,820.24,1870.0,1130.11,3500.0,320.36,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.4692
2,Occupancy Concentration,0,433,4330.0,22,2,2,16,2,23.24,7.47,LIGHT,85.25,25.98,5.09,LIGHT,85.11,18.61,8.65,LIGHT,81.24,23.54,7.55,LIGHT,85.75,25.79,6.93,LIGHT,87.63,21.98,8.76,LIGHT,85.61,24.5,3.78,LIGHT,81.3,21.88,4.63,LIGHT,79.29,19.31,7.42,LIGHT,80.27,18.07,4.05,LIGHT,73.66,28.0,55.0,252.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.475,24.744,21.469,22.188,24.744,21.063,3.681,337.35,173.24,160.59,153.93,170.0,170.0,1360.0,170.0,243.73,297.95,290.74,298.06,144.82,314.31,-774.68,315.55,875.0,875.0,875.0,875.0,20.9,80.5,161.65,62.54,825.11,1870.0,1130.48,3500.0,325.59,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.4737
2,Occupancy Concentration,0,434,4340.0,22,2,2,16,2,25.25,5.11,LIGHT,84.23,20.3,5.57,LIGHT,78.73,22.69,3.41,LIGHT,78.48,19.36,8.48,LIGHT,81.92,21.82,8.95,LIGHT,85.7,24.25,2.51,LIGHT,79.08,23.73,7.18,LIGHT,85.43,21.09,2.47,LIGHT,75.07,20.33,6.77,LIGHT,80.57,18.16,8.02,LIGHT,79.73,28.01,55.0,252.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.476,24.747,21.47,22.189,24.747,21.063,3.684,323.36,164.78,160.5,160.3,170.0,170.0,1360.0,170.0,243.97,298.19,290.98,298.32,145.2,314.18,-775.05,315.68,875.0,875.0,875.0,875.0,7.53,72.15,161.43,69.3,808.94,1870.0,1131.46,3500.0,310.41,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.5478
2,Occupancy Concentration,0,435,4350.0,22,2,2,16,2,19.04,5.78,LIGHT,77.47,20.28,6.62,LIGHT,80.28,20.5,5.25,LIGHT,78.5,19.2,5.49,LIGHT,77.23,26.07,6.91,LIGHT,87.95,24.84,3.51,LIGHT,81.31,20.8,2.47,LIGHT,74.7,23.94,6.01,LIGHT,83.94,22.31,3.77,LIGHT,78.54,25.86,7.66,LIGHT,88.81,28.01,55.0,252.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.478,24.75,21.472,22.191,24.75,21.063,3.687,313.48,169.26,158.64,167.35,170.0,170.0,1360.0,170.0,244.05,298.29,291.09,298.42,145.46,314.29,-775.54,315.79,875.0,875.0,875.0,875.0,-2.01,76.84,159.19,76.56,808.73,1870.0,1131.85,3500.0,310.58,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.602
2,Occupancy Concentration,0,436,4360.0,22,2,2,16,2,18.64,7.23,LIGHT,79.14,23.28,6.48,LIGHT,83.82,21.23,8.92,LIGHT,84.92,20.02,2.8,LIGHT,74.23,24.6,3.63,LIGHT,81.19,21.74,5.5,LIGHT,80.42,22.28,7.01,LIGHT,83.36,24.32,7.94,LIGHT,87.31,25.28,7.37,LIGHT,87.66,24.96,3.88,LIGHT,82.02,28.01,55.0,252.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.479,24.753,21.474,22.192,24.753,21.063,3.69,322.11,161.61,170.67,169.68,170.0,170.0,1360.0,170.0,244.12,298.38,291.2,298.51,145.95,314.18,-775.8,315.68,875.0,875.0,875.0,875.0,7.18,69.17,171.07,78.87,824.07,1870.0,1132.21,3500.0,326.29,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.6562
2,Occupancy Concentration,0,437,4370.0,22,2,2,16,2,19.57,8.4,LIGHT,82.06,24.69,8.74,LIGHT,88.97,24.26,2.47,LIGHT,79.03,26.24,5.44,LIGHT,85.96,20.72,6.85,LIGHT,81.18,21.02,6.29,LIGHT,80.71,22.76,6.87,LIGHT,83.75,22.57,4.2,LIGHT,79.51,24.16,6.61,LIGHT,85.12,18.74,6.53,LIGHT,78.22,28.02,55.0,252.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.48,24.756,21.475,22.194,24.756,21.063,3.693,336.02,161.89,163.26,163.34,170.0,170.0,1360.0,170.0,244.38,298.63,291.44,298.74,146.32,314.31,-776.18,315.55,875.0,875.0,875.0,875.0,21.72,69.83,163.52,72.63,824.51,1870.0,1133.19,3500.0,327.7,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.6606
2,Occupancy Concentration,0,438,4380.0,22,2,2,16,2,19.95,5.58,LIGHT,78.31,21.62,5.48,LIGHT,80.25,24.74,7.72,LIGHT,87.5,26.22,6.46,LIGHT,87.47,26.89,3.66,LIGHT,84.1,23.65,2.76,LIGHT,78.7,26.78,7.5,LIGHT,89.72,19.01,6.61,LIGHT,78.68,22.61,6.92,LIGHT,83.64,22.28,3.55,LIGHT,78.17,28.02,55.0,253.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.481,24.759,21.476,22.195,24.759,21.063,3.696,333.53,162.8,168.4,161.81,170.0,170.0,1360.0,170.0,244.46,298.73,291.56,298.84,146.59,314.41,-776.66,315.66,875.0,875.0,875.0,875.0,19.58,70.94,168.3,71.31,826.54,1870.0,1133.59,3500.0,330.13,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.7231
2,Occupancy Concentration,0,439,4390.0,22,2,2,16,2,21.88,3.17,LIGHT,77.1,20.12,5.89,LIGHT,78.98,22.46,3.99,LIGHT,79.06,18.68,8.64,LIGHT,81.31,20.21,2.88,LIGHT,74.58,20.36,2.95,LIGHT,74.88,25.71,7.95,LIGHT,89.06,20.48,3.45,LIGHT,75.77,23.55,6.38,LIGHT,84.01,23.59,2.25,LIGHT,77.86,28.02,55.0,253.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.482,24.762,21.477,22.196,24.762,21.063,3.699,316.45,149.46,164.83,161.87,170.0,170.0,1360.0,170.0,244.53,298.84,291.66,298.95,146.85,314.52,-777.15,315.78,875.0,875.0,875.0,875.0,2.83,57.82,164.34,71.6,792.61,1870.0,1133.98,3500.0,296.59,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.7994
2,Occupancy Concentration,0,440,4400.0,22,2,2,16,2,26.74,8.42,LIGHT,91.05,18.32,5.27,LIGHT,75.81,21.54,4.31,LIGHT,78.39,23.01,2.33,LIGHT,77.26,23.72,5.71,LIGHT,83.22,19.66,7.75,LIGHT,81.2,23.06,5.09,LIGHT,81.46,23.17,2.61,LIGHT,77.88,21.74,2.64,LIGHT,76.13,26.9,8.51,LIGHT,91.39,28.03,55.0,253.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.483,24.765,21.479,22.197,24.765,21.063,3.702,322.51,164.42,159.34,167.52,170.0,170.0,1360.0,170.0,244.78,299.09,291.9,299.2,147.12,314.64,-777.64,315.88,875.0,875.0,875.0,875.0,9.41,73.15,158.6,77.6,813.79,1870.0,1134.97,3500.0,318.76,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.814
2,Occupancy Concentration,0,441,4410.0,22,2,2,16,2,22.69,4.24,LIGHT,79.72,26.98,2.09,LIGHT,81.86,20.55,3.9,LIGHT,76.54,26.46,6.26,LIGHT,87.47,25.58,5.59,LIGHT,85.36,19.51,7.32,LIGHT,80.37,25.05,6.68,LIGHT,86.33,26.28,2.24,LIGHT,81.21,20.11,7.98,LIGHT,82.11,19.75,7.85,LIGHT,81.46,28.03,55.0,253.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.485,24.768,21.481,22.199,24.768,21.063,3.705,325.59,165.73,167.54,163.57,170.0,170.0,1360.0,170.0,244.85,299.2,292.01,299.29,147.49,314.76,-778.01,315.76,875.0,875.0,875.0,875.0,12.93,74.69,166.54,73.62,822.43,1870.0,1135.35,3500.0,327.78,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.8684
2,Occupancy Concentration,0,442,4420.0,22,2,2,16,2,25.71,7.28,LIGHT,88.06,19.3,7.16,LIGHT,79.86,19.87,8.25,LIGHT,82.21,19.4,8.74,LIGHT,82.36,21.31,4.35,LIGHT,78.16,18.24,4.14,LIGHT,74.01,25.59,4.94,LIGHT,84.4,20.76,3.21,LIGHT,75.77,24.38,4.18,LIGHT,81.74,23.55,6.39,LIGHT,84.02,28.03,55.0,253.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.486,24.771,21.483,22.201,24.771,21.063,3.708,332.49,152.17,160.17,165.76,170.0,170.0,1360.0,170.0,244.93,299.28,292.12,299.36,147.98,314.65,-778.28,315.65,875.0,875.0,875.0,875.0,20.4,61.1,159.01,75.77,810.59,1870.0,1135.69,3500.0,316.28,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.8864
2,Occupancy Concentration,0,443,4430.0,22,2,2,16,2,19.31,2.88,LIGHT,73.46,19.39,4.57,LIGHT,76.09,25.9,3.83,LIGHT,83.12,23.89,8.47,LIGHT,87.57,23.4,3.9,LIGHT,80.1,22.8,6.51,LIGHT,83.27,24.11,8.51,LIGHT,87.9,20.39,5.6,LIGHT,78.89,19.62,8.77,LIGHT,82.68,21.2,2.28,LIGHT,74.92,28.04,55.0,253.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.487,24.774,21.484,22.202,24.774,21.063,3.711,320.24,163.37,166.79,157.6,170.0,170.0,1360.0,170.0,245.18,299.53,292.35,299.6,148.35,314.77,-778.65,315.52,875.0,875.0,875.0,875.0,8.77,72.67,165.49,67.72,808.0,1870.0,1136.66,3500.0,314.65,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,31.9708
2,Occupancy Concentration,0,444,4440.0,22,2,2,16,2,21.86,7.67,LIGHT,83.83,23.75,4.53,LIGHT,81.48,23.35,7.3,LIGHT,85.14,22.43,3.36,LIGHT,78.08,21.15,8.11,LIGHT,83.6,24.65,5.01,LIGHT,83.33,23.05,6.79,LIGHT,84.0,24.3,7.52,LIGHT,86.66,22.38,5.36,LIGHT,81.02,19.27,7.06,LIGHT,79.68,28.04,55.0,254.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.489,24.777,21.485,22.203,24.777,21.063,3.714,328.53,166.93,170.66,160.7,170.0,170.0,1360.0,170.0,245.26,299.64,292.47,299.7,148.62,314.89,-779.14,315.63,875.0,875.0,875.0,875.0,17.41,76.46,168.99,71.03,826.82,1870.0,1137.07,3500.0,333.89,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.0053
2,Occupancy Concentration,0,445,4450.0,22,2,2,16,2,21.44,4.33,LIGHT,78.3,19.52,4.04,LIGHT,75.46,19.91,3.54,LIGHT,75.2,21.95,3.71,LIGHT,78.0,25.34,5.94,LIGHT,85.58,21.65,7.86,LIGHT,83.85,19.71,2.4,LIGHT,73.24,24.68,8.66,LIGHT,88.84,21.53,6.94,LIGHT,82.32,21.76,3.27,LIGHT,77.11,28.05,55.0,254.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.491,24.78,21.486,22.205,24.78,21.063,3.717,306.96,169.43,162.08,159.43,170.0,170.0,1360.0,170.0,245.55,299.94,292.79,300.03,148.99,314.76,-779.51,315.76,875.0,875.0,875.0,875.0,-3.5,79.13,160.36,70.22,797.9,1870.0,1138.31,3500.0,306.21,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.0741
2,Occupancy Concentration,0,446,4460.0,22,2,2,16,2,18.78,2.77,LIGHT,72.63,22.15,6.31,LIGHT,82.15,22.27,4.5,LIGHT,79.59,26.84,6.79,LIGHT,88.73,26.5,2.16,LIGHT,81.36,20.14,4.01,LIGHT,76.19,23.53,3.91,LIGHT,80.28,25.8,2.12,LIGHT,80.43,20.07,3.11,LIGHT,74.75,26.47,4.82,LIGHT,85.32,28.05,55.0,254.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.063,21.492,24.783,21.487,22.206,24.783,21.063,3.72,323.1,157.55,160.71,160.07,170.0,170.0,1360.0,170.0,245.58,299.96,292.81,300.07,149.37,314.64,-779.89,315.88,875.0,875.0,875.0,875.0,13.05,67.15,158.63,71.02,801.43,1870.0,1138.42,3500.0,309.85,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.0888
2,Occupancy Concentration,0,447,4470.0,22,2,2,16,2,25.74,3.46,LIGHT,82.36,26.07,4.21,LIGHT,83.9,20.56,6.09,LIGHT,79.83,26.36,7.6,LIGHT,89.35,21.47,2.55,LIGHT,75.66,18.08,6.42,LIGHT,77.23,24.46,8.39,LIGHT,88.16,23.5,8.29,LIGHT,86.81,21.37,7.12,LIGHT,82.39,22.86,3.86,LIGHT,79.37,28.05,55.0,254.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.064,21.493,24.787,21.488,22.208,24.787,21.064,3.723,335.44,152.89,174.97,161.76,170.0,170.0,1360.0,170.0,245.66,300.06,292.93,300.16,149.63,314.74,-780.37,316.0,875.0,875.0,875.0,875.0,25.73,62.69,172.53,72.92,825.06,1870.0,1138.81,3500.0,333.87,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.1439
2,Occupancy Concentration,0,448,4480.0,22,2,2,16,2,20.71,3.1,LIGHT,75.54,20.3,6.62,LIGHT,80.31,21.32,7.72,LIGHT,83.23,22.78,8.14,LIGHT,85.69,21.63,8.23,LIGHT,84.38,18.24,3.07,LIGHT,72.41,25.76,6.45,LIGHT,86.88,19.82,8.15,LIGHT,82.0,24.87,6.2,LIGHT,85.39,24.75,4.36,LIGHT,82.48,28.06,55.0,254.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.064,21.494,24.79,21.49,22.209,24.79,21.064,3.726,324.77,156.79,168.88,167.87,170.0,170.0,1360.0,170.0,245.92,300.38,293.23,300.49,149.67,315.08,-781.08,316.32,875.0,875.0,875.0,875.0,15.36,67.25,166.03,79.68,818.31,1870.0,1140.02,3500.0,328.32,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.1939
2,Occupancy Concentration,0,449,4490.0,22,2,2,16,2,19.85,5.26,LIGHT,77.7,24.16,2.35,LIGHT,78.73,18.56,7.54,LIGHT,79.51,23.14,5.58,LIGHT,82.3,26.05,7.24,LIGHT,88.42,24.51,5.61,LIGHT,84.05,19.5,6.81,LIGHT,79.59,18.46,7.81,LIGHT,79.79,21.66,5.21,LIGHT,79.89,18.94,5.03,LIGHT,76.22,28.06,55.0,254.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.064,21.496,24.793,21.491,22.211,24.793,21.064,3.729,318.24,172.47,159.38,156.11,170.0,170.0,1360.0,170.0,245.96,300.42,293.25,300.5,150.05,315.2,-781.45,316.2,875.0,875.0,875.0,875.0,9.25,83.09,156.18,67.81,806.2,1870.0,1140.13,3500.0,316.33,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.2302
2,Occupancy Concentration,0,450,4500.0,22,2,2,16,2,19.07,2.12,LIGHT,72.02,24.93,8.33,LIGHT,88.66,22.16,7.53,LIGHT,84.0,20.08,5.41,LIGHT,78.21,21.83,4.3,LIGHT,78.74,22.36,5.89,LIGHT,81.78,25.59,3.84,LIGHT,82.75,18.21,5.49,LIGHT,76.0,20.62,2.32,LIGHT,74.26,26.09,3.08,LIGHT,82.23,28.06,55.0,255.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.064,21.497,24.796,21.492,22.212,24.796,21.064,3.732,322.89,160.52,158.75,156.49,170.0,170.0,1360.0,170.0,246.03,300.51,293.36,300.61,150.42,315.08,-781.83,316.32,875.0,875.0,875.0,875.0,14.34,71.11,155.28,68.42,798.65,1870.0,1140.51,3500.0,309.15,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.2697
2,Occupancy Concentration,0,451,4510.0,22,2,2,16,2,23.67,8.3,LIGHT,87.04,23.32,4.4,LIGHT,80.75,25.82,5.23,LIGHT,85.12,21.51,8.86,LIGHT,85.18,23.55,8.97,LIGHT,87.89,18.66,7.71,LIGHT,79.89,25.78,3.39,LIGHT,82.31,26.8,6.04,LIGHT,87.56,22.29,7.69,LIGHT,84.4,26.77,3.4,LIGHT,83.56,28.07,55.0,255.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.499,24.799,21.494,22.214,24.799,21.065,3.734,338.09,167.78,169.87,167.96,170.0,170.0,1360.0,170.0,246.33,300.82,293.69,300.93,150.69,315.18,-782.31,316.43,875.0,875.0,875.0,875.0,30.11,78.78,166.25,80.32,843.7,1870.0,1141.77,3500.0,355.46,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.2846
2,Occupancy Concentration,0,452,4520.0,22,2,2,16,2,19.52,5.74,LIGHT,78.01,24.68,3.34,LIGHT,80.86,21.48,4.98,LIGHT,79.32,25.86,6.08,LIGHT,86.45,25.69,5.3,LIGHT,85.06,21.26,2.31,LIGHT,75.04,25.45,2.66,LIGHT,80.8,26.23,8.93,LIGHT,91.18,26.97,8.07,LIGHT,90.82,26.46,2.04,LIGHT,81.14,28.07,55.0,255.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.5,24.802,21.496,22.216,24.802,21.065,3.737,324.64,160.1,171.98,171.96,170.0,170.0,1360.0,170.0,246.35,300.84,293.72,300.94,150.94,315.19,-782.56,316.44,875.0,875.0,875.0,875.0,16.93,71.13,168.14,84.34,828.68,1870.0,1141.85,3500.0,340.54,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.3626
2,Occupancy Concentration,0,453,4530.0,22,2,2,16,2,21.4,6.1,LIGHT,80.9,23.7,4.7,LIGHT,81.67,23.73,4.78,LIGHT,81.83,20.86,7.86,LIGHT,82.87,26.8,8.41,LIGHT,91.12,24.27,3.65,LIGHT,80.81,23.67,2.58,LIGHT,78.46,21.4,6.04,LIGHT,80.81,21.19,4.86,LIGHT,78.78,21.59,2.43,LIGHT,75.63,28.07,55.0,255.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.502,24.805,21.497,22.217,24.805,21.065,3.74,327.27,171.93,159.27,154.41,170.0,170.0,1360.0,170.0,246.42,300.94,293.82,301.03,151.31,315.31,-782.94,316.31,875.0,875.0,875.0,875.0,20.0,83.18,155.15,66.75,812.88,1870.0,1142.21,3500.0,325.08,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.3764
2,Occupancy Concentration,0,454,4540.0,22,2,2,16,2,24.3,7.45,LIGHT,86.55,19.33,2.16,LIGHT,72.4,25.89,3.63,LIGHT,82.81,22.85,3.12,LIGHT,78.24,19.69,4.91,LIGHT,76.98,25.4,6.7,LIGHT,86.8,19.21,5.58,LIGHT,77.38,26.61,8.76,LIGHT,91.4,19.17,3.56,LIGHT,74.3,22.08,4.1,LIGHT,78.75,28.08,55.0,255.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.504,24.808,21.498,22.219,24.808,21.065,3.743,320.0,163.78,168.78,153.05,170.0,170.0,1360.0,170.0,246.71,301.24,294.15,301.34,151.69,315.19,-783.31,316.44,875.0,875.0,875.0,875.0,13.4,75.21,164.62,65.83,805.61,1870.0,1143.44,3500.0,319.06,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.4593
2,Occupancy Concentration,0,455,4550.0,22,2,2,16,2,21.2,7.94,LIGHT,83.41,22.3,2.68,LIGHT,76.89,18.33,8.31,LIGHT,80.38,19.85,3.56,LIGHT,75.15,25.54,7.76,LIGHT,88.56,19.06,3.53,LIGHT,74.12,26.73,6.54,LIGHT,88.22,22.5,6.47,LIGHT,82.83,20.56,5.49,LIGHT,78.93,18.33,8.95,LIGHT,81.34,28.08,55.0,255.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.065,21.506,24.811,21.499,22.22,24.811,21.065,3.746,315.83,162.68,171.05,160.27,170.0,170.0,1360.0,170.0,246.74,301.26,294.17,301.39,152.06,315.06,-783.68,316.56,875.0,875.0,875.0,875.0,9.63,74.0,166.54,73.22,809.83,1870.0,1143.56,3500.0,323.39,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.5162
2,Occupancy Concentration,0,456,4560.0,22,2,2,16,2,26.27,8.6,LIGHT,90.74,19.81,8.68,LIGHT,82.78,22.61,6.23,LIGHT,82.61,25.56,7.84,LIGHT,88.71,19.45,2.73,LIGHT,73.41,25.94,3.56,LIGHT,82.77,20.91,5.62,LIGHT,79.57,21.15,8.6,LIGHT,84.34,26.27,7.02,LIGHT,88.37,22.88,3.49,LIGHT,78.83,28.08,55.0,256.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.066,21.507,24.814,21.501,22.222,24.814,21.066,3.748,344.84,156.18,163.91,167.2,170.0,170.0,1360.0,170.0,246.82,301.34,294.28,301.49,152.44,314.94,-784.06,316.69,875.0,875.0,875.0,875.0,39.1,67.46,159.13,80.38,832.13,1870.0,1143.93,3500.0,346.07,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.471
2,Occupancy Concentration,0,457,4570.0,22,2,2,16,2,19.18,8.53,LIGHT,81.77,21.25,3.0,LIGHT,76.06,22.21,5.23,LIGHT,80.61,26.9,3.66,LIGHT,84.11,26.75,4.29,LIGHT,84.87,20.65,3.59,LIGHT,76.2,26.04,7.56,LIGHT,88.89,26.39,7.02,LIGHT,88.52,24.96,8.55,LIGHT,89.03,19.56,5.94,LIGHT,78.36,28.09,55.0,256.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.066,21.508,24.818,21.503,22.224,24.818,21.066,3.752,322.55,161.07,177.41,167.39,170.0,170.0,1360.0,170.0,247.1,301.65,294.6,301.78,152.58,315.17,-784.42,316.67,875.0,875.0,875.0,875.0,17.23,72.89,172.59,80.84,828.42,1870.0,1145.13,3500.0,343.55,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.6075
2,Occupancy Concentration,0,458,4580.0,22,2,2,16,2,19.45,4.21,LIGHT,75.63,18.31,7.3,LIGHT,78.84,25.81,8.46,LIGHT,89.95,25.05,6.75,LIGHT,86.44,21.12,2.88,LIGHT,75.72,24.03,7.52,LIGHT,86.32,24.07,3.37,LIGHT,80.14,26.18,2.28,LIGHT,81.14,22.04,7.86,LIGHT,84.34,25.48,7.96,LIGHT,88.79,28.09,55.0,256.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.067,21.51,24.821,21.505,22.226,24.821,21.067,3.754,330.86,162.04,161.28,173.13,170.0,170.0,1360.0,170.0,247.13,301.7,294.61,301.81,152.97,315.41,-785.03,316.66,875.0,875.0,875.0,875.0,25.96,74.15,155.86,86.6,827.31,1870.0,1145.25,3500.0,342.57,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.5798
2,Occupancy Concentration,0,459,4590.0,22,2,2,16,2,20.07,3.59,LIGHT,75.47,25.57,2.46,LIGHT,80.65,22.02,2.22,LIGHT,75.86,21.51,5.57,LIGHT,80.24,24.77,8.24,LIGHT,88.32,18.02,2.27,LIGHT,70.93,21.03,4.87,LIGHT,78.59,19.73,6.82,LIGHT,79.89,22.15,7.24,LIGHT,83.55,24.11,7.09,LIGHT,85.77,28.09,55.0,256.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.067,21.511,24.824,21.507,22.227,24.824,21.067,3.757,312.22,159.25,158.48,169.32,170.0,170.0,1360.0,170.0,247.18,301.78,294.72,301.89,153.22,315.4,-785.28,316.66,875.0,875.0,875.0,875.0,7.62,71.43,152.92,82.87,799.27,1870.0,1145.57,3500.0,314.84,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.6591
2,Occupancy Concentration,0,460,4600.0,22,2,2,16,2,20.32,2.54,LIGHT,74.21,26.17,4.71,LIGHT,84.78,18.88,3.9,LIGHT,74.45,24.22,3.82,LIGHT,81.01,22.59,2.84,LIGHT,77.5,25.4,3.64,LIGHT,82.21,19.97,2.62,LIGHT,73.89,18.66,6.7,LIGHT,78.38,18.67,7.26,LIGHT,79.23,20.44,3.77,LIGHT,76.21,28.1,55.0,256.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.067,21.512,24.827,21.508,22.229,24.827,21.067,3.76,314.45,159.71,152.27,155.44,170.0,170.0,1360.0,170.0,247.47,302.1,295.04,302.19,153.6,315.53,-785.66,316.53,875.0,875.0,875.0,875.0,10.52,72.34,146.65,69.16,781.87,1870.0,1146.8,3500.0,298.67,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.6921
2,Occupancy Concentration,0,461,4610.0,22,2,2,16,2,18.66,8.83,LIGHT,81.57,24.5,2.34,LIGHT,79.14,21.19,3.66,LIGHT,76.98,19.63,6.28,LIGHT,78.96,19.73,3.09,LIGHT,74.3,19.66,3.43,LIGHT,74.72,24.63,8.37,LIGHT,88.34,20.3,5.36,LIGHT,78.42,18.95,8.17,LIGHT,80.94,26.06,5.63,LIGHT,86.02,28.1,55.0,256.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.067,21.513,24.83,21.51,22.23,24.83,21.067,3.763,316.65,149.02,166.76,166.96,170.0,170.0,1360.0,170.0,247.51,302.14,295.07,302.23,153.86,315.64,-786.14,316.64,875.0,875.0,875.0,875.0,13.02,61.8,160.69,80.83,799.39,1870.0,1146.95,3500.0,316.34,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.7646
2,Occupancy Concentration,0,462,4620.0,22,2,2,16,2,21.02,3.4,LIGHT,76.38,22.58,8.95,LIGHT,86.65,19.43,4.8,LIGHT,76.49,20.77,2.36,LIGHT,74.5,20.85,7.85,LIGHT,82.84,25.9,6.6,LIGHT,87.28,25.12,3.62,LIGHT,81.83,23.69,7.54,LIGHT,85.92,26.55,6.11,LIGHT,87.35,19.66,7.32,LIGHT,80.56,28.1,55.0,257.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.067,21.515,24.833,21.512,22.232,24.833,21.067,3.766,314.02,170.12,167.75,167.91,170.0,170.0,1360.0,170.0,247.59,302.24,295.18,302.31,154.24,315.76,-786.51,316.51,875.0,875.0,875.0,875.0,10.85,83.12,161.42,81.73,819.8,1870.0,1147.32,3500.0,337.12,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.8098
2,Occupancy Concentration,0,463,4630.0,22,2,2,16,2,23.16,7.72,LIGHT,85.53,18.91,4.04,LIGHT,74.7,23.13,4.54,LIGHT,80.72,26.96,5.48,LIGHT,86.92,24.86,3.1,LIGHT,80.73,22.88,3.04,LIGHT,78.16,20.76,5.22,LIGHT,78.78,22.5,7.93,LIGHT,85.02,23.92,6.15,LIGHT,84.12,23.01,5.79,LIGHT,82.45,28.11,55.0,257.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.516,24.836,21.514,22.233,24.836,21.068,3.768,327.87,158.89,163.8,166.57,170.0,170.0,1360.0,170.0,247.87,302.54,295.51,302.61,154.72,315.65,-786.78,316.4,875.0,875.0,875.0,875.0,25.46,72.08,157.53,80.58,817.13,1870.0,1148.53,3500.0,335.65,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.8057
2,Occupancy Concentration,0,464,4640.0,22,2,2,16,2,25.12,3.78,LIGHT,82.07,21.09,6.55,LIGHT,81.19,18.4,2.58,LIGHT,71.87,25.05,6.62,LIGHT,86.24,22.39,7.01,LIGHT,83.5,19.67,3.06,LIGHT,74.18,21.95,3.68,LIGHT,77.96,24.71,7.86,LIGHT,87.68,20.29,3.21,LIGHT,75.18,19.58,5.2,LIGHT,77.27,28.11,55.0,257.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.517,24.839,21.515,22.235,24.839,21.068,3.771,321.37,157.68,165.64,152.45,170.0,170.0,1360.0,170.0,247.89,302.58,295.53,302.62,154.86,315.89,-787.14,316.39,875.0,875.0,875.0,875.0,19.12,71.15,159.03,66.46,797.14,1870.0,1148.62,3500.0,315.76,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.8753
2,Occupancy Concentration,0,465,4650.0,22,2,2,16,2,22.15,4.37,LIGHT,79.24,21.37,5.0,LIGHT,79.21,19.98,7.24,LIGHT,80.83,23.89,2.44,LIGHT,78.52,23.26,8.17,LIGHT,86.33,22.27,6.12,LIGHT,82.02,20.0,2.86,LIGHT,74.29,22.5,4.2,LIGHT,79.42,26.45,6.02,LIGHT,87.09,24.29,6.39,LIGHT,84.95,28.11,55.0,257.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.519,24.842,21.517,22.236,24.842,21.068,3.774,317.8,168.35,153.71,172.04,170.0,170.0,1360.0,170.0,247.96,302.69,295.64,302.73,155.12,316.0,-787.62,316.5,875.0,875.0,875.0,875.0,15.88,82.04,146.73,86.27,811.9,1870.0,1149.02,3500.0,330.92,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.8919
2,Occupancy Concentration,0,466,4660.0,22,2,2,16,2,19.55,2.42,LIGHT,73.07,25.21,5.03,LIGHT,84.06,24.54,7.33,LIGHT,86.67,22.28,4.08,LIGHT,78.97,18.21,8.02,LIGHT,79.79,21.33,5.43,LIGHT,79.81,25.27,2.72,LIGHT,80.67,23.69,8.54,LIGHT,87.42,24.85,2.09,LIGHT,79.2,22.31,3.57,LIGHT,78.24,28.12,55.0,257.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.068,21.52,24.845,21.518,22.238,24.845,21.068,3.777,322.77,159.6,168.09,157.44,170.0,170.0,1360.0,170.0,248.26,302.98,295.97,303.02,155.61,315.89,-787.89,316.39,875.0,875.0,875.0,875.0,21.64,73.47,161.17,71.85,807.9,1870.0,1150.23,3500.0,328.13,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.9676
2,Occupancy Concentration,0,467,4670.0,22,2,2,16,2,24.19,4.26,LIGHT,81.63,25.89,7.39,LIGHT,88.45,20.52,3.38,LIGHT,75.72,26.13,5.28,LIGHT,85.58,21.21,5.99,LIGHT,80.5,20.32,6.27,LIGHT,79.81,26.06,2.62,LIGHT,81.51,25.18,7.59,LIGHT,87.86,22.85,5.44,LIGHT,81.72,21.97,8.95,LIGHT,85.89,28.12,55.0,257.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.069,21.522,24.848,21.52,22.24,24.848,21.069,3.779,331.38,160.31,169.37,167.61,170.0,170.0,1360.0,170.0,248.29,303.02,295.98,303.06,155.87,316.0,-788.37,316.5,875.0,875.0,875.0,875.0,30.54,74.33,161.98,82.17,828.67,1870.0,1150.35,3500.0,349.02,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,32.9772
2,Occupancy Concentration,0,468,4680.0,22,2,2,16,2,26.62,3.65,LIGHT,83.75,24.86,8.57,LIGHT,88.93,25.92,6.37,LIGHT,86.96,19.05,6.72,LIGHT,78.89,23.15,5.48,LIGHT,82.16,22.81,4.29,LIGHT,79.95,24.37,6.17,LIGHT,84.72,24.95,8.77,LIGHT,89.34,26.36,7.56,LIGHT,89.29,21.56,2.53,LIGHT,75.75,28.12,55.0,258.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.07,21.524,24.851,21.522,22.242,24.851,21.07,3.781,338.53,162.11,174.06,165.04,170.0,170.0,1360.0,170.0,248.35,303.11,296.1,303.15,156.12,316.0,-788.62,316.5,875.0,875.0,875.0,875.0,38.0,76.22,166.54,79.69,839.74,1870.0,1150.71,3500.0,360.45,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.0012
2,Occupancy Concentration,0,469,4690.0,22,2,2,16,2,20.2,4.53,LIGHT,77.05,20.88,4.56,LIGHT,77.94,25.76,3.74,LIGHT,82.81,20.82,2.12,LIGHT,74.21,18.3,2.78,LIGHT,72.05,18.96,3.45,LIGHT,73.88,19.23,7.0,LIGHT,79.54,21.49,5.45,LIGHT,80.04,18.79,6.81,LIGHT,78.7,23.93,2.08,LIGHT,78.03,28.13,55.0,258.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.07,21.525,24.854,21.523,22.243,24.854,21.07,3.784,312.01,145.93,159.58,156.73,170.0,170.0,1360.0,170.0,248.62,303.41,296.42,303.45,156.37,316.0,-788.87,316.5,875.0,875.0,875.0,875.0,12.0,60.34,152.13,71.68,774.25,1870.0,1151.9,3500.0,296.15,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.0781
2,Occupancy Concentration,0,470,4700.0,22,2,2,16,2,20.57,4.08,LIGHT,76.83,18.0,4.27,LIGHT,73.91,20.29,7.48,LIGHT,81.58,23.35,4.58,LIGHT,81.06,25.12,3.39,LIGHT,81.48,22.16,7.6,LIGHT,84.1,20.01,3.27,LIGHT,74.92,23.08,5.27,LIGHT,81.75,26.11,8.25,LIGHT,90.01,25.62,7.36,LIGHT,88.06,28.13,55.0,258.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.07,21.527,24.857,21.525,22.245,24.857,21.07,3.787,313.38,165.58,156.67,178.07,170.0,170.0,1360.0,170.0,248.65,303.45,296.44,303.49,156.64,316.11,-789.36,316.61,875.0,875.0,875.0,875.0,13.67,80.14,148.75,93.17,813.7,1870.0,1152.03,3500.0,335.73,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.1019
2,Occupancy Concentration,0,471,4710.0,22,2,2,16,2,26.19,7.51,LIGHT,89.0,21.34,5.61,LIGHT,80.09,18.67,2.1,LIGHT,71.49,24.59,6.15,LIGHT,84.96,25.38,6.76,LIGHT,86.86,25.89,6.64,LIGHT,87.32,22.8,6.98,LIGHT,83.97,24.1,7.88,LIGHT,86.94,18.85,5.07,LIGHT,76.17,22.17,6.32,LIGHT,82.19,28.14,55.0,258.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.071,21.529,24.86,21.527,22.247,24.86,21.071,3.789,325.54,174.18,170.91,158.36,170.0,170.0,1360.0,170.0,248.94,303.74,296.77,303.78,157.12,316.0,-789.62,316.5,875.0,875.0,875.0,875.0,26.6,88.92,163.06,73.64,828.99,1870.0,1153.23,3500.0,352.22,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.1391
2,Occupancy Concentration,0,472,4720.0,22,2,2,16,2,25.14,3.93,LIGHT,82.32,26.17,3.72,LIGHT,83.29,19.58,6.04,LIGHT,78.53,19.62,4.06,LIGHT,75.62,21.96,8.73,LIGHT,85.55,23.16,6.44,LIGHT,83.61,21.65,5.58,LIGHT,80.43,18.75,6.19,LIGHT,77.72,22.01,8.67,LIGHT,85.52,23.73,2.76,LIGHT,78.8,28.14,55.0,258.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.071,21.531,24.863,21.529,22.248,24.863,21.071,3.792,319.76,169.16,158.15,164.32,170.0,170.0,1360.0,170.0,248.99,303.83,296.88,303.87,157.37,316.0,-789.87,316.5,875.0,875.0,875.0,875.0,21.12,83.99,150.16,79.69,811.39,1870.0,1153.57,3500.0,334.96,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.167
2,Occupancy Concentration,0,473,4730.0,22,2,2,16,2,24.59,7.92,LIGHT,87.62,18.89,8.5,LIGHT,81.36,24.46,6.71,LIGHT,85.64,23.72,5.53,LIGHT,82.95,22.77,3.26,LIGHT,78.35,26.41,5.94,LIGHT,86.92,21.58,6.86,LIGHT,82.27,21.9,5.97,LIGHT,81.33,25.45,4.53,LIGHT,83.61,23.11,8.89,LIGHT,87.22,28.14,55.0,258.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.072,21.533,24.866,21.531,22.25,24.866,21.072,3.794,337.57,165.27,163.6,170.83,170.0,170.0,1360.0,170.0,249.03,303.84,296.91,303.89,157.86,315.89,-790.14,316.39,875.0,875.0,875.0,875.0,39.46,80.0,155.37,86.11,837.27,1870.0,1153.67,3500.0,360.94,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.1698
2,Occupancy Concentration,0,474,4740.0,22,2,2,16,2,26.84,7.15,LIGHT,89.28,26.89,4.21,LIGHT,84.93,26.7,4.35,LIGHT,84.9,25.25,2.36,LIGHT,80.1,24.95,7.88,LIGHT,88.01,21.53,6.34,LIGHT,81.42,19.73,7.86,LIGHT,81.45,25.41,4.76,LIGHT,83.9,18.1,2.7,LIGHT,71.67,25.36,7.39,LIGHT,87.78,28.15,55.0,259.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.073,21.535,24.869,21.533,22.253,24.869,21.073,3.796,339.21,169.43,165.35,159.45,170.0,170.0,1360.0,170.0,249.3,304.15,297.23,304.19,158.11,315.89,-790.39,316.39,875.0,875.0,875.0,875.0,41.62,84.47,157.19,75.03,833.44,1870.0,1154.87,3500.0,358.31,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.2003
2,Occupancy Concentration,0,475,4750.0,22,2,2,16,2,26.44,3.38,LIGHT,83.12,24.05,8.12,LIGHT,87.24,24.22,7.85,LIGHT,87.05,23.33,5.75,LIGHT,82.79,19.01,2.13,LIGHT,71.96,20.4,8.65,LIGHT,83.47,23.2,6.38,LIGHT,83.57,19.04,7.4,LIGHT,79.9,25.86,2.42,LIGHT,80.95,18.19,8.26,LIGHT,80.13,28.15,55.0,259.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.074,21.536,24.872,21.535,22.254,24.872,21.074,3.798,340.2,155.43,163.47,161.08,170.0,170.0,1360.0,170.0,249.36,304.22,297.34,304.27,158.36,315.89,-790.64,316.39,875.0,875.0,875.0,875.0,42.92,70.54,155.17,76.74,820.18,1870.0,1155.19,3500.0,345.37,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.2277
2,Occupancy Concentration,0,476,4760.0,22,2,2,16,2,20.37,5.88,LIGHT,79.28,18.27,3.02,LIGHT,72.37,23.5,3.94,LIGHT,80.28,21.78,2.9,LIGHT,76.57,25.95,2.65,LIGHT,81.41,23.33,7.98,LIGHT,86.13,25.14,2.67,LIGHT,80.43,22.55,4.04,LIGHT,79.25,26.08,5.14,LIGHT,85.31,21.53,5.96,LIGHT,80.85,28.15,55.0,259.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.074,21.538,24.875,21.537,22.256,24.875,21.074,3.801,308.5,167.54,159.68,166.16,170.0,170.0,1360.0,170.0,249.37,304.26,297.37,304.28,158.5,316.12,-791.0,316.38,875.0,875.0,875.0,875.0,11.37,82.92,151.05,81.82,801.88,1870.0,1155.28,3500.0,327.16,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.324
2,Occupancy Concentration,0,477,4770.0,22,2,2,16,2,22.86,7.29,LIGHT,84.51,25.48,2.18,LIGHT,80.12,25.95,2.83,LIGHT,81.68,18.85,3.43,LIGHT,73.71,24.71,4.21,LIGHT,82.2,22.1,3.01,LIGHT,77.14,25.89,5.28,LIGHT,85.28,21.01,2.92,LIGHT,75.64,20.52,4.06,LIGHT,76.74,18.6,8.49,LIGHT,80.98,28.16,55.0,259.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.074,21.54,24.878,21.539,22.258,24.878,21.074,3.804,320.02,159.34,160.92,157.72,170.0,170.0,1360.0,170.0,249.66,304.56,297.69,304.58,158.98,316.02,-791.27,316.27,875.0,875.0,875.0,875.0,23.66,74.92,152.34,73.57,798.0,1870.0,1156.49,3500.0,324.49,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.352
2,Occupancy Concentration,0,478,4780.0,22,2,2,16,2,24.89,3.13,LIGHT,80.81,22.21,8.73,LIGHT,85.86,20.09,8.62,LIGHT,83.04,26.96,3.78,LIGHT,84.37,23.32,3.07,LIGHT,78.76,24.03,7.02,LIGHT,85.57,26.67,5.04,LIGHT,85.9,20.06,4.09,LIGHT,76.21,18.17,7.85,LIGHT,79.49,21.69,6.39,LIGHT,81.7,28.16,55.0,259.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.075,21.542,24.881,21.541,22.26,24.881,21.075,3.806,334.08,164.33,162.11,161.19,170.0,170.0,1360.0,170.0,249.74,304.64,297.8,304.66,159.47,315.91,-791.53,316.15,875.0,875.0,875.0,875.0,38.29,79.88,153.38,77.0,821.71,1870.0,1156.84,3500.0,348.55,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.3517
2,Occupancy Concentration,0,479,4790.0,22,2,2,16,2,20.39,5.18,LIGHT,78.26,18.45,8.97,LIGHT,81.52,22.88,8.9,LIGHT,86.95,20.94,3.7,LIGHT,76.72,22.74,6.28,LIGHT,82.84,21.94,7.11,LIGHT,83.09,26.77,5.45,LIGHT,86.64,18.69,4.82,LIGHT,75.59,19.41,7.98,LIGHT,81.23,26.15,3.88,LIGHT,83.51,28.16,55.0,259.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.076,21.544,24.884,21.543,22.262,24.884,21.076,3.808,323.45,165.93,162.23,164.74,170.0,170.0,1360.0,170.0,249.75,304.67,297.82,304.69,159.72,315.9,-791.78,316.15,875.0,875.0,875.0,875.0,27.92,81.5,153.27,80.58,816.35,1870.0,1156.93,3500.0,343.27,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.4007
2,Occupancy Concentration,0,480,4800.0,22,2,2,16,2,21.83,5.29,LIGHT,80.22,21.77,5.69,LIGHT,80.75,18.31,2.14,LIGHT,71.1,26.87,8.76,LIGHT,91.73,23.93,4.65,LIGHT,81.89,20.09,6.44,LIGHT,79.77,26.05,4.34,LIGHT,84.07,19.06,7.43,LIGHT,79.97,23.83,2.55,LIGHT,78.61,25.42,5.92,LIGHT,85.66,28.17,55.0,260.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.077,21.546,24.887,21.545,22.264,24.887,21.077,3.81,323.8,161.66,164.04,164.27,170.0,170.0,1360.0,170.0,250.02,304.96,298.15,304.98,159.97,315.9,-792.03,316.16,875.0,875.0,875.0,875.0,28.79,77.52,155.16,80.41,813.77,1870.0,1158.11,3500.0,341.88,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.4337
2,Occupancy Concentration,0,481,4810.0,22,2,2,16,2,24.47,2.84,LIGHT,79.85,18.68,6.72,LIGHT,78.43,19.71,8.75,LIGHT,82.76,24.51,5.06,LIGHT,83.23,24.46,3.43,LIGHT,80.72,21.4,3.28,LIGHT,76.67,26.63,6.73,LIGHT,88.38,25.45,7.66,LIGHT,88.3,21.63,7.39,LIGHT,83.12,23.18,4.08,LIGHT,80.09,28.17,55.0,260.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.078,21.547,24.89,21.547,22.265,24.89,21.078,3.812,324.27,157.39,176.68,163.21,170.0,170.0,1360.0,170.0,250.08,305.04,298.25,305.06,160.22,315.91,-792.28,316.15,875.0,875.0,875.0,875.0,29.57,73.34,167.65,79.42,821.55,1870.0,1158.43,3500.0,349.98,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.4929
2,Occupancy Concentration,0,482,4820.0,22,2,2,16,2,26.74,4.61,LIGHT,85.34,20.14,3.22,LIGHT,75.0,21.92,6.98,LIGHT,82.87,25.09,7.31,LIGHT,87.33,21.69,2.53,LIGHT,75.91,19.09,5.22,LIGHT,76.69,22.53,4.37,LIGHT,79.72,24.0,8.57,LIGHT,87.86,24.39,6.86,LIGHT,85.78,23.4,5.5,LIGHT,82.5,28.17,55.0,260.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.079,21.548,24.893,21.549,22.267,24.893,21.079,3.814,330.54,152.6,167.58,168.28,170.0,170.0,1360.0,170.0,250.09,305.08,298.28,305.08,160.36,316.14,-792.64,316.14,875.0,875.0,875.0,875.0,35.99,68.82,158.22,84.5,819.0,1870.0,1158.53,3500.0,347.53,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.4903
2,Occupancy Concentration,0,483,4830.0,22,2,2,16,2,26.85,6.41,LIGHT,88.18,18.0,3.73,LIGHT,73.09,26.03,3.51,LIGHT,82.8,21.16,6.76,LIGHT,81.59,26.16,4.13,LIGHT,83.89,25.15,2.47,LIGHT,80.14,19.33,4.57,LIGHT,76.02,19.65,3.22,LIGHT,74.39,26.35,8.42,LIGHT,90.57,23.53,4.87,LIGHT,81.72,28.18,55.0,260.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.08,21.55,24.896,21.551,22.269,24.896,21.08,3.816,325.66,164.03,150.41,172.29,170.0,170.0,1360.0,170.0,250.36,305.4,298.61,305.38,160.5,316.38,-793.0,316.13,875.0,875.0,875.0,875.0,31.52,80.81,141.02,88.8,812.39,1870.0,1159.75,3500.0,342.15,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.4865
2,Occupancy Concentration,0,484,4840.0,22,2,2,16,2,20.17,5.76,LIGHT,78.85,26.93,2.45,LIGHT,82.34,18.84,8.49,LIGHT,81.28,24.82,5.28,LIGHT,83.95,18.44,5.76,LIGHT,76.69,26.18,4.9,LIGHT,85.07,21.04,3.28,LIGHT,76.22,26.04,3.46,LIGHT,82.74,21.77,6.01,LIGHT,81.23,24.13,4.34,LIGHT,81.67,28.18,55.0,260.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.081,21.552,24.899,21.553,22.271,24.899,21.081,3.818,326.42,161.76,158.96,162.9,170.0,170.0,1360.0,170.0,250.41,305.48,298.72,305.46,160.75,316.37,-793.25,316.13,875.0,875.0,875.0,875.0,32.58,78.61,149.43,79.49,810.04,1870.0,1160.07,3500.0,340.11,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.5357
2,Occupancy Concentration,0,485,4850.0,22,2,2,16,2,24.17,8.45,LIGHT,87.89,22.97,3.01,LIGHT,78.23,19.03,4.83,LIGHT,76.03,22.89,5.46,LIGHT,81.8,21.67,3.52,LIGHT,77.37,24.1,4.36,LIGHT,81.67,20.05,5.38,LIGHT,78.13,24.05,6.32,LIGHT,84.54,21.81,6.93,LIGHT,82.66,19.6,4.95,LIGHT,76.92,28.18,55.0,260.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.082,21.554,24.902,21.555,22.273,24.902,21.082,3.82,323.95,159.04,162.67,159.58,170.0,170.0,1360.0,170.0,250.43,305.5,298.74,305.48,161.0,316.38,-793.5,316.12,875.0,875.0,875.0,875.0,30.38,75.92,152.91,76.18,805.24,1870.0,1160.15,3500.0,335.39,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.5792
2,Occupancy Concentration,0,486,4860.0,22,2,2,16,2,22.03,6.64,LIGHT,82.5,19.69,8.2,LIGHT,81.91,19.43,5.41,LIGHT,77.4,18.46,2.1,LIGHT,71.23,26.3,5.15,LIGHT,85.6,20.57,3.2,LIGHT,75.51,21.31,6.98,LIGHT,82.11,25.63,2.12,LIGHT,80.22,23.73,5.13,LIGHT,82.36,18.29,6.61,LIGHT,77.78,28.19,55.0,261.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.082,21.556,24.905,21.557,22.275,24.905,21.082,3.823,313.04,161.11,162.33,160.14,170.0,170.0,1360.0,170.0,250.7,305.79,299.06,305.77,161.25,316.38,-793.75,316.13,875.0,875.0,875.0,875.0,19.99,78.28,152.64,77.04,796.62,1870.0,1161.32,3500.0,327.95,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.6454
2,Occupancy Concentration,0,487,4870.0,22,2,2,16,2,22.22,7.8,LIGHT,84.48,24.17,8.28,LIGHT,87.63,21.96,7.37,LIGHT,83.5,18.48,8.94,LIGHT,81.51,21.76,3.77,LIGHT,77.86,18.28,5.59,LIGHT,76.23,25.28,3.6,LIGHT,82.0,25.54,5.1,LIGHT,84.58,24.85,8.76,LIGHT,89.2,22.69,6.45,LIGHT,83.04,28.19,55.0,261.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.083,21.557,24.908,21.559,22.277,24.908,21.083,3.825,337.12,154.09,166.58,172.24,170.0,170.0,1360.0,170.0,250.77,305.88,299.18,305.86,161.73,316.26,-794.02,316.02,875.0,875.0,875.0,875.0,44.62,71.23,156.74,89.12,830.03,1870.0,1161.69,3500.0,361.71,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.635
2,Occupancy Concentration,0,488,4880.0,22,2,2,16,2,21.13,7.01,LIGHT,81.93,22.71,8.28,LIGHT,85.81,20.02,6.38,LIGHT,79.59,20.36,8.12,LIGHT,82.63,23.97,3.47,LIGHT,80.17,25.31,3.91,LIGHT,82.5,26.99,8.87,LIGHT,92.04,21.49,5.05,LIGHT,79.44,18.23,7.48,LIGHT,79.01,22.51,7.25,LIGHT,84.01,28.19,55.0,261.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.084,21.559,24.911,21.561,22.279,24.911,21.084,3.827,329.96,162.67,171.48,163.02,170.0,170.0,1360.0,170.0,250.79,305.92,299.2,305.88,161.88,316.5,-794.38,316.0,875.0,875.0,875.0,875.0,37.63,80.09,161.3,79.9,827.13,1870.0,1161.79,3500.0,358.92,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.6894
2,Occupancy Concentration,0,489,4890.0,22,2,2,16,2,19.08,7.77,LIGHT,80.5,25.67,7.61,LIGHT,88.5,22.61,7.54,LIGHT,84.57,26.45,3.3,LIGHT,83.01,18.63,7.38,LIGHT,79.36,25.93,5.76,LIGHT,86.05,20.78,7.19,LIGHT,81.76,20.34,7.41,LIGHT,81.54,24.05,6.27,LIGHT,84.47,26.05,7.6,LIGHT,88.96,28.2,55.0,261.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.085,21.561,24.914,21.563,22.281,24.914,21.085,3.829,336.58,165.41,163.3,173.43,170.0,170.0,1360.0,170.0,251.05,306.22,299.52,306.18,162.13,316.5,-794.63,316.0,875.0,875.0,875.0,875.0,44.76,83.13,153.19,90.61,838.72,1870.0,1162.97,3500.0,371.69,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.6831
2,Occupancy Concentration,0,490,4900.0,22,2,2,16,2,20.45,4.02,LIGHT,76.59,21.44,5.02,LIGHT,79.33,22.65,2.79,LIGHT,77.5,22.35,8.57,LIGHT,85.79,24.25,4.05,LIGHT,81.39,18.57,5.77,LIGHT,76.87,18.15,8.59,LIGHT,80.57,19.5,2.49,LIGHT,73.11,19.81,8.06,LIGHT,81.85,25.33,6.82,LIGHT,86.89,28.2,55.0,261.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.086,21.563,24.917,21.565,22.283,24.917,21.086,3.831,319.21,158.26,153.68,168.74,170.0,170.0,1360.0,170.0,251.11,306.3,299.64,306.26,162.37,316.5,-794.88,316.0,875.0,875.0,875.0,875.0,27.69,76.06,143.44,86.0,799.89,1870.0,1163.31,3500.0,333.19,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.7291
2,Occupancy Concentration,0,491,4910.0,22,2,2,16,2,18.53,4.9,LIGHT,75.51,21.97,4.39,LIGHT,79.05,19.12,5.0,LIGHT,76.4,24.87,3.0,LIGHT,80.59,18.04,3.92,LIGHT,73.43,22.46,6.34,LIGHT,82.59,23.65,8.87,LIGHT,87.87,25.94,3.78,LIGHT,83.1,24.89,4.93,LIGHT,83.51,25.72,5.16,LIGHT,84.89,28.2,55.0,261.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.086,21.565,24.92,21.567,22.285,24.92,21.086,3.834,311.55,156.02,170.97,168.4,170.0,170.0,1360.0,170.0,251.12,306.32,299.65,306.27,162.63,316.5,-795.13,316.0,875.0,875.0,875.0,875.0,20.3,73.84,160.49,85.67,806.94,1870.0,1163.36,3500.0,340.3,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.8299
2,Occupancy Concentration,0,492,4920.0,22,2,2,16,2,25.14,4.08,LIGHT,82.55,22.3,3.5,LIGHT,78.12,23.68,7.37,LIGHT,85.66,22.63,6.71,LIGHT,83.35,21.38,3.63,LIGHT,77.17,22.78,3.2,LIGHT,78.27,21.47,4.96,LIGHT,79.28,23.56,7.67,LIGHT,85.95,23.65,8.0,LIGHT,86.56,26.33,4.34,LIGHT,84.42,28.21,55.0,262.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.087,21.566,24.923,21.569,22.286,24.923,21.087,3.836,329.68,155.44,165.23,170.98,170.0,170.0,1360.0,170.0,251.42,306.62,299.98,306.57,163.11,316.39,-795.39,315.89,875.0,875.0,875.0,875.0,39.21,73.45,154.82,88.44,821.33,1870.0,1164.59,3500.0,355.92,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.81
2,Occupancy Concentration,0,493,4930.0,22,2,2,16,2,24.75,3.64,LIGHT,81.4,22.27,2.07,LIGHT,75.94,24.69,2.72,LIGHT,79.94,23.38,5.26,LIGHT,82.11,19.95,8.69,LIGHT,82.97,22.3,8.87,LIGHT,86.18,23.86,8.32,LIGHT,87.31,23.05,7.91,LIGHT,85.68,26.99,8.27,LIGHT,91.14,26.96,3.06,LIGHT,83.29,28.21,55.0,262.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.088,21.568,24.926,21.571,22.288,24.926,21.088,3.838,319.39,169.15,172.99,174.43,170.0,170.0,1360.0,170.0,251.47,306.73,300.09,306.66,163.25,316.63,-795.75,315.88,875.0,875.0,875.0,875.0,29.11,87.51,162.33,91.97,835.96,1870.0,1164.95,3500.0,370.92,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.8733
2,Occupancy Concentration,0,494,4940.0,22,2,2,16,2,18.85,7.9,LIGHT,80.41,26.89,4.86,LIGHT,85.9,25.65,2.15,LIGHT,80.29,18.07,2.37,LIGHT,71.14,25.0,7.9,LIGHT,88.1,20.22,5.32,LIGHT,78.26,21.96,4.45,LIGHT,79.12,24.34,5.91,LIGHT,84.29,19.19,7.56,LIGHT,80.33,21.44,5.25,LIGHT,79.67,28.22,55.0,262.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.089,21.57,24.929,21.573,22.29,24.929,21.089,3.84,317.74,166.36,163.41,160.0,170.0,170.0,1360.0,170.0,251.7,306.96,300.33,306.89,163.5,316.62,-796.0,315.87,875.0,875.0,875.0,875.0,27.94,84.94,152.74,77.76,807.51,1870.0,1165.88,3500.0,343.38,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.8885
2,Occupancy Concentration,0,495,4950.0,22,2,2,16,2,19.99,4.13,LIGHT,76.18,23.92,6.07,LIGHT,84.01,18.53,8.16,LIGHT,80.4,24.73,8.93,LIGHT,89.31,24.91,8.91,LIGHT,89.5,26.9,6.54,LIGHT,88.44,24.85,5.21,LIGHT,83.88,19.52,6.93,LIGHT,79.8,23.62,7.39,LIGHT,85.61,26.87,6.37,LIGHT,88.14,28.22,55.0,262.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.09,21.572,24.932,21.575,22.292,24.932,21.09,3.842,329.9,177.94,163.68,173.75,170.0,170.0,1360.0,170.0,251.76,307.03,300.45,306.97,163.75,316.62,-796.25,315.87,875.0,875.0,875.0,875.0,40.41,96.59,152.88,91.59,845.27,1870.0,1166.21,3500.0,381.47,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.8871
2,Occupancy Concentration,0,496,4960.0,22,2,2,16,2,19.63,7.44,LIGHT,80.7,26.59,3.36,LIGHT,83.28,19.55,5.57,LIGHT,77.79,26.75,4.39,LIGHT,85.02,20.62,3.76,LIGHT,76.42,20.04,7.64,LIGHT,81.51,20.99,4.78,LIGHT,78.41,19.36,7.65,LIGHT,80.67,26.22,6.69,LIGHT,87.81,22.54,8.08,LIGHT,85.3,28.22,55.0,262.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.091,21.574,24.935,21.577,22.294,24.935,21.091,3.844,326.79,157.93,159.08,173.11,170.0,170.0,1360.0,170.0,251.8,307.12,300.55,307.06,164.0,316.62,-796.5,315.87,875.0,875.0,875.0,875.0,37.59,76.67,148.13,91.04,816.91,1870.0,1166.53,3500.0,353.43,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.9177
2,Occupancy Concentration,0,497,4970.0,22,2,2,16,2,18.1,8.6,LIGHT,80.53,25.88,3.07,LIGHT,81.95,24.71,6.93,LIGHT,86.28,25.76,3.23,LIGHT,82.05,21.81,6.56,LIGHT,82.1,26.55,8.68,LIGHT,91.21,26.71,2.34,LIGHT,81.9,26.98,2.7,LIGHT,82.77,26.38,6.35,LIGHT,87.5,24.41,6.71,LIGHT,85.58,28.23,55.0,262.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.092,21.576,24.938,21.579,22.296,24.938,21.092,3.846,330.81,173.31,164.67,173.08,170.0,170.0,1360.0,170.0,252.04,307.35,300.79,307.29,164.25,316.62,-796.75,315.87,875.0,875.0,875.0,875.0,42.1,92.28,153.71,91.24,841.87,1870.0,1167.47,3500.0,379.33,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,33.9474
