scenario_id,scenario_name,run_id,timestep_index,timestamp_seconds,total_occupancy,occupancy_zone_1,occupancy_zone_2,occupancy_zone_3,occupancy_zone_4,cpu_util_comp_1,gpu_util_comp_1,workload_cat_comp_1,heat_w_comp_1,cpu_util_comp_2,gpu_util_comp_2,workload_cat_comp_2,heat_w_comp_2,cpu_util_comp_3,gpu_util_comp_3,workload_cat_comp_3,heat_w_comp_3,cpu_util_comp_4,gpu_util_comp_4,workload_cat_comp_4,heat_w_comp_4,cpu_util_comp_5,gpu_util_comp_5,workload_cat_comp_5,heat_w_comp_5,cpu_util_comp_6,gpu_util_comp_6,workload_cat_comp_6,heat_w_comp_6,cpu_util_comp_7,gpu_util_comp_7,workload_cat_comp_7,heat_w_comp_7,cpu_util_comp_8,gpu_util_comp_8,workload_cat_comp_8,heat_w_comp_8,cpu_util_comp_9,gpu_util_comp_9,workload_cat_comp_9,heat_w_comp_9,cpu_util_comp_10,gpu_util_comp_10,workload_cat_comp_10,heat_w_comp_10,outdoor_temperature_c,relative_humidity_percent,solar_irradiance_w_m2,cooling_level_ac1,setpoint_ac1,state_ac1,cooling_level_ac2,setpoint_ac2,state_ac2,cooling_level_ac3,setpoint_ac3,state_ac3,cooling_level_ac4,setpoint_ac4,state_ac4,zone_1_temperature_c,zone_2_temperature_c,zone_3_temperature_c,zone_4_temperature_c,room_average_temperature_c,max_zone_temperature_c,min_zone_temperature_c,temperature_gradient_c,comp_heat_zone_1_w,comp_heat_zone_2_w,comp_heat_zone_3_w,comp_heat_zone_4_w,occ_heat_zone_1_w,occ_heat_zone_2_w,occ_heat_zone_3_w,occ_heat_zone_4_w,env_heat_zone_1_w,env_heat_zone_2_w,env_heat_zone_3_w,env_heat_zone_4_w,interzone_heat_zone_1_w,interzone_heat_zone_2_w,interzone_heat_zone_3_w,interzone_heat_zone_4_w,hvac_cooling_zone_1_w,hvac_cooling_zone_2_w,hvac_cooling_zone_3_w,hvac_cooling_zone_4_w,net_heat_zone_1_w,net_heat_zone_2_w,net_heat_zone_3_w,net_heat_zone_4_w,total_computational_heat_w,total_occupancy_heat_w,total_envelope_heat_w,total_hvac_cooling_w,total_net_heat_w,optimal_cooling_ac1,optimal_cooling_ac2,optimal_cooling_ac3,optimal_cooling_ac4,optimal_temperature_c,optimal_hvac_action,target_objective_cost
2,Occupancy Concentration,0,640,6400.0,22,2,2,16,2,19.15,7.67,LIGHT,80.44,23.83,8.85,LIGHT,88.06,24.23,6.55,LIGHT,85.11,19.73,3.77,LIGHT,75.32,20.68,3.91,LIGHT,76.71,23.07,6.37,LIGHT,83.39,21.7,4.66,LIGHT,79.11,24.52,4.0,LIGHT,81.65,26.15,3.08,LIGHT,82.31,19.49,6.12,LIGHT,78.54,28.72,55.0,286.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.276,21.861,25.367,21.864,22.592,25.367,21.276,4.091,328.93,160.1,160.76,160.85,170.0,170.0,1360.0,170.0,267.6,326.7,323.01,326.64,190.38,321.24,-832.12,320.5,875.0,875.0,875.0,875.0,81.91,103.04,136.65,102.99,810.64,1870.0,1243.95,3500.0,424.59,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.0895
2,Occupancy Concentration,0,641,6410.0,22,2,2,16,2,26.6,7.24,LIGHT,89.11,24.0,8.66,LIGHT,87.99,18.83,5.2,LIGHT,76.34,21.63,2.17,LIGHT,75.29,24.81,6.76,LIGHT,86.15,19.65,6.32,LIGHT,79.04,21.06,2.95,LIGHT,75.75,25.44,6.05,LIGHT,85.88,22.1,3.08,LIGHT,77.25,23.43,2.93,LIGHT,78.68,28.73,55.0,286.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.278,21.863,25.37,21.866,22.594,25.37,21.278,4.092,328.73,165.19,161.63,155.93,170.0,170.0,1360.0,170.0,267.81,326.93,323.25,326.87,190.4,321.35,-832.36,320.6,875.0,875.0,875.0,875.0,81.94,108.47,137.52,98.4,811.48,1870.0,1244.86,3500.0,426.33,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.1183
2,Occupancy Concentration,0,642,6420.0,22,2,2,16,2,19.11,6.6,LIGHT,78.79,25.43,5.46,LIGHT,84.98,19.22,5.69,LIGHT,77.56,23.66,7.07,LIGHT,85.18,25.82,5.68,LIGHT,85.8,20.35,4.84,LIGHT,77.7,19.91,6.35,LIGHT,79.41,26.98,7.68,LIGHT,90.24,25.13,7.1,LIGHT,87.06,21.92,6.91,LIGHT,82.77,28.73,55.0,287.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.28,21.865,25.373,21.868,22.596,25.373,21.28,4.093,326.51,163.5,169.65,169.83,170.0,170.0,1360.0,170.0,267.84,327.02,323.36,326.96,190.41,321.47,-832.59,320.72,875.0,875.0,875.0,875.0,79.76,106.99,145.42,112.51,829.49,1870.0,1245.18,3500.0,444.68,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.1693
2,Occupancy Concentration,0,643,6430.0,22,2,2,16,2,18.27,8.37,LIGHT,80.39,19.41,7.04,LIGHT,79.82,19.53,5.83,LIGHT,78.16,22.59,2.14,LIGHT,76.45,23.6,8.22,LIGHT,86.83,20.24,3.72,LIGHT,75.88,24.07,3.19,LIGHT,79.87,25.33,8.88,LIGHT,89.98,19.36,5.77,LIGHT,77.86,20.67,5.95,LIGHT,79.76,28.73,55.0,287.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.281,21.867,25.376,21.87,22.599,25.376,21.281,4.095,314.82,162.71,169.85,157.62,170.0,170.0,1360.0,170.0,267.87,327.1,323.48,327.03,190.42,321.58,-832.83,320.83,875.0,875.0,875.0,875.0,68.11,106.39,145.5,100.48,805.0,1870.0,1245.48,3500.0,420.48,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.241
2,Occupancy Concentration,0,644,6440.0,22,2,2,16,2,24.7,4.51,LIGHT,82.64,24.39,6.33,LIGHT,84.98,18.97,5.24,LIGHT,76.57,26.81,6.19,LIGHT,87.8,19.66,8.5,LIGHT,82.33,21.4,7.02,LIGHT,82.28,26.33,7.52,LIGHT,89.19,20.32,5.82,LIGHT,79.13,20.22,2.38,LIGHT,73.84,22.56,3.91,LIGHT,79.06,28.74,55.0,287.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.283,21.869,25.379,21.872,22.601,25.379,21.283,4.096,331.99,164.61,168.32,152.9,170.0,170.0,1360.0,170.0,268.11,327.33,323.72,327.26,190.68,321.57,-833.08,320.82,875.0,875.0,875.0,875.0,85.78,108.51,143.96,95.98,817.82,1870.0,1246.42,3500.0,434.23,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.227
2,Occupancy Concentration,0,645,6450.0,22,2,2,16,2,20.14,4.17,LIGHT,76.43,24.74,4.6,LIGHT,82.83,18.15,7.7,LIGHT,79.24,23.13,7.03,LIGHT,84.46,26.33,3.88,LIGHT,83.73,24.85,6.79,LIGHT,86.25,20.47,4.53,LIGHT,77.38,24.18,2.2,LIGHT,78.52,20.16,2.55,LIGHT,74.03,18.3,7.85,LIGHT,79.65,28.74,55.0,287.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.285,21.871,25.382,21.874,22.603,25.382,21.285,4.097,322.96,169.98,155.9,153.68,170.0,170.0,1360.0,170.0,268.14,327.42,323.82,327.35,190.69,321.69,-833.31,320.94,875.0,875.0,875.0,875.0,76.79,114.09,131.41,96.97,802.52,1870.0,1246.73,3500.0,419.26,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.2376
2,Occupancy Concentration,0,646,6460.0,22,2,2,16,2,23.36,7.84,LIGHT,85.96,19.88,2.86,LIGHT,74.14,18.29,7.61,LIGHT,79.28,22.52,4.65,LIGHT,80.12,19.17,5.35,LIGHT,76.99,21.89,6.12,LIGHT,81.54,19.17,6.17,LIGHT,78.22,18.53,8.97,LIGHT,81.62,19.57,8.86,LIGHT,82.75,23.6,4.17,LIGHT,80.75,28.74,55.0,287.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.286,21.873,25.385,21.876,22.605,25.385,21.286,4.099,319.5,158.53,159.84,163.5,170.0,170.0,1360.0,170.0,268.17,327.49,323.94,327.43,190.7,321.8,-833.55,321.05,875.0,875.0,875.0,875.0,73.37,102.82,135.23,106.98,801.37,1870.0,1247.03,3500.0,418.4,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.3008
2,Occupancy Concentration,0,647,6470.0,22,2,2,16,2,21.67,6.61,LIGHT,82.0,23.97,3.85,LIGHT,80.74,25.39,3.96,LIGHT,82.68,22.74,5.57,LIGHT,81.78,24.87,2.6,LIGHT,79.99,18.52,4.26,LIGHT,74.54,22.31,4.47,LIGHT,79.59,19.1,5.67,LIGHT,77.38,24.87,5.31,LIGHT,84.05,26.79,5.83,LIGHT,87.23,28.75,55.0,287.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.288,21.875,25.388,21.878,22.607,25.388,21.288,4.1,327.2,154.53,156.97,171.28,170.0,170.0,1360.0,170.0,268.4,327.74,324.17,327.67,190.95,321.8,-833.8,321.05,875.0,875.0,875.0,875.0,81.55,99.07,132.34,115.0,809.98,1870.0,1247.98,3500.0,427.96,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.3026
2,Occupancy Concentration,0,648,6480.0,22,2,2,16,2,18.98,6.07,LIGHT,77.83,25.92,3.11,LIGHT,82.07,23.08,6.29,LIGHT,83.28,22.25,5.79,LIGHT,81.5,26.42,4.21,LIGHT,84.34,25.6,7.04,LIGHT,87.56,19.42,5.85,LIGHT,78.05,20.96,8.85,LIGHT,84.47,20.01,2.31,LIGHT,73.48,24.54,7.93,LIGHT,87.57,28.75,55.0,288.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.29,21.877,25.391,21.88,22.609,25.391,21.29,4.101,324.68,171.9,162.52,161.05,170.0,170.0,1360.0,170.0,268.43,327.81,324.28,327.75,190.97,321.91,-834.03,321.16,875.0,875.0,875.0,875.0,79.08,116.62,137.77,104.96,820.15,1870.0,1248.27,3500.0,438.43,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.3499
2,Occupancy Concentration,0,649,6490.0,22,2,2,16,2,22.18,5.05,LIGHT,80.3,22.67,5.13,LIGHT,81.03,26.71,3.21,LIGHT,83.2,20.0,4.83,LIGHT,77.25,20.14,4.61,LIGHT,77.09,18.73,7.81,LIGHT,80.13,22.61,3.26,LIGHT,78.15,21.39,3.71,LIGHT,77.3,25.67,4.46,LIGHT,83.78,24.61,6.26,LIGHT,85.15,28.75,55.0,288.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.292,21.879,25.394,21.882,22.612,25.394,21.292,4.102,321.78,157.22,155.45,168.93,170.0,170.0,1360.0,170.0,268.47,327.89,324.39,327.83,190.98,322.01,-834.26,321.26,875.0,875.0,875.0,875.0,76.23,102.12,130.58,113.02,803.38,1870.0,1248.58,3500.0,421.95,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.3653
2,Occupancy Concentration,0,650,6500.0,22,2,2,16,2,22.84,6.05,LIGHT,82.62,19.96,5.15,LIGHT,77.67,19.99,4.93,LIGHT,77.38,26.33,7.46,LIGHT,89.1,24.3,4.57,LIGHT,82.23,19.97,3.7,LIGHT,75.51,20.74,7.8,LIGHT,82.62,26.91,5.24,LIGHT,86.5,19.12,3.75,LIGHT,74.53,19.62,4.74,LIGHT,76.64,28.76,55.0,288.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.294,21.881,25.397,21.884,22.614,25.397,21.294,4.103,326.77,157.74,169.12,151.17,170.0,170.0,1360.0,170.0,268.67,328.13,324.63,328.07,191.0,322.12,-834.5,321.37,875.0,875.0,875.0,875.0,81.44,102.99,144.25,95.61,804.8,1870.0,1249.5,3500.0,424.29,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.4243
2,Occupancy Concentration,0,651,6510.0,22,2,2,16,2,25.03,4.25,LIGHT,82.66,22.08,6.54,LIGHT,82.41,21.8,8.57,LIGHT,85.11,21.65,2.4,LIGHT,75.66,18.76,7.67,LIGHT,79.95,25.49,8.19,LIGHT,89.15,25.91,3.57,LIGHT,82.74,23.99,6.42,LIGHT,84.62,26.83,2.45,LIGHT,82.21,21.27,7.29,LIGHT,82.52,28.76,55.0,288.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.296,21.883,25.4,21.886,22.616,25.4,21.296,4.104,325.84,169.1,167.36,164.73,170.0,170.0,1360.0,170.0,268.71,328.21,324.74,328.14,191.01,322.23,-834.73,321.48,875.0,875.0,875.0,875.0,80.56,114.54,142.37,109.35,827.03,1870.0,1249.8,3500.0,446.82,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.4454
2,Occupancy Concentration,0,652,6520.0,22,2,2,16,2,24.3,4.72,LIGHT,82.45,25.07,3.63,LIGHT,81.78,23.46,7.21,LIGHT,85.14,19.65,4.54,LIGHT,76.37,22.86,5.44,LIGHT,81.73,26.28,5.89,LIGHT,86.68,22.13,4.88,LIGHT,79.98,20.6,7.91,LIGHT,82.61,26.91,2.47,LIGHT,82.34,21.89,3.02,LIGHT,76.89,28.76,55.0,288.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.298,21.885,25.403,21.888,22.619,25.403,21.298,4.105,325.74,168.41,162.59,159.23,170.0,170.0,1360.0,170.0,268.74,328.3,324.85,328.23,191.03,322.34,-834.97,321.59,875.0,875.0,875.0,875.0,80.51,114.05,137.47,104.05,815.97,1870.0,1250.12,3500.0,436.08,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.4617
2,Occupancy Concentration,0,653,6530.0,22,2,2,16,2,23.04,7.15,LIGHT,84.53,25.44,7.19,LIGHT,87.58,19.17,3.69,LIGHT,74.5,22.12,5.06,LIGHT,80.24,22.55,7.98,LIGHT,85.16,23.97,4.36,LIGHT,81.5,26.27,6.95,LIGHT,88.26,25.5,7.13,LIGHT,87.57,18.99,7.64,LIGHT,80.2,18.46,8.8,LIGHT,81.28,28.77,55.0,288.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.3,21.887,25.406,21.89,22.621,25.406,21.3,4.106,326.85,166.66,175.83,161.48,170.0,170.0,1360.0,170.0,268.95,328.53,325.09,328.46,191.05,322.45,-835.2,321.7,875.0,875.0,875.0,875.0,81.85,112.64,150.72,106.64,830.82,1870.0,1251.03,3500.0,451.85,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.5258
2,Occupancy Concentration,0,654,6540.0,22,2,2,16,2,19.93,3.43,LIGHT,75.06,24.49,6.87,LIGHT,85.92,25.0,3.16,LIGHT,80.99,23.27,6.86,LIGHT,84.38,22.83,2.18,LIGHT,76.81,19.26,8.94,LIGHT,82.48,20.37,7.11,LIGHT,81.13,23.84,4.76,LIGHT,81.94,24.48,6.33,LIGHT,85.09,26.64,8.08,LIGHT,90.42,28.77,55.0,289.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.302,21.889,25.409,21.892,22.623,25.409,21.302,4.107,326.35,159.29,163.07,175.51,170.0,170.0,1360.0,170.0,268.98,328.6,325.2,328.54,191.06,322.56,-835.44,321.81,875.0,875.0,875.0,875.0,81.39,105.45,137.83,120.86,824.22,1870.0,1251.32,3500.0,445.53,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.5184
2,Occupancy Concentration,0,655,6550.0,22,2,2,16,2,20.5,6.34,LIGHT,80.14,26.98,6.96,LIGHT,89.16,24.92,2.91,LIGHT,80.52,21.29,3.01,LIGHT,76.13,20.62,4.48,LIGHT,77.5,26.6,2.41,LIGHT,81.86,23.4,7.04,LIGHT,84.81,23.72,2.68,LIGHT,78.67,19.55,6.9,LIGHT,79.79,24.03,5.91,LIGHT,83.9,28.77,55.0,289.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.304,21.891,25.412,21.894,22.625,25.412,21.304,4.108,325.95,159.36,163.48,163.69,170.0,170.0,1360.0,170.0,269.01,328.69,325.31,328.63,191.07,322.68,-835.67,321.92,875.0,875.0,875.0,875.0,81.03,105.73,138.12,109.24,812.48,1870.0,1251.64,3500.0,434.12,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.5517
2,Occupancy Concentration,0,656,6560.0,22,2,2,16,2,24.66,5.08,LIGHT,83.45,26.68,3.56,LIGHT,83.69,22.71,4.19,LIGHT,79.67,22.08,4.73,LIGHT,79.69,21.77,7.19,LIGHT,83.0,23.36,7.82,LIGHT,85.93,19.61,4.23,LIGHT,75.86,20.59,5.48,LIGHT,78.96,26.36,6.46,LIGHT,87.64,26.05,6.52,LIGHT,87.34,28.78,55.0,289.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.306,21.893,25.415,21.896,22.628,25.415,21.306,4.109,326.5,168.93,154.82,174.98,170.0,170.0,1360.0,170.0,269.22,328.92,325.55,328.86,191.09,322.79,-835.91,322.04,875.0,875.0,875.0,875.0,81.81,115.64,129.46,120.88,825.23,1870.0,1252.55,3500.0,447.79,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.5516
2,Occupancy Concentration,0,657,6570.0,22,2,2,16,2,25.56,6.63,LIGHT,86.9,20.48,3.53,LIGHT,75.89,19.52,3.44,LIGHT,74.56,26.69,6.86,LIGHT,88.65,24.96,6.17,LIGHT,85.45,19.09,3.5,LIGHT,74.11,20.01,7.02,LIGHT,80.54,24.93,7.62,LIGHT,87.59,20.6,6.56,LIGHT,80.59,26.39,3.43,LIGHT,83.13,28.78,55.0,289.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.308,21.895,25.418,21.898,22.63,25.418,21.308,4.11,326.0,159.56,168.13,163.72,170.0,170.0,1360.0,170.0,269.25,329.01,325.66,328.95,191.1,322.89,-836.14,322.14,875.0,875.0,875.0,875.0,81.35,106.46,142.65,109.81,817.41,1870.0,1252.87,3500.0,440.27,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.6242
2,Occupancy Concentration,0,658,6580.0,22,2,2,16,2,22.43,5.12,LIGHT,80.72,18.25,8.67,LIGHT,80.82,18.0,2.51,LIGHT,71.27,22.61,3.49,LIGHT,78.5,25.39,5.2,LIGHT,84.54,23.07,4.32,LIGHT,80.32,21.76,6.08,LIGHT,81.32,22.42,5.29,LIGHT,80.96,21.28,7.01,LIGHT,82.11,19.4,8.79,LIGHT,82.44,28.78,55.0,289.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.309,21.897,25.421,21.9,22.632,25.421,21.309,4.112,311.31,164.86,162.28,164.55,170.0,170.0,1360.0,170.0,269.29,329.09,325.77,329.02,191.12,323.01,-836.38,322.25,875.0,875.0,875.0,875.0,66.72,111.96,136.67,110.82,803.0,1870.0,1253.17,3500.0,426.17,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.6847
2,Occupancy Concentration,0,659,6590.0,22,2,2,16,2,22.63,8.57,LIGHT,86.14,24.58,4.3,LIGHT,82.17,18.5,8.45,LIGHT,80.8,26.53,2.51,LIGHT,81.93,22.17,6.16,LIGHT,81.95,26.43,5.92,LIGHT,86.92,26.55,3.08,LIGHT,82.81,21.31,6.4,LIGHT,81.24,21.5,5.43,LIGHT,80.02,23.98,7.55,LIGHT,86.3,28.79,55.0,289.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.311,21.899,25.424,21.902,22.634,25.424,21.311,4.113,331.04,168.87,164.05,166.32,170.0,170.0,1360.0,170.0,269.51,329.32,326.0,329.26,191.37,323.01,-836.63,322.26,875.0,875.0,875.0,875.0,86.92,116.2,138.42,112.84,830.28,1870.0,1254.09,3500.0,454.38,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.6765
2,Occupancy Concentration,0,660,6600.0,22,2,2,16,2,20.5,3.03,LIGHT,75.17,25.27,6.4,LIGHT,86.19,22.43,4.86,LIGHT,80.33,20.36,8.99,LIGHT,83.94,23.98,6.04,LIGHT,84.03,23.66,2.4,LIGHT,78.17,23.41,4.25,LIGHT,80.64,18.18,3.43,LIGHT,72.87,23.94,6.91,LIGHT,85.29,23.08,6.11,LIGHT,83.02,28.79,55.0,290.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.313,21.901,25.427,21.904,22.636,25.427,21.313,4.114,325.63,162.2,153.51,168.31,170.0,170.0,1360.0,170.0,269.55,329.41,326.12,329.34,191.39,323.11,-836.86,322.36,875.0,875.0,875.0,875.0,81.57,109.72,127.77,115.01,809.65,1870.0,1254.42,3500.0,434.07,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.6886
2,Occupancy Concentration,0,661,6610.0,22,2,2,16,2,20.76,7.4,LIGHT,82.05,26.3,2.89,LIGHT,82.21,18.35,7.94,LIGHT,79.85,26.84,7.45,LIGHT,89.72,25.08,7.65,LIGHT,87.82,26.27,6.35,LIGHT,87.36,23.53,6.05,LIGHT,83.49,19.57,5.64,LIGHT,77.92,18.26,4.71,LIGHT,74.89,26.77,5.04,LIGHT,86.02,28.8,55.0,290.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.315,21.904,25.43,21.906,22.639,25.43,21.315,4.115,333.83,175.18,161.41,160.91,170.0,170.0,1360.0,170.0,269.8,329.71,326.44,329.64,191.4,323.22,-837.1,322.47,875.0,875.0,875.0,875.0,90.03,123.11,135.75,108.02,831.33,1870.0,1255.59,3500.0,456.91,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.7225
2,Occupancy Concentration,0,662,6620.0,22,2,2,16,2,25.83,8.55,LIGHT,90.11,21.29,7.53,LIGHT,82.91,25.05,4.16,LIGHT,82.55,24.27,4.86,LIGHT,82.63,22.45,8.38,LIGHT,85.63,21.88,8.71,LIGHT,85.41,21.37,6.3,LIGHT,81.16,19.11,7.84,LIGHT,80.65,19.22,4.35,LIGHT,75.55,21.07,8.84,LIGHT,84.6,28.8,55.0,290.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.317,21.906,25.433,21.908,22.641,25.433,21.317,4.116,338.2,171.04,161.81,160.15,170.0,170.0,1360.0,170.0,269.79,329.7,326.47,329.66,191.52,323.1,-837.23,322.6,875.0,875.0,875.0,875.0,94.51,118.84,136.05,107.41,831.2,1870.0,1255.62,3500.0,456.81,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.7461
2,Occupancy Concentration,0,663,6630.0,22,2,2,16,2,22.73,5.09,LIGHT,81.05,20.63,8.28,LIGHT,83.21,19.08,2.61,LIGHT,72.77,23.42,2.56,LIGHT,78.12,23.19,2.65,LIGHT,77.96,26.65,8.17,LIGHT,90.57,22.37,5.22,LIGHT,80.79,22.64,3.57,LIGHT,78.66,20.6,8.59,LIGHT,83.64,25.37,3.99,LIGHT,82.7,28.8,55.0,290.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.318,21.908,25.436,21.91,22.643,25.436,21.318,4.118,315.15,168.53,159.45,166.34,170.0,170.0,1360.0,170.0,269.82,329.78,326.58,329.74,191.54,323.21,-837.46,322.71,875.0,875.0,875.0,875.0,71.51,116.52,133.57,113.79,809.47,1870.0,1255.92,3500.0,435.39,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.8359
2,Occupancy Concentration,0,664,6640.0,22,2,2,16,2,19.84,4.58,LIGHT,76.67,26.01,3.56,LIGHT,82.85,22.91,8.18,LIGHT,85.91,24.65,5.47,LIGHT,84.02,18.44,3.0,LIGHT,72.55,26.7,6.49,LIGHT,88.11,23.8,3.95,LIGHT,80.67,22.47,7.35,LIGHT,84.11,21.31,6.48,LIGHT,81.36,22.92,5.53,LIGHT,81.95,28.81,55.0,290.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.32,21.91,25.439,21.912,22.645,25.439,21.32,4.119,329.45,160.66,164.78,163.31,170.0,170.0,1360.0,170.0,270.09,330.08,326.9,330.04,191.79,323.21,-837.71,322.71,875.0,875.0,875.0,875.0,86.33,108.95,138.97,111.06,818.2,1870.0,1257.11,3500.0,445.31,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.8538
2,Occupancy Concentration,0,665,6650.0,22,2,2,16,2,19.5,7.91,LIGHT,81.24,25.79,6.2,LIGHT,86.54,18.6,2.82,LIGHT,72.48,25.76,3.59,LIGHT,82.59,24.21,5.21,LIGHT,83.08,22.46,6.2,LIGHT,82.38,26.72,5.96,LIGHT,87.34,24.77,2.02,LIGHT,78.99,26.06,3.79,LIGHT,83.26,19.33,7.4,LIGHT,80.26,28.81,55.0,290.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.322,21.912,25.442,21.914,22.648,25.442,21.322,4.12,322.85,165.46,166.33,163.52,170.0,170.0,1360.0,170.0,270.08,330.1,326.93,330.06,191.8,323.32,-837.95,322.82,875.0,875.0,875.0,875.0,79.73,113.88,140.31,111.4,818.16,1870.0,1257.17,3500.0,445.32,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.903
2,Occupancy Concentration,0,666,6660.0,22,2,2,16,2,23.27,5.71,LIGHT,82.65,18.54,5.28,LIGHT,76.09,18.35,3.38,LIGHT,73.01,23.17,2.21,LIGHT,77.28,20.58,4.91,LIGHT,78.09,21.58,6.93,LIGHT,82.37,21.15,3.84,LIGHT,77.2,18.25,5.78,LIGHT,76.48,20.06,2.74,LIGHT,74.19,19.77,6.16,LIGHT,78.95,28.81,55.0,291.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.323,21.914,25.445,21.916,22.649,25.445,21.323,4.122,309.03,160.46,153.68,153.14,170.0,170.0,1360.0,170.0,270.11,330.19,327.03,330.14,191.82,323.43,-838.18,322.93,875.0,875.0,875.0,875.0,65.96,109.08,127.53,101.21,776.31,1870.0,1257.47,3500.0,403.78,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.9466
2,Occupancy Concentration,0,667,6670.0,22,2,2,16,2,18.95,6.32,LIGHT,78.17,23.34,8.32,LIGHT,86.66,19.32,3.42,LIGHT,74.28,19.31,4.6,LIGHT,76.04,18.8,2.36,LIGHT,72.04,24.33,5.56,LIGHT,83.75,21.26,2.46,LIGHT,75.27,26.78,7.45,LIGHT,89.65,25.71,6.46,LIGHT,86.83,19.78,6.57,LIGHT,79.58,28.82,55.0,291.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.324,21.916,25.448,21.918,22.651,25.448,21.324,4.124,315.15,155.79,164.92,166.41,170.0,170.0,1360.0,170.0,270.39,330.48,327.36,330.44,192.07,323.43,-838.43,322.93,875.0,875.0,875.0,875.0,72.61,104.7,138.85,114.78,802.27,1870.0,1258.67,3500.0,430.94,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.0143
2,Occupancy Concentration,0,668,6680.0,22,2,2,16,2,20.72,7.73,LIGHT,82.5,26.26,2.78,LIGHT,82.0,23.59,6.04,LIGHT,83.55,20.48,4.26,LIGHT,76.99,20.51,3.94,LIGHT,76.55,25.46,3.38,LIGHT,81.89,19.57,3.66,LIGHT,74.95,19.77,3.13,LIGHT,74.41,26.33,5.01,LIGHT,85.43,18.79,8.53,LIGHT,81.28,28.82,55.0,291.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.326,21.918,25.451,21.92,22.654,25.451,21.326,4.125,325.04,158.44,149.36,166.71,170.0,170.0,1360.0,170.0,270.4,330.5,327.39,330.45,192.32,323.43,-838.68,322.93,875.0,875.0,875.0,875.0,82.76,107.37,123.07,115.09,799.55,1870.0,1258.74,3500.0,428.29,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,38.9781
2,Occupancy Concentration,0,669,6690.0,22,2,2,16,2,20.89,4.11,LIGHT,77.28,18.86,6.52,LIGHT,78.36,22.05,7.46,LIGHT,83.75,26.66,3.53,LIGHT,83.62,24.82,8.25,LIGHT,88.4,18.44,7.09,LIGHT,78.69,24.74,2.25,LIGHT,79.3,18.43,3.24,LIGHT,72.9,20.05,7.24,LIGHT,80.92,23.51,6.32,LIGHT,83.87,28.82,55.0,291.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.328,21.92,25.454,21.922,22.656,25.454,21.328,4.126,323.01,167.09,152.2,164.79,170.0,170.0,1360.0,170.0,270.43,330.58,327.49,330.54,192.33,323.54,-838.91,323.04,875.0,875.0,875.0,875.0,80.77,116.21,125.78,113.37,807.09,1870.0,1259.04,3500.0,436.13,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.022
2,Occupancy Concentration,0,670,6700.0,22,2,2,16,2,26.33,6.21,LIGHT,87.23,23.01,2.07,LIGHT,76.87,24.75,4.43,LIGHT,82.58,18.41,2.64,LIGHT,71.97,22.01,7.76,LIGHT,84.15,20.65,4.57,LIGHT,77.67,26.36,8.03,LIGHT,90.0,21.31,4.98,LIGHT,79.11,25.72,3.62,LIGHT,82.58,25.53,7.43,LIGHT,88.06,28.83,55.0,291.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.33,21.922,25.457,21.924,22.658,25.457,21.33,4.127,318.65,161.82,169.11,170.64,170.0,170.0,1360.0,170.0,270.68,330.87,327.82,330.83,192.35,323.65,-839.15,323.15,875.0,875.0,875.0,875.0,76.68,111.34,142.78,119.62,820.22,1870.0,1260.2,3500.0,450.42,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.1145
2,Occupancy Concentration,0,671,6710.0,22,2,2,16,2,25.31,5.58,LIGHT,85.01,20.95,7.14,LIGHT,81.9,18.09,4.48,LIGHT,74.33,19.82,8.8,LIGHT,82.98,21.05,2.36,LIGHT,74.85,18.66,7.73,LIGHT,79.92,20.79,7.87,LIGHT,82.79,19.65,6.35,LIGHT,79.09,24.42,4.0,LIGHT,81.53,24.0,3.6,LIGHT,80.4,28.83,55.0,291.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.332,21.924,25.46,21.926,22.66,25.46,21.332,4.128,324.22,154.77,161.88,161.93,170.0,170.0,1360.0,170.0,270.67,330.9,327.84,330.86,192.37,323.76,-839.39,323.26,875.0,875.0,875.0,875.0,82.26,104.43,135.33,111.05,802.8,1870.0,1260.27,3500.0,433.07,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.1163
2,Occupancy Concentration,0,672,6720.0,22,2,2,16,2,24.35,6.26,LIGHT,84.83,21.98,4.86,LIGHT,79.77,19.86,6.62,LIGHT,79.75,18.43,8.75,LIGHT,81.16,22.4,8.58,LIGHT,85.87,20.08,7.55,LIGHT,81.42,26.43,7.27,LIGHT,88.94,20.5,2.2,LIGHT,73.92,19.5,4.21,LIGHT,75.69,19.63,4.51,LIGHT,76.3,28.83,55.0,292.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.334,21.926,25.463,21.928,22.663,25.463,21.334,4.129,325.51,167.29,162.86,151.99,170.0,170.0,1360.0,170.0,270.71,330.98,327.95,330.94,192.38,323.87,-839.62,323.37,875.0,875.0,875.0,875.0,83.6,117.14,136.19,101.3,807.65,1870.0,1260.58,3500.0,438.23,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.1491
2,Occupancy Concentration,0,673,6730.0,22,2,2,16,2,26.66,5.96,LIGHT,87.27,25.98,3.4,LIGHT,82.57,18.75,4.03,LIGHT,74.48,24.85,4.16,LIGHT,82.3,18.63,8.16,LIGHT,80.53,23.93,4.26,LIGHT,81.3,20.5,2.86,LIGHT,74.92,22.3,2.95,LIGHT,77.3,25.68,4.98,LIGHT,84.57,19.48,8.86,LIGHT,82.64,28.84,55.0,292.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.336,21.928,25.466,21.93,22.665,25.466,21.336,4.13,326.62,161.83,152.22,167.21,170.0,170.0,1360.0,170.0,270.96,331.27,328.28,331.23,192.39,323.98,-839.86,323.48,875.0,875.0,875.0,875.0,84.97,112.08,125.64,116.92,807.88,1870.0,1261.74,3500.0,439.61,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.1465
2,Occupancy Concentration,0,674,6740.0,22,2,2,16,2,25.64,3.14,LIGHT,81.76,23.26,7.85,LIGHT,85.85,18.7,8.18,LIGHT,80.64,19.57,7.28,LIGHT,80.38,26.21,6.54,LIGHT,87.57,24.27,3.04,LIGHT,79.9,21.81,3.51,LIGHT,77.53,24.87,3.9,LIGHT,81.94,26.57,7.03,LIGHT,88.76,20.26,3.71,LIGHT,75.89,28.84,55.0,292.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.338,21.93,25.469,21.932,22.667,25.469,21.338,4.131,328.63,167.47,159.47,164.65,170.0,170.0,1360.0,170.0,270.95,331.3,328.3,331.25,192.41,324.09,-840.09,323.59,875.0,875.0,875.0,875.0,86.99,117.86,132.68,114.49,820.22,1870.0,1261.8,3500.0,452.02,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.197
2,Occupancy Concentration,0,675,6750.0,22,2,2,16,2,20.32,6.43,LIGHT,80.05,27.0,5.81,LIGHT,87.47,21.55,5.81,LIGHT,80.65,23.33,8.35,LIGHT,86.69,19.07,5.34,LIGHT,76.85,23.54,2.04,LIGHT,77.48,23.6,2.74,LIGHT,78.61,24.63,2.88,LIGHT,80.11,21.53,5.39,LIGHT,80.0,19.02,6.4,LIGHT,78.38,28.84,55.0,292.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.34,21.932,25.472,21.934,22.669,25.472,21.34,4.132,334.86,154.33,158.72,158.38,170.0,170.0,1360.0,170.0,270.98,331.37,328.42,331.33,192.42,324.2,-840.33,323.7,875.0,875.0,875.0,875.0,93.26,104.9,131.81,108.41,806.29,1870.0,1262.1,3500.0,438.38,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.2184
2,Occupancy Concentration,0,676,6760.0,22,2,2,16,2,22.88,8.77,LIGHT,86.75,23.89,8.18,LIGHT,87.13,25.5,3.34,LIGHT,81.89,22.07,4.99,LIGHT,80.07,22.22,7.57,LIGHT,84.13,25.13,4.54,LIGHT,83.22,18.31,2.57,LIGHT,71.74,20.0,4.58,LIGHT,76.87,23.04,2.74,LIGHT,77.91,19.36,2.83,LIGHT,73.45,28.85,55.0,292.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.342,21.934,25.474,21.936,22.672,25.474,21.342,4.132,335.84,167.35,148.61,151.36,170.0,170.0,1360.0,170.0,271.23,331.68,328.74,331.63,192.44,324.31,-840.56,323.81,875.0,875.0,875.0,875.0,94.51,118.34,121.79,101.8,803.16,1870.0,1263.28,3500.0,436.44,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.1939
2,Occupancy Concentration,0,677,6770.0,22,2,2,16,2,21.83,4.08,LIGHT,78.41,20.97,2.72,LIGHT,75.29,23.03,8.3,LIGHT,86.24,20.1,6.35,LIGHT,79.65,22.24,7.36,LIGHT,83.84,20.91,5.97,LIGHT,80.09,20.08,5.34,LIGHT,78.11,24.05,6.69,LIGHT,85.1,25.08,3.42,LIGHT,81.48,23.0,3.53,LIGHT,79.05,28.85,55.0,292.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.344,21.936,25.477,21.938,22.674,25.477,21.344,4.133,319.59,163.93,163.21,160.53,170.0,170.0,1360.0,170.0,271.22,331.69,328.78,331.65,192.44,324.31,-840.56,323.81,875.0,875.0,875.0,875.0,78.25,114.93,136.43,110.99,807.26,1870.0,1263.34,3500.0,440.6,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.3067
2,Occupancy Concentration,0,678,6780.0,22,2,2,16,2,18.69,6.94,LIGHT,78.77,25.07,4.96,LIGHT,83.78,25.64,7.85,LIGHT,88.83,19.32,6.36,LIGHT,78.69,26.48,6.48,LIGHT,87.82,19.41,2.32,LIGHT,72.74,26.34,6.86,LIGHT,88.22,22.28,7.37,LIGHT,83.91,21.9,3.04,LIGHT,76.94,18.96,4.59,LIGHT,75.59,28.85,55.0,293.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.346,21.938,25.48,21.94,22.676,25.48,21.346,4.134,330.07,160.56,172.13,152.53,170.0,170.0,1360.0,170.0,271.26,331.77,328.9,331.73,192.45,324.42,-840.8,323.92,875.0,875.0,875.0,875.0,88.78,111.75,145.23,103.18,815.29,1870.0,1263.66,3500.0,448.94,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.3479
2,Occupancy Concentration,0,679,6790.0,22,2,2,16,2,23.5,7.78,LIGHT,86.05,26.4,8.7,LIGHT,91.05,25.06,7.54,LIGHT,87.64,18.83,2.6,LIGHT,72.44,25.15,4.97,LIGHT,83.89,20.45,2.61,LIGHT,74.48,18.16,5.99,LIGHT,76.69,20.8,2.79,LIGHT,75.19,21.15,7.89,LIGHT,83.27,22.27,7.71,LIGHT,84.4,28.86,55.0,293.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.348,21.94,25.483,21.942,22.678,25.483,21.348,4.135,337.18,158.37,151.88,167.67,170.0,170.0,1360.0,170.0,271.5,332.07,329.22,332.03,192.47,324.53,-841.03,324.03,875.0,875.0,875.0,875.0,96.15,109.97,125.07,118.73,815.1,1870.0,1264.82,3500.0,449.92,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.3034
2,Occupancy Concentration,0,680,6800.0,22,2,2,16,2,21.1,2.66,LIGHT,75.36,20.75,5.43,LIGHT,79.08,19.93,6.73,LIGHT,80.01,24.71,7.6,LIGHT,87.29,26.55,6.05,LIGHT,87.26,19.03,8.58,LIGHT,81.66,26.2,7.29,LIGHT,88.69,20.2,4.84,LIGHT,77.51,23.86,2.86,LIGHT,79.12,24.73,6.93,LIGHT,86.31,28.86,55.0,293.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.35,21.942,25.486,21.944,22.681,25.486,21.35,4.136,321.74,168.92,166.2,165.43,170.0,170.0,1360.0,170.0,271.5,332.09,329.25,332.05,192.49,324.64,-841.26,324.14,875.0,875.0,875.0,875.0,80.73,120.65,139.19,116.62,822.29,1870.0,1264.89,3500.0,457.19,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.4135
2,Occupancy Concentration,0,681,6810.0,22,2,2,16,2,23.73,4.28,LIGHT,81.08,23.19,6.61,LIGHT,83.9,21.13,6.56,LIGHT,81.25,19.81,4.47,LIGHT,76.47,25.8,2.35,LIGHT,80.78,20.94,6.51,LIGHT,80.94,23.7,8.46,LIGHT,87.31,24.89,5.26,LIGHT,84.0,25.0,7.45,LIGHT,87.42,20.79,8.08,LIGHT,83.11,28.86,55.0,293.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.352,21.944,25.489,21.946,22.683,25.489,21.352,4.137,322.7,161.72,171.31,170.53,170.0,170.0,1360.0,170.0,271.52,332.18,329.35,332.13,192.5,324.75,-841.5,324.25,875.0,875.0,875.0,875.0,81.72,113.65,144.16,121.91,826.26,1870.0,1265.18,3500.0,461.44,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.4627
2,Occupancy Concentration,0,682,6820.0,22,2,2,16,2,22.81,6.84,LIGHT,83.77,21.76,5.55,LIGHT,80.53,26.49,4.79,LIGHT,85.3,22.71,3.35,LIGHT,78.41,26.08,5.04,LIGHT,85.16,21.44,7.09,LIGHT,82.44,24.39,3.28,LIGHT,80.41,23.97,3.86,LIGHT,80.75,22.48,2.36,LIGHT,76.64,23.41,7.48,LIGHT,85.48,28.87,55.0,293.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.354,21.946,25.492,21.948,22.685,25.492,21.354,4.138,328.01,167.6,161.16,162.12,170.0,170.0,1360.0,170.0,271.78,332.47,329.68,332.43,192.51,324.86,-841.74,324.36,875.0,875.0,875.0,875.0,87.3,119.93,134.1,113.91,818.89,1870.0,1266.36,3500.0,455.24,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.4558
2,Occupancy Concentration,0,683,6830.0,22,2,2,16,2,24.68,8.56,LIGHT,88.69,19.21,2.56,LIGHT,72.85,21.74,6.83,LIGHT,82.42,23.1,3.46,LIGHT,79.06,22.98,4.59,LIGHT,80.61,19.17,5.55,LIGHT,77.29,19.55,4.25,LIGHT,75.81,24.76,2.4,LIGHT,79.55,25.15,7.27,LIGHT,87.34,26.45,2.46,LIGHT,81.75,28.87,55.0,293.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.356,21.948,25.495,21.95,22.687,25.495,21.356,4.139,323.02,157.9,155.36,169.09,170.0,170.0,1360.0,170.0,271.76,332.49,329.7,332.44,192.53,324.97,-841.97,324.47,875.0,875.0,875.0,875.0,82.31,110.36,128.09,121.0,805.37,1870.0,1266.39,3500.0,441.76,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.4842
2,Occupancy Concentration,0,684,6840.0,22,2,2,16,2,21.23,5.82,LIGHT,80.27,21.92,4.27,LIGHT,78.81,25.67,7.74,LIGHT,88.7,21.63,5.35,LIGHT,80.06,26.5,4.81,LIGHT,85.34,20.18,4.5,LIGHT,76.97,19.49,3.76,LIGHT,75.0,20.87,8.57,LIGHT,83.94,25.31,5.08,LIGHT,84.26,21.25,7.83,LIGHT,83.31,28.88,55.0,294.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.358,21.95,25.498,21.952,22.69,25.498,21.358,4.14,327.84,162.31,158.94,167.57,170.0,170.0,1360.0,170.0,272.02,332.79,330.03,332.75,192.54,325.08,-842.21,324.58,875.0,875.0,875.0,875.0,87.4,115.18,131.76,119.9,816.66,1870.0,1267.59,3500.0,454.24,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.5205
2,Occupancy Concentration,0,685,6850.0,22,2,2,16,2,24.84,2.0,LIGHT,79.05,24.7,6.13,LIGHT,85.07,19.48,4.98,LIGHT,76.82,18.37,4.82,LIGHT,75.19,23.4,6.58,LIGHT,84.12,20.92,3.31,LIGHT,76.12,21.42,6.05,LIGHT,80.85,18.67,5.02,LIGHT,75.87,23.2,8.39,LIGHT,86.59,23.98,3.05,LIGHT,79.55,28.88,55.0,294.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.36,21.952,25.501,21.954,22.692,25.501,21.36,4.141,316.13,160.24,156.72,166.14,170.0,170.0,1360.0,170.0,272.05,332.88,330.14,332.83,192.56,325.19,-842.44,324.69,875.0,875.0,875.0,875.0,75.74,113.31,129.42,118.66,799.23,1870.0,1267.9,3500.0,437.13,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.5749
2,Occupancy Concentration,0,686,6860.0,22,2,2,16,2,19.42,5.0,LIGHT,76.78,23.89,8.49,LIGHT,87.6,24.22,2.52,LIGHT,79.06,19.42,6.53,LIGHT,79.07,20.25,5.42,LIGHT,78.44,19.41,7.88,LIGHT,81.08,25.99,5.12,LIGHT,85.17,24.45,8.43,LIGHT,88.21,18.53,7.53,LIGHT,79.46,25.01,8.17,LIGHT,88.52,28.88,55.0,294.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.362,21.954,25.504,21.956,22.694,25.504,21.362,4.142,322.51,159.52,173.38,167.98,170.0,170.0,1360.0,170.0,272.04,332.89,330.16,332.85,192.58,325.3,-842.67,324.8,875.0,875.0,875.0,875.0,82.13,112.71,145.87,120.63,823.39,1870.0,1267.94,3500.0,461.34,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.6493
2,Occupancy Concentration,0,687,6870.0,22,2,2,16,2,24.39,6.61,LIGHT,85.4,22.12,8.96,LIGHT,86.09,24.82,8.72,LIGHT,89.11,18.26,4.07,LIGHT,73.93,21.41,6.72,LIGHT,81.84,22.84,7.68,LIGHT,85.07,21.65,8.87,LIGHT,85.37,19.75,8.1,LIGHT,81.84,23.33,2.47,LIGHT,77.87,25.11,6.88,LIGHT,86.71,28.89,55.0,294.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.364,21.956,25.507,21.958,22.696,25.507,21.364,4.143,334.53,166.91,167.21,164.58,170.0,170.0,1360.0,170.0,272.29,333.18,330.49,333.14,192.59,325.41,-842.91,324.91,875.0,875.0,875.0,875.0,94.41,120.5,139.79,117.63,833.23,1870.0,1269.1,3500.0,472.33,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.6404
2,Occupancy Concentration,0,688,6880.0,22,2,2,16,2,25.22,7.07,LIGHT,87.13,22.47,3.58,LIGHT,78.46,22.99,6.55,LIGHT,83.56,25.58,3.9,LIGHT,82.82,19.71,4.39,LIGHT,76.22,20.4,2.53,LIGHT,74.3,18.88,6.99,LIGHT,79.08,22.69,6.39,LIGHT,82.95,21.82,6.18,LIGHT,81.55,25.43,8.57,LIGHT,89.64,28.89,55.0,294.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.366,21.958,25.51,21.961,22.699,25.51,21.366,4.144,331.97,150.52,162.03,171.19,170.0,170.0,1360.0,170.0,272.32,333.27,330.59,333.23,192.6,325.52,-843.15,325.02,875.0,875.0,875.0,875.0,91.89,104.31,134.47,124.44,815.71,1870.0,1269.41,3500.0,455.11,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.6664
2,Occupancy Concentration,0,689,6890.0,22,2,2,16,2,26.68,7.19,LIGHT,89.13,24.27,2.78,LIGHT,79.51,24.93,7.87,LIGHT,87.97,22.39,5.74,LIGHT,81.6,24.36,4.43,LIGHT,82.09,20.98,8.83,LIGHT,84.47,22.98,2.08,LIGHT,76.84,20.09,7.46,LIGHT,81.3,21.97,8.68,LIGHT,85.48,25.19,4.29,LIGHT,82.92,28.89,55.0,294.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.368,21.96,25.513,21.963,22.701,25.513,21.368,4.145,338.21,166.56,158.14,168.4,170.0,170.0,1360.0,170.0,272.32,333.29,330.62,333.22,192.73,325.65,-843.27,324.9,875.0,875.0,875.0,875.0,98.26,120.5,130.49,121.52,831.31,1870.0,1269.45,3500.0,470.77,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.6757
2,Occupancy Concentration,0,690,6900.0,22,2,2,16,2,20.88,3.39,LIGHT,76.18,18.69,4.76,LIGHT,75.5,19.34,4.18,LIGHT,75.44,20.34,6.83,LIGHT,80.67,24.42,8.22,LIGHT,87.86,23.29,3.36,LIGHT,79.15,26.81,5.12,LIGHT,86.19,19.2,7.24,LIGHT,79.86,21.61,8.31,LIGHT,84.48,25.1,5.04,LIGHT,83.94,28.9,55.0,295.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.369,21.962,25.516,21.965,22.703,25.516,21.369,4.147,307.79,167.01,166.05,168.42,170.0,170.0,1360.0,170.0,272.56,333.59,330.94,333.53,192.75,325.75,-843.51,325.0,875.0,875.0,875.0,875.0,68.1,121.35,138.48,121.95,809.27,1870.0,1270.62,3500.0,449.88,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.8198
2,Occupancy Concentration,0,691,6910.0,22,2,2,16,2,22.37,6.42,LIGHT,82.59,25.03,8.33,LIGHT,88.78,25.39,3.32,LIGHT,81.72,18.31,5.2,LIGHT,75.69,25.44,4.66,LIGHT,83.79,20.61,3.61,LIGHT,76.18,22.92,3.81,LIGHT,79.37,22.25,8.0,LIGHT,84.81,21.5,3.78,LIGHT,77.55,24.73,3.03,LIGHT,80.46,28.9,55.0,295.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.371,21.964,25.519,21.967,22.705,25.519,21.371,4.148,328.78,159.97,164.18,158.01,170.0,170.0,1360.0,170.0,272.62,333.67,331.06,333.6,192.99,325.75,-843.75,325.0,875.0,875.0,875.0,875.0,89.39,114.39,136.49,111.61,810.94,1870.0,1270.95,3500.0,451.88,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.8088
2,Occupancy Concentration,0,692,6920.0,22,2,2,16,2,23.6,7.91,LIGHT,86.36,23.33,5.52,LIGHT,82.44,24.14,5.29,LIGHT,83.11,24.82,4.31,LIGHT,82.49,25.12,5.99,LIGHT,85.39,26.15,8.92,LIGHT,91.07,25.04,8.94,LIGHT,89.71,24.23,3.73,LIGHT,80.88,21.63,5.83,LIGHT,80.78,26.24,3.78,LIGHT,83.47,28.9,55.0,295.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.373,21.967,25.522,21.969,22.708,25.522,21.373,4.149,334.4,176.46,170.59,164.25,170.0,170.0,1360.0,170.0,272.61,333.68,331.08,333.62,193.01,325.86,-843.99,325.11,875.0,875.0,875.0,875.0,95.02,131.0,142.68,117.98,845.7,1870.0,1270.99,3500.0,486.68,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.8498
2,Occupancy Concentration,0,693,6930.0,22,2,2,16,2,20.24,6.43,LIGHT,79.94,19.95,8.14,LIGHT,82.15,26.84,2.01,LIGHT,81.56,21.54,8.82,LIGHT,85.16,24.86,6.5,LIGHT,85.83,24.7,3.89,LIGHT,81.71,22.33,2.53,LIGHT,76.71,18.68,4.34,LIGHT,74.86,19.11,5.28,LIGHT,76.81,21.38,7.07,LIGHT,82.33,28.91,55.0,295.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.375,21.969,25.525,21.971,22.71,25.525,21.375,4.15,328.81,167.54,151.57,159.14,170.0,170.0,1360.0,170.0,272.86,333.96,331.4,333.92,193.13,325.74,-844.11,325.24,875.0,875.0,875.0,875.0,89.8,122.24,123.86,113.3,807.06,1870.0,1272.14,3500.0,449.2,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.8414
2,Occupancy Concentration,0,694,6940.0,22,2,2,16,2,21.09,4.63,LIGHT,78.31,18.56,7.29,LIGHT,79.14,23.55,5.53,LIGHT,82.73,26.39,7.72,LIGHT,89.57,20.39,6.52,LIGHT,80.27,19.94,6.09,LIGHT,79.06,26.29,8.46,LIGHT,90.55,19.54,3.75,LIGHT,75.05,22.73,3.67,LIGHT,78.92,19.62,4.73,LIGHT,76.62,28.91,55.0,295.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.377,21.971,25.528,21.973,22.712,25.528,21.377,4.151,329.75,159.33,165.6,155.54,170.0,170.0,1360.0,170.0,272.89,334.04,331.52,334.0,193.15,325.85,-844.35,325.35,875.0,875.0,875.0,875.0,90.79,114.22,137.77,109.89,810.22,1870.0,1272.45,3500.0,452.67,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.9239
2,Occupancy Concentration,0,695,6950.0,22,2,2,16,2,19.37,3.03,LIGHT,73.76,21.71,8.17,LIGHT,84.39,19.24,5.23,LIGHT,76.89,25.25,5.12,LIGHT,84.24,26.1,7.15,LIGHT,88.35,24.61,3.32,LIGHT,80.74,25.04,2.8,LIGHT,80.5,25.96,3.87,LIGHT,83.25,23.81,7.73,LIGHT,86.36,25.73,8.75,LIGHT,90.29,28.91,55.0,295.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.379,21.974,25.531,21.976,22.715,25.531,21.379,4.152,319.28,169.09,163.75,176.65,170.0,170.0,1360.0,170.0,272.88,334.07,331.53,334.03,193.17,325.96,-844.58,325.46,875.0,875.0,875.0,875.0,80.33,124.12,135.7,131.14,828.77,1870.0,1272.51,3500.0,471.29,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,39.9711
2,Occupancy Concentration,0,696,6960.0,22,2,2,16,2,20.04,8.58,LIGHT,82.92,25.74,6.47,LIGHT,86.88,24.38,3.77,LIGHT,81.13,22.69,5.8,LIGHT,82.06,20.0,6.04,LIGHT,79.06,22.3,6.61,LIGHT,82.79,24.78,4.1,LIGHT,82.12,26.21,5.82,LIGHT,86.49,18.59,8.76,LIGHT,81.38,19.79,4.33,LIGHT,76.23,28.92,55.0,296.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.381,21.976,25.534,21.978,22.717,25.534,21.381,4.153,332.99,161.85,168.61,157.61,170.0,170.0,1360.0,170.0,273.13,334.34,331.86,334.3,193.4,325.85,-844.6,325.35,875.0,875.0,875.0,875.0,94.52,117.04,140.87,112.26,821.06,1870.0,1273.63,3500.0,464.69,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.0005
2,Occupancy Concentration,0,697,6970.0,22,2,2,16,2,25.88,5.03,LIGHT,84.89,23.62,4.84,LIGHT,81.79,25.85,8.57,LIGHT,90.17,18.68,7.13,LIGHT,79.04,24.38,3.77,LIGHT,81.13,18.86,8.4,LIGHT,81.18,24.17,4.73,LIGHT,82.31,23.66,6.74,LIGHT,84.69,21.0,7.18,LIGHT,82.02,19.66,4.83,LIGHT,76.82,28.92,55.0,296.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.383,21.978,25.537,21.98,22.72,25.537,21.383,4.154,335.89,162.31,167.0,158.84,170.0,170.0,1360.0,170.0,273.17,334.42,331.98,334.37,193.41,325.96,-844.83,325.46,875.0,875.0,875.0,875.0,97.47,117.69,139.15,113.67,824.04,1870.0,1273.94,3500.0,467.98,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.0276
2,Occupancy Concentration,0,698,6980.0,22,2,2,16,2,25.82,5.05,LIGHT,84.85,23.72,4.18,LIGHT,80.92,25.71,3.22,LIGHT,81.97,20.75,6.32,LIGHT,80.42,22.32,2.13,LIGHT,76.09,25.99,5.71,LIGHT,86.05,20.73,6.99,LIGHT,81.4,22.48,7.01,LIGHT,83.61,19.42,7.75,LIGHT,80.9,22.19,3.69,LIGHT,78.27,28.92,55.0,296.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.385,21.98,25.54,21.982,22.722,25.54,21.385,4.155,328.16,162.14,165.01,159.17,170.0,170.0,1360.0,170.0,273.16,334.44,331.99,334.4,193.43,326.07,-845.07,325.57,875.0,875.0,875.0,875.0,89.75,117.65,136.93,114.14,814.48,1870.0,1273.99,3500.0,458.47,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.0763
2,Occupancy Concentration,0,699,6990.0,22,2,2,16,2,21.63,5.59,LIGHT,80.42,21.44,7.05,LIGHT,82.38,23.94,5.4,LIGHT,83.03,22.36,5.91,LIGHT,81.81,19.53,8.5,LIGHT,82.16,26.51,5.22,LIGHT,85.97,20.22,5.92,LIGHT,79.16,20.84,7.91,LIGHT,82.91,20.38,2.25,LIGHT,73.85,20.52,7.54,LIGHT,81.96,28.93,55.0,296.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.387,21.983,25.543,21.984,22.724,25.543,21.387,4.156,327.64,168.13,162.07,155.81,170.0,170.0,1360.0,170.0,273.41,334.73,332.33,334.69,193.44,326.18,-845.3,325.68,875.0,875.0,875.0,875.0,89.49,124.04,134.1,111.18,813.65,1870.0,1275.16,3500.0,458.81,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.1056
2,Occupancy Concentration,0,700,7000.0,22,2,2,16,2,26.36,5.13,LIGHT,85.64,25.26,7.38,LIGHT,87.65,22.89,5.0,LIGHT,81.11,24.39,5.47,LIGHT,83.69,25.71,7.4,LIGHT,88.24,22.69,5.38,LIGHT,81.43,20.47,4.49,LIGHT,77.32,18.52,6.91,LIGHT,78.52,24.09,7.25,LIGHT,85.99,19.19,2.34,LIGHT,72.5,28.93,55.0,296.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.389,21.986,25.546,21.986,22.727,25.546,21.389,4.157,338.09,169.67,155.84,158.49,170.0,170.0,1360.0,170.0,273.43,334.8,332.43,334.78,193.57,326.05,-845.43,325.8,875.0,875.0,875.0,875.0,100.09,125.52,127.84,114.07,822.09,1870.0,1275.44,3500.0,467.52,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.1008
2,Occupancy Concentration,0,701,7010.0,22,2,2,16,2,19.36,7.56,LIGHT,80.54,21.97,6.46,LIGHT,82.15,23.56,2.88,LIGHT,78.77,24.52,3.68,LIGHT,81.17,22.32,6.18,LIGHT,82.17,20.18,8.74,LIGHT,83.33,22.54,4.24,LIGHT,79.53,19.4,7.21,LIGHT,80.06,18.72,7.07,LIGHT,79.01,26.76,5.63,LIGHT,86.89,28.93,55.0,296.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.391,21.988,25.549,21.988,22.729,25.549,21.391,4.158,322.63,165.5,159.59,165.9,170.0,170.0,1360.0,170.0,273.43,334.8,332.46,334.8,193.7,325.93,-845.55,325.93,875.0,875.0,875.0,875.0,84.76,121.23,131.5,121.63,813.62,1870.0,1275.49,3500.0,459.12,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.1849
2,Occupancy Concentration,0,702,7020.0,22,2,2,16,2,22.81,4.29,LIGHT,79.95,26.88,3.8,LIGHT,84.3,24.26,6.33,LIGHT,84.82,18.32,8.34,LIGHT,80.41,25.61,7.73,LIGHT,88.61,22.69,4.4,LIGHT,79.96,21.72,3.77,LIGHT,77.81,24.19,6.02,LIGHT,84.27,25.74,5.23,LIGHT,85.02,25.21,5.48,LIGHT,84.73,28.94,55.0,297.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.393,21.991,25.552,21.991,22.732,25.552,21.393,4.159,329.48,168.57,162.08,169.75,170.0,170.0,1360.0,170.0,273.68,335.09,332.79,335.09,193.71,326.04,-845.79,326.04,875.0,875.0,875.0,875.0,91.87,124.7,134.08,125.88,829.88,1870.0,1276.65,3500.0,476.53,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.215
2,Occupancy Concentration,0,703,7030.0,22,2,2,16,2,24.18,5.44,LIGHT,83.38,23.48,3.59,LIGHT,79.73,21.85,8.23,LIGHT,84.66,23.58,6.83,LIGHT,84.72,22.41,7.56,LIGHT,84.35,25.44,4.97,LIGHT,84.25,20.69,2.38,LIGHT,74.43,18.28,7.13,LIGHT,78.54,21.57,7.0,LIGHT,82.46,21.52,7.86,LIGHT,83.69,28.94,55.0,297.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.395,21.994,25.555,21.993,22.734,25.555,21.395,4.16,332.49,168.6,152.97,166.15,170.0,170.0,1360.0,170.0,273.71,335.15,332.89,335.15,193.94,325.93,-845.8,325.93,875.0,875.0,875.0,875.0,95.14,124.68,125.06,122.23,820.21,1870.0,1276.9,3500.0,467.11,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.2185
2,Occupancy Concentration,0,704,7040.0,22,2,2,16,2,19.5,8.62,LIGHT,82.31,19.51,4.6,LIGHT,76.29,21.68,7.17,LIGHT,82.85,23.08,4.73,LIGHT,80.94,22.72,8.44,LIGHT,86.06,26.61,4.07,LIGHT,84.37,24.06,2.23,LIGHT,78.42,22.12,5.63,LIGHT,81.09,20.51,6.25,LIGHT,80.01,22.56,8.25,LIGHT,85.58,28.94,55.0,297.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.397,21.997,25.558,21.995,22.737,25.558,21.397,4.161,322.39,170.43,159.51,165.59,170.0,170.0,1360.0,170.0,273.71,335.15,332.92,335.17,194.07,325.8,-845.93,326.06,875.0,875.0,875.0,875.0,85.17,126.38,131.5,121.82,817.92,1870.0,1276.95,3500.0,464.87,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.3002
2,Occupancy Concentration,0,705,7050.0,22,2,2,16,2,22.37,2.08,LIGHT,76.08,24.68,3.73,LIGHT,81.44,26.73,7.05,LIGHT,88.99,19.43,2.3,LIGHT,72.74,24.75,7.36,LIGHT,86.98,18.88,8.91,LIGHT,81.96,22.78,4.13,LIGHT,79.67,25.15,5.75,LIGHT,85.06,26.36,2.98,LIGHT,82.42,26.62,7.8,LIGHT,89.98,28.95,55.0,297.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.399,22.0,25.561,21.998,22.739,25.561,21.399,4.162,319.25,168.94,164.73,172.4,170.0,170.0,1360.0,170.0,273.95,335.43,333.24,335.47,194.2,325.68,-846.05,326.18,875.0,875.0,875.0,875.0,82.4,125.05,136.92,129.05,825.32,1870.0,1278.09,3500.0,473.42,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.3617
2,Occupancy Concentration,0,706,7060.0,22,2,2,16,2,18.41,3.38,LIGHT,73.08,26.49,8.4,LIGHT,90.71,26.91,4.4,LIGHT,85.24,20.33,5.24,LIGHT,78.27,23.18,7.15,LIGHT,84.7,25.88,7.09,LIGHT,87.98,19.55,7.1,LIGHT,80.09,25.87,6.36,LIGHT,86.88,26.26,6.96,LIGHT,88.27,25.34,3.21,LIGHT,81.49,28.95,55.0,297.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.401,22.003,25.564,22.001,22.742,25.564,21.401,4.163,327.3,172.68,166.97,169.76,170.0,170.0,1360.0,170.0,273.99,335.48,333.35,335.53,194.43,325.57,-846.07,326.07,875.0,875.0,875.0,875.0,90.72,128.73,139.25,126.36,836.71,1870.0,1278.35,3500.0,485.06,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.3905
2,Occupancy Concentration,0,707,7070.0,22,2,2,16,2,19.28,7.54,LIGHT,80.41,18.19,2.34,LIGHT,71.25,25.62,7.02,LIGHT,87.56,25.16,7.15,LIGHT,87.18,22.55,6.28,LIGHT,82.61,19.13,7.69,LIGHT,80.45,24.92,4.01,LIGHT,82.17,24.78,2.35,LIGHT,79.5,25.15,2.26,LIGHT,79.83,26.91,8.33,LIGHT,91.13,28.95,55.0,297.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.403,22.005,25.567,22.004,22.745,25.567,21.403,4.164,326.4,163.06,161.67,170.96,170.0,170.0,1360.0,170.0,273.97,335.48,333.37,335.52,194.67,325.46,-846.08,325.96,875.0,875.0,875.0,875.0,90.04,119.0,133.96,127.44,822.09,1870.0,1278.34,3500.0,470.44,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.4161
2,Occupancy Concentration,0,708,7080.0,22,2,2,16,2,23.3,7.02,LIGHT,84.66,19.04,2.84,LIGHT,73.06,18.25,5.11,LIGHT,75.48,24.56,5.07,LIGHT,83.31,21.48,3.76,LIGHT,77.49,25.33,8.63,LIGHT,89.61,26.16,4.21,LIGHT,84.02,21.08,5.74,LIGHT,79.96,18.82,4.36,LIGHT,75.07,25.94,3.24,LIGHT,82.29,28.96,55.0,298.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.405,22.008,25.57,22.006,22.747,25.57,21.405,4.165,316.51,167.1,163.98,157.36,170.0,170.0,1360.0,170.0,274.23,335.78,333.7,335.8,194.79,325.59,-846.21,325.83,875.0,875.0,875.0,875.0,80.53,123.47,136.47,113.99,804.95,1870.0,1279.51,3500.0,454.46,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.4865
2,Occupancy Concentration,0,709,7090.0,22,2,2,16,2,22.19,7.76,LIGHT,84.38,23.52,2.51,LIGHT,78.17,21.8,7.49,LIGHT,83.48,24.26,2.24,LIGHT,78.69,26.08,8.28,LIGHT,90.02,23.11,2.33,LIGHT,77.38,25.51,8.38,LIGHT,89.46,20.51,3.43,LIGHT,75.78,25.12,7.21,LIGHT,87.22,19.72,6.35,LIGHT,79.18,28.96,55.0,298.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.407,22.011,25.573,22.009,22.75,25.573,21.407,4.166,324.72,167.4,165.24,166.4,170.0,170.0,1360.0,170.0,274.26,335.85,333.82,335.89,194.91,325.46,-846.34,325.96,875.0,875.0,875.0,875.0,88.89,123.71,137.72,123.25,823.76,1870.0,1279.82,3500.0,473.57,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.5112
2,Occupancy Concentration,0,710,7100.0,22,2,2,16,2,24.11,5.99,LIGHT,84.12,19.53,6.43,LIGHT,79.06,20.82,3.44,LIGHT,76.19,20.04,2.2,LIGHT,73.35,22.75,7.19,LIGHT,84.22,22.41,5.02,LIGHT,80.54,21.78,8.37,LIGHT,84.78,18.02,8.74,LIGHT,80.64,24.66,6.56,LIGHT,85.67,26.17,8.25,LIGHT,90.09,28.97,55.0,298.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.409,22.013,25.576,22.012,22.753,25.576,21.409,4.167,312.72,164.76,165.42,175.76,170.0,170.0,1360.0,170.0,274.46,336.06,334.05,336.1,195.15,325.35,-846.35,325.85,875.0,875.0,875.0,875.0,77.33,121.17,138.12,132.71,818.66,1870.0,1280.67,3500.0,469.33,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.5772
2,Occupancy Concentration,0,711,7110.0,22,2,2,16,2,18.27,2.62,LIGHT,71.77,24.81,5.63,LIGHT,84.46,25.93,2.3,LIGHT,80.86,22.7,4.59,LIGHT,80.26,18.64,3.2,LIGHT,73.1,25.69,5.72,LIGHT,85.69,26.34,6.73,LIGHT,88.02,21.67,2.87,LIGHT,76.39,23.4,8.72,LIGHT,87.33,22.26,5.98,LIGHT,81.8,28.97,55.0,298.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.411,22.015,25.579,22.015,22.755,25.579,21.411,4.168,317.35,158.79,164.41,169.13,170.0,170.0,1360.0,170.0,274.5,336.14,334.16,336.16,195.28,325.47,-846.47,325.72,875.0,875.0,875.0,875.0,82.13,115.4,137.1,126.01,809.68,1870.0,1280.96,3500.0,460.64,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.6067
2,Occupancy Concentration,0,712,7120.0,22,2,2,16,2,23.44,2.02,LIGHT,77.33,24.59,5.43,LIGHT,83.88,18.61,6.09,LIGHT,77.4,23.89,2.34,LIGHT,78.37,20.73,3.73,LIGHT,76.51,25.89,2.76,LIGHT,81.5,24.09,5.54,LIGHT,83.42,26.65,5.83,LIGHT,87.06,25.31,7.13,LIGHT,87.33,26.63,4.69,LIGHT,85.32,28.97,55.0,298.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.413,22.017,25.582,22.018,22.758,25.582,21.413,4.169,316.98,158.01,170.48,172.65,170.0,170.0,1360.0,170.0,274.53,336.22,334.27,336.22,195.4,325.6,-846.6,325.6,875.0,875.0,875.0,875.0,81.91,114.83,143.15,129.47,818.12,1870.0,1281.24,3500.0,469.36,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.6686
2,Occupancy Concentration,0,713,7130.0,22,2,2,16,2,26.83,5.78,LIGHT,87.21,26.54,5.24,LIGHT,86.03,25.57,6.52,LIGHT,86.74,26.73,8.51,LIGHT,91.18,26.65,6.65,LIGHT,88.29,21.64,3.85,LIGHT,77.83,18.49,2.05,LIGHT,71.19,25.12,7.28,LIGHT,87.32,23.91,6.23,LIGHT,84.23,25.31,6.18,LIGHT,85.91,28.98,55.0,298.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.415,22.02,25.585,22.021,22.76,25.585,21.415,4.17,351.16,166.12,158.51,170.14,170.0,170.0,1360.0,170.0,274.74,336.45,334.51,336.43,195.52,325.73,-846.73,325.47,875.0,875.0,875.0,875.0,116.42,123.3,131.29,127.04,845.93,1870.0,1282.13,3500.0,498.05,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.5953
2,Occupancy Concentration,0,714,7140.0,22,2,2,16,2,23.02,7.12,LIGHT,84.46,22.6,2.09,LIGHT,76.39,18.68,6.26,LIGHT,77.74,25.48,2.32,LIGHT,80.33,25.61,8.54,LIGHT,89.82,24.54,4.47,LIGHT,82.38,21.73,7.87,LIGHT,83.97,19.84,3.03,LIGHT,74.34,24.28,5.41,LIGHT,83.46,20.41,5.14,LIGHT,78.22,28.98,55.0,299.0,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.417,22.023,25.588,22.023,22.763,25.588,21.417,4.171,318.92,172.2,158.31,161.68,170.0,170.0,1360.0,170.0,274.77,336.52,334.61,336.5,195.76,325.62,-846.74,325.36,875.0,875.0,875.0,875.0,84.45,129.34,131.18,118.54,811.11,1870.0,1282.4,3500.0,463.51,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.7051
2,Occupancy Concentration,0,715,7150.0,22,2,2,16,2,21.06,8.26,LIGHT,83.72,21.8,3.7,LIGHT,77.8,23.91,8.54,LIGHT,87.7,26.44,5.46,LIGHT,86.24,23.52,5.3,LIGHT,82.35,24.22,2.27,LIGHT,78.68,23.9,4.77,LIGHT,82.03,20.5,4.31,LIGHT,77.09,20.04,3.55,LIGHT,75.38,19.09,7.54,LIGHT,80.17,28.98,55.0,299.2,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.419,22.025,25.591,22.025,22.765,25.591,21.419,4.172,335.46,161.03,159.12,155.55,170.0,170.0,1360.0,170.0,274.8,336.58,334.73,336.58,195.88,325.49,-846.87,325.49,875.0,875.0,875.0,875.0,101.14,118.1,131.98,112.62,811.16,1870.0,1282.69,3500.0,463.84,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.7181
2,Occupancy Concentration,0,716,7160.0,22,2,2,16,2,18.42,6.35,LIGHT,77.55,25.65,2.36,LIGHT,80.6,19.9,6.6,LIGHT,79.78,26.82,6.69,LIGHT,88.56,24.45,7.96,LIGHT,87.5,21.97,4.15,LIGHT,78.69,26.88,2.98,LIGHT,83.07,22.25,8.05,LIGHT,84.89,25.65,4.15,LIGHT,83.29,18.98,8.74,LIGHT,81.83,28.99,55.0,299.3,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.421,22.028,25.594,22.028,22.768,25.594,21.421,4.173,326.49,166.19,167.96,165.12,170.0,170.0,1360.0,170.0,275.02,336.81,334.97,336.81,195.9,325.6,-847.1,325.6,875.0,875.0,875.0,875.0,92.41,123.6,140.83,122.53,825.76,1870.0,1283.61,3500.0,479.37,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.8058
2,Occupancy Concentration,0,717,7170.0,22,2,2,16,2,25.71,4.16,LIGHT,83.38,24.17,5.43,LIGHT,83.36,20.26,5.17,LIGHT,78.08,18.13,5.66,LIGHT,76.15,25.46,8.46,LIGHT,89.52,26.3,4.6,LIGHT,84.78,23.35,7.81,LIGHT,85.9,18.65,6.4,LIGHT,77.91,20.24,4.54,LIGHT,77.11,26.78,4.72,LIGHT,85.55,28.99,55.0,299.5,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.423,22.031,25.597,22.03,22.77,25.597,21.423,4.174,320.97,174.3,163.81,162.66,170.0,170.0,1360.0,170.0,275.04,336.87,335.07,336.87,196.13,325.49,-847.12,325.49,875.0,875.0,875.0,875.0,87.14,131.66,136.76,120.02,821.74,1870.0,1283.85,3500.0,475.58,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.8452
2,Occupancy Concentration,0,718,7180.0,22,2,2,16,2,25.7,7.55,LIGHT,88.45,21.87,7.36,LIGHT,83.38,18.45,7.63,LIGHT,79.51,21.44,8.83,LIGHT,85.05,24.08,8.33,LIGHT,87.59,19.76,4.97,LIGHT,77.16,21.16,2.12,LIGHT,74.63,18.17,4.93,LIGHT,75.11,22.78,5.4,LIGHT,81.57,23.95,3.74,LIGHT,80.55,28.99,55.0,299.7,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.425,22.033,25.6,22.032,22.773,25.6,21.425,4.175,336.39,164.75,149.74,162.12,170.0,170.0,1360.0,170.0,275.08,336.93,335.19,336.95,196.26,325.37,-847.24,325.61,875.0,875.0,875.0,875.0,102.73,122.05,122.69,119.68,813.0,1870.0,1284.15,3500.0,467.15,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.8097
2,Occupancy Concentration,0,719,7190.0,22,2,2,16,2,23.79,5.55,LIGHT,83.06,24.48,2.02,LIGHT,78.63,25.38,3.62,LIGHT,82.16,22.36,5.57,LIGHT,81.31,20.8,5.42,LIGHT,79.13,19.59,6.11,LIGHT,78.65,18.26,7.1,LIGHT,78.47,25.91,5.46,LIGHT,85.58,25.81,5.48,LIGHT,85.48,20.11,6.19,LIGHT,79.42,29.0,55.0,299.8,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,0.25,22.0,COOLING,21.427,22.035,25.603,22.035,22.775,25.603,21.427,4.176,325.16,157.78,164.05,164.9,170.0,170.0,1360.0,170.0,275.28,337.17,335.42,337.19,196.27,325.47,-847.48,325.73,875.0,875.0,875.0,875.0,91.71,115.42,136.99,122.82,811.89,1870.0,1285.06,3500.0,466.94,0.0,1.0,1.0,0.0,22.5,TARGETED_EAST_OCCUPANCY_COOL,40.9254
